time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
502.0,-29.816633705121735,5.070630419582013,35.01627366533066,24.179704044386767,5.030970771561523,-26.331847032527037,-39.86506046550346,1.5461840989669193,-0.14189809603425374,-5.004054254214166,40.03159684759312,42487.58816603602,25787.99526643139,25787.99526643139,68275.5834324674,77520.13725410591,77520.13725410591,25787.99526643139,103308.1325205373,103308.1325205373,103308.1325205373,128157.32958930326,91627.65744020496,56595.412781266,38924.716287709954,24849.197068765963,0.0,63773.91335647592,21121.81750845107,1537.7947092991217,0.0,0.8867836994267627,2.8181439059618367,0.0014959135982669303,354599.9495200709,1555896.043831692,4.387750325225655,1555896.043831692,4.387750325225655,0.85,0.09581513389535598,4.027634451161993,1.2673589477827778,1.0,0.0,4.027634451164216,1.2844959598785333,1.2848016259300974,3.1355758032457035,19337.283402594898,1971.8541400575016,4632.441516551485,4632.441516551485,5.566825868020602,5.070630419582013,-2.3452839621463513,7.415914381728364,3.4600853599038595,3.4600853599038595,0.9885958171153885,0.0,0.0,0.00023795336743052706,1.0001117868668066,0.00023792677034234106,198.77087527714383,0.0,5.305482004433531e-06,15.035736000564626,0.018488378248320777,8.006837014987651e-05,0.00015788499728065054,0.0006359030543691657,0.09581513389505791,0.07193356169536144,0.02388157219969648,0.09581521748620983,0.07193356169558521,0.02388157219977077,0.3764733697681106,0.3764733697681106,0.12498725528707878,0.0,4.870755915721588,4.656845495708978,5.516273628603642,4.862156158179914,4.651753783774552,5.4970686368302495,24849.197068765963,21121.81750845107,0.85,1.0705879542130117,0.6662220636915269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503910799464579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.74033823896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.613807426209,1537.7947092991217,0.3764733697681106,0.12498725528707878,6.112874298809886,3.4600853599038595
503.0,-29.81770590392577,5.070314861312296,35.01623872648896,24.179276881646388,5.030666578400435,-26.33284258474235,-39.86601809794081,1.5458032592168243,-0.14386007677882162,-5.004285127694222,40.03152966746951,42486.91809217957,25787.866992366027,25787.866992366027,68274.7850845456,77519.63562631507,77519.63562631507,25787.866992366027,103307.50261868109,103307.50261868109,103307.50261868109,128156.54903005622,91627.46540772577,56595.05130908288,38924.90455404766,24849.046411375133,0.0,63773.95096542279,21121.689449668862,1537.7920064530492,0.0,0.8867827676269552,2.8181427516350985,0.0014959135982669303,354596.75843689486,1555893.1453021388,4.387781637262289,1555893.1453021388,4.387781637262289,0.85,0.09581493953209619,4.027634451161993,1.2673588422825564,1.0,0.0,4.027634451161435,1.2844977956204273,1.2848034279431553,3.135571322032981,19337.242875677846,1971.8500074620638,4632.441516551485,4632.441516551485,5.566798177640724,5.070314861312296,-2.345513917978611,7.415828779290907,3.460108089103751,3.460108089103751,0.9886023111725003,0.0,0.0,0.00023792677034234106,1.00011143440789,0.0002379002600677235,198.77175959365186,0.0,5.286726498554324e-06,14.982582896902953,0.018493664974819333,8.005970356069066e-05,0.0001578670667816504,0.0006358308368736662,0.09581493953160285,0.07193329236792163,0.02388164716368121,0.09581490915500208,0.07193329236829202,0.023881647163804164,0.37647187909640006,0.37647187909640006,0.12498762069150685,0.0,4.8687782045548715,4.65568140749707,5.5118317459073864,4.86042505091541,4.650588441448349,5.493622856452248,24849.046411375133,21121.689449668862,0.85,1.0705748044615127,0.6662111637902958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503975145001269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.6871851353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.598407648933,1537.7920064530492,0.37647187909640006,0.12498762069150685,6.112874298809886,3.460108089103751
504.0,-29.818775662909136,5.070001266552993,35.0162038255026,24.178903677407675,5.030419651641434,-26.333830213468726,-39.86695942059157,1.5454742022008565,-0.1461771779497667,-5.004472413288268,40.03146089238885,42486.19090225615,25787.631371116324,25787.631371116324,68273.82227337247,77519.12067696055,77519.12067696055,25787.631371116324,103306.75204807687,103306.75204807687,103306.75204807687,128155.61915415312,91627.28225554114,56594.65519483964,38925.14117855723,24848.867106076243,0.0,63774.00828463347,21121.537040164807,1537.7866535218059,0.0,0.8867820634412947,2.8181513631466384,0.0014959135982669303,354594.1698325827,1555890.1779613674,4.387805300622856,1555890.1779613674,4.387805300622856,0.85,0.09581471868144582,4.027634451161993,1.2673585340240971,1.0,0.0,4.027634451163555,1.2844993890476766,1.284804987695339,3.135567432342702,19337.204222875855,1971.846065973177,4632.441516551485,4632.441516551485,5.566747314343503,5.070001266552993,-2.3457114816280042,7.415712748180997,3.4601306130583565,3.4601306130583565,0.9886087465881018,0.0,0.0,0.0002379002600677235,1.0001111817960961,0.00023787381282996882,198.77264190477203,0.0,5.269493933044538e-06,14.93374580624822,0.01849893446875238,8.005118542051081e-05,0.00015784907464721267,0.0006357583711331549,0.09581471868113166,0.07193300286198945,0.023881715819142214,0.09581479232971712,0.0719330028622253,0.023881715819220523,0.3764703871680106,0.3764703871680106,0.12498798772325147,0.0,4.866753527097728,4.654504969327945,5.507238305613782,4.858295235338517,4.649445051558473,5.488506752730643,24848.867106076243,21121.537040164807,0.85,1.0705587450087128,0.6661991624022372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504039287649073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.638348044646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.583040142721,1537.7866535218059,0.3764703871680106,0.12498798772325147,6.112874298809886,3.4601306130583565
505.0,-29.819841588950254,5.0696888071396735,35.0161690020598,24.17849114807325,5.030122113898709,-26.334819453912633,-39.86791226835919,1.5450999788610227,-0.14800999018444827,-5.0046972883077006,40.031393349017385,42485.52828057389,25787.495129598363,25787.495129598363,68273.02341017226,77518.65127382311,77518.65127382311,25787.495129598363,103306.14640342147,103306.14640342147,103306.14640342147,128154.85796874655,91627.12260948264,56594.301214804575,38925.35710519785,24848.711565325077,0.0,63774.06867052293,21121.404830526313,1537.7835363740328,0.0,0.8867811634737198,2.81814921041093,0.0014959135982669303,354591.06169830076,1555887.2637675665,4.387835543049794,1555887.2637675665,4.387835543049794,0.8499999999999999,0.09581451794730064,4.027634451161993,1.2673584565473721,1.0,0.0,4.027634451162775,1.2845011935507278,1.2848067586544272,3.135563027410245,19337.17053085356,1971.8426303430388,4632.441516551485,4632.441516551485,5.566717904038489,5.0696888071396735,-2.345936347450338,7.415625154590011,3.4601532034081544,3.4601532034081544,0.9886152009737584,0.0,0.0,0.00023787381282996882,1.0001107843784156,0.00023784746304661748,198.77352106143115,0.0,5.256987319579965e-06,14.898302063689622,0.018504191456071958,8.00425638414685e-05,0.00015783124898850032,0.0006356865758960103,0.09581451794683166,0.07193272989472552,0.023881788052106136,0.09581442767950128,0.07193272989507762,0.023881788052223022,0.3764688927089885,0.3764688927089885,0.12498834390109995,0.0,4.864826449136217,4.653383424898038,5.502871687628783,4.856687298123234,4.648471986750792,5.484975370994334,24848.711565325077,21121.404830526313,0.85,1.0705452048683355,0.6661881414539756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504103284877823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60290430208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.567685774291,1537.7835363740328,0.3764688927089885,0.12498834390109995,6.112874298809886,3.4601532034081544
506.0,-29.82090422187607,5.069378316417757,35.01613423812478,24.1781223443337,5.0298798537434175,-26.335800201527448,-39.86884873649103,1.5447758333949082,-0.15031993383792042,-5.004881402138524,40.03132543540444,42484.81187534366,25787.25888662997,25787.25888662997,68272.07076197362,77518.13523788664,77518.13523788664,25787.25888662997,103305.3941245166,103305.3941245166,103305.3941245166,128153.93018238139,91626.93738322276,56593.914656872585,38925.58080705575,24848.53605786479,0.0,63774.116864920536,21121.25564918507,1537.7783286674126,0.0,0.8867804723020811,2.8181580990945294,0.0014959135982669303,354588.51696509094,1555884.3336036638,4.387858769145758,1555884.3336036638,4.387858769145758,0.85,0.09581429464183719,4.027634451161993,1.2673582037864253,1.0,0.0,4.027634451162656,1.2845027636878568,1.2848082953169384,3.1355591945933226,19337.131440334593,1971.8386442194424,4632.441516551485,4632.441516551485,5.566666906531547,5.069378316417757,-2.346130874929868,7.415509191347626,3.4601756135960575,3.4601756135960575,0.9886216038845879,0.0,0.0,0.00023784746304661748,1.0001104430598755,0.00023782119734587934,198.77439750880035,0.0,5.237639215953219e-06,14.843469538011423,0.01850942909528791,8.003409130541656e-05,0.00015781337174120092,0.0006356145728788953,0.09581429464153542,0.07193243971804308,0.023881854923492336,0.09581433073034677,0.07193243971826964,0.023881854923567557,0.37646739877138824,0.37646739877138824,0.12498870209409138,0.0,4.862844148521731,4.652241727027672,5.498343890987144,4.854561468300631,4.64732677524529,5.4798810050907605,24848.53605786479,21121.25564918507,0.85,1.07052945800222,0.6661764045330555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504167053340722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.54807177641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.552372533835,1537.7783286674126,0.37646739877138824,0.12498870209409138,6.112874298809886,3.4601756135960575
507.0,-29.8219642666034,5.069069224273505,35.01609962303616,24.177726928051584,5.029606251842093,-26.3367817539732,-39.869789116177685,1.5444237392116211,-0.15235095099114915,-5.005090734245665,40.03126024296582,42484.12274470338,25787.09105731029,25787.09105731029,68271.21380201366,77517.63831592762,77517.63831592762,25787.09105731029,103304.7293732379,103304.7293732379,103304.7293732379,128153.11734772567,91626.75753705135,56593.541839328034,38925.795219692576,24848.38797448776,0.0,63774.18319418034,21121.129778314596,1537.7752782286993,0.0,0.8867796429187293,2.8181603712293595,0.0014959135982669303,354585.62369435333,1555881.5208499958,4.387886639733423,1555881.5208499958,4.387886639733423,0.8500000000000001,0.09581408714150072,4.027634451161993,1.2673580389423296,1.0,0.0,4.027634451162512,1.2845044643466867,1.2848099626401206,3.1355550431741728,19337.09348524022,1971.8347738769326,4632.441516551485,4632.441516551485,5.566630677402896,5.069069224273505,-2.3463435218601774,7.415412746133683,3.4601980969068458,3.4601980969068458,0.9886280276876702,0.0,0.0,0.00023782119734587934,1.0001101750019092,0.00023779499828148967,198.7752718282305,0.0,5.220948839369018e-06,14.796169010771797,0.01851465004412728,8.002558421450697e-05,0.00015779561313137238,0.0006355430476901452,0.09581408714109103,0.07193216292183462,0.02388192421925642,0.09581412830406975,0.07193216292214219,0.02388192421935853,0.37646590328058716,0.37646590328058716,0.12498904920994669,0.0,4.860903525287824,4.651117382508289,5.493931424979905,4.852739783254492,4.646224152038258,5.475881549468568,24848.38797448776,21121.129778314596,0.85,1.070514907170833,0.6661649058733885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504230625327277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.500771249164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.537089734591,1537.7752782286993,0.37646590328058716,0.12498904920994669,6.112874298809886,3.4601980969068458
508.0,-29.823020924100856,5.068762028348604,35.01606513658478,24.17735767029228,5.0293662297567145,-26.337756899239608,-39.87071713255716,1.5441022048955608,-0.15466703453728314,-5.005274987072999,40.031194759583855,42483.397243463834,25786.86351098816,25786.86351098816,68270.260754452,77517.11137586868,77517.11137586868,25786.86351098816,103303.97488685684,103303.97488685684,103303.97488685684,128152.20200572968,91626.55990019397,56593.1446528253,38926.01694152074,24848.227118872834,0.0,63774.244060393576,21120.993051041907,1537.7709133197222,0.0,0.886778942230546,2.8181693253533293,0.0014959135982669303,354583.07707065553,1555878.6955473311,4.387910185677871,1555878.6955473311,4.387910185677871,0.85,0.09581386424046447,4.027634451161993,1.2673577438713983,1.0,0.0,4.0276344511615525,1.2845060219703044,1.2848114869795855,3.1355512409229522,19337.05177556403,1971.8305206736275,4632.441516551485,4632.441516551485,5.566581557231315,5.068762028348604,-2.346537306366696,7.4152993347153,3.460220484637359,3.460220484637359,0.9886344241821027,0.0,0.0,0.00023779499828148967,1.0001098238846422,0.00023776888557882836,198.7761433606276,0.0,5.2077261457032605e-06,14.75869589692304,0.01851985777027298,8.001718978706697e-05,0.0001577778084944227,0.0006354713371209762,0.09581386424014876,0.07193187521896956,0.023881989021179207,0.09581408506109876,0.07193187521920656,0.023881989021257904,0.3764644068388635,0.3764644068388635,0.12498939144228716,0.0,4.85891513312373,4.649965620729631,5.489409761162335,4.850607952535711,4.645010161068399,5.470971181819948,24848.227118872834,21120.993051041907,0.85,1.0704989413876977,0.6661528939995349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504294043004708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.46329813532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.52182336449,1537.7709133197222,0.3764644068388635,0.12498939144228716,6.112874298809886,3.460220484637359
509.0,-29.824073613608313,5.068455615589508,35.01603065513533,24.176926910318457,5.029049404850258,-26.33873615360739,-39.87166086500508,1.5437119448490724,-0.1563074845008714,-5.005510550954884,40.03112593236409,42482.75406107541,25786.76953109145,25786.76953109145,68269.52359216686,77516.6463940482,77516.6463940482,25786.76953109145,103303.41592513965,103303.41592513965,103303.41592513965,128151.48392006711,91626.39152518823,56592.796924828544,38926.21622262187,24848.06799492747,0.0,63774.28421754934,21120.85779568835,1537.7678382651422,0.0,0.8867779924830995,2.8181633933428105,0.0014959135982669303,354579.8212795733,1555875.7259778325,4.387942101056791,1555875.7259778325,4.387942101056791,0.85,0.09581366113363617,4.027634451161993,1.2673576559545472,1.0,0.0,4.027634451162404,1.2845079007907465,1.284813332703106,3.135546654623588,19337.016241367313,1971.826897193977,4632.441516551485,4632.441516551485,5.566561269895495,5.068455615589508,-2.3467685955605195,7.4152242111500275,3.46024292924047,3.46024292924047,0.9886408369258486,0.0,0.0,0.00023776888557882836,1.0001094123928953,0.00023774287356213811,198.77701162690994,0.0,5.190582327737353e-06,14.710110316807658,0.01852504835260072,8.000865403381312e-05,0.00015776023154501524,0.0006354005435939964,0.09581366113312902,0.07193160415781927,0.023882056975309752,0.09581358916582074,0.07193160415820002,0.023882056975436147,0.376462907223525,0.376462907223525,0.12498972020150459,0.0,4.857062897625383,4.648872083964761,5.48525995632798,4.849203066454038,4.644052481537869,5.468210452653068,24848.06799492747,21120.85779568835,0.85,1.0704867083930443,0.6661423892451159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504357258566123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.414712555204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.506589517072,1537.7678382651422,0.376462907223525,0.12498972020150459,6.112874298809886,3.46024292924047
510.0,-29.82512312035191,5.068151062697903,35.01599611384985,24.17654829276728,5.028801199062439,-26.339705680306253,-39.87258797334505,1.543383759016843,-0.1585903125806567,-5.005694199776491,40.03105522662644,42482.05586154014,25786.546346992593,25786.546346992593,68268.60220853273,77516.11478095669,77516.11478095669,25786.546346992593,103302.66112794928,103302.66112794928,103302.66112794928,128150.5362057095,91626.18301734737,56592.420900517805,38926.40235203285,24847.875077760233,0.0,63774.27742979308,21120.693816096198,1537.761620692184,0.0,0.8867773137691928,2.818171981111849,0.0014959135982669303,354577.2830366263,1555872.675363619,4.387964908634331,1555872.675363619,4.387964908634331,0.85,0.09581342814820487,4.027634451161993,1.2673574213264511,1.0,0.0,4.027634451161687,1.2845094891398037,1.2848148880154209,3.135542777390594,19336.97223745711,1971.8224100439102,4632.441516551485,4632.441516551485,5.566513091392204,5.068151062697903,-2.3469614631265396,7.415112525824442,3.46026509810539,3.46026509810539,0.9886471708872543,0.0,0.0,0.00023774287356213811,1.000109082509455,0.0002377169428014774,198.77787727467015,0.0,5.170590944076088e-06,14.653454735511634,0.018530218943544795,8.000026945985493e-05,0.00015774260410228317,0.0006353295466983628,0.09581342814790583,0.07193130941897243,0.02388211872893341,0.0958134204059917,0.07193130941919694,0.023882118729007935,0.3764614078337709,0.3764614078337709,0.12499005772722603,0.0,4.85514157746735,4.64773589979842,5.480961171931199,4.8471038871958285,4.642843900510343,5.463415223391678,24847.875077760233,21120.693816096198,0.85,1.0704723747546538,0.6661315121650289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504420237261502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.358056973906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.491399939803,1537.761620692184,0.3764614078337709,0.12499005772722603,6.112874298809886,3.46026509810539
511.0,-29.826169504054786,5.067847523337717,35.01596159841391,24.176140792574756,5.028502786083984,-26.34067741716007,-39.873519202787406,1.5430106991894892,-0.1602274204656169,-5.0059164352489685,40.03098689697622,42481.38810996501,25786.4247232224,25786.4247232224,68267.8128331874,77515.66945522543,77515.66945522543,25786.4247232224,103302.09417844783,103302.09417844783,103302.09417844783,128149.80753791468,91626.03920850182,56592.053752962885,38926.65050615438,24847.713359466838,0.0,63774.36386562121,21120.55635554681,1537.7580927271295,0.0,0.88677643004645,2.8181675627397915,0.0014959135982669303,354574.21149979834,1555869.7272705021,4.387994605387107,1555869.7272705021,4.387994605387107,0.85,0.09581321868674764,4.027634451161993,1.2673572839563714,1.0,0.0,4.027634451158958,1.2845112871633124,1.2848166531563303,3.135538388344205,19336.941887751793,1971.819315235253,4632.441516551485,4632.441516551485,5.566486836604149,5.067847523337717,-2.3471824148882674,7.4150299382259846,3.460287317342405,3.460287317342405,0.9886535192406871,0.0,0.0,0.0002377169428014774,1.0001087588254638,0.00023769109179751027,198.778740353109,0.0,5.154461560256334e-06,14.60774406176645,0.01853537340510505,7.999184843321969e-05,0.0001577250943682577,0.0006352590238903711,0.09581321868629492,0.0719310328782858,0.023882185808009115,0.09581295488844752,0.07193103287862568,0.023882185808121955,0.37645990530818424,0.37645990530818424,0.12499039046152066,0.0,4.853336181929137,4.646676636354869,5.476896287715078,4.845689014783375,4.642019342038736,5.460212004643779,24847.713359466838,21120.55635554681,0.85,1.070458546274712,0.6661201387986782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504483026062844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.31234630016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.476239034253,1537.7580927271295,0.37645990530818424,0.12499039046152066,6.112874298809886,3.460287317342405
512.0,-29.827212773574605,5.0675465979279775,35.01592726848832,24.17581508578735,5.028318258918458,-26.34163496131188,-39.87442940762264,1.5427404466557275,-0.16297869859698721,-5.00606133811397,40.030923269445324,42480.64667833832,25786.111049168678,25786.111049168678,68266.757727507,77515.09417856544,77515.09417856544,25786.111049168678,103301.20522773411,103301.20522773411,103301.20522773411,128148.7520398389,91625.81030011449,56591.65777951423,38926.83613400029,24847.546812104785,0.0,63774.38294610508,21120.414790289065,1537.7524901604543,0.0,0.88677592290547,2.818186843543165,0.0014959135982669303,354572.20879527053,1555866.9820548326,4.388011647447496,1555866.9820548326,4.388011647447496,0.8499999999999999,0.09581297576195857,4.027634451161993,1.2673569234972821,1.0,0.0,4.027634451160115,1.2845126042814954,1.2848179373799617,3.1355351732145045,19336.89357846961,1971.8143890594251,4632.441516551485,4632.441516551485,5.566419124134903,5.0675465979279775,-2.3473459614968704,7.414892559424848,3.4603093347399123,3.4603093347399123,0.9886598099256892,0.0,0.0,0.00023769109179751027,1.0001084360539723,0.00023766532030801,198.77960086947368,0.0,5.138630005448275e-06,14.562877435440411,0.0185405120351105,7.99836183221828e-05,0.00015770747347532745,0.000635188053374945,0.09581297576176502,0.07193073020773043,0.023882245554034596,0.09581320652740635,0.07193073020787574,0.02388224555408284,0.3764584041829992,0.3764584041829992,0.12499073068676188,0.0,4.8513412466195405,4.645519269188924,5.4723655135780405,4.843082639516979,4.6406158242703555,5.45396590704712,24847.546812104785,21120.414790289065,0.85,1.0704416816576396,0.6661083136506107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504545628538534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.267479673836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.46110571006,1537.7524901604543,0.3764584041829992,0.12499073068676188,6.112874298809886,3.4603093347399123
513.0,-29.82825321571965,5.067246856379876,35.01589324762163,24.175429273769282,5.0280483313945386,-26.342598501401312,-39.8753555729985,1.5423936170759736,-0.16480176155124582,-5.006271669841952,40.03086361151289,42479.98378101113,25785.968985772197,25785.968985772197,68265.95276678333,77514.62127373506,77514.62127373506,25785.968985772197,103300.59025950725,103300.59025950725,103300.59025950725,128148.02272355698,91625.64804605601,56591.304704211805,38927.04815760467,24847.432464049725,0.0,63774.480621654395,21120.317594442266,1537.7514020202598,0.0,0.8867750683603417,2.818186263915188,0.0014959135982669303,354569.3018133042,1555864.4081111772,4.388040363771836,1555864.4081111772,4.388040363771836,0.85,0.09581276936785554,4.027634451161993,1.267356808655895,1.0,0.0,4.027634451162834,1.284514279326958,1.2848195797180186,3.1355310843818236,19336.8593360498,1971.81089730436,4632.441516551485,4632.441516551485,5.566388457067446,5.067246856379876,-2.3475570673161985,7.414803923696075,3.4603316347802036,3.4603316347802036,0.9886661813657724,0.0,0.0,0.00023766532030801,1.0001081430867451,0.0002376396212258377,198.78045906027546,0.0,5.122846396672555e-06,14.51814668817002,0.01854563488150717,7.997524469876386e-05,0.00015769007560924615,0.0006351179811301393,0.09581276936743358,0.0719304582816019,0.02388231108583168,0.09581302669135798,0.07193045828191869,0.023882311085936865,0.37645689752033396,0.37645689752033396,0.12499104593084902,0.0,4.849447550360026,4.644420153609076,5.468066092502738,4.841469908290719,4.639625977923515,5.450466584671062,24847.432464049725,21120.317594442266,0.85,1.0704274202055026,0.6660968990563163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504608045213907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.222748926564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.445999893876,1537.7514020202598,0.37645689752033396,0.12499104593084902,6.112874298809886,3.4603316347802036
514.0,-29.829290899046164,5.066947996531557,35.01585911113745,24.17501255348327,5.027740804419336,-26.343563317939125,-39.876281878072746,1.542013223312381,-0.16633828302133224,-5.006495505354463,40.0307922021808,42479.33351230224,25785.86318179832,25785.86318179832,68265.19669410057,77514.17553505996,77514.17553505996,25785.86318179832,103300.03871685828,103300.03871685828,103300.03871685828,128147.29077117347,91625.49662398256,56590.94794298023,38927.27631222481,24847.25205431519,0.0,63774.52836654,21120.16424616791,1537.746837881835,0.0,0.8867741876279052,2.8181803354231127,0.0014959135982669303,354566.2082169003,1555861.3271571922,4.388069960139626,1555861.3271571922,4.388069960139626,0.85,0.09581254973407281,4.027634451161993,1.267356654801406,1.0,0.0,4.0276344511600035,1.284516111180146,1.2848213789939937,3.13552661278932,19336.827379633698,1971.807638656799,4632.441516551485,4632.441516551485,5.5663656172812335,5.066947996531557,-2.3477780284145386,7.414726024946095,3.4603537904097394,3.4603537904097394,0.9886725115456398,0.0,0.0,0.0002376396212258377,1.0001078572383062,0.0002376139928367874,198.78131498200932,0.0,5.1084753516413085e-06,14.477419146551469,0.01855074335685881,7.996687062291207e-05,0.0001576727506029256,0.000635048202337816,0.09581254973362215,0.07193017762331594,0.02388237211030621,0.09581244559591809,0.07193017762365427,0.023882372110418548,0.37645538919003607,0.37645538919003607,0.12499135220491588,0.0,4.847675169828733,4.643384379879592,5.464063317112107,4.840157222333119,4.638818033035534,5.447624460885265,24847.25205431519,21120.16424616791,0.85,1.0704147634264065,0.666086204011655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450467029324374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.18202138495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.430915943785,1537.746837881835,0.37645538919003607,0.12499135220491588,6.112874298809886,3.4603537904097394
515.0,-29.830325107316288,5.066651488630949,35.0158250451399,24.174678848963254,5.027539238015787,-26.34451440965887,-39.87718726331366,1.5417285403583765,-0.16879618989611345,-5.006648421488475,40.03072598227694,42478.611425130366,25785.580948072893,25785.580948072893,68264.19237320326,77513.63699782843,77513.63699782843,25785.580948072893,103299.21794590133,103299.21794590133,103299.21794590133,128146.29084478643,91625.29389942785,56590.5606571517,38927.48138030684,24847.072898885104,0.0,63774.55427919194,21120.011964052337,1537.7407014260311,0.0,0.8867736490764692,2.818194820185873,0.0014959135982669303,354564.0947985641,1555858.470105087,4.388088057785449,1555858.470105087,4.388088057785449,0.85,0.09581230110635323,4.027634451161993,1.2673563459934667,1.0,0.0,4.027634451164962,1.2845174953280147,1.28482273054898,3.1355232340634607,19336.784596239726,1971.8032759647513,4632.441516551485,4632.441516551485,5.566304691800703,5.066651488630949,-2.347946407021439,7.414597895652388,3.460375712449463,3.460375712449463,0.9886787749855609,0.0,0.0,0.0002376139928367874,1.0001074969316437,0.00023758845280711667,198.78216804383604,0.0,5.094444876285453e-06,14.437656779392974,0.018555837801735097,7.995868645197292e-05,0.00015765530638481447,0.0006349779434039781,0.09581230110614081,0.07192987414196327,0.023882426964177538,0.0958124975138777,0.07192987414212276,0.023882426964230475,0.37645388263562723,0.37645388263562723,0.12499166643319067,0.0,4.845769361005011,4.642288741468235,5.4597047937431284,4.837852231592365,4.6376170621707615,5.441978836321482,24847.072898885104,21120.011964052337,0.85,1.0703985805115408,0.6660746108732912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504732376725549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.14225901779,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.41585258062,1537.7407014260311,0.37645388263562723,0.12499166643319067,6.112874298809886,3.460375712449463
516.0,-29.831355659184506,5.066356246082005,35.01579122464254,24.17429167488592,5.027276670780416,-26.345468311056113,-39.87810061136258,1.541389322651969,-0.170753732204048,-5.0068506901258605,40.03066500093966,42477.9381355753,25785.42910587325,25785.42910587325,68263.36724144855,77513.12889158912,77513.12889158912,25785.42910587325,103298.55799746237,103298.55799746237,103298.55799746237,128145.50493310251,91625.09543142085,56590.19594353805,38927.666097647554,24846.946935640135,0.0,63774.61303328769,21119.904895294116,1537.7387586005595,0.0,0.8867728403479521,2.818196953457373,0.0014959135982669303,354561.2993059396,1555855.8390739998,4.388115234571897,1555855.8390739998,4.388115234571897,0.8500000000000001,0.09581208402065612,4.027634451161993,1.2673561547743155,1.0,0.0,4.027634451162868,1.2845191343131346,1.2848243371152013,3.135519233285437,19336.742711156065,1971.799004874862,4632.441516551485,4632.441516551485,5.566271913793877,5.066356246082005,-2.3481505625426298,7.414506808624635,3.4603978458936657,3.4603978458936657,0.9886850988267616,0.0,0.0,0.00023758845280711667,1.0001071177654182,0.00023756300558881198,198.78301809610718,0.0,5.076902469852636e-06,14.387941599562371,0.01856091470420495,7.995043108632039e-05,0.0001576380217207963,0.0006349083270957017,0.09581208402026985,0.07192959676771774,0.02388248725255211,0.09581236160816131,0.07192959676800773,0.023882487252648393,0.37645237317962316,0.37645237317962316,0.12499196277427085,0.0,4.843912361690968,4.641199872815264,5.4555222879139365,4.836096957921825,4.636461946994245,5.438405899920269,24846.946935640135,21119.904895294116,0.85,1.070384656129829,0.6660634399052109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504794252803028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.092543837956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.400824244975,1537.7387586005595,0.37645237317962316,0.12499196277427085,6.112874298809886,3.4603978458936657
517.0,-29.83238314865572,5.066062259636461,35.015757391803184,24.173900903575145,5.027003433486994,-26.346420522574746,-39.87901368001474,1.5410408074058193,-0.17254552421445624,-5.0070523080961635,40.03059700044558,42477.276954216824,25785.278373465357,25785.278373465357,68262.55532768217,77512.64934566607,77512.64934566607,25785.278373465357,103297.92771913143,103297.92771913143,103297.92771913143,128144.70536024382,91624.91996974002,56589.83795229916,38927.86890826762,24846.777641112385,0.0,63774.646549380006,21119.760994945525,1537.7343173935403,0.0,0.8867720603429825,2.8181969813659933,0.0014959135982669303,354558.5128231985,1555852.9052063583,4.3881414461544415,1555852.9052063583,4.3881414461544415,0.85,0.09581185368290954,4.027634451161993,1.2673559789406137,1.0,0.0,4.027634451162251,1.2845208165882063,1.2848259871007994,3.1355151268468533,19336.705681373318,1971.7952288878791,4632.441516551485,4632.441516551485,5.566239375356565,5.066062259636461,-2.348354023212512,7.414416282848974,3.460419866872453,3.460419866872453,0.9886913905349866,0.0,0.0,0.00023756300558881198,1.000106800335936,0.00023753763648943748,198.783865628726,0.0,5.058474856757499e-06,14.335717744050752,0.018565973179061706,7.99421790335947e-05,0.00015762082655521728,0.0006348390712544223,0.09581185368253843,0.07192931025672027,0.023882543425818168,0.0958120015610725,0.07192931025699886,0.023882543425910677,0.3764508610826159,0.3764508610826159,0.12499225257831052,0.0,4.842108472060431,4.640136355466609,5.4514768736841575,4.834506783881693,4.635501067665359,5.434910070377896,24846.777641112385,21119.760994945525,0.85,1.0703713626202103,0.6660527223985027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504855910621186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.04031998244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.385834685638,1537.7343173935403,0.3764508610826159,0.12499225257831052,6.112874298809886,3.460419866872453
518.0,-29.833407579412913,5.06576910041724,35.015723407089624,24.173483834043168,5.02669666341776,-26.3473733341179,-39.87992674866689,1.5406624181228268,-0.17404415371311188,-5.007273376778121,40.030524911141136,42476.629279348905,25785.179106306467,25785.179106306467,68261.80838565537,77512.19915828906,77512.19915828906,25785.179106306467,103297.37826459552,103297.37826459552,103297.37826459552,128143.97022331081,91624.75905689356,56589.478659139895,38928.0893308374,24846.59195871529,0.0,63774.68128955269,21119.603164907996,1537.7293886648004,0.0,0.8867711961330198,2.818190878179099,0.0014959135982669303,354555.4575395664,1555849.794932381,4.388170487430044,1555849.794932381,4.388170487430044,0.85,0.09581162738469631,4.027634451161993,1.2673558805836365,1.0,0.0,4.027634451161933,1.2845226384047668,1.2848277767612997,3.1355106797992005,19336.67172200557,1971.7917659960915,4632.441516551485,4632.441516551485,5.566217946665337,5.06576910041724,-2.3485716986933314,7.414340799110572,3.46044177470485,3.46044177470485,0.9886976499156714,0.0,0.0,0.00023753763648943748,1.0001064832813855,0.00023751234539553018,198.78471064467396,0.0,5.042967641183412e-06,14.291770295113789,0.01857101614670289,7.993392776825596e-05,0.00015760370872118152,0.0006347701268763305,0.09581162738425825,0.07192902667343799,0.023882600710820257,0.09581139359857394,0.07192902667376687,0.023882600710929448,0.3764493476848728,0.3764493476848728,0.12499254268127093,0.0,4.840417226273303,4.639129376723531,5.447713720119168,4.833229223065018,4.634683460813164,5.432238662629459,24846.59195871529,21119.603164907996,0.85,1.0703590673504118,0.666042203903687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504917385714382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99637253351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.37087212459,1537.7293886648004,0.3764493476848728,0.12499254268127093,6.112874298809886,3.46044177470485
519.0,-29.83442903030812,5.065478180110787,35.01568946225128,24.173155647609406,5.026492101617039,-26.348313241923858,-39.88082284396512,1.5403763132324804,-0.17629154497177524,-5.007426395623627,40.030458103165635,42475.92381603268,25784.910436774364,25784.910436774364,68260.83425280705,77511.69510280594,77511.69510280594,25784.910436774364,103296.60553958031,103296.60553958031,103296.60553958031,128143.0146995152,91624.58445291141,56589.10177703452,38928.314084307654,24846.409159934887,0.0,63774.723244242545,21119.447785944652,1537.7230504539018,0.0,0.8867706591737589,2.8182025816284453,0.0014959135982669303,354553.3427520043,1555846.9125241414,4.388188531654582,1555846.9125241414,4.388188531654582,0.85,0.09581137508525352,4.027634451161993,1.267355553642847,1.0,0.0,4.027634451162975,1.2845240285192088,1.2848291347172542,3.135507286543347,19336.63487323326,1971.7880084670362,4632.441516551485,4632.441516551485,5.566159949272139,5.065478180110787,-2.3487389412396853,7.414217121350473,3.4604634421064455,3.4604634421064455,0.9887038406018416,0.0,0.0,0.00023751234539553018,1.0001061744156579,0.00023748713033824024,198.78555320893733,0.0,5.0274827842486355e-06,14.247886210560633,0.018576043629487136,7.992583065408935e-05,0.00015758651474144083,0.0006347008758111743,0.09581137508504177,0.07192872154666967,0.023882653538372097,0.09581133855358454,0.07192872154682864,0.02388265353842488,0.3764478359675383,0.3764478359675383,0.12499284745023877,0.0,4.838619547782116,4.638096922315526,5.4435994465670205,4.831134850651836,4.6336777932274344,5.426850268283715,24846.409159934887,21119.447785944652,0.85,1.0703430886149632,0.666030703941429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450497867829855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.95248844896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.355936590133,1537.7230504539018,0.3764478359675383,0.12499284745023877,6.112874298809886,3.4604634421064455
520.0,-29.835447105787793,5.065188396064364,35.01565571607807,24.172763793636136,5.0262245574843645,-26.349256410418732,-39.881726902071364,1.5400338621155556,-0.17817274155481755,-5.007629685468746,40.03039599998797,42475.26622615711,25784.774085570672,25784.774085570672,68260.04031172779,77511.18821035522,77511.18821035522,25784.774085570672,103295.96229592588,103295.96229592588,103295.96229592588,128142.23892186438,91624.38014888273,56588.74579379742,38928.48261676146,24846.2766259385,0.0,63774.75924269996,21119.335132047723,1537.7207551155655,0.0,0.8867698492884012,2.8182035917722974,0.0014959135982669303,354550.5332124878,1555844.233106482,4.388215747440548,1555844.233106482,4.388215747440548,0.85,0.09581115548379947,4.027634451161993,1.267355367918499,1.0,0.0,4.027634451161196,1.2845256819698725,1.2848307561695784,3.1355032504958964,19336.591756503956,1971.7836117842442,4632.441516551485,4632.441516551485,5.566130515289388,5.065188396064364,-2.3489426955362394,7.414131091600604,3.460485296314695,3.460485296314695,0.9887100846613414,0.0,0.0,0.00023748713033824024,1.000105824423901,0.00023746200105877985,198.78639299517738,0.0,5.0123891125763364e-06,14.205110745041338,0.018581056018599714,7.991766235640631e-05,0.00015756946798183393,0.0006346322176949009,0.0958111554834104,0.07192844265790704,0.02388271282550336,0.09581114237528374,0.07192844265819913,0.023882712825600335,0.3764463233776877,0.3764463233776877,0.12499314014196429,0.0,4.836864878028962,4.637061691096449,5.439666669409405,4.829456943913954,4.632536397594606,5.4235472396672435,24846.2766259385,21119.335132047723,0.85,1.070330035303759,0.666020016861437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505039793087104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.90971298343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.341026604552,1537.7207551155655,0.3764463233776877,0.12499314014196429,6.112874298809886,3.460485296314695
521.0,-29.836462268928322,5.064900481155446,35.01562207290481,24.17242774916815,5.026002591119385,-26.350192398990746,-39.882618527021236,1.5397327211816974,-0.18012254010130846,-5.007796967343,40.0303315076999,42474.56970658501,25784.549789070246,25784.549789070246,68259.11949565526,77510.72279712658,77510.72279712658,25784.549789070246,103295.27258619684,103295.27258619684,103295.27258619684,128141.38615111048,91624.23460280693,56588.36829068191,38928.74034680558,24846.11356491364,0.0,63774.85391171922,21119.196530176596,1537.7158810296994,0.0,0.8867692313357605,2.8182097123154777,0.0014959135982669303,354548.22132931533,1555841.4506152684,4.388236513447786,1555841.4506152684,4.388236513447786,0.85,0.09581091168174155,4.027634451161993,1.2673551486758514,1.0,0.0,4.0276344511629665,1.2845271420694024,1.2848321843349593,3.135499686424206,19336.561040170105,1971.780479589881,4632.441516551485,4632.441516551485,5.566082096653205,5.064900481155446,-2.349119598663523,7.414020079818969,3.460507008427542,3.460507008427542,0.9887162881221548,0.0,0.0,0.00023746200105877985,1.000105522561363,0.00023743694610406472,198.78723038531712,0.0,4.99535882249829e-06,14.156846902960154,0.01858605137742221,7.990960714999388e-05,0.00015755239390878597,0.0006345634495700714,0.09581091168148828,0.07192814572711194,0.02388276595437635,0.09581097999864681,0.07192814572730206,0.023882765954439486,0.37644480923306145,0.37644480923306145,0.12499343143982819,0.0,4.83509097473376,4.636053291201108,5.435575503339805,4.827674427241675,4.631703414412129,5.418891489698126,24846.11356491364,21119.196530176596,0.85,1.0703140079339644,0.6660081066650615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505100706408969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.861449141354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.326150191431,1537.7158810296994,0.37644480923306145,0.12499343143982819,6.112874298809886,3.460507008427542
522.0,-29.837473797526116,5.064613579977151,35.01558851702768,24.172032018564664,5.025725504905257,-26.351130628511218,-39.88351804492993,1.53938233589041,-0.18183161956744698,-5.008003213041444,40.03026676401391,42473.92156563285,25784.428141395358,25784.428141395358,68258.34970702822,77510.2389342793,77510.2389342793,25784.428141395358,103294.66707567466,103294.66707567466,103294.66707567466,128140.63285778051,91624.04682319504,56588.01517852422,38928.92404963424,24845.965782105846,0.0,63774.88983174009,21119.07091478997,1537.7127807286824,0.0,0.8867684159562448,2.818208112010376,0.0014959135982669303,354545.37097127264,1555838.6572813857,4.388263913922173,1555838.6572813857,4.388263913922173,0.85,0.09581068634604985,4.027634451161993,1.2673549563577398,1.0,0.0,4.027634451162228,1.2845288322998356,1.2848338427812915,3.1354955606180273,19336.52141078664,1971.7764385173982,4632.441516551485,4632.441516551485,5.56605583670487,5.064613579977151,-2.3493248313489024,7.413938411326054,3.4605288014234588,3.4605288014234588,0.9887225146924168,0.0,0.0,0.00023743694610406472,1.0001051456160406,0.00023741198327482789,198.7880647835635,0.0,4.9806050552514684e-06,14.115034726582662,0.01859103198247746,7.990148139680596e-05,0.00015753546470725877,0.0006344952649347698,0.09581068634565373,0.07192786455916168,0.02388282178649205,0.09581064432406344,0.07192786455945907,0.023882821786590777,0.37644329478222754,0.37644329478222754,0.12499370939182403,0.0,4.833386049482442,4.635059901234911,5.431716531788311,4.826171593473987,4.630696388773913,5.415886687336638,24845.965782105846,21119.07091478997,0.85,1.0703013346964145,0.6659975685993899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505161445966337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.819636964974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.311298186323,1537.7127807286824,0.37644329478222754,0.12499370939182403,6.112874298809886,3.4605288014234588
523.0,-29.838482949946897,5.064328802470099,35.01555507404425,24.17170313363897,5.02552400759871,-26.35205915946863,-39.884404780436284,1.5391002171203971,-0.18407346942274216,-5.008155569206039,40.030202940499464,42473.23063292569,25784.17330084621,25784.17330084621,68257.4039337719,77509.71967231682,77509.71967231682,25784.17330084621,103293.89297316302,103293.89297316302,103293.89297316302,128139.69320008703,91623.85329015605,56587.64927599479,38929.1155712903,24845.800226924017,0.0,63774.915798214315,21118.930192885415,1537.707414058985,0.0,0.8867678715492637,2.8182198215104735,0.0014959135982669303,354543.2653892385,1555835.9036515532,4.388282208501309,1555835.9036515532,4.388282208501309,0.85,0.09581043289923805,4.027634451161993,1.2673546992009506,1.0,0.0,4.027634451160575,1.2845302031091859,1.284835181848962,3.1354922145179343,19336.48056718846,1971.772273629472,4632.441516551485,4632.441516551485,5.566000824558849,5.064328802470099,-2.349490016833555,7.413818819303653,3.460550420369932,3.460550420369932,0.9887286915342663,0.0,0.0,0.00023741198327482789,1.0001048994736,0.00023738708149493966,198.7888972278732,0.0,4.962312515511808e-06,14.063193668960464,0.018595994294992972,7.98934718605118e-05,0.0001575185114143161,0.0006344269832680531,0.09581043289902527,0.07192756218943819,0.02388287070958708,0.09581064920791221,0.07192756218959794,0.023882870709640118,0.3764417803247633,0.3764417803247633,0.12499398802614879,0.0,4.831583763766162,4.634025061507373,5.427591289086422,4.824082099783311,4.629597658582952,5.410799571019936,24845.800226924017,21118.930192885415,0.85,1.0702860690516678,0.6659864635072545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505221968543403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.767795907355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.29648515445,1537.707414058985,0.3764417803247633,0.12499398802614879,6.112874298809886,3.460550420369932
524.0,-29.839488952561133,5.064044274031734,35.01552161732628,24.171273421403043,5.025195530419605,-26.35299755424692,-39.88530800035221,1.53870413210561,-0.18519098887310292,-5.00839530683952,40.03013565448076,42472.62200594323,25784.143412603782,25784.143412603782,68256.76541854702,77509.3061983069,77509.3061983069,25784.143412603782,103293.44961091068,103293.44961091068,103293.44961091068,128139.10086933285,91623.71286340168,56587.31277924852,38929.33342683685,24845.65125842216,0.0,63774.98468525901,21118.803569658834,1537.705026168412,0.0,0.8867668948834841,2.8182065213639906,0.0014959135982669303,354539.9522037959,1555833.0006378994,4.388315029002934,1555833.0006378994,4.388315029002934,0.8499999999999999,0.09581021803345405,4.027634451161993,1.2673546173283827,1.0,0.0,4.027634451160901,1.284532106737652,1.284837053940595,3.1354875678359218,19336.450931246407,1971.7692516044121,4632.441516551485,4632.441516551485,5.565994372617184,5.064044274031734,-2.3497192876367112,7.413763561668445,3.4605722017886,3.4605722017886,0.9887349147967429,0.0,0.0,0.00023738708149493966,1.0001045729026055,0.00023736225983445977,198.7897270800331,0.0,4.950197362992188e-06,14.02885932671986,0.018600944492355963,7.988531419003719e-05,0.00015750176730490247,0.0006343595441161248,0.0958102180329212,0.07192729123949539,0.023882926793425817,0.09580994273888713,0.07192729123989539,0.023882926793558655,0.3764402626851159,0.3764402626851159,0.1249942484799059,0.0,4.82999950748831,4.633095351696454,5.424025388013376,4.823204317966429,4.628923234005981,5.4093037026671595,24845.65125842216,21118.803569658834,0.85,1.0702749009726367,0.6659762007870835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450528234942742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.73346156511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.281686007704,1537.705026168412,0.3764402626851159,0.1249942484799059,6.112874298809886,3.4605722017886
525.0,-29.840491679426552,5.063762118831035,35.01548811909798,24.170953093003504,5.025005844597633,-26.35391911989764,-39.886182302702196,1.538433285068466,-0.18754465429469747,-5.0085337040074185,40.03006753197801,42471.90741967806,25783.858624083834,25783.858624083834,68255.76604376189,77508.7736695258,77508.7736695258,25783.858624083834,103292.63229360964,103292.63229360964,103292.63229360964,128138.08573967557,91623.50825225687,56586.925158293416,38929.5367710705,24845.45344606593,0.0,63774.99021713644,21118.635429156042,1537.6974860880075,0.0,0.8867664370922692,2.818221334385763,0.0014959135982669303,354538.03955944715,1555830.0615388295,4.388330412928669,1555830.0615388295,4.388330412928669,0.8500000000000001,0.09580994976862892,4.027634451161993,1.2673542667599396,1.0,0.0,4.027634451162202,1.2845334245519755,1.2848383401818544,3.1354843511111956,19336.407749702696,1971.7648483123896,4632.441516551485,4632.441516551485,5.565932895636001,5.063762118831035,-2.349873750235275,7.41363586906631,3.46059358371381,3.46059358371381,0.9887410239182314,0.0,0.0,0.00023736225983445977,1.0001042332312327,0.00023733752137771382,198.79055423609503,0.0,4.93429111247013e-06,13.983781012740348,0.018605878783468432,7.987741842968213e-05,0.00015748484140477764,0.0006342913727776651,0.09580994976846095,0.071926977964934,0.02388297180352696,0.09580992706922078,0.07192697796506009,0.02388297180356883,0.37643874818771045,0.37643874818771045,0.12499452557243919,0.0,4.828250618231266,4.632088892046852,5.4200292565446375,4.8209890497126935,4.6278014078931164,5.4037806711706935,24845.45344606593,21118.635429156042,0.85,1.0702591378120112,0.6659649382159496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450534254232567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.68838325114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.266916323666,1537.6974860880075,0.37643874818771045,0.12499452557243919,6.112874298809886,3.46059358371381
