time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
526.0,-29.84149138285686,5.063481070533071,35.015454850325575,24.170575208868854,5.024747472195901,-26.354844833723586,-39.8870685143396,1.5381009230624294,-0.1892903749021002,-5.008729990043498,40.03000721886629,42471.25539622602,25783.725795755694,25783.725795755694,68254.98119198171,77508.28638099156,77508.28638099156,25783.725795755694,103292.01217674726,103292.01217674726,103292.01217674726,128137.34047029467,91623.31985058294,56586.571140885775,38929.7207885524,24845.328293547416,0.0,63775.04908209981,21118.529049515302,1537.6954555094837,0.0,0.8867656563462702,2.8182213810575782,0.0014959135982669303,354535.3269067123,1555827.4593741265,4.388356649670362,1555827.4593741265,4.388356649670362,0.85,0.09580972237407122,4.027634451161993,1.267354099717923,1.0,0.0,4.02763445116246,1.2845350298619846,1.2848399140938547,3.135480432631516,19336.367989038023,1971.760793852949,4632.441516551485,4632.441516551485,5.565904222132479,5.063481070533071,-2.3500702825583946,7.413551353091465,3.460615207351652,3.460615207351652,0.9887472021004721,0.0,0.0,0.00023733752137771382,1.0001039197812307,0.00023731285987723216,198.7913789041374,0.0,4.917771527472275e-06,13.936964508856429,0.018610796554995906,7.986941585368562e-05,0.0001574681055240282,0.0006342239667677882,0.09580972237370694,0.07192669741634829,0.02388302495735866,0.09580971778091131,0.07192669741662176,0.02388302495744946,0.37643723092813514,0.37643723092813514,0.12499478749808207,0.0,4.82656355975206,4.631100536179815,5.416227213585387,4.819439615141391,4.626776010187086,5.400644200375382,24845.328293547416,21118.529049515302,0.85,1.0702458433879798,0.6659540997224686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505402539697994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.641566747254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.252178730376,1537.6954555094837,0.37643723092813514,0.12499478749808207,6.112874298809886,3.460615207351652
527.0,-29.842487931746508,5.06320174037968,35.01542166357172,24.170233786013,5.024524287064706,-26.35576418870235,-39.88794997623188,1.5378005440204168,-0.19120197314941834,-5.008896112882127,40.029943070255015,42470.59738037078,25783.519618407012,25783.519618407012,68254.1169987778,77507.80413374442,77507.80413374442,25783.519618407012,103291.32375215142,103291.32375215142,103291.32375215142,128136.49013796939,91623.14946421105,56586.22406832369,38929.91710654151,24845.166385817967,0.0,63775.083492359474,21118.391427945273,1537.6906200516803,0.0,0.8867650430258511,2.8182271359350235,0.0014959135982669303,354533.03111897566,1555824.691733237,4.388377260146254,1555824.691733237,4.388377260146254,0.85,0.0958094713510355,4.027634451161993,1.2673539095977322,1.0,0.0,4.0276344511622995,1.284536485453428,1.2848413383505362,3.1354768796156693,19336.33203035859,1971.7571270881076,4632.441516551485,4632.441516551485,5.565859714857439,5.06320174037968,-2.3502443000810267,7.413446040460706,3.460636694646485,3.460636694646485,0.9887533413275671,0.0,0.0,0.00023731285987723216,1.0001035926942572,0.00023728827854514203,198.7922009759538,0.0,4.9024936865958905e-06,13.893667107812753,0.018615699048682502,7.986145690357227e-05,0.0001574514029736599,0.0006341566950005024,0.09580947135078008,0.0719263994782302,0.02388307187254989,0.09580954587604727,0.07192639947842194,0.023883071872613557,0.376435711886147,0.376435711886147,0.12499504640082788,0.0,4.82485337100411,4.630114800956733,5.412324289342166,4.81769413973268,4.625857794739545,5.396395498353115,24845.166385817967,21118.391427945273,0.85,1.0702317152897955,0.665943422644973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505462356636936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.59826934621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.237468282343,1537.6906200516803,0.376435711886147,0.12499504640082788,6.112874298809886,3.460636694646485
528.0,-29.843480938796155,5.062923121980645,35.01538846810372,24.169829533807956,5.024232497843625,-26.356687216543843,-39.888831961993105,1.537438775591484,-0.19263944703499192,-5.009108625411408,40.02987644292601,42469.9568237135,25783.43420788416,25783.43420788416,68253.39103159765,77507.34541162192,77507.34541162192,25783.43420788416,103290.77961950608,103290.77961950608,103290.77961950608,128135.78905970036,91622.9733976623,56585.865140585025,38930.12028564141,24845.009440194277,0.0,63775.129725835686,21118.258024165134,1537.6871424880023,0.0,0.8867642025370389,2.8182212292323423,0.0014959135982669303,354530.09425106965,1555821.8171539796,4.388405504589363,1555821.8171539796,4.388405504589363,0.85,0.09580923947604392,4.027634451161993,1.2673537244228648,1.0,0.0,4.027634451162823,1.284538227961551,1.2848430496948955,3.135472626263131,19336.294872923314,1971.7533380841894,4632.441516551485,4632.441516551485,5.565841277382828,5.062923121980645,-2.350452223728021,7.4133753457086655,3.4606582318344334,3.4606582318344334,0.9887594948098382,0.0,0.0,0.00023728827854514203,1.0001032253364672,0.00023726378691090667,198.7930201319936,0.0,4.886577109117871e-06,13.848559527240047,0.01862058562579162,7.985349395715519e-05,0.00015743478458798683,0.000634089762217843,0.09580923947562614,0.07192611741141912,0.023883122064207025,0.09580903758260892,0.07192611741173276,0.023883122064311167,0.37643419091831043,0.37643419091831043,0.12499529423042949,0.0,4.823257810710288,4.629170500608097,5.408757265261158,4.816469178376394,4.624991520319043,5.394083256484976,24845.009440194277,21118.258024165134,0.85,1.0702195561971204,0.6659328958841564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505521985293477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.55316176564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.222787706825,1537.6871424880023,0.37643419091831043,0.12499529423042949,6.112874298809886,3.4606582318344334
529.0,-29.84447090464756,5.062646259851801,35.01535522537422,24.169482907187216,5.024008337148237,-26.357600743289776,-39.88970493720842,1.537138175790393,-0.19460650040645078,-5.009270800306046,40.029808675408745,42469.29216647005,25783.22345546124,25783.22345546124,68252.51562193129,77506.84600490902,77506.84600490902,25783.22345546124,103290.06946037026,103290.06946037026,103290.06946037026,128134.89330071943,91622.78280051987,56585.50840785539,38930.30488073831,24844.823840349174,0.0,63775.12872108749,21118.100264296798,1537.68085591868,0.0,0.8867636224106148,2.818228175947815,0.0014959135982669303,354527.85304903134,1555818.893386388,4.3884249996324485,1555818.893386388,4.3884249996324485,0.85,0.09580897981430733,4.027634451161993,1.2673534496827048,1.0,0.0,4.027634451161851,1.2845396842416592,1.284844474858466,3.135469071583995,19336.254648922593,1971.7492363776207,4632.441516551485,4632.441516551485,5.565795782491599,5.062646259851801,-2.3506228906412523,7.413269150493054,3.4606795181846906,3.4606795181846906,0.9887655766241973,0.0,0.0,0.00023726378691090667,1.0001029100160221,0.00023723937260327097,198.79383678518957,0.0,4.868765937614385e-06,13.798082667199166,0.018625454391729232,7.984561308461075e-05,0.0001574181738262959,0.0006340228601417965,0.09580897981407102,0.07192581322065283,0.02388316659341819,0.09580881936661906,0.07192581322083023,0.023883166593477095,0.37643267026635396,0.37643267026635396,0.12499555097750942,0.0,4.82160129895226,4.6281993200704505,5.405026343117925,4.8146642998996185,4.62400800304647,5.389793086535235,24844.823840349174,21118.100264296798,0.85,1.070205846552268,0.6659224844877093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450558140248879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.502684905594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.208144867871,1537.68085591868,0.37643267026635396,0.12499555097750942,6.112874298809886,3.4606795181846906
530.0,-29.84545776556232,5.062371005416313,35.01532217427637,24.169146234076493,5.023786940417801,-26.358511198984623,-39.89057745840398,1.5368403738400938,-0.19642531076885916,-5.009438233758549,40.02974777159184,42468.638985374775,25783.03053225861,25783.03053225861,68251.66951763339,77506.37600316289,77506.37600316289,25783.03053225861,103289.4065354215,103289.4065354215,103289.4065354215,128134.08888192146,91622.62147315544,56585.162998343345,38930.50941645788,24844.682346499965,0.0,63775.19176295784,21117.97999452497,1537.6772246768971,0.0,0.8867629906568891,2.8182325569713806,0.0014959135982669303,354525.5391871732,1555816.2657504184,4.388446229621327,1555816.2657504184,4.388446229621327,0.85,0.09580873256751715,4.027634451161993,1.2673532645078374,1.0,0.0,4.0276344511616955,1.2845411272814877,1.2848458868778785,3.1354655492314167,19336.220602074143,1971.7457645652842,4632.441516551485,4632.441516551485,5.5657541363743315,5.062371005416313,-2.3507969372584863,7.4131679426748,3.460700869979124,3.460700869979124,0.9887716771368925,0.0,0.0,0.00023723937260327097,1.0001025880617553,0.00023721503717238825,198.79465088290712,0.0,4.8534138873539895e-06,13.754574956761207,0.018630307805616586,7.9837737029236e-05,0.00015740163557403496,0.0006339562501072283,0.09580873256725232,0.07192551899835399,0.02388321356889833,0.09580867379434373,0.0719255189985528,0.02388321356896435,0.3764311476068366,0.3764311476068366,0.12499580253740686,0.0,4.819947800422312,4.627251020473977,5.401238470891201,4.813012922989685,4.623141286129339,5.385767392195589,24844.682346499965,21117.97999452497,0.85,1.070191521670588,0.6659115842916459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505640638174482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.45917719515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.193529854023,1537.6772246768971,0.3764311476068366,0.12499580253740686,6.112874298809886,3.460700869979124
531.0,-29.84644162516086,5.062096760661284,35.015289182330925,24.168763879593484,5.023522207407667,-26.359423286956797,-39.891446417290695,1.5365038692033408,-0.19804472472884527,-5.009632655305266,40.029683392311625,42467.98399703517,25782.909370603582,25782.909370603582,68250.89336763875,77505.89619088819,77505.89619088819,25782.909370603582,103288.80556149177,103288.80556149177,103288.80556149177,128133.3366591174,91622.43157906785,56584.797054884155,38930.705026870775,24844.53109762563,0.0,63775.236124496405,21117.851432981784,1537.6736547944395,0.0,0.8867622341035264,2.818231159820247,0.0014959135982669303,354522.8523757573,1555813.4881726126,4.3884716535102575,1555813.4881726126,4.3884716535102575,0.85,0.09580849258445986,4.027634451161993,1.2673530298797413,1.0,0.0,4.027634451162746,1.2845427511506482,1.284847479870776,3.1354615854973917,19336.18052644752,1971.7416779886628,4632.441516551485,4632.441516551485,5.565727981342564,5.062096760661284,-2.3509905578363606,7.413087318497644,3.4607222453241713,3.4607222453241713,0.9887777843783346,0.0,0.0,0.00023721503717238825,1.0001022768722134,0.0002371907780414923,198.79546251057212,0.0,4.837753486415616e-06,13.710193380501856,0.018635145559103002,7.982989384385397e-05,0.00015738514332853427,0.0006338898253710727,0.09580849258411075,0.07192523163543513,0.023883260948675624,0.09580832212659697,0.07192523163569721,0.02388326094876266,0.37642962408192726,0.37642962408192726,0.12499604400530513,0.0,4.818350226367443,4.626311815905069,5.397648117662811,4.811587930576422,4.622187437160051,5.38291545792805,24844.53109762563,21117.851432981784,0.85,1.0701786071698012,0.6659008508276301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505699688532399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.4147956189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.17894404354,1537.6736547944395,0.37642962408192726,0.12499604400530513,6.112874298809886,3.4607222453241713
532.0,-29.847422358519857,5.0618243820670195,35.01525626632442,24.168440547678642,5.0233157571093345,-26.36032673213664,-39.89231027718631,1.5362201307263512,-0.19995021305851424,-5.009785297297688,40.02961962028443,42467.32150697562,25782.685431311704,25782.685431311704,68250.00693828732,77505.41952965855,77505.41952965855,25782.685431311704,103288.10496097026,103288.10496097026,103288.10496097026,128132.47036274706,91622.26717071058,56584.44590938358,38930.91251258555,24844.36540177679,0.0,63775.27791436234,21117.710591510273,1537.6682926312358,0.0,0.8867616880247787,2.818238410768875,0.0014959135982669303,354520.74294870236,1555810.7367978056,4.3884900044422075,1555810.7367978056,4.3884900044422075,0.85,0.09580823065722179,4.027634451161993,1.2673528408585115,1.0,0.0,4.027634451162885,1.284544128110261,1.284848825993495,3.1354582244575675,19336.145829380202,1971.7381398724542,4632.441516551485,4632.441516551485,5.565679639816593,5.0618243820670195,-2.3511530931007174,7.412977475167737,3.460743466498765,3.460743466498765,0.9887838475710756,0.0,0.0,0.0002371907780414923,1.0001019526880555,0.00023716659826928177,198.79627156507573,0.0,4.822605146568016e-06,13.667262985373757,0.01863996816424957,7.982209738779051e-05,0.00015736868065370176,0.0006338235197347591,0.09580823065700719,0.07192492756346072,0.02388330309354647,0.09580817552644404,0.07192492756362182,0.023883303093599973,0.37642809978426955,0.37642809978426955,0.12499628685717515,0.0,4.81670575047707,4.625373089552568,5.393867741900351,4.809835084239182,4.621329620797383,5.378454963965112,24844.36540177679,21117.710591510273,0.85,1.0701640066537015,0.6658900266024851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505758559758581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.371865223766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.164385464064,1537.6682926312358,0.37642809978426955,0.12499628685717515,6.112874298809886,3.460743466498765
533.0,-29.84840070003104,5.061552918580331,35.01522344101084,24.168063571583502,5.02304939653014,-26.361234015772624,-39.8931784677319,1.5358827122717447,-0.20140702341080896,-5.009981445816583,40.02955642987229,42466.68728478625,25782.575618402614,25782.575618402614,68249.26290318886,77504.96827254997,77504.96827254997,25782.575618402614,103287.54389095258,103287.54389095258,103287.54389095258,128131.76588683418,91622.10294631524,56584.098019056786,38931.11658584272,24844.221995881595,0.0,63775.33858172431,21117.588696499355,1537.66521589866,0.0,0.8867609183661332,2.8182346715028954,0.0014959135982669303,354518.0323002194,1555808.0105197749,4.388515868784517,1555808.0105197749,4.388515868784517,0.85,0.09580799094770774,4.027634451161993,1.2673526210663844,1.0,0.0,4.027634451160367,1.2845457559387956,1.2848504231465148,3.1354542510776056,19336.111171136577,1971.7346057151606,4632.441516551485,4632.441516551485,5.565655934625996,5.061552918580331,-2.351347300952766,7.412900219533096,3.4607647935572636,3.4607647935572636,0.9887899410163611,0.0,0.0,0.00023716659826928177,1.0001017048450775,0.00023714247973011953,198.79707865220442,0.0,4.806848562743594e-06,13.622608826815346,0.018644775012812313,7.981426255621694e-05,0.00015735233571306483,0.0006337576882887476,0.09580799094734835,0.0719246419507537,0.023883348996594653,0.09580777354838936,0.0719246419510235,0.023883348996684244,0.3764265742712886,0.3764265742712886,0.12499651689462002,0.0,4.815154523070191,4.624477305155949,5.390332720255685,4.808574422405798,4.620523346318976,5.375818105324413,24844.221995881595,21117.588696499355,0.85,1.0701513221404773,0.6658794485327225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450581724437374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32721106521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.149856718268,1537.66521589866,0.3764265742712886,0.12499651689462002,6.112874298809886,3.4607647935572636
534.0,-29.849375332444776,5.061283432309607,35.01519070228412,24.167748900968604,5.022853943135594,-26.362130869486272,-39.894033736176766,1.53560948017701,-0.2033756830409743,-5.01012610103021,40.02949330124819,42466.01564809968,25782.338352486797,25782.338352486797,68248.35400058648,77504.48218886522,77504.48218886522,25782.338352486797,103286.82054135202,103286.82054135202,103286.82054135202,128130.87710375206,91621.93110490424,56583.73955234656,38931.32394728631,24844.05656240004,0.0,63775.38050968635,21117.448078040034,1537.65968356361,0.0,0.8867604106079664,2.8182436878853556,0.0014959135982669303,354516.0332670708,1555805.286911124,4.388532931990342,1555805.286911124,4.388532931990342,0.85,0.0958077235550821,4.027634451161993,1.26735235566739,1.0,0.0,4.027634451162318,1.2845470834820436,1.284851720021616,3.135451010673907,19336.074905382797,1971.73090763745,4632.441516551485,4632.441516551485,5.565604716296532,5.061283432309607,-2.3515032690673183,7.412786701376925,3.4607859427088914,3.4607859427088914,0.9887959836311119,0.0,0.0,0.00023714247973011953,1.0001013200511157,0.000237118454876151,198.79788268523345,0.0,4.794695126811209e-06,13.588165989382967,0.018649569707939125,7.980654503298076e-05,0.0001573359346971388,0.0006336916309919697,0.0958077235548907,0.07192433530099948,0.023883388253891216,0.0958076805009752,0.07192433530114317,0.023883388253938927,0.37642504976537683,0.37642504976537683,0.12499674904509074,0.0,4.8135292094791,4.6235619332663305,5.3865589879123945,4.806750417989235,4.619626986972094,5.371188082106016,24844.05656240004,21117.448078040034,0.85,1.0701363669671993,0.6658684794777484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505875786318205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.29276822778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.135343198044,1537.65968356361,0.37642504976537683,0.12499674904509074,6.112874298809886,3.4607859427088914
535.0,-29.85034712238511,5.061015604414962,35.01515825763468,24.167419841419928,5.02264921370807,-26.363026092497826,-39.89488872522486,1.53532818382072,-0.20532850249134071,-5.010283825840296,40.02943638935509,42465.3551979354,25782.139347357483,25782.139347357483,68247.49454529288,77503.9755590638,77503.9755590638,25782.139347357483,103286.11490642128,103286.11490642128,103286.11490642128,128130.04949123014,91621.73381416913,56583.38761372665,38931.49577826942,24843.934584808856,0.0,63775.430363078274,21117.344397087527,1537.6569440818585,0.0,0.8867598138022552,2.8182509689679014,0.0014959135982669303,354513.8536313864,1555802.8315189546,4.388552987654567,1555802.8315189546,4.388552987654567,0.85,0.09580747014808857,4.027634451161993,1.2673521270835777,1.0,0.0,4.027634451163622,1.28454844854652,1.2848530545471284,3.1354476786915306,19336.033268752934,1971.7266618827973,4632.441516551485,4632.441516551485,5.565561757280512,5.061015604414962,-2.351668272165115,7.412683876580077,3.460807235881523,3.460807235881523,0.9888020673947209,0.0,0.0,0.000237118454876151,1.0001010253455165,0.00023709450232213382,198.7986843790357,0.0,4.776090100768729e-06,13.535439345578578,0.018654345798039894,7.979883072040957e-05,0.00015731962415574142,0.0006336259380935206,0.09580747014784821,0.07192404127651383,0.02388342887133438,0.09580769285426116,0.07192404127669429,0.02388342887139429,0.3764235242796229,0.3764235242796229,0.12499696604751867,0.0,4.811874877488663,4.622621930524872,5.382743100173627,4.804955323348963,4.618563756029289,5.367178613157932,24843.934584808856,21117.344397087527,0.85,1.0701220541634107,0.6658576030953766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505934106766254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.24004158397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.12087137202,1537.6569440818585,0.3764235242796229,0.12499696604751867,6.112874298809886,3.460807235881523
536.0,-29.85131606960007,5.06074845154762,35.01512583405308,24.16703434372323,5.022369529566776,-26.363926252409378,-39.895751991402335,1.534979712376117,-0.20657671531085953,-5.010486893871697,40.02937211367961,42464.74133383688,25782.058344081048,25782.058344081048,68246.79967791792,77503.54358690456,77503.54358690456,25782.058344081048,103285.6019309856,103285.6019309856,103285.6019309856,128129.38892151076,91621.57968859952,56583.05076885103,38931.69879972054,24843.78699052516,0.0,63775.4857902457,21117.218941946387,1537.6537880633591,0.0,0.8867590128365915,2.818243675345166,0.0014959135982669303,354511.04740271025,1555800.058429158,4.388579904145645,1555800.058429158,4.388579904145645,0.85,0.09580722620610374,4.027634451161993,1.267351950700395,1.0,0.0,4.027634451162473,1.2845501276052822,1.284854703234189,3.13544358029102,19336.000741785614,1971.723345055204,4632.441516551485,4632.441516551485,5.565544271193284,5.06074845154762,-2.3518664187642355,7.412614870311856,3.4608285801871546,3.4608285801871546,0.9888081657677584,0.0,0.0,0.00023709450232213382,1.0001007306067513,0.00023707062205453134,198.7994837333535,0.0,4.7617362261318445e-06,13.494760464857647,0.018659107534266025,7.979104242515346e-05,0.00015730345989698036,0.0006335608343680571,0.09580722620572146,0.071923756685875,0.023883469519846465,0.09580716172304984,0.071923756686162,0.023883469519941754,0.3764219959054756,0.3764219959054756,0.12499716585826345,0.0,4.810359561994119,4.621745754520475,5.379293522713283,4.803910178560841,4.617857157543938,5.365107487227135,24843.78699052516,21117.218941946387,0.85,1.0701102285975232,0.6658473990069043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450599225757079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.19936270325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.106424002468,1537.6537880633591,0.3764219959054756,0.12499716585826345,6.112874298809886,3.4608285801871546
537.0,-29.852282142014325,5.0604832538189815,35.0150934192494,24.16671422487127,5.022174296548933,-26.36481537867771,-39.89659849377347,1.534707533212355,-0.2085864692687096,-5.010628370638238,40.029307522189065,42464.0703695183,25781.82372743669,25781.82372743669,68245.89409695499,77503.03460213734,77503.03460213734,25781.82372743669,103284.85832957402,103284.85832957402,103284.85832957402,128128.46927881213,91621.38158181109,56582.68984632215,38931.87970609882,24843.610949238107,0.0,63775.49065533693,21117.06930685239,1537.6475717042779,0.0,0.8867585265476688,2.818253605055384,0.0014959135982669303,354509.0923235956,1555797.2717177013,4.388596245925255,1555797.2717177013,4.388596245925255,0.85,0.09580694913246798,4.027634451161993,1.2673516682675108,1.0,0.0,4.027634451161972,1.2845514497413337,1.2848559950066987,3.1354403531077137,19335.958932934234,1971.7190817388441,4632.441516551485,4632.441516551485,5.565493624759107,5.0604832538189815,-2.352018965796204,7.4125022196151855,3.460849681746198,3.460849681746198,0.988814194784628,0.0,0.0,0.00023707062205453134,1.000100432526333,0.00023704681484405736,198.80028072167553,0.0,4.747384870785776e-06,13.45408872380689,0.018663854919136812,7.978340605354206e-05,0.00015728721600098927,0.0006334954098929423,0.09580694913228793,0.07192344641770156,0.02388350271458637,0.0958070594210464,0.07192344641783673,0.023883502714631265,0.3764204684661005,0.3764204684661005,0.12499737159456015,0.0,4.808750298717712,4.62082079599918,5.375613561275088,4.802041901369535,4.616853522124416,5.360623827476218,24843.610949238107,21117.06930685239,0.85,1.0700959474506835,0.6658368274892257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506050238712833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.1586909622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.092001189183,1537.6475717042779,0.3764204684661005,0.12499737159456015,6.112874298809886,3.460849681746198
538.0,-29.85324522586762,5.060219179521172,35.01506116261403,24.166364524886035,5.021933121502952,-26.36570640968198,-39.8974490473978,1.534394305317553,-0.21004100016358507,-5.010807491826091,40.029247299537346,42463.429092058606,25781.68891573717,25781.68891573717,68245.11800779577,77502.59190394155,77502.59190394155,25781.68891573717,103284.28081967871,103284.28081967871,103284.28081967871,128127.7585845588,91621.22995389176,56582.33877109426,38932.101314219435,24843.4777648801,0.0,63775.57907909954,21116.956100148083,1537.6446900050196,0.0,0.8867578328001928,2.818251826236461,0.0014959135982669303,354506.61704525386,1555794.6734972135,4.388619559387834,1555794.6734972135,4.388619559387834,0.85,0.09580669699736635,4.027634451161993,1.2673514627618712,1.0,0.0,4.027634451162675,1.2845529636922515,1.2848574787333336,3.135436657734355,19335.92693307601,1971.7158186614197,4632.441516551485,4632.441516551485,5.565464523107407,5.060219179521172,-2.352198775815758,7.41241795533693,3.460870927850638,3.460870927850638,0.9888202651001823,0.0,0.0,0.00023704681484405736,1.0001001226117132,0.00023702308347390365,198.80107525010115,0.0,4.732880125427814e-06,13.412982275462426,0.01866858779926224,7.977573381570918e-05,0.00015727108102834818,0.0006334304241212645,0.09580669699706137,0.07192315639251089,0.023883540604550495,0.09580674444464975,0.07192315639273983,0.023883540604626524,0.3764189382309531,0.3764189382309531,0.12499756579495205,0.0,4.807222069098657,4.619947762452,5.372102670206061,4.8007664916625,4.616117016932094,5.357717215575121,24843.4777648801,21116.956100148083,0.85,1.0700822947158621,0.665825849098008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506108048269106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.11758451386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.077603669495,1537.6446900050196,0.3764189382309531,0.12499756579495205,6.112874298809886,3.460870927850638
539.0,-29.854204986491705,5.059956613572948,35.01502896054535,24.166021774895512,5.021714100515598,-26.366592233581922,-39.89829499097539,1.5341013476058007,-0.21186251434852466,-5.010967219032794,40.02918437561685,42462.783251702356,25781.507913786976,25781.507913786976,68244.29116548933,77502.08763100818,77502.08763100818,25781.507913786976,103283.59554479516,103283.59554479516,103283.59554479516,128126.91508072049,91621.02437970262,56581.99066729376,38932.25968045429,24843.319535925333,0.0,63775.57921637963,21116.821605536534,1537.6399170301809,0.0,0.8867572475597603,2.8182571455843886,0.0014959135982669303,354504.40978406364,1555791.9587378367,4.38863922647818,1555791.9587378367,4.38863922647818,0.85,0.09580642967261734,4.027634451161993,1.2673511990113182,1.0,0.0,4.0276344511626645,1.2845543826969579,1.2848588675886055,3.1354331941212656,19335.88354828951,1971.7113946444003,4632.441516551485,4632.441516551485,5.565425450417652,5.059956613572948,-2.352364019379466,7.412320632952413,3.4608920708604973,3.4608920708604973,0.9888263059601421,0.0,0.0,0.00023702308347390365,1.0000997778954586,0.00023699943616893783,198.8018670424795,0.0,4.7178219037161624e-06,13.370307275131605,0.018673305621165957,7.976810383834172e-05,0.00015725497963556192,0.0006333655735969668,0.09580642967237961,0.07192285518299141,0.023883574489388198,0.09580656465362757,0.07192285518316989,0.023883574489447446,0.37641740829266407,0.37641740829266407,0.12499775857024825,0.0,4.805659768602936,4.619038168000884,5.368565283457826,4.799104704684282,4.615097851122471,5.35411094374814,24843.319535925333,21116.821605536534,0.85,1.0700693275391215,0.6658157208989572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506165679428233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.074909513525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.063233818235,1537.6399170301809,0.37641740829266407,0.12499775857024825,6.112874298809886,3.4608920708604973
540.0,-29.855161950947018,5.059694708203785,35.014996707747834,24.16564106186854,5.0214359745775985,-26.367481451375717,-39.89914896721018,1.5337554750061801,-0.2130157395125707,-5.011166003122531,40.02911849390121,42462.18283858321,25781.42864429948,25781.42864429948,68243.6114828827,77501.66882906681,77501.66882906681,25781.42864429948,103283.09747336629,103283.09747336629,103283.09747336629,128126.2575182348,91620.87921938516,56581.66308248928,38932.46237432875,24843.16004486851,0.0,63775.62241919726,21116.686038138232,1537.6359815463568,0.0,0.8867564742005982,2.8182491023656735,0.0014959135982669303,354501.66281309084,1555789.1163726035,4.388665215352982,1555789.1163726035,4.388665215352982,0.85,0.09580617771472202,4.027634451161993,1.2673510693339631,1.0,0.0,4.0276344511623865,1.2845560489870713,1.2848605038958185,3.135429126925181,19335.852913366864,1971.70827075167,4632.441516551485,4632.441516551485,5.5654083386015145,5.059694708203785,-2.3525578200979744,7.412252528301759,3.4609132287653184,3.4609132287653184,0.9888323510758052,0.0,0.0,0.00023699943616893783,1.0000994879684064,0.0002369758599220728,198.80265653357708,0.0,4.701128377728532e-06,13.322997822482659,0.018678006749543685,7.976040209479039e-05,0.00015723903407414744,0.0006333013507044707,0.09580617771435707,0.07192256611715661,0.023883611597200458,0.09580596246061399,0.0719225661174306,0.02388361159729143,0.37641587579181107,0.37641587579181107,0.12499794625746928,0.0,4.804233845198553,4.618202409096341,5.365353278727241,4.798150263609955,4.614483592450711,5.352125729333011,24843.16004486851,21116.686038138232,0.85,1.0700579452493202,0.665805855401602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506223112159289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.02760006088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.048898439536,1537.6359815463568,0.37641587579181107,0.12499794625746928,6.112874298809886,3.4609132287653184
541.0,-29.856116072183426,5.0594348456164475,35.014964482798796,24.165334563609235,5.021252938771436,-26.368358600073663,-39.899986039940245,1.5334954666617444,-0.21501536466206517,-5.01129831680855,40.02905479944989,42461.52456134316,25781.18351048049,25781.18351048049,68242.70807182365,77501.16568807172,77501.16568807172,25781.18351048049,103282.34919855221,103282.34919855221,103282.34919855221,128125.33434917589,91620.68707104992,56581.314971553875,38932.63566610672,24842.985150623674,0.0,63775.62081673039,21116.537378030123,1537.629620058743,0.0,0.8867560312985824,2.818259970487763,0.0014959135982669303,354499.83439707075,1555786.3683772571,4.388680099169357,1555786.3683772571,4.388680099169357,0.85,0.09580589549041564,4.027634451161993,1.2673508132761344,1.0,0.0,4.027634451163046,1.2845573135903798,1.284861738512236,3.135426040201058,19335.81236199932,1971.704135662976,4632.441516551485,4632.441516551485,5.565355421836538,5.0594348456164475,-2.352702403005537,7.412137248621985,3.4609341483349088,3.4609341483349088,0.9888383280956882,0.0,0.0,0.0002369758599220728,1.0000991931428773,0.00023695235587318158,198.80344368452893,0.0,4.6870205078560896e-06,13.283016119264158,0.01868269377005154,7.975285346580866e-05,0.00015722300645626413,0.0006332367973185139,0.09580589549025434,0.07192225250781441,0.02388364298243994,0.09580588770059244,0.07192225250793549,0.02388364298248015,0.3764143451138671,0.3764143451138671,0.12499814725581475,0.0,4.802694446837961,4.617317648526239,5.3618330046618325,4.796282952146498,4.61352849734368,5.34749953666244,24842.985150623674,21116.537378030123,0.85,1.0700438066754405,0.665795550361842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506280377997798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.987618357656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.034587085398,1537.629620058743,0.3764143451138671,0.12499814725581475,6.112874298809886,3.4609341483349088
542.0,-29.85706754445927,5.059176025297303,35.01493243955659,24.164984409604244,5.021013294799501,-26.369239025879452,-39.90082737347109,1.5331847762197124,-0.21645948987412567,-5.011476214852961,40.02899564211136,42460.89533424075,25781.05843829739,25781.05843829739,68241.95377253814,77500.71502247632,77500.71502247632,25781.05843829739,103281.77346077371,103281.77346077371,103281.77346077371,128124.63088349762,91620.5234094171,56580.97197704582,38932.83492485698,24842.85742272391,0.0,63775.69234758089,21116.428809315323,1537.6270215017792,0.0,0.8867553399044102,2.8182581982520225,0.0014959135982669303,354497.3760717026,1555783.8161316765,4.388703333637638,1555783.8161316765,4.388703333637638,0.8499999999999999,0.09580564324096633,4.027634451161993,1.2673506132652985,1.0,0.0,4.0276344511616005,1.284558815062347,1.2848632101461293,3.1354223753207506,19335.777822522225,1971.7006136164975,4632.441516551485,4632.441516551485,5.565328422643423,5.059176025297303,-2.3528800778548624,7.412056103152166,3.460955247634735,3.460955247634735,0.9888443564670671,0.0,0.0,0.00023695235587318158,1.0000989185074156,0.00023692891921812893,198.80422865555116,0.0,4.67268586010631e-06,13.242391727541284,0.018687366455911646,7.974526707889675e-05,0.00015720708879428483,0.0006331726867947441,0.09580564324066845,0.07192196276416644,0.023883680476502012,0.09580559084579161,0.07192196276439004,0.023883680476576283,0.3764128123643101,0.3764128123643101,0.12499833806005031,0.0,4.801226955915467,4.616471104111895,5.3584865046383925,4.7950167249788365,4.612748639329709,5.344760967860736,24842.85742272391,21116.428809315323,0.85,1.0700307791347194,0.6657849373524105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506337474124409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.94699396594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.020300791597,1537.6270215017792,0.3764128123643101,0.12499833806005031,6.112874298809886,3.460955247634735
543.0,-29.858015198833655,5.0589185894598865,35.014900421216616,24.16465259101244,5.020790436427779,-26.37011433622212,-39.90166409695519,1.5328895738163957,-0.21797386206969804,-5.0116368684501555,40.028932280941454,42460.26375497125,25780.89230048997,25780.89230048997,68241.15605546122,77500.27051252512,77500.27051252512,25780.89230048997,103281.1628130151,103281.1628130151,103281.1628130151,128123.85905873725,91620.37115809409,56580.631555719534,38933.044002638395,24842.69624572215,0.0,63775.74024836054,21116.291808863825,1537.6221053639683,0.0,0.8867547515183307,2.8182593660948565,0.0014959135982669303,354495.15605422144,1555781.0825222516,4.388723106513447,1555781.0825222516,4.388723106513447,0.85,0.09580537483934755,4.027634451161993,1.2673503863299267,1.0,0.0,4.027634451163125,1.2845602439684332,1.284864609283453,3.135418887571433,19335.74569109964,1971.697337123242,4632.441516551485,4632.441516551485,5.565292558659644,5.0589185894598865,-2.353044817091298,7.411963406551184,3.4609762282478207,3.4609762282478207,0.9888503509279488,0.0,0.0,0.00023692891921812893,1.0000985223308512,0.00023690557872832097,198.80501048220424,0.0,4.659306130007808e-06,13.20447357244213,0.018692025762041653,7.973772292288662e-05,0.00015719119629524232,0.0006331086776180854,0.09580537483910904,0.0719216608927651,0.023883713946343952,0.09580526066468979,0.07192166089294415,0.023883713946403404,0.3764112796860691,0.3764112796860691,0.12499852890444045,0.0,4.799775678557978,4.615648956710004,5.355131536621343,4.793663006380484,4.612056681872616,5.341405103845602,24842.69624572215,21116.291808863825,0.85,1.0700174672957319,0.6657745341664264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506394412160157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.909075810836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.006035761266,1537.6221053639683,0.3764112796860691,0.12499852890444045,6.112874298809886,3.4609762282478207
544.0,-29.85896023022849,5.058662488590653,35.01486848305034,24.164310085494094,5.020568298528103,-26.370987213405584,-39.90249669933689,1.532595281705084,-0.2196616962223743,-5.01179852968625,40.02887057947348,42459.6262309761,25780.732104307976,25780.732104307976,68240.35833528408,77499.77986738867,77499.77986738867,25780.732104307976,103280.51197169664,103280.51197169664,103280.51197169664,128123.05755637772,91620.1720056236,56580.284760815746,38933.208049786495,24842.54558468108,0.0,63775.753634467575,21116.163746978917,1537.6178111260833,0.0,0.8867541519886983,2.818262700403988,0.0014959135982669303,354492.9221235347,1555778.420521322,4.388743253889734,1555778.420521322,4.388743253889734,0.85,0.09580510929393873,4.027634451161993,1.2673501445585864,1.0,0.0,4.027634451162244,1.2845616684220424,1.2848660040907147,3.135415410697678,19335.70366156544,1971.6930513034972,4632.441516551485,4632.441516551485,5.565257977287937,5.058662488590653,-2.353209960052128,7.411872448642781,3.4609971951456955,3.4609971951456955,0.9888563414701987,0.0,0.0,0.00023690557872832097,1.0000982503821194,0.0002368823049513422,198.8057901502584,0.0,4.640206320931653e-06,13.150344713520306,0.018696665968362586,7.973021657892515e-05,0.00015717536214939582,0.0006330449034667693,0.09580510929369548,0.07192136160093984,0.023883747692755638,0.09580504167634475,0.07192136160112246,0.023883747692816266,0.3764097479806033,0.3764097479806033,0.12499871703622928,0.0,4.798309797764887,4.614800960919069,5.351795990856658,4.792136833463871,4.61110339260631,5.338145329961151,24842.54558468108,21116.163746978917,0.85,1.0700047345015395,0.6657643980866863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506451122148905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.85494695191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.991815500483,1537.6178111260833,0.3764097479806033,0.12499871703622928,6.112874298809886,3.4609971951456955
545.0,-29.85990249829002,5.0584080117270975,35.01483668958331,24.163995345030003,5.02036969673861,-26.37185524947625,-39.90332476152105,1.5323224479247473,-0.22138281906478596,-5.011945059379384,40.02881091778028,42458.98195571203,25780.537223626732,25780.537223626732,68239.51917933876,77499.30636643221,77499.30636643221,25780.537223626732,103279.84359005894,103279.84359005894,103279.84359005894,128122.24421460912,91619.99841054292,56579.939588497815,38933.39869116122,24842.400624550188,0.0,63775.79931571141,21116.04053086766,1537.6134963431025,0.0,0.8867536221008738,2.8182682413829636,0.0014959135982669303,354490.897299013,1555775.8465261448,4.3887610609472105,1555775.8465261448,4.3887610609472105,0.85,0.09580483777447708,4.027634451161993,1.2673499143263327,1.0,0.0,4.027634451162797,1.2845629923902109,1.2848672984743659,3.1354121791004554,19335.66702571371,1971.6893154862985,4632.441516551485,4632.441516551485,5.565215908611937,5.0584080117270975,-2.353363564911022,7.411771576638119,3.4610181356992435,3.4610181356992435,0.9888623244854982,0.0,0.0,0.0002368823049513422,1.0000979638343412,0.00023685910132557772,198.80656754387346,0.0,4.626961622045659e-06,13.112809236877398,0.018701292929984632,7.972275181512844e-05,0.00015715955313621376,0.0006329812305406384,0.09580483777427443,0.07192105822377122,0.023883779550503203,0.09580490394563795,0.07192105822392335,0.023883779550553732,0.3764082149371238,0.3764082149371238,0.12499890193957504,0.0,4.796816431371269,4.613948884624392,5.348362308945639,4.790562240314614,4.610263603247176,5.334348063727305,24842.400624550188,21116.04053086766,0.85,1.069990810174412,0.6657538190235132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450650767559343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.81741147527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.977616198245,1537.6134963431025,0.3764082149371238,0.12499890193957504,6.112874298809886,3.4610181356992435
546.0,-29.860842139043644,5.058154507487876,35.01480498132568,24.16364016188311,5.020127455043793,-26.372725284904906,-39.90415306817738,1.5320106009053043,-0.22280203954574063,-5.012121054406386,40.028749812725394,42458.350175824016,25780.420508706655,25780.420508706655,68238.77068453067,77498.84579573054,77498.84579573054,25780.420508706655,103279.26630443719,103279.26630443719,103279.26630443719,128121.52574031445,91619.81901735165,56579.58822174004,38933.58977290178,24842.259435877255,0.0,63775.84920877904,21115.920520495667,1537.6100788707981,0.0,0.8867529474337927,2.8182663642423127,0.0014959135982669303,354488.4653189773,1555773.2102630916,4.388783733380913,1555773.2102630916,4.388783733380913,0.85,0.09580457778496132,4.027634451161993,1.2673496862920004,1.0,0.0,4.0276344511611715,1.2845644986635638,1.2848687752964412,3.135408502533167,19335.629166217164,1971.6854548920544,4632.441516551485,4632.441516551485,5.5651907134919005,5.058154507487876,-2.3535385354138234,7.4116930429017,3.461039139326388,3.461039139326388,0.9888683255218252,0.0,0.0,0.00023685910132557772,1.0000976914228763,0.00023683596448321908,198.80734277522765,0.0,4.613033192808902e-06,13.073336068420428,0.018705905963177442,7.971528549386286e-05,0.00015714381583171484,0.0006329178464308701,0.09580457778467023,0.07192076495579063,0.023883812828879608,0.09580455430867636,0.07192076495600913,0.023883812828952182,0.37640668001035227,0.37640668001035227,0.12499907608287628,0.0,4.795384253371651,4.613114841226604,5.34512026632234,4.789319014860666,4.60944599042233,5.3318162289649536,24842.259435877255,21115.920520495667,0.85,1.0699782367639141,0.6657433919355703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506564064090965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.77793830681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.96344075374,1537.6100788707981,0.37640668001035227,0.12499907608287628,6.112874298809886,3.461039139326388
547.0,-29.861778000045362,5.057902424426769,35.01477328089006,24.16331215007233,5.019912339150958,-26.373589205226857,-39.9049804667942,1.5317235443323602,-0.2243632037538532,-5.012274802153984,40.02868662403605,42457.730959329616,25780.24996733281,25780.24996733281,68237.98092666242,77498.38545654765,77498.38545654765,25780.24996733281,103278.63542388046,103278.63542388046,103278.63542388046,128120.73125495446,91619.64931163944,56579.25854977856,38933.767513178755,24842.095831073995,0.0,63775.86334425275,21115.781456412897,1537.6048619707929,0.0,0.8867523935673141,2.818268955920394,0.0014959135982669303,354486.34077277227,1555770.484109086,4.3888023462837555,1555770.484109086,4.3888023462837555,0.85,0.09580430218192625,4.027634451161993,1.2673494626535105,1.0,0.0,4.027634451162895,1.2845658888684082,1.2848701361082395,3.135405109277806,19335.593351185507,1971.6818027752095,4632.441516551485,4632.441516551485,5.56515389891513,5.057902424426769,-2.3536968909779876,7.411599315404756,3.4610600122337685,3.4610600122337685,0.9888742892096481,0.0,0.0,0.00023683596448321908,1.0000972991821035,0.00023681292277952107,198.8081148934664,0.0,4.59977414952953e-06,13.035759939766688,0.018710505737326973,7.970782800299236e-05,0.00015712813648022673,0.0006328546957346447,0.09580430218170716,0.07192045981555915,0.023883842366148007,0.0958042575191104,0.07192045981572362,0.02388384236620263,0.376405144102892,0.376405144102892,0.12499925095513742,0.0,4.793948591217941,4.612286878513714,5.341845880076107,4.787911598400115,4.608684409899865,5.328455003997476,24842.095831073995,21115.781456412897,0.85,1.0699656162759228,0.6657335351173377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506620295778143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.74036217816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.94928653403,1537.6048619707929,0.376405144102892,0.12499925095513742,6.112874298809886,3.4610600122337685
548.0,-29.862711753189533,5.057651649179866,35.014741670830716,24.16298445258292,5.019694983921753,-26.374451451983862,-39.905800042301394,1.531434682716076,-0.225846968995711,-5.012432547289342,40.0286258555479,42457.08834237815,25780.093029628268,25780.093029628268,68237.18137200642,77497.93548610764,77497.93548610764,25780.093029628268,103278.0285157359,103278.0285157359,103278.0285157359,128119.9771891261,91619.48821897927,56578.9041930531,38933.982251029076,24841.948673390194,0.0,63775.93092441927,21115.656372381665,1537.6006822993352,0.0,0.8867518105826198,2.818270061506511,0.0014959135982669303,354484.16099949245,1555767.8623733951,4.388821937732847,1555767.8623733951,4.388821937732847,0.85,0.09580403175954245,4.027634451161993,1.2673491802206263,1.0,0.0,4.027634451160729,1.2845672873211504,1.2848715052920432,3.135401695898128,19335.559353869514,1971.6783360137779,4632.441516551485,4632.441516551485,5.565120020947327,5.057651649179866,-2.353857837463634,7.4115094866435,3.461080891356148,3.461080891356148,0.9888802546731851,0.0,0.0,0.00023681292277952107,1.0000970807656306,0.0002367899350313346,198.80888527791157,0.0,4.580877676135856e-06,12.982207334169017,0.01871508661500311,7.970044165904155e-05,0.00015711248112047953,0.0006327916416683816,0.0958040317593105,0.07192015902595271,0.023883872733357795,0.09580397169237813,0.07192015902612683,0.023883872733415617,0.37640360722374666,0.37640360722374666,0.12499942228702494,0.0,4.792536367587104,4.611481167192096,5.338598570798297,4.786585578293625,4.607960148599773,5.325308370102391,24841.948673390194,21115.656372381665,0.85,1.0699519455525341,0.6657227535054558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450667630168407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.686809572566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.935176713996,1537.6006822993352,0.37640360722374666,0.12499942228702494,6.112874298809886,3.461080891356148
549.0,-29.863641988568293,5.0574022281218545,35.014710148945255,24.162655986752384,5.019482118324082,-26.375310083482436,-39.90662283087147,1.5311502132383121,-0.22742760938325546,-5.012586804228243,40.02856520365824,42456.47438043013,25779.930526961365,25779.930526961365,68236.4049073915,77497.46421025612,77497.46421025612,25779.930526961365,103277.39473721749,103277.39473721749,103277.39473721749,128119.19529700422,91619.30621697457,56578.57849032138,38934.14191850354,24841.800559786734,0.0,63775.94247829028,21115.530475818723,1537.5963647532608,0.0,0.8867512449307899,2.818272850524559,0.0014959135982669303,354482.0294374115,1555765.245671443,4.388840946720358,1555765.245671443,4.388840946720358,0.85,0.09580375895940868,4.027634451161993,1.2673490027384835,1.0,0.0,4.027634451160928,1.2845686651252475,1.2848728538915608,3.1353983329254667,19335.520943803785,1971.6744192771014,4632.441516551485,4632.441516551485,5.565084941677287,5.0574022281218545,-2.3540158858343254,7.41141811395618,3.461101744864043,3.461101744864043,0.988886212818298,0.0,0.0,0.0002367899350313346,1.0000967157496559,0.00023676703592996086,198.80965276528443,0.0,4.570168591999354e-06,12.95185778972617,0.01871965678359511,7.969302699417505e-05,0.00015709690803715956,0.0006327289189814912,0.0958037589591819,0.07191985693613487,0.02388390202304703,0.09580373637395441,0.07191985693630511,0.023883902023103577,0.3764020703651959,0.3764020703651959,0.12499959024635883,0.0,4.791119983503961,4.610668573998282,5.335355375383131,4.785159194844994,4.607126625310514,5.322088307403362,24841.800559786734,21115.530475818723,0.85,1.0699395768336875,0.6657130060427187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506732181858126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.65646002812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.921077926007,1537.5963647532608,0.3764020703651959,0.12499959024635883,6.112874298809886,3.461101744864043
