time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
550.0,-29.86456987890777,5.057154053814758,35.014678705072875,24.16232842896136,5.019263274373978,-26.376167201864188,-39.90743779633192,1.5308605973304041,-0.22884819575955362,-5.01274486559086,40.02850443216341,42455.838152818505,25779.78091685166,25779.78091685166,68235.61906967017,77497.02082601548,77497.02082601548,25779.78091685166,103276.80174286713,103276.80174286713,103276.80174286713,128118.45492033947,91619.14874099533,56578.22748698967,38934.35694889517,24841.653177472337,0.0,63776.0101263675,21115.405200851485,1537.5921794889814,0.0,0.8867506603410602,2.818273087549016,0.0014959135982669303,354479.845315259,1555762.6238127067,4.388860592141928,1555762.6238127067,4.388860592141928,0.8499999999999999,0.0958034870048137,4.027634451161993,1.2673487323941663,1.0,0.0,4.027634451162266,1.2845700668169289,1.2848742264981343,3.1353949116548994,19335.48770975934,1971.6710303477073,4632.441516551485,4632.441516551485,5.565052645509237,5.057154053814758,-2.3541764152118927,7.41133046902665,3.461122588926843,3.461122588926843,0.9888921682648123,0.0,0.0,0.00023676703592996086,1.0000964726600208,0.00023674419658757157,198.81041832308907,0.0,4.552562392752317e-06,12.901961821060066,0.018724209345987862,7.968568345689302e-05,0.00015708135247306785,0.0006326662668556482,0.09580348700458091,0.07191955609811294,0.023883930906467975,0.09580342049973295,0.07191955609828769,0.023883930906525998,0.37640053256847966,0.37640053256847966,0.12499975359235128,0.0,4.7897358074826,4.609882305122255,5.332162217029861,4.783896669831279,4.606438462737685,5.319088027687542,24841.653177472337,21115.405200851485,0.85,1.0699261200954133,0.665702323941171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678785192111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.60656405945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.907018485479,1537.5921794889814,0.37640053256847966,0.12499975359235128,6.112874298809886,3.461122588926843
551.0,-29.86549423944191,5.056907476436482,35.014647391082725,24.16201760005208,5.019071281428209,-26.37701845776991,-39.908251888677455,1.5305954997563576,-0.23056031793788634,-5.012884976990342,40.02844532748481,42455.213570377615,25779.58928539304,25779.58928539304,68234.80285577066,77496.53639715923,77496.53639715923,25779.58928539304,103276.12568255227,103276.12568255227,103276.12568255227,128117.63375710869,91618.95966530523,56577.897240166996,38934.513805709146,24841.508074556423,0.0,63776.02188026557,21115.28186337296,1537.5877064586161,0.0,0.8867501610946367,2.818279261282839,0.0014959135982669303,354477.9092379611,1555760.073868465,4.3888773695742005,1555760.073868465,4.3888773695742005,0.85,0.09580320732418443,4.027634451161993,1.2673485120525587,1.0,0.0,4.027634451161886,1.284571353725732,1.2848754843713586,3.1353917705547176,19335.44780684895,1971.6669613832403,4632.441516551485,4632.441516551485,5.565011278239313,5.056907476436482,-2.3543233530234953,7.411230829459978,3.4611433933910716,3.4611433933910716,0.9888981123974491,0.0,0.0,0.00023674419658757157,1.0000961063775775,0.00023672144614688749,198.81118097378277,0.0,4.5406992146383735e-06,12.86834157428515,0.0187287500452025,7.967834841169478e-05,0.0001570658481758768,0.0006326038212141404,0.09580320732399776,0.07191924987884345,0.023883957445154314,0.0958032977259882,0.07191924987898358,0.023883957445200846,0.37639899507651087,0.37639899507651087,0.12499991412112207,0.0,4.788307253371329,4.609069624810218,5.328870462342138,4.782324659052449,4.605554073160874,5.31543622281481,24841.508074556423,21115.28186337296,0.85,1.0699131247771474,0.6656924078783703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506843382051118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.57294381268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.892975016059,1537.5877064586161,0.37639899507651087,0.12499991412112207,6.112874298809886,3.4611433933910716
552.0,-29.8664162667992,5.056662023928054,35.014616201909355,24.16169032165783,5.018849979090898,-26.377870544467342,-39.90906608579678,1.530304256758873,-0.23188131903049225,-5.013045987824549,40.02838633502645,42454.59946838393,25779.454301011352,25779.454301011352,68234.05376939528,77496.10414902565,77496.10414902565,25779.454301011352,103275.558450037,103275.558450037,103275.558450037,128116.93090629476,91618.8099639207,56577.5650046956,38934.71662136123,24841.372456257755,0.0,63776.089077618984,21115.16658781909,1537.584264803325,0.0,0.8867495550402927,2.8182778425959127,0.0014959135982669303,354475.68437983963,1555757.5287688733,4.388897736358683,1555757.5287688733,4.388897736358683,0.85,0.09580293699714384,4.027634451161993,1.267348268083297,1.0,0.0,4.0276344511616875,1.2845727627254209,1.2848768644785193,3.135388331461069,19335.41621357047,1971.6637397654113,4632.441516551485,4632.441516551485,5.564982139310908,5.056662023928054,-2.354485306365728,7.411147330293782,3.4611642659716497,3.4611642659716497,0.9889040759918999,0.0,0.0,0.00023672144614688749,1.000095864508567,0.0002366987551370479,198.81194170460395,0.0,4.523041980077735e-06,12.8183009715403,0.01873327308718258,7.967101304678346e-05,0.000157050433100104,0.0006325417349238908,0.09580293699689962,0.07191895207814623,0.02388398491875339,0.09580296958172939,0.07191895207832956,0.02388398491881428,0.376397455701867,0.376397455701867,0.12500006428583232,0.0,4.78694032461857,4.608299231477815,5.325698825161112,4.7811646687940765,4.604913320284311,5.31270510695299,24841.372456257755,21115.16658781909,0.85,1.069900251900845,0.6656820774430737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506898701341302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.52290320994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.878971330729,1537.584264803325,0.376397455701867,0.12500006428583232,6.112874298809886,3.4611642659716497
553.0,-29.867334730479428,5.056418184083,35.01458512496566,24.16137879425662,5.018661634883908,-26.378716127474387,-39.909867954533524,1.5300430318786773,-0.23364967316359753,-5.013182631230729,40.028327225578515,42453.94970684651,25779.26078140649,25779.26078140649,68233.21048825301,77495.60220362365,77495.60220362365,25779.26078140649,103274.86298503014,103274.86298503014,103274.86298503014,128116.08845995716,91618.6024688736,56577.20866689517,38934.88200219827,24841.225474927014,0.0,63776.10747712528,21115.04165368796,1537.5796015940748,0.0,0.886749073461798,2.818285162517929,0.0014959135982669303,354473.7962410117,1555754.978625181,4.388913920078316,1555754.978625181,4.388913920078316,0.85,0.09580265254545403,4.027634451161993,1.2673479851009324,1.0,0.0,4.027634451161987,1.2845740312220721,1.2848781041256672,3.135385235314407,19335.372423402277,1971.659274410964,4632.441516551485,4632.441516551485,5.5649403644489555,5.056418184083,-2.354628973654592,7.411047157737592,3.4611850669256685,3.4611850669256685,0.9889100191216196,0.0,0.0,0.0002366987551370479,1.0000954946897107,0.0002366761538211768,198.8126995002633,0.0,4.5112437254477876e-06,12.78486471791903,0.018737784330908027,7.966378936244512e-05,0.00015703496577460277,0.0006324794381908346,0.09580265254527807,0.07191864415768942,0.02388400838758865,0.09580287582868126,0.07191864415782151,0.023884008387632525,0.37639591684470625,0.37639591684470625,0.12500021125191976,0.0,4.7855111951597,4.607479500330953,5.322426188589247,4.779532958067136,4.60394230645079,5.309075065174682,24841.225474927014,21115.04165368796,0.85,1.069886720708478,0.6656716972272659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506953881401274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.489466956315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.86498357469,1537.5796015940748,0.37639591684470625,0.12500021125191976,6.112874298809886,3.4611850669256685
554.0,-29.868250248444202,5.056175005499915,35.01455407197061,24.161024938244395,5.018408468606122,-26.37956554152698,-39.9106816627085,1.5297237616888468,-0.23468853074831486,-5.013363091606401,40.02826576923459,42453.36196033634,25779.181429970205,25779.181429970205,68232.54339030654,77495.19124884284,77495.19124884284,25779.181429970205,103274.37267881304,103274.37267881304,103274.37267881304,128115.45563856847,91618.45853235613,56576.88708633022,38935.07938447323,24841.08295975542,0.0,63776.16234422865,21114.920515792106,1537.5762148557694,0.0,0.8867483773062447,2.8182777558763474,0.0014959135982669303,354471.3026513169,1555752.3272333087,4.388937314803328,1555752.3272333087,4.388937314803328,0.85,0.09580238585809636,4.027634451161993,1.2673477889364584,1.0,0.0,4.027634451161443,1.284575570992362,1.2848796152258282,3.135381477051256,19335.342046752823,1971.6561768547695,4632.441516551485,4632.441516551485,5.564923234942624,5.056175005499915,-2.3548046361414063,7.410979641641321,3.461205945278957,3.461205945278957,0.9889159843654163,0.0,0.0,0.0002366761538211768,1.0000951891172338,0.0002366536269713352,198.81345487056748,0.0,4.493428620588825e-06,12.73437671074873,0.018742277759528615,7.965645964075808e-05,0.0001570196941804187,0.0006324179297919747,0.09580238585778802,0.0719183509745886,0.023884034883199432,0.09580233782227787,0.07191835097482005,0.02388403488327631,0.37639437489477573,0.37639437489477573,0.1250003474173878,0.0,4.784212813349711,4.606730699145885,5.319465053006013,4.7786745608580645,4.60339439526922,5.3072761580361885,24841.08295975542,21114.920515792106,0.85,1.069875340288191,0.6656619087739466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507008848586143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.43897894915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.851036476735,1537.5762148557694,0.37639437489477573,0.1250003474173878,6.112874298809886,3.461205945278957
555.0,-29.869163381001705,5.05593328034511,35.01452296179385,24.16070527341219,5.01820436482965,-26.380407901417822,-39.91148677943272,1.5294488852458603,-0.236242018920791,-5.013505282566768,40.02820199771533,42452.74878064434,25779.00701857654,25779.00701857654,68231.75579922087,77494.7202974286,77494.7202974286,25779.00701857654,103273.72731600514,103273.72731600514,103273.72731600514,128114.6370867586,91618.2735016804,56576.55913306054,38935.23818735541,24840.90977075345,0.0,63776.147958108864,21114.773305140432,1537.5701789754594,0.0,0.8867478843642808,2.818281598358979,0.0014959135982669303,354469.33787560154,1555749.5759621605,4.388953880428833,1555749.5759621605,4.388953880428833,0.85,0.09580209619866122,4.027634451161993,1.267347591673024,1.0,0.0,4.027634451160421,1.284576902998883,1.284880918608642,3.1353782259040783,19335.302997510327,1971.6521949402015,4632.441516551485,4632.441516551485,5.564885584948978,5.05593328034511,-2.3549519614519365,7.410885241797047,3.461226616713198,3.461226616713198,0.9889218904894852,0.0,0.0,0.0002366536269713352,1.000094941798292,0.00023663116078339848,198.81420827776842,0.0,4.478640844360288e-06,12.692468152917057,0.018746756400372974,7.964920792276802e-05,0.0001570044190485672,0.0006323564071446835,0.09580209619847443,0.07191803944944863,0.0238840567490258,0.09580203910404186,0.07191803944958884,0.02388405674907237,0.3763928342272263,0.3763928342272263,0.12500049165832924,0.0,4.782877345127247,4.605959505403803,5.316422450972311,4.7772632636459775,4.602605975764789,5.303980827744795,24840.90977075345,21114.773305140432,0.85,1.0698632323174906,0.6656524443672778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507063639874749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.397070391315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.837117775825,1537.5701789754594,0.3763928342272263,0.12500049165832924,6.112874298809886,3.461226616713198
556.0,-29.870073698952137,5.055692579885753,35.01449189703335,24.16036807643252,5.017978123748721,-26.38124994195211,-39.912291791383154,1.529154366748674,-0.23758021601588553,-5.013666495128746,40.02814110020173,42452.1475128879,25778.884055122795,25778.884055122795,68231.0315680107,77494.2678418148,77494.2678418148,25778.884055122795,103273.15189693759,103273.15189693759,103273.15189693759,128113.91420614545,91618.09686682795,56576.23287107456,38935.40443972599,24840.762309207857,0.0,63776.16674893385,21114.64796282668,1537.566060238807,0.0,0.886747284170167,2.8182803830937595,0.0014959135982669303,354467.11027227173,1555746.9486866107,4.3889740503473424,1555746.9486866107,4.3889740503473424,0.85,0.09580182133402315,4.027634451161993,1.267347353748046,1.0,0.0,4.027634451163123,1.2845783267418391,1.2848823138274692,3.1353747508550516,19335.265720139105,1971.6483937062203,4632.441516551485,4632.441516551485,5.564859040964926,5.055692579885753,-2.355112982249206,7.410805562134959,3.461247321300665,3.461247321300665,0.9889278060859042,0.0,0.0,0.00023663116078339848,1.0000946498457395,0.00023660876580021488,198.8149593676991,0.0,4.466597367658165e-06,12.65833693994324,0.01875122299774063,7.964195775866992e-05,0.00015698920302472855,0.0006322951225628613,0.09580182133378481,0.07191773905635754,0.023884082277427277,0.09580167632240266,0.07191773905653646,0.023884082277486684,0.3763912927278992,0.3763912927278992,0.12500063544326104,0.0,4.781580781769776,4.605202004170565,5.313494938243593,4.77608627911286,4.601867290177097,5.3014773200781065,24840.762309207857,21114.64796282668,0.85,1.069851561267616,0.6656428204600048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507118288796597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.36293917834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.823216345307,1537.566060238807,0.3763912927278992,0.12500063544326104,6.112874298809886,3.461247321300665
557.0,-29.870980601639033,5.0554532385141435,35.01446086333761,24.160053545516007,5.017774294252281,-26.382086666885087,-39.91308849127961,1.528880359498425,-0.23902951684351592,-5.01381081799345,40.02807987549922,42451.526331967485,25778.72096459316,25778.72096459316,68230.24729656064,77493.81646905014,77493.81646905014,25778.72096459316,103272.5374336433,103272.5374336433,103272.5374336433,128113.14277398757,91617.92900981197,56575.89422200718,38935.59420867199,24840.60534034426,0.0,63776.19954901625,21114.51453929262,1537.5610057341805,0.0,0.8867467711455123,2.8182826047333323,0.0014959135982669303,354465.11605676194,1555744.3072986694,4.388991290893465,1555744.3072986694,4.388991290893465,0.85,0.0958015374541548,4.027634451161993,1.2673471009870991,1.0,0.0,4.027634451161932,1.2845796544167105,1.2848836130468886,3.13537151029441,19335.23029525998,1971.6447813738616,4632.441516551485,4632.441516551485,5.56482383479361,5.0554532385141435,-2.3552613101587316,7.410714548672875,3.461267932129334,3.461267932129334,0.9889336948940954,0.0,0.0,0.00023660876580021488,1.0000942954301555,0.00023658645677850397,198.81570764471556,0.0,4.452457671688834e-06,12.618265041566156,0.01875567545541232,7.963478305595751e-05,0.00015697398274425737,0.0006322338208368792,0.09580153745395628,0.07191743122086218,0.023884106233094095,0.09580138148382765,0.07191743122101121,0.02388410623314359,0.3763897508796996,0.3763897508796996,0.12500078381706825,0.0,4.780276134701637,4.6044500201329015,5.310518275045865,4.774781301149915,4.601169302898484,5.298336340171829,24840.60534034426,21114.51453929262,0.85,1.0698387137998269,0.6656327381085269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450717276966169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.32286727996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.809340863001,1537.5610057341805,0.3763897508796996,0.12500078381706825,6.112874298809886,3.461267932129334
558.0,-29.871885197080868,5.055215145355263,35.01442992457463,24.159744672384136,5.017567577064557,-26.382921603775216,-39.913884876854695,1.5286039837587433,-0.24030332419266642,-5.013959077024343,40.02802057320616,42450.91393272233,25778.57117906557,25778.57117906557,68229.4851117879,77493.39978196299,77493.39978196299,25778.57117906557,103271.97096102856,103271.97096102856,103271.97096102856,128112.43253206843,91617.79373880866,56575.56256713597,38935.81241296966,24840.46157103987,0.0,63776.27398400953,21114.392335383887,1537.5568023974902,0.0,0.8867462311163044,2.818282055424858,0.0014959135982669303,354463.0674615069,1555741.7488515482,4.389009438960788,1555741.7488515482,4.389009438960788,0.85,0.09580125846613818,4.027634451161993,1.2673469284502792,1.0,0.0,4.027634451162473,1.284580992993396,1.2848849232810724,3.135368243131633,19335.201747397903,1971.641870302081,4632.441516551485,4632.441516551485,5.564791500758296,5.055215145355263,-2.3554121968678308,7.410627342223094,3.4612885517820415,3.4612885517820415,0.9889395862234405,0.0,0.0,0.00023658645677850397,1.000094056219979,0.00023656420644346357,198.81645402298685,0.0,4.435383938316037e-06,12.56987808118765,0.018760110839350634,7.962761178104645e-05,0.00015695884499745751,0.0006321728515263551,0.09580125846592932,0.07191712721729421,0.023884131248635115,0.09580104256956505,0.071917127217451,0.023884131248687185,0.37638820858211114,0.37638820858211114,0.1250009309285055,0.0,4.7790087965766475,4.6037445441378395,5.307551173931927,4.773655752831701,4.60064241797545,5.295399978357466,24840.46157103987,21114.392335383887,0.85,1.0698255142483695,0.6656223589256084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507227046517834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.27448031958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.795503455874,1537.5568023974902,0.37638820858211114,0.1250009309285055,6.112874298809886,3.4612885517820415
559.0,-29.872786464090105,5.054979047153602,35.01439923429467,24.159473936911695,5.017418683617224,-26.38374776198703,-39.91466861972583,1.5283799815142365,-0.24218124622495907,-5.014070374329546,40.02796593322359,42450.26347439425,25778.331784199312,25778.331784199312,68228.59525859356,77492.90321800941,77492.90321800941,25778.331784199312,103271.23500220872,103271.23500220872,103271.23500220872,128111.56500885448,91617.60065671151,56575.21463166175,38935.98447227751,24840.33000664576,0.0,63776.31447892327,21114.280505648894,1537.5524376159956,0.0,0.8867458623771722,2.818293781345154,0.0014959135982669303,354461.5295975086,1555739.391550809,4.389021830711368,1555739.391550809,4.389021830711368,0.85,0.09580096642396034,4.027634451161993,1.2673465427150954,1.0,0.0,4.027634451161975,1.28458208651764,1.284885988480173,3.1353655740914657,19335.160998967385,1971.637715118556,4632.441516551485,4632.441516551485,5.564739822854666,5.054979047153602,-2.355535377469621,7.410514424623223,3.4613091490766363,3.4613091490766363,0.9889454711647533,0.0,0.0,0.00023656420644346357,1.0000937108193806,0.00023654203989508706,198.8171976598888,0.0,4.423732713555194e-06,12.536858510215419,0.01876453457206419,7.962055493373799e-05,0.00015694365150972558,0.0006321116577117327,0.0958009664238405,0.07191681385388432,0.02388415256995619,0.09580112936902649,0.07191681385397428,0.023884152569986068,0.37638666824517675,0.37638666824517675,0.12500107562570442,0.0,4.777627583608421,4.602983491845123,5.304294172862853,4.77188912810459,4.599728932323671,5.291054060384624,24840.33000664576,21114.280505648894,0.85,1.0698108822381336,0.6656117372292368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450728118567473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.24146074861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.781682040468,1537.5524376159956,0.37638666824517675,0.12500107562570442,6.112874298809886,3.4613091490766363
560.0,-29.873685333254183,5.054743337974955,35.01436865009675,24.15911533115434,5.017160012054244,-26.384582740312442,-39.91546870730815,1.5280574191124021,-0.24309371098405563,-5.01425624554866,40.02790764249325,42449.691383775564,25778.285101437694,25778.285101437694,68227.97648521326,77492.4956738601,77492.4956738601,25778.285101437694,103270.7807752978,103270.7807752978,103270.7807752978,128110.98882100235,91617.45118285411,56574.899914513415,38936.16807593411,24840.20804570455,0.0,63776.37612163866,21114.176838848867,1537.5503526966838,0.0,0.8867451271887424,2.818284078388055,0.0014959135982669303,354458.96131109394,1555736.8767509745,4.38904653728184,1555736.8767509745,4.38904653728184,0.8500000000000001,0.09580070513552517,4.027634451161993,1.2673464410612363,1.0,0.0,4.027634451162099,1.2845836408056444,1.2848875146596177,3.1353617804411757,19335.129453706682,1971.6344983971778,4632.441516551485,4632.441516551485,5.564729745498816,5.054743337974955,-2.3557131302722074,7.410456468247162,3.4613299513613938,3.4613299513613938,0.988951414674684,0.0,0.0,0.00023654203989508706,1.0000934621763073,0.0002365199342272941,198.81793932320426,0.0,4.407091030010271e-06,12.489695979049108,0.018768941663094202,7.961335151446963e-05,0.00015692868838061743,0.0006320513916974395,0.09580070513519233,0.07191652655188187,0.023884178583310458,0.09580059020754998,0.07191652655213175,0.023884178583393426,0.3763851256348196,0.3763851256348196,0.12500119882618133,0.0,4.776405543183444,4.602291814605053,5.301467671549403,4.77116253456461,4.599173792874183,5.289807032203669,24840.20804570455,21114.176838848867,0.85,1.0698001459832744,0.665602123626664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507335126011682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.194298217444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.76789715148,1537.5503526966838,0.3763851256348196,0.12500119882618133,6.112874298809886,3.4613299513613938
561.0,-29.874581270334367,5.054509253635258,35.01433800697312,24.158818541932874,5.016975858583257,-26.38540762681613,-39.91625597756354,1.5278022150650772,-0.24463027477003152,-5.014382986995281,40.02784475776554,42449.078716659074,25778.090120763656,25778.090120763656,68227.16883742274,77492.03641896331,77492.03641896331,25778.090120763656,103270.12653972697,103270.12653972697,103270.12653972697,128110.15896687197,91617.27898462732,56574.573457060054,38936.33947507474,24840.032427145,0.0,63776.37190221974,21114.02756307325,1537.543819170177,0.0,0.8867447096772039,2.8182895043625127,0.0014959135982669303,354457.210062135,1555734.163758685,4.389060568089364,1555734.163758685,4.389060568089364,0.85,0.09580040562782915,4.027634451161993,1.2673461547819898,1.0,0.0,4.027634451162121,1.2845848799569075,1.2848887257059225,3.135358755971893,19335.093112649778,1971.6307926406855,4632.441516551485,4632.441516551485,5.564687655237484,5.054509253635258,-2.355847219331861,7.410356472967119,3.461350477504425,3.461350477504425,0.9889572792869785,0.0,0.0,0.0002365199342272941,1.0000931579757633,0.00023649790256141922,198.81867857208567,0.0,4.395003317957724e-06,12.45543940309219,0.01877333666641216,7.960626408137285e-05,0.00015691367014592124,0.0006319909037379815,0.09580040562768383,0.07191620968116577,0.02388419594651806,0.0958003224567649,0.07191620968127486,0.02388419594655429,0.37638358490710916,0.37638358490710916,0.12500132877493175,0.0,4.775123536372746,4.601576225759402,5.298472320420842,4.769752712225227,4.598474328130294,5.286249260295051,24840.032427145,21114.02756307325,0.85,1.0697875530145684,0.6655925611720417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507388923220215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.16004164149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.754130257092,1537.543819170177,0.37638358490710916,0.12500132877493175,6.112874298809886,3.461350477504425
562.0,-29.87547436020892,5.054276588304469,35.01430755919486,24.15852175271141,5.016791281128424,-26.38622999305065,-39.91703905686734,1.527546913969944,-0.246113503399215,-5.014517810098838,40.0277891613345,42448.46105619083,25777.91983969466,25777.91983969466,68226.3808958855,77491.57896046333,77491.57896046333,25777.91983969466,103269.49880015799,103269.49880015799,103269.49880015799,128109.40357919838,91617.10726117123,56574.240708727964,38936.518391603626,24839.904779040382,0.0,63776.423170644004,21113.919062184323,1537.5402254443559,0.0,0.8867442246214937,2.818293283733869,0.0014959135982669303,354455.3471523965,1555731.7652033134,4.389076868783794,1555731.7652033134,4.389076868783794,0.8499999999999999,0.09580012077386536,4.027634451161993,1.2673459113622085,1.0,0.0,4.027634451161998,1.2845861194115527,1.284889937150693,3.135355730767965,19335.05687178943,1971.6270971013987,4632.441516551485,4632.441516551485,5.564650896852432,5.054276588304469,-2.3559867825256484,7.410263370830117,3.4613711009585746,3.4613711009585746,0.9889631717024499,0.0,0.0,0.00023649790256141922,1.0000928625946328,0.00023647594279180336,198.81941547652048,0.0,4.380306695986524e-06,12.413789176425809,0.018777716973108146,7.959921495612965e-05,0.0001568986876052896,0.0006319305595411676,0.0958001207736888,0.07191590475659806,0.023884216017090728,0.0958001746071908,0.07191590475673061,0.023884216017134755,0.37638204377376056,0.37638204377376056,0.12500145199441132,0.0,4.773831304526425,4.600858484048899,5.295442427161731,4.768404306699608,4.597732701474399,5.283065784711255,24839.904779040382,21113.919062184323,0.85,1.0697743382901064,0.6655823413397329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507442545322815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.11839141482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.74039213981,1537.5402254443559,0.37638204377376056,0.12500145199441132,6.112874298809886,3.4613711009585746
563.0,-29.876364715667133,5.054044754151328,35.01427716395082,24.158184450957947,5.016563311275054,-26.387054237432757,-39.91782618742434,1.527252833040452,-0.24731254999085195,-5.014679297818413,40.02772979592703,42447.87196243639,25777.82009837685,25777.82009837685,68225.69206081324,77491.13326372557,77491.13326372557,25777.82009837685,103268.95336210242,103268.95336210242,103268.95336210242,128108.71875424136,91616.92862826373,56573.91788784367,38936.67860046673,24839.765392138943,0.0,63776.44399260567,21113.8005833181,1537.5365737419688,0.0,0.8867436174576389,2.8182902046391813,0.0014959135982669303,354453.11581611953,1555729.2040488862,4.389097273039505,1555729.2040488862,4.389097273039505,0.85,0.09579984264205872,4.027634451161993,1.2673456662939864,1.0,0.0,4.027634451163004,1.284587540082316,1.2848913299467444,3.135352263267246,19335.01917274469,1971.6232528686853,4632.441516551485,4632.441516551485,5.564629365805047,5.054044754151328,-2.356145712082462,7.41019046623379,3.461391762339845,3.461391762339845,0.9889690749542414,0.0,0.0,0.00023647594279180336,1.0000925789354838,0.0002364540521273666,198.8201501295281,0.0,4.366028559025498e-06,12.373324936278262,0.01878208300166717,7.959212994384161e-05,0.00015688381284796176,0.0006318706494561013,0.09579984264181368,0.07191560619302166,0.023884236448792017,0.09579977681861443,0.07191560619320561,0.023884236448853114,0.37638050170823506,0.37638050170823506,0.12500156573801754,0.0,4.772600104384026,4.600152430589787,5.292622656698995,4.767366747827566,4.5970230021608245,5.281035544509905,24839.765392138943,21113.8005833181,0.85,1.0697631882505618,0.6655728871832028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507495997395816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.07792717467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.726681196977,1537.5365737419688,0.37638050170823506,0.12500156573801754,6.112874298809886,3.461391762339845
564.0,-29.87725214676436,5.053814548361278,35.01424682521418,24.157896427810215,5.016389080611043,-26.387870475048494,-39.91860078005118,1.5270074088950638,-0.24886377899935042,-5.0148020007990946,40.02767065132329,42447.24351123012,25777.62469480602,25777.62469480602,68224.86820603613,77490.6694643542,77490.6694643542,25777.62469480602,103268.29415916023,103268.29415916023,103268.29415916023,128107.90466037884,91616.75246963625,56573.57623317345,38936.86248495867,24839.610501218613,0.0,63776.47298617728,21113.66892603582,1537.5311356836728,0.0,0.8867432069550649,2.8182962962195632,0.0014959135982669303,354451.42039047,1555726.6524235886,4.389111068337016,1555726.6524235886,4.389111068337016,0.8500000000000001,0.09579954399445356,4.027634451161993,1.2673453569365667,1.0,0.0,4.027634451164105,1.2845887330590235,1.284892495083612,3.1353493515164854,19334.981995876933,1971.6194618832053,4632.441516551485,4632.441516551485,5.564587184253453,5.053814548361278,-2.356275808239335,7.410090356600613,3.4614122866841552,3.4614122866841552,0.9889749390526158,0.0,0.0,0.0002364540521273666,1.0000922755186816,0.0002364322352202286,198.82088237433535,0.0,4.352305189753178e-06,12.334432907760506,0.018786435306856926,7.958515835540009e-05,0.0001568688937719665,0.0006318105608716432,0.09579954399431034,0.07191529175277524,0.023884252241535103,0.09579960070426927,0.07191529175288276,0.023884252241570807,0.37637895912756086,0.37637895912756086,0.12500168262844588,0.0,4.771314738771935,4.599426326279797,5.28964571211759,4.765938221799729,4.59629000678126,5.277504014516296,24839.610501218613,21113.66892603582,0.85,1.0697497840751242,0.6655627306394006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507549286186219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.039035146154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.712995263959,1537.5311356836728,0.37637895912756086,0.12500168262844588,6.112874298809886,3.4614122866841552
565.0,-29.878136958217258,5.053585696255866,35.01421669345213,24.157604632806056,5.016205373319448,-26.38868530254349,-39.91937890006227,1.5267537176454955,-0.2502341470802776,-5.014936066267799,40.027616002383326,42446.64112963449,25777.46225264943,25777.46225264943,68224.10338228392,77490.22865497172,77490.22865497172,25777.46225264943,103267.69090762116,103267.69090762116,103267.69090762116,128107.17869579652,91616.59440638276,56573.25583944329,38937.04285215497,24839.487788175367,0.0,63776.53064033034,21113.564619949062,1537.527808475026,0.0,0.8867427223183906,2.818298678204241,0.0014959135982669303,354449.567973027,1555724.2947536947,4.389127354986881,1555724.2947536947,4.389127354986881,0.85,0.09579925663899172,4.027634451161993,1.2673451343970377,1.0,0.0,4.027634451161681,1.284589964548625,1.2848936988371804,3.135346345771283,19334.94863789296,1971.6160603154963,4632.441516551485,4632.441516551485,5.564552118045707,5.053585696255866,-2.3564138025817156,7.409999498837582,3.4614329158610757,3.4614329158610757,0.9889808331031645,0.0,0.0,0.0002364322352202286,1.0000920037817433,0.00023641048456160516,198.8216124623282,0.0,4.337656727855307e-06,12.29291916674194,0.018790772963584782,7.957815558772809e-05,0.00015685407963250052,0.0006317508949331658,0.09579925663881599,0.07191498696553261,0.023884269673283377,0.09579942200496988,0.07191498696566452,0.023884269673327192,0.3763774144476471,0.3763774144476471,0.12500179062125508,0.0,4.7700434830861695,4.598719583028071,5.286667085675447,4.76470191918753,4.595639232011251,5.2744969752160955,24839.487788175367,21113.564619949062,0.85,1.0697368247739252,0.6655526837766325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450760240032207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.99752140514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.699338237122,1537.527808475026,0.3763774144476471,0.12500179062125508,6.112874298809886,3.4614329158610757
566.0,-29.879018246347886,5.053357751440832,35.014186621025324,24.157276097126328,5.015987374141672,-26.389500387951326,-39.92015702007336,1.5264695157452164,-0.251456661167083,-5.0150901107701875,40.02755746710102,42446.05406812045,25777.353377804142,25777.353377804142,68223.40744592459,77489.77814830777,77489.77814830777,25777.353377804142,103267.13152611192,103267.13152611192,103267.13152611192,128106.4812805609,91616.41133996136,56572.93520586426,38937.19570455232,24839.349754448984,0.0,63776.54545900131,21113.447291281635,1537.524061377433,0.0,0.8867421500355884,2.8182967783233615,0.0014959135982669303,354447.439509461,1555721.7694218394,4.389146587078995,1555721.7694218394,4.389146587078995,0.85,0.09579897217679491,4.027634451161993,1.267344952519052,1.0,0.0,4.027634451162322,1.284591338594189,1.2848950452654677,3.135342992090927,19334.910003190613,1971.6121206722596,4632.441516551485,4632.441516551485,5.564528615353898,5.053357751440832,-2.3565662362618447,7.409923987702677,3.461453569723212,3.461453569723212,0.988986734206632,0.0,0.0,0.00023641048456160516,1.0000916380681055,0.00023638882234660357,198.82233964780232,0.0,4.324501019627598e-06,12.255635889624614,0.01879509746460441,7.957115338969332e-05,0.00015683933117191184,0.0006316914935251973,0.0957989721765639,0.07191468562339051,0.023884286553173387,0.0957990621259518,0.07191468562356393,0.023884286553230983,0.376375868778843,0.376375868778843,0.12500188940930637,0.0,4.768820347597,4.598017446663334,5.283868055080404,4.763633449603105,4.594917762498085,5.272378146412564,24839.349754448984,21113.447291281635,0.85,1.069725664112396,0.6655433241583594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507655358037657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.96023812802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.685704109457,1537.524061377433,0.376375868778843,0.12500188940930637,6.112874298809886,3.461453569723212
567.0,-29.879897361109226,5.053130921582534,35.014156515008764,24.156961670983605,5.01577988158955,-26.39031246598269,-39.920930879283674,1.5261949864631228,-0.25267781891369623,-5.01523347110774,40.027496343876855,42445.45877562723,25777.219582995793,25777.219582995793,68222.67835862303,77489.34208309535,77489.34208309535,25777.219582995793,103266.56166609115,103266.56166609115,103266.56166609115,128105.75290859476,91616.2460935985,56572.61009991915,38937.37332631039,24839.191242503613,0.0,63776.56456881401,21113.312556128072,1537.5188941601314,0.0,0.886741641519921,2.8182961091970586,0.0014959135982669303,354445.45868013875,1555719.1324441829,4.389163676231796,1555719.1324441829,4.389163676231796,0.85,0.09579867782940346,4.027634451161993,1.2673447085497904,1.0,0.0,4.027634451162344,1.2845926672235477,1.2848963463803733,3.13533974926629,19334.875129268927,1971.608564521924,4632.441516551485,4632.441516551485,5.5644997332173665,5.053130921582534,-2.356710623063313,7.409841544645847,3.461474115864436,3.461474115864436,0.9889926045326961,0.0,0.0,0.00023638882234660357,1.0000914127253435,0.00023636721537526428,198.82306504461152,0.0,4.306932268569819e-06,12.205846049126867,0.01879940439687298,7.95641900989606e-05,0.00015682463224764298,0.000631632291631417,0.09579867782921456,0.07191437659213946,0.023884301237075096,0.09579866248832294,0.07191437659228127,0.023884301237122194,0.3763743221272489,0.3763743221272489,0.12500198974328175,0.0,4.767622230314487,4.597330023255779,5.2811251846366645,4.762555652194067,4.594309386315217,5.269880313106853,24839.191242503613,21113.312556128072,0.85,1.0697139116832128,0.6655337907050353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507708105242239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.91044828752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.672111071965,1537.5188941601314,0.3763743221272489,0.12500198974328175,6.112874298809886,3.461474115864436
568.0,-29.880773630635083,5.052905288026108,35.01412643781528,24.156656220462196,5.015581587313008,-26.391121063157318,-39.92170047769321,1.5259290198352506,-0.25393811302797076,-5.015371889343085,40.02743697137377,42444.85792762011,25777.076026771207,25777.076026771207,68221.93395439132,77488.90525315737,77488.90525315737,25777.076026771207,103265.98127992857,103265.98127992857,103265.98127992857,128105.02251816812,91616.08265712172,56572.28182424053,38937.5564809791,24839.041238239537,0.0,63776.59771921864,21113.185052503606,1537.5141010983998,0.0,0.8867411518230451,2.8182965331557654,0.0014959135982669303,354443.5461447599,1555716.5709993558,4.389180132973781,1555716.5709993558,4.389180132973781,0.85,0.09579838399852064,4.027634451161993,1.2673444145778192,1.0,0.0,4.0276344511629425,1.2845939556960089,1.284897607399801,3.135336604460178,19334.840637309208,1971.60504732087,4632.441516551485,4632.441516551485,5.564468743894767,5.052905288026108,-2.356851101822517,7.409756389848624,3.461494618442918,3.461494618442918,0.9889984624122622,0.0,0.0,0.00023636721537526428,1.0000911175113734,0.0002363456801450656,198.8237880983292,0.0,4.2959642680102224e-06,12.17476273554097,0.01880370036114099,7.9557265706184e-05,0.0001568099496690803,0.000631573155572166,0.09579838399833662,0.07191406753296917,0.023884316465367463,0.09579832535259707,0.07191406753310729,0.023884316465413342,0.3763727751139181,0.3763727751139181,0.12500209285502517,0.0,4.766437488713734,4.596655951035018,5.278395780271239,4.76143377631513,4.593698061075486,5.267214215618594,24839.041238239537,21113.185052503606,0.85,1.0697016835978554,0.6655240236314715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507760722730179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.87936497394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.658532198035,1537.5141010983998,0.3763727751139181,0.12500209285502517,6.112874298809886,3.461494618442918
569.0,-29.881646794021467,5.052681093937508,35.014096480730515,24.156363098323368,5.015404824820426,-26.391924711107812,-39.92246550098059,1.5256827419069965,-0.2554462230704644,-5.015497497590573,40.02738031538492,42444.25173500043,25776.90329063202,25776.90329063202,68221.15502563244,77488.43107351752,77488.43107351752,25776.90329063202,103265.33436414954,103265.33436414954,103265.33436414954,128104.23646801565,91615.88933416353,56571.955593991785,38937.70415574638,24838.902103866105,0.0,63776.60625961248,21113.06678828619,1537.5096319022966,0.0,0.8867407175056927,2.818301718162655,0.0014959135982669303,354441.8106129757,1555714.1267531863,4.389194728643093,1555714.1267531863,4.389194728643093,0.85,0.09579808766336312,4.027634451161993,1.2673441601684319,1.0,0.0,4.027634451162115,1.2845951519433085,1.2848987762643767,3.1353336847559112,19334.799838046896,1971.6008869539442,4632.441516551485,4632.441516551485,5.564431455536442,5.052681093937508,-2.356981790995947,7.409662884933455,3.4615151038560334,3.4615151038560334,0.9890043153874382,0.0,0.0,0.0002363456801450656,1.0000907951599165,0.00023632422304944168,198.82450859362342,0.0,4.281716045671402e-06,12.134383273432753,0.018807982077186664,7.955038302980545e-05,0.00015679529711526015,0.0006315141404416025,0.0957980876632134,0.07191375642327456,0.023884331239938838,0.09579817621409291,0.07191375642338696,0.023884331239976166,0.37637122816288754,0.37637122816288754,0.12500219717734484,0.0,4.765208338195748,4.595951343187778,5.275580097285001,4.7600512745200945,4.592895526452821,5.2640779049471575,24838.902103866105,21113.06678828619,0.85,1.069689326959916,0.6655144295735113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507813170285286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.83898551183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.64498101983,1537.5096319022966,0.37637122816288754,0.12500219717734484,6.112874298809886,3.4615151038560334
570.0,-29.882517516430227,5.052457775320206,35.01406659767126,24.156049580220156,5.01519049790021,-26.392729918519663,-39.923234505671985,1.525402899989608,-0.25645801533960366,-5.015648577652302,40.0273225573449,42443.67263354689,25776.798234076257,25776.798234076257,68220.47086762315,77488.0265008085,77488.0265008085,25776.798234076257,103264.82473488475,103264.82473488475,103264.82473488475,128103.59167821272,91615.74942516325,56571.64044922432,38937.89886215436,24838.766943327966,0.0,63776.66580548233,21112.951901828772,1537.505984696998,0.0,0.886740157490599,2.8182973897058368,0.0014959135982669303,354439.7231454349,1555711.6349654424,4.389213548525139,1555711.6349654424,4.389213548525139,0.85,0.09579780201985563,4.027634451161993,1.2673439552122727,1.0,0.0,4.0276344511628706,1.2845965050028183,1.2849001020785478,3.1353303823235583,19334.770311372693,1971.597876071104,4632.441516551485,4632.441516551485,5.564408777094545,5.052457775320206,-2.357130935882831,7.409588711203037,3.4615356474526826,3.4615356474526826,0.9890101849864807,0.0,0.0,0.00023632422304944168,1.0000905419718036,0.00023630282772547668,198.82522707931219,0.0,4.266196493271576e-06,12.090400861931647,0.018812248273679937,7.95434650887407e-05,0.00015678075796070098,0.0006314555820418092,0.09579780201963675,0.07191345410510736,0.0238843479145294,0.09579774133568619,0.07191345410527167,0.023884347914583968,0.37636967895982104,0.37636967895982104,0.12500229541428626,0.0,4.76406252328087,4.5953039193645395,5.272926770810102,4.75919056231271,4.592428694101784,5.2620253480059205,24838.766943327966,21112.951901828772,0.85,1.0696776008280888,0.6655047280615033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507865432287939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.79500310033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.63146285897,1537.505984696998,0.37636967895982104,0.12500229541428626,6.112874298809886,3.4615356474526826
571.0,-29.883385376462716,5.052235986336738,35.014036783425,24.1557658527978,5.0150201428963985,-26.393528151809676,-39.923994918912626,1.5251629182432094,-0.25793242226609436,-5.015767634294959,40.027264795534144,42443.07023150484,25776.61467801611,25776.61467801611,68219.68490952095,77487.5644857581,77487.5644857581,25776.61467801611,103264.17916377421,103264.17916377421,103264.17916377421,128102.79691929775,91615.5687210123,56571.31853272891,38938.05576475932,24838.617755523534,0.0,63776.67352028286,21112.825092195002,1537.5007872863891,0.0,0.8867397605315454,2.8183028967115953,0.0014959135982669303,354438.07815107104,1555709.1430180375,4.389226888751362,1555709.1430180375,4.389226888751362,0.85,0.09579749954945838,4.027634451161993,1.2673436925606802,1.0,0.0,4.027634451161139,1.2845976715199299,1.2849012413855356,3.1353275351935794,19334.73217520861,1971.5939872646227,4632.441516551485,4632.441516551485,5.5643691530519135,5.052235986336738,-2.3572562218275777,7.409492208164316,3.461556081493026,3.461556081493026,0.9890160232837217,0.0,0.0,0.00023630282772547668,1.0000902449568023,0.00023628150451130887,198.82594320763232,0.0,4.253930145777009e-06,12.055638033132045,0.018816502203825712,7.953662498296452e-05,0.00015676620274251215,0.0006313969589435876,0.0957974995493256,0.07191313876730022,0.023884360782025365,0.09579756180450501,0.07191313876739991,0.023884360782058467,0.37636813095455135,0.37636813095455135,0.12500239675543143,0.0,4.762862664606416,4.594630438651109,5.270134906151895,4.757835212028851,4.591711514887834,5.258740506286756,24838.617755523534,21112.825092195002,0.85,1.0696651478353616,0.6654952020664217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450791754854707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.76024027153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.61796449358,1537.5007872863891,0.37636813095455135,0.12500239675543143,6.112874298809886,3.461556081493026
572.0,-29.884250033789623,5.0520150911153126,35.014007067692674,24.155456700269156,5.0148108965940175,-26.3943273918002,-39.92475924370808,1.5248882546044802,-0.2589569311225546,-5.015915465962908,40.027208036447426,42442.497892326566,25776.50742657107,25776.50742657107,68219.00531889763,77487.1569560056,77487.1569560056,25776.50742657107,103263.66438257667,103263.66438257667,103263.66438257667,128102.1512836221,91615.42546306539,56571.009544507964,38938.23990950825,24838.486901045424,0.0,63776.72681055368,21112.71386588861,1537.4973108957695,0.0,0.8867392134324951,2.8182991155155857,0.0014959135982669303,354436.03558324394,1555706.6943328702,4.389245274603271,1555706.6943328702,4.389245274603271,0.85,0.09579721285217427,4.027634451161993,1.2673434925498444,1.0,0.0,4.02763445116105,1.2845990000903877,1.2849025428767493,3.135324292544676,19334.701941766038,1971.5909043114661,4632.441516551485,4632.441516551485,5.564346000801712,5.0520150911153126,-2.357402357774614,7.4094174488899265,3.4615766047752135,3.4615766047752135,0.9890218870786324,0.0,0.0,0.00023628150451130887,1.0000899125442295,0.0002362602617500746,198.8266566977082,0.0,4.2396081691332945e-06,12.015049551323756,0.018820741811994845,7.952975023975303e-05,0.00015675175427155584,0.0006313387657841974,0.09579721285196405,0.0719128363227483,0.023884376529215757,0.0957971575679292,0.07191283632290608,0.02388437652926818,0.37636658189511857,0.37636658189511857,0.12500249040640551,0.0,4.761738339883493,4.59400618455669,5.2674980727431375,4.756958534840351,4.591229780683932,5.256668841008548,24838.486901045424,21112.71386588861,0.85,1.0696535982716637,0.6654856718878092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507969493837005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.71965178972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.604494447049,1537.4973108957695,0.37636658189511857,0.12500249040640551,6.112874298809886,3.4615766047752135
573.0,-29.885112195623353,5.051795682129354,35.01397742494451,24.15516759445893,5.0146407827776835,-26.39512047180681,-39.925511240120954,1.5246490589611446,-0.2604995587770986,-5.016034194704413,40.02715073078245,42441.88544094476,25776.329078314957,25776.329078314957,68218.21451925972,77486.67213392838,77486.67213392838,25776.329078314957,103263.00121224334,103263.00121224334,103263.00121224334,128101.34118790572,91615.21974984856,56570.67548021022,38938.38252182038,24838.33997566238,0.0,63776.722497482755,21112.588979313023,1537.4922323540284,0.0,0.8867388164873129,2.818305559712757,0.0014959135982669303,354434.3951328448,1555704.22207033,4.389258614382613,1555704.22207033,4.389258614382613,0.85,0.09579690984362707,4.027634451161993,1.2673431705543772,1.0,0.0,4.0276344511622115,1.2846001626204269,1.2849036783916117,3.135321455156998,19334.658527638858,1971.5864773025303,4632.441516551485,4632.441516551485,5.564307500961945,5.051795682129354,-2.357526785932605,7.4093224680619585,3.4615970280273114,3.4615970280273114,0.9890277222935175,0.0,0.0,0.0002362602617500746,1.000089653669196,0.00023623908204956133,198.8273681330664,0.0,4.223627195237616e-06,11.969759471303403,0.018824965439190083,7.952298692067836e-05,0.00015673727482939622,0.0006312804478841217,0.09579690984349257,0.0719125215149071,0.023884388328585464,0.09579701729982229,0.07191252151500807,0.023884388328619,0.37636503452978304,0.37636503452978304,0.12500258544922876,0.0,4.760543068865104,4.593327154677411,5.264741490088056,4.75553463592729,4.590386657725787,5.2534888526947725,24838.33997566238,21112.588979313023,0.85,1.0696412711072174,0.6654761138379277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508021247783804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.674361709694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.591059632716,1537.4922323540284,0.37636503452978304,0.12500258544922876,6.112874298809886,3.4615970280273114
