time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
574.0,-29.88597189226446,5.051577066700958,35.013947852141335,24.154853901732736,5.014426494596905,-26.39591575059795,-39.92627112949265,1.524370352930569,-0.26146557810301374,-5.016184474734184,40.02709348256577,42441.31628449697,25776.233851407644,25776.233851407644,68217.55013590462,77486.2666328133,77486.2666328133,25776.233851407644,103262.50048422095,103262.50048422095,103262.50048422095,128100.70733106794,91615.07447802353,56570.36583997047,38938.56515339228,24838.206846846995,0.0,63776.772000239274,21112.475819819945,1537.488681308659,0.0,0.8867382586893582,2.8183007221779666,0.0014959135982669303,354432.31875338213,1555701.752289168,4.389277359809962,1555701.752289168,4.389277359809962,0.85,0.09579662234174235,4.027634451161993,1.2673429936217149,1.0,0.0,4.0276344511617514,1.2846015098050811,1.284904998685677,3.1353181670891277,19334.627869183434,1971.5833510101243,4632.441516551485,4632.441516551485,5.564286944435335,5.051577066700958,-2.357674142839187,7.409251209540145,3.4616175314684057,3.4616175314684057,0.9890335804195445,0.0,0.0,0.00023623908204956133,1.0000893979397805,0.00023621796465018245,198.82807753867164,0.0,4.211104110898882e-06,11.93426905028743,0.01882917654330098,7.95161531538866e-05,0.00015672292889567472,0.0006312226677072309,0.09579662234152429,0.07191221936833865,0.02388440297318564,0.09579657135113587,0.07191221936850234,0.02388440297324001,0.37636348478049164,0.37636348478049164,0.12500267258285477,0.0,4.759435654062088,4.592701402338093,5.262177232590204,4.754718896631175,4.589914382423899,5.251633635600058,24838.206846846995,21112.475819819945,0.85,1.069630023539741,0.665466673106907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508072852714087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.638871288684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.57764598952,1537.488681308659,0.37636348478049164,0.12500267258285477,6.112874298809886,3.4616175314684057
575.0,-29.886828293956697,5.051359842119704,35.013918304780574,24.15456559918823,5.014250478422111,-26.39670423591661,-39.92701869048176,1.524126420382058,-0.26284697304464544,-5.01630556151501,40.02703507801491,42440.71012180707,25776.066949750406,25776.066949750406,68216.77707155747,77485.80910739981,77485.80910739981,25776.066949750406,103261.87605715022,103261.87605715022,103261.87605715022,128099.92998980908,91614.89134659602,56570.03312509233,38938.73135722633,24838.05393265886,0.0,63776.785289885185,21112.34584276003,1537.4833156691159,0.0,0.8867378537147962,2.818304767411579,0.0014959135982669303,354430.64573627105,1555699.2326249254,4.389290969445426,1555699.2326249254,4.389290969445426,0.8500000000000001,0.09579631775789732,4.027634451161993,1.267342701847665,1.0,0.0,4.0276344511612425,1.2846026942343458,1.2849061562658843,3.135315276263343,19334.589220762067,1971.579409967937,4632.441516551485,4632.441516551485,5.564250915560139,5.051359842119704,-2.3577997776218185,7.409159619741523,3.4616379086177216,3.4616379086177216,0.9890394024622061,0.0,0.0,0.00023621796465018245,1.0000890559157758,0.00023619692991628535,198.82878422977984,0.0,4.198731921118915e-06,11.899206264451006,0.018833375275222098,7.950943078732377e-05,0.00015670853386285868,0.0006311646897771354,0.09579631775775714,0.07191190393806829,0.023884413819688855,0.09579633078361918,0.07191190393817351,0.02388441381972381,0.37636193590351974,0.37636193590351974,0.12500276321912743,0.0,4.758286597850599,4.592051242849891,5.259519308136703,4.75345858847038,4.589221772393671,5.2486567960591515,24838.05393265886,21112.34584276003,0.85,1.0696176792463143,0.6654570299976854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508124310438482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.60380850285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.564252993623,1537.4833156691159,0.37636193590351974,0.12500276321912743,6.112874298809886,3.4616379086177216
576.0,-29.88768223658312,5.051143647677274,35.013888853710675,24.15426451424139,5.014055422169491,-26.397492411919284,-39.92776991855351,1.5238655975057627,-0.2640015652560237,-5.016442441399571,40.026978787950746,42440.12998531076,25775.943333091578,25775.943333091578,68216.07331840234,77485.3768675307,77485.3768675307,25775.943333091578,103261.32020062227,103261.32020062227,103261.32020062227,128099.24082260855,91614.72480001178,56569.71797090393,38938.8964767865,24837.920621986283,0.0,63776.817098772786,21112.23252868834,1537.4794417951068,0.0,0.8867373606689031,2.8183039798096914,0.0014959135982669303,354428.75451838726,1555696.8041858822,4.389307538830558,1555696.8041858822,4.389307538830558,0.85,0.09579602412325428,4.027634451161993,1.2673424595268443,1.0,0.0,4.02763445116167,1.2846039574882873,1.2849073927955355,3.1353121930567585,19334.554072439067,1971.5758258364547,4632.441516551485,4632.441516551485,5.564224230569431,5.051143647677274,-2.357936707082369,7.409080354759643,3.461658340980212,3.461658340980212,0.9890452402800606,0.0,0.0,0.00023619692991628535,1.0000888008116584,0.00023617595729958296,198.82948889610591,0.0,4.182310567358551e-06,11.852668147894134,0.018837557585789456,7.950267597415253e-05,0.0001566942539421328,0.0006311071754764601,0.09579602412307664,0.0719115973282054,0.023884426794871245,0.09579600937739438,0.07191159732833875,0.02388442679491553,0.3763603858265348,0.3763603858265348,0.12500284926555044,0.0,4.757169790014473,4.59141796872035,5.256940064239529,4.752440876143567,4.588626192056154,5.246362121681102,24837.920621986283,21112.23252868834,0.85,1.0696061111477917,0.6654476017450456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508175571287873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.557270386285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.55089734998,1537.4794417951068,0.3763603858265348,0.12500284926555044,6.112874298809886,3.461658340980212
577.0,-29.888533425474563,5.05092865328492,35.013859457260985,24.15397223029288,5.013870895674432,-26.398277056090738,-39.92851685089988,1.5236145262903944,-0.2652348951434078,-5.016570236168305,40.02692147672502,42439.543853676805,25775.799327082488,25775.799327082488,68215.34318075929,77484.93762424304,77484.93762424304,25775.799327082488,103260.73695132553,103260.73695132553,103260.73695132553,128098.51391040826,91614.55440158419,56569.39989049707,38939.06056787457,24837.776959082737,0.0,63776.83752695731,21112.110415220326,1537.4747629721508,0.0,0.8867369175768298,2.818305291118472,0.0014959135982669303,354426.98883328045,1555694.331695321,4.389322429469689,1555694.331695321,4.389322429469689,0.85,0.09579572366460194,4.027634451161993,1.2673421946773304,1.0,0.0,4.027634451162834,1.2846051750093967,1.2849085836613001,3.135309221475409,19334.518111215377,1971.5721588121712,4632.441516551485,4632.441516551485,5.564193144152352,5.05092865328492,-2.3580666864733786,7.408995339758299,3.4616787220602783,3.4616787220602783,0.9890510634457937,0.0,0.0,0.00023617595729958296,1.000088515058162,0.00023615505402124103,198.83019129445114,0.0,4.1699746597501955e-06,11.817708185732053,0.018841727560449207,7.949596031280804e-05,0.0001566799969867749,0.0006310497536718919,0.09579572366444315,0.07191128567440357,0.023884437990039586,0.0957957145572421,0.07191128567452278,0.023884437990079162,0.37635883538047826,0.37635883538047826,0.1250029346414312,0.0,4.756051791579694,4.590785846906101,5.254352583756372,4.751335341024912,4.588015851711418,5.24375904553591,24837.776959082737,21112.110415220326,0.85,1.0695943202252056,0.6654381982445959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508226685291468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.52231042413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.5375624229,1537.4747629721508,0.37635883538047826,0.1250029346414312,6.112874298809886,3.4616787220602783
578.0,-29.889381972678738,5.050714561915024,35.01383008843521,24.153667233791225,5.013666931151313,-26.39906126628385,-39.929267450328894,1.5233462247563707,-0.2662447617003636,-5.016711047609755,40.02686348842262,42438.984484503955,25775.69096438759,25775.69096438759,68214.67544889155,77484.52551849984,77484.52551849984,25775.69096438759,103260.21648288742,103260.21648288742,103260.21648288742,128097.85112794927,91614.40220501568,56569.09966855017,38939.22504051723,24837.63464506184,0.0,63776.85968557907,21111.989448302564,1537.4704643336095,0.0,0.8867364106599315,2.818302137932619,0.0014959135982669303,354425.043310424,1555691.8299976985,4.389339465030811,1555691.8299976985,4.389339465030811,0.85,0.0957954286523607,4.027634451161993,1.267341984775849,1.0,0.0,4.027634451161751,1.284606472973211,1.2849098550777935,3.1353060535652344,19334.485991348294,1971.5688834972489,4632.441516551485,4632.441516551485,5.564169752017876,5.050714561915024,-2.3582060054770815,7.408920567392105,3.4616991048313803,3.4616991048313803,0.9890568870946801,0.0,0.0,0.00023615505402124103,1.0000882409512408,0.0002361342173132848,198.83089151723536,0.0,4.156202831406038e-06,11.778678824204711,0.018845883763280613,7.948921220905874e-05,0.0001566658418121823,0.0006309927418030405,0.09579542865216917,0.07191097847346473,0.023884450178704445,0.09579528478012736,0.0719109784736085,0.02388445017875219,0.37635728428688875,0.37635728428688875,0.12500301726169596,0.0,4.7549885110063315,4.590188176773154,5.251881048684936,4.750466285909397,4.5875313873518735,5.2417264327735325,24837.63464506184,21111.989448302564,0.85,1.0695834787913827,0.6654291963218136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508277634808258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4832810626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.524254197555,1537.4704643336095,0.37635728428688875,0.12500301726169596,6.112874298809886,3.4616991048313803
579.0,-29.890227975876844,5.050501997930474,35.01380080978727,24.153402330726408,5.013507965205088,-26.399838686362894,-39.93000568645073,1.5231186756910757,-0.26756233361595605,-5.016821199389785,40.02680737737451,42438.38485265129,25775.50767814602,25775.50767814602,68213.89253079731,77484.09375936611,77484.09375936611,25775.50767814602,103259.60143751213,103259.60143751213,103259.60143751213,128097.09179989077,91614.24754631007,56568.77640281024,38939.41238166648,24837.490362378634,0.0,63776.90274404512,21111.866808021838,1537.465342848496,0.0,0.8867360530478651,2.8183066208623684,0.0014959135982669303,354423.52140296524,1555689.409290382,4.389351483028763,1555689.409290382,4.389351483028763,0.85,0.09579512054100295,4.027634451161993,1.2673416984966028,1.0,0.0,4.027634451163262,1.2846075802085188,1.2849109358062079,3.135303351166761,19334.45335186689,1971.5655551964119,4632.441516551485,4632.441516551485,5.564130186220681,5.050501997930474,-2.358322446077153,7.408824444007626,3.46171940169027,3.46171940169027,0.9890626861972199,0.0,0.0,0.0002361342173132848,1.0000879769971536,0.00023611344476142713,198.83158964502564,0.0,4.1429812192193e-06,11.741208775267497,0.018850026744499832,7.948257577152332e-05,0.0001566516415417615,0.0006309355483046778,0.0957951205408831,0.0719106610490236,0.023884459491859494,0.09579507941832684,0.07191066104911358,0.023884459491889377,0.376355734343927,0.376355734343927,0.12500310298650263,0.0,4.753884784546301,4.58959002414764,5.249248417198089,4.749258865773811,4.586989250989689,5.238507972710693,24837.490362378634,21111.866808021838,0.85,1.069570480782974,0.6654193450404549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508328426541826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.44581101366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.510970521049,1537.465342848496,0.376355734343927,0.12500310298650263,6.112874298809886,3.46171940169027
580.0,-29.89107116241376,5.050290853512406,35.01377177355944,24.15313714826482,5.013350666353842,-26.400613404544867,-39.9307435034774,1.522892908484735,-0.26888624608858436,-5.016934827973158,40.02675588103153,42437.795685065925,25775.33733016818,25775.33733016818,68213.13301523411,77483.65398758724,77483.65398758724,25775.33733016818,103258.99131775543,103258.99131775543,103258.99131775543,128096.36677687289,91614.08441201641,56568.46306195042,38939.5792778511,24837.37545911747,0.0,63776.954736968575,21111.76914024985,1537.4619859806926,0.0,0.886735661017441,2.81831078116463,0.0014959135982669303,354421.9514637719,1555687.18767026,4.389364657705967,1555687.18767026,4.389364657705967,0.85,0.09579482005315029,4.027634451161993,1.2673414298007266,1.0,0.0,4.027634451160987,1.2846086789796842,1.2849120081508545,3.1353006694310905,19334.418923680496,1971.5620444984268,4632.441516551485,4632.441516551485,5.564093413392089,5.050290853512406,-2.358440964691937,7.408731818204343,3.4617398024914556,3.4617398024914556,0.9890685149975588,0.0,0.0,0.00023611344476142713,1.0000876846823363,0.00023609274304425137,198.83228545278413,0.0,4.13023950684643e-06,11.705098762402782,0.01885415698400668,7.947594361326208e-05,0.00015663750114816507,0.0006308785959682759,0.09579482005302276,0.07191035065267036,0.0238844694003524,0.09579496931962012,0.07191035065276609,0.023884469400384203,0.3763541848937495,0.3763541848937495,0.12500317977407022,0.0,4.752761054314249,4.588989604916094,5.246542291214894,4.748048581884575,4.586373196107445,5.235501258720035,24837.37545911747,21111.76914024985,0.85,1.0695576999021261,0.6654095646317632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508379066336003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.4097010008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.497709524556,1537.4619859806926,0.3763541848937495,0.12500317977407022,6.112874298809886,3.4617398024914556
581.0,-29.891911894321996,5.050080749160058,35.01374289020711,24.15284989345821,5.013166382115566,-26.401388611827954,-39.93148139035327,1.5226430996216278,-0.2699704650424337,-5.017065091800124,40.026702261358416,42437.21734103461,25775.21252228179,25775.21252228179,68212.4298633164,77483.23419168359,77483.23419168359,25775.21252228179,103258.44671396537,103258.44671396537,103258.44671396537,128095.70111858875,91613.92933831712,56568.14873128517,38939.7562300355,24837.25440462338,0.0,63777.01063465888,21111.666243929874,1537.458660841388,0.0,0.8867351919758859,2.8183098402405253,0.0014959135982669303,354420.151691933,1555684.8744494242,4.3893804204498155,1555684.8744494242,4.3893804204498155,0.85,0.09579452278018803,4.027634451161993,1.2673411913262682,1.0,0.0,4.027634451160656,1.2846098900462444,1.2849131929083635,3.135297713624954,19334.386196617997,1971.5587072668036,4632.441516551485,4632.441516551485,5.564066471252412,5.050080749160058,-2.3585713757774713,7.408652124937529,3.4617602772552223,3.4617602772552223,0.9890743649300635,0.0,0.0,0.00023609274304425137,1.0000874300120717,0.00023607210325741378,198.83297923922422,0.0,4.1161697388528485e-06,11.665225039908973,0.018858273153745532,7.94693113388064e-05,0.000156623431705445,0.0006308219293960679,0.09579452278001967,0.07191004457962766,0.02388447820039201,0.09579467948640794,0.07191004457975404,0.02388447820043399,0.3763526353015236,0.3763526353015236,0.12500324319809278,0.0,4.751677570389916,4.5884096977188165,5.243936076093746,4.7470946267577006,4.585843898506198,5.233262927214753,24837.25440462338,21111.666243929874,0.85,1.0695457373200734,0.6653999132090489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450842953786708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.3698272783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.484476755071,1537.458660841388,0.3763526353015236,0.12500324319809278,6.112874298809886,3.4617602772552223
582.0,-29.892749484390162,5.049871546471353,35.01371401381265,24.152538610529177,5.0129676323824075,-26.402162437606975,-39.93221522597594,1.5223805855991208,-0.27113701485154706,-5.017200999363211,40.026644697305976,42436.63598749879,25775.104322644533,25775.104322644533,68211.74031014333,77482.7755871977,77482.7755871977,25775.104322644533,103257.87990984223,103257.87990984223,103257.87990984223,128094.99153993723,91613.728331264,56567.82407342794,38939.89361981785,24837.111630094994,0.0,63777.00524991284,21111.544885580744,1537.4542153345494,0.0,0.8867347084831514,2.8183093243765964,0.0014959135982669303,354418.2739518536,1555682.3910659452,4.38939666885596,1555682.3910659452,4.38939666885596,0.85,0.09579422126847552,4.027634451161993,1.2673409292241562,1.0,0.0,4.027634451162435,1.2846111604077115,1.2849144370542884,3.135294613105881,19334.343775688987,1971.5543815358953,4632.441516551485,4632.441516551485,5.564043114317008,5.049871546471353,-2.358705741530251,7.408577288001604,3.461780713864785,3.461780713864785,0.9890802039613672,0.0,0.0,0.00023607210325741378,1.0000871038677712,0.00023605154225509,198.8336704372048,0.0,4.103870307781173e-06,11.630368452251846,0.018862377024053315,7.946271598527761e-05,0.00015660938727213617,0.0006307653635526262,0.09579422126829801,0.07190973628231997,0.023884484985978033,0.09579433273335877,0.07190973628245322,0.0238844849860223,0.37635108643977616,0.37635108643977616,0.12500330018845426,0.0,4.750606786103788,4.5878016033307745,5.241466062503889,4.746063984511636,4.58511239257291,5.231326928796079,24837.111630094994,21111.544885580744,0.85,1.0695350156824202,0.6653908539795663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450847986280249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.334970690645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.47126505376,1537.4542153345494,0.37635108643977616,0.12500330018845426,6.112874298809886,3.461780713864785
583.0,-29.893584224129196,5.049663376190972,35.01368511556438,24.152252228837483,5.0127770598079495,-26.402932879804478,-39.93295234451068,1.522125715483298,-0.2720660763814635,-5.0173298660725285,40.026586307981674,42436.08049223899,25774.980433645655,25774.980433645655,68211.06092588464,77482.38488441317,77482.38488441317,25774.980433645655,103257.36531805883,103257.36531805883,103257.36531805883,128094.32602829934,91613.59738671828,56567.52751676569,38940.077633280656,24836.96071024052,0.0,63777.03834352118,21111.41660370444,1537.4491470413082,0.0,0.8867342638271845,2.8183065030526144,0.0014959135982669303,354416.49349755375,1555679.8720822919,4.389411612112317,1555679.8720822919,4.389411612112317,0.85,0.09579391454305992,4.027634451161993,1.2673407259164384,1.0,0.0,4.027634451162242,1.2846123948592019,1.28491564538292,3.1352916002366893,19334.316140891136,1971.5515635707543,4632.441516551485,4632.441516551485,5.564016370536556,5.049663376190972,-2.3588347334616433,7.408498109652616,3.461801072302292,3.461801072302292,0.9890860206577977,0.0,0.0,0.00023605154225509,1.00008680803372,0.00023603105286349406,198.83435928724185,0.0,4.088219559902735e-06,11.58601423276435,0.01886646524361322,7.945609163597338e-05,0.00015659545061911663,0.0006307092318087908,0.09579391454290534,0.07190942380154369,0.023884490741361654,0.09579387300998757,0.07190942380165972,0.023884490741400196,0.3763495360657838,0.3763495360657838,0.12500335855730307,0.0,4.749587452497622,4.587243644060607,5.239051487029769,4.74526378969108,4.584768279022569,5.229147537737958,24836.96071024052,21111.41660370444,0.85,1.0695238082157494,0.6653817987543769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508530000003481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.29061647116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.458088269586,1537.4491470413082,0.3763495360657838,0.12500335855730307,6.112874298809886,3.461801072302292
584.0,-29.894416347702876,5.049456047133236,35.01365618701648,24.15194670846688,5.012574503893826,-26.40370216548976,-39.93368548164142,1.5218603216804998,-0.2730464624384581,-5.0174669093919,40.02652762895079,42435.51983217849,25774.879486928294,25774.879486928294,68210.39931910679,77481.96505842918,77481.96505842918,25774.879486928294,103256.84454535748,103256.84454535748,103256.84454535748,128093.65606508996,91613.43141171047,56567.219954012464,38940.23495299778,24836.811519732477,0.0,63777.04647273026,21111.289791772604,1537.4443634849538,0.0,0.8867337785859463,2.818303402340287,0.0014959135982669303,354414.6000808912,1555677.340603464,4.389427919302415,1555677.340603464,4.389427919302415,0.85,0.09579361267356246,4.027634451161993,1.2673404693091288,1.0,0.0,4.027634451161699,1.2846136783833941,1.284916902887783,3.135288467604143,19334.281113194767,1971.5479917397652,4632.441516551485,4632.441516551485,5.563994579280909,5.049456047133236,-2.3589695590280666,7.408425606161303,3.46182139351183,3.46182139351183,0.9890918267176657,0.0,0.0,0.00023603105286349406,1.0000865365466265,0.00023601062931866566,198.8350459825324,0.0,4.073995050166062e-06,11.54570197217062,0.018870539238663386,7.944950357321346e-05,0.00015658154929028062,0.0006306532423378539,0.09579361267338196,0.07190911462951477,0.02388449804386719,0.09579341714799501,0.07190911462965026,0.023884498043912194,0.3763479871181298,0.3763479871181298,0.12500341974551168,0.0,4.748606415688471,4.5866967837837365,5.2367573378466545,4.744420446953427,4.584250362976263,5.227319475118463,24836.811519732477,21111.289791772604,0.85,1.0695132981467264,0.6653729230048783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508579966916026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.25030421057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.444940667336,1537.4443634849538,0.3763479871181298,0.12500341974551168,6.112874298809886,3.46182139351183
585.0,-29.8952460965223,5.049250661510654,35.013627431478696,24.151706846337788,5.01245472644142,-26.40446103516107,-39.9344019597396,1.5216696650802612,-0.27472656172801635,-5.017550492500954,40.02647481111428,42434.90028906418,25774.646274709834,25774.646274709834,68209.54656377401,77481.47610145317,77481.47610145317,25774.646274709834,103256.122376163,103256.122376163,103256.122376163,128092.7971948092,91613.22886086043,56566.88613134599,38940.380810571594,24836.674818646206,0.0,63777.0556292178,21111.173595849275,1537.4390555825873,0.0,0.8867335443165709,2.8183157664031318,0.0014959135982669303,354413.44528459694,1555675.061985758,4.389435792246927,1555675.061985758,4.389435792246927,0.85,0.09579329244780749,4.027634451161993,1.2673401264334099,1.0,0.0,4.027634451161866,1.2846146122348692,1.2849178107219374,3.135286188404037,19334.238366459773,1971.5436327858927,4632.441516551485,4632.441516551485,5.563944236018585,5.049250661510654,-2.359064624815057,7.408315286325712,3.461841621539731,3.461841621539731,0.9890976061542088,0.0,0.0,0.00023601062931866566,1.0000862901609093,0.00023599026568066705,198.83573072225929,0.0,4.06091647508199e-06,11.50863729038236,0.01887460015513847,7.944306569852808e-05,0.00015656756362013757,0.0006305969131709632,0.09579329244773788,0.07190879060640899,0.02388450184132888,0.09579348137084337,0.07190879060646124,0.02388450184134624,0.3763464396129125,0.3763464396129125,0.12500348888535281,0.0,4.747482029245475,4.5860751388916015,5.234112825881766,4.742823930772943,4.583430617063129,5.223375600051668,24836.674818646206,21111.173595849275,0.85,1.0694997737168284,0.6653631132764889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508629777553772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.21323952878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.431817650937,1537.4390555825873,0.3763464396129125,0.12500348888535281,6.112874298809886,3.461841621539731
586.0,-29.896073038481788,5.0490456779404935,35.01359882492349,24.15139350285756,5.012234693285138,-26.405227404824426,-39.93513460792599,1.5213890596279094,-0.27540521745328306,-5.017705550893311,40.026421639436975,42434.360114977935,25774.598028419223,25774.598028419223,68208.95814339716,77481.0953320873,77481.0953320873,25774.598028419223,103255.69336050651,103255.69336050651,103255.69336050651,128092.25980334834,91613.09277391658,56566.589832795646,38940.558823467705,24836.566442841817,0.0,63777.12526630952,21111.081476415544,1537.4370322014781,0.0,0.886732947396066,2.8183065858916274,0.0014959135982669303,354411.3029832966,1555672.7681055334,4.389455852594104,1555672.7681055334,4.389455852594104,0.85,0.09579300718080376,4.027634451161993,1.2673399341152982,1.0,0.0,4.027634451161991,1.2846159666473536,1.2849191392932777,3.135282882769617,19334.209646399977,1971.5407041548315,4632.441516551485,4632.441516551485,5.563933821145471,5.0490456779404935,-2.359211938495204,7.408257616435698,3.4618620902888075,3.4618620902888075,0.9891034543682308,0.0,0.0,0.00023599026568066705,1.0000859988307647,0.00023596997253893314,198.8364131497939,0.0,4.049018841616908e-06,11.474919397142317,0.018878649173980088,7.943648302711772e-05,0.0001565537826535493,0.000630541408475162,0.09579300718056258,0.07190849500256573,0.023884512177996847,0.09579297877320538,0.07190849500274678,0.02388451217805698,0.3763448883601377,0.3763448883601377,0.12500354160172508,0.0,4.74650486989367,4.585531556542946,5.231824439970069,4.742300333440028,4.583064205317726,5.222375274963042,24836.566442841817,21111.081476415544,0.85,1.0694893797514697,0.6653539170633335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508679446364579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.17952163554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.418714471332,1537.4370322014781,0.3763448883601377,0.12500354160172508,6.112874298809886,3.4618620902888075
587.0,-29.896897470924316,5.048842243115552,35.01357021905502,24.15113743571567,5.0120841797036935,-26.40598456272237,-39.93585457848383,1.5211712715018675,-0.27667020150670396,-5.017805653374162,40.02636444631981,42433.778051286085,25774.41217899291,25774.41217899291,68208.190230279,77480.66504207988,77480.66504207988,25774.41217899291,103255.07722107279,103255.07722107279,103255.07722107279,128091.48675448734,91612.93430088133,56566.27886288765,38940.72826443742,24836.409533414557,0.0,63777.137797851974,21110.948103402374,1537.4309496959568,0.0,0.8867326448601629,2.818311551428827,0.0014959135982669303,354409.91996342473,1555670.3007391563,4.389466019742625,1555670.3007391563,4.389466019742625,0.85,0.09579268679325574,4.027634451161993,1.2673396714637057,1.0,0.0,4.02763445116229,1.284617027124935,1.2849201739508622,3.1352802945295903,19334.176201934853,1971.5372937684995,4632.441516551485,4632.441516551485,5.563893702036433,5.048842243115552,-2.359318626771188,7.40816086988674,3.461882338014327,3.461882338014327,0.9891092394326648,0.0,0.0,0.00023596997253893314,1.0000857384189776,0.00023594974258104608,198.83709351047656,0.0,4.0350155139115686e-06,11.435233966425386,0.018882684189494,7.943001475244604e-05,0.00015653995778648708,0.0006304857269642995,0.09579268679316202,0.0719081721368176,0.023884514656344415,0.0957927358840734,0.07190817213688797,0.02388451465636778,0.3763433384306813,0.3763433384306813,0.12500360102129485,0.0,4.745469346855771,4.584974064800178,5.229343477866507,4.741135451867478,4.582554935461246,5.219228908502714,24836.409533414557,21110.948103402374,0.85,1.0694771290375509,0.6653446598024545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450872894747954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.13983620482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.405639864191,1537.4309496959568,0.3763433384306813,0.12500360102129485,6.112874298809886,3.461882338014327
588.0,-29.897719223517694,5.048639987188118,35.01354180889741,24.15086243944245,5.011919802008406,-26.40674069517725,-39.93657430456949,1.5209412736679377,-0.2779060898668604,-5.0179217211532405,40.0263129350443,42433.206877888966,25774.27071129215,25774.27071129215,68207.47758918112,77480.21444611694,77480.21444611694,25774.27071129215,103254.48515740909,103254.48515740909,103254.48515740909,128090.77927200988,91612.74882598812,56565.9720397052,38940.863095869914,24836.29411460079,0.0,63777.1572104707,21110.84999741067,1537.4276145259666,0.0,0.8867322404516259,2.8183142680775792,0.0014959135982669303,354408.3163716582,1555668.0784954545,4.38947961047299,1555668.0784954545,4.38947961047299,0.85,0.09579238268773888,4.027634451161993,1.2673393824370582,1.0,0.0,4.027634451160883,1.2846181445777534,1.2849212656782556,3.135277567238359,19334.13705894381,1971.53330229424,4632.441516551485,4632.441516551485,5.563863163561147,5.048639987188118,-2.359436624842994,7.4080766120311115,3.4619027113053704,3.4619027113053704,0.9891150603729629,0.0,0.0,0.00023594974258104608,1.0000854602870146,0.00023592957997142647,198.83777166370237,0.0,4.02246602810216e-06,11.39966872364152,0.0188867066555221,7.942354916079773e-05,0.00015652619342024834,0.0006304302891286379,0.09579238268760432,0.07190786261163629,0.023884520075968026,0.09579257672890919,0.0719078626117373,0.02388452007600158,0.3763417883536548,0.3763417883536548,0.12500365259487636,0.0,4.7444230049211455,4.5843983666043755,5.2268740554717965,4.740015631286383,4.581876242303338,5.2167751899226005,24836.29411460079,21110.84999741067,0.85,1.0694656295841147,0.665335501515932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450877829869463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.10427096204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.39258796631,1537.4276145259666,0.3763417883536548,0.12500365259487636,6.112874298809886,3.4619027113053704
589.0,-29.898538623609312,5.048438511039288,35.01351344048524,24.15056617408993,5.011723786625643,-26.407497873918025,-39.93729801205916,1.520683036934286,-0.278801583982613,-5.018055690566135,40.02625733063497,42432.66211519103,25774.177137859486,25774.177137859486,68206.83925305051,77479.80565797373,77479.80565797373,25774.177137859486,103253.98279583322,103253.98279583322,103253.98279583322,128090.14393647158,91612.59140133843,56565.677961746595,38941.01493287982,24836.16114063836,0.0,63777.17607351818,21110.736969542606,1537.423688263046,0.0,0.8867317597162792,2.8183104086699724,0.0014959135982669303,354406.46545810095,1555665.679672895,4.389495766286495,1555665.679672895,4.389495766286495,0.85,0.09579208026353937,4.027634451161993,1.2673391868220647,1.0,0.0,4.027634451162141,1.2846193939651298,1.2849224894578122,3.1352745179490267,19334.103835732058,1971.5299144694732,4632.441516551485,4632.441516551485,5.563842963968272,5.048438511039288,-2.3595675744135254,7.408006085452813,3.4619231011724536,3.4619231011724536,0.9891208860492725,0.0,0.0,0.00023592957997142647,1.0000852161946536,0.00023590947666354245,198.8384478795782,0.0,4.009088367687736e-06,11.361756434027043,0.01889071574388979,7.941704829317178e-05,0.00015651253167825468,0.0006303752646259213,0.09579208026336532,0.07190755530973195,0.023884524953633367,0.09579214898372689,0.0719075553098626,0.02388452495367677,0.37634023668238625,0.37634023668238625,0.1250036969377682,0.0,4.743440402784756,4.583851657837954,5.224573333462445,4.73925410658353,4.581411660650815,5.215115089325195,24836.16114063836,21110.736969542606,0.85,1.0694553044246753,0.6653267630770828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508827489810598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.06635867242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.37956227366,1537.423688263046,0.37634023668238625,0.1250036969377682,6.112874298809886,3.4619231011724536
590.0,-29.899355148462796,5.048238053251825,35.01348503960965,24.150278290640586,5.0115409382117235,-26.408251147648592,-39.93800974041221,1.5204369373975728,-0.279849020303061,-5.018177615098423,40.02619964824725,42432.08028669216,25774.054934495623,25774.054934495623,68206.13522118778,77479.37748554033,77479.37748554033,25774.054934495623,103253.43242003596,103253.43242003596,103253.43242003596,128089.44265404865,91612.41876275776,56565.350841726606,38941.18657892351,24836.01023401269,0.0,63777.1968129362,21110.608698910786,1537.4184529336521,0.0,0.8867313478356769,2.8183099585129354,0.0014959135982669303,354404.78096250223,1555663.1912074967,4.389509608145194,1555663.1912074967,4.389509608145194,0.85,0.09579176846212903,4.027634451161993,1.2673388884542511,1.0,0.0,4.027634451163531,1.2846205864673215,1.2849236564148974,3.1352716075007794,19334.06740174199,1971.5261992364358,4632.441516551485,4632.441516551485,5.563816584063977,5.048238053251825,-2.3596894956576957,7.40792754890952,3.461943389179537,3.461943389179537,0.9891266826227249,0.0,0.0,0.00023590947666354245,1.0000849177308833,0.0002358894454670941,198.83912172667345,0.0,3.9973105369037765e-06,11.328378061585303,0.018894713054426693,7.94106555106395e-05,0.00015649882115290295,0.0006303200436416712,0.09579176846198781,0.07190724057140375,0.023884527890584047,0.09579176299138402,0.07190724057150977,0.023884527890619258,0.37633868511061735,0.37633868511061735,0.12500374408431675,0.0,4.7424646559073835,4.5833025605994635,5.222307384326712,4.738328594795348,4.580875773449577,5.2130112109935,24836.01023401269,21110.608698910786,0.85,1.0694439177256727,0.665317423892884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508876540419946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.03298029998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.366556317706,1537.4184529336521,0.37633868511061735,0.12500374408431675,6.112874298809886,3.461943389179537
591.0,-29.90016909737932,5.048038695890769,35.01345667950123,24.15000982526692,5.01136779681345,-26.409001131934723,-39.93872475167734,1.5201998313689526,-0.28077395512445946,-5.018294637125561,40.02614403392187,42431.523195245754,25773.92288332662,25773.92288332662,68205.44607857238,77478.98876538138,77478.98876538138,25773.92288332662,103252.911648708,103252.911648708,103252.911648708,128088.78135059091,91612.28846681185,56565.05143334287,38941.37448163219,24835.869701882915,0.0,63777.24418351511,21110.48924660048,1537.4137036500315,0.0,0.8867309534253018,2.8183084675784174,0.0014959135982669303,354403.16420527105,1555660.791962847,4.389522862899173,1555660.791962847,4.389522862899173,0.85,0.0957914576975871,4.027634451161993,1.267338668112643,1.0,0.0,4.027634451161366,1.2846217367604782,1.2849247812455833,3.135268800073993,19334.039903825942,1971.5233952293538,4632.441516551485,4632.441516551485,5.563788078324932,5.048038695890769,-2.3598075481478573,7.407846244038627,3.4619636485987173,3.4619636485987173,0.9891324710282049,0.0,0.0,0.0002358894454670941,1.000084650389856,0.00023586947902373963,198.8397934519497,0.0,3.982985508925321e-06,11.28778093229436,0.018898696039935617,7.940423371983953e-05,0.00015648521174725457,0.0006302652299306219,0.09579145769745086,0.07190692618667878,0.02388453151077208,0.09579137379576677,0.07190692618678104,0.023884531510806047,0.37633713310907496,0.37633713310907496,0.12500379404953033,0.0,4.741520619629341,4.582796923151648,5.22003768464333,4.737520682001104,4.580553239018286,5.210735869459143,24835.869701882915,21110.48924660048,0.85,1.0694323179332645,0.6653081947716594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508925419227805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.99238317069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.35358064902,1537.4137036500315,0.37633713310907496,0.12500379404953033,6.112874298809886,3.4619636485987173
592.0,-29.900980375350805,5.0478403821124145,35.01342838565892,24.1497257485986,5.011193309233171,-26.409748846670745,-39.939439413696505,1.5199617805531493,-0.2819171024325442,-5.018413283648944,40.02608924383252,42430.97619685103,25773.797653402587,25773.797653402587,68204.77385025361,77478.54230636555,77478.54230636555,25773.797653402587,103252.33995976814,103252.33995976814,103252.33995976814,128088.07468766868,91612.0988087164,56564.76046821523,38941.4870450013,24835.734727900526,0.0,63777.22177290182,21110.374518715445,1537.4093041711699,0.0,0.8867305477562852,2.8183096615079655,0.0014959135982669303,354401.5250101741,1555658.4282791077,4.389536496025089,1555658.4282791077,4.389536496025089,0.85,0.09579114960242625,4.027634451161993,1.2673384159011767,1.0,0.0,4.027634451161995,1.2846228913406672,1.2849259104474542,3.1352659821892517,19333.999878003568,1971.5193137313527,4632.441516551485,4632.441516551485,5.563761045080459,5.0478403821124145,-2.359926523099566,7.407766905211981,3.461983905883552,3.461983905883552,0.9891382588238721,0.0,0.0,0.00023586947902373963,1.0000843731622329,0.0002358495796488934,198.84046297696142,0.0,3.970123472571501e-06,11.251329921267633,0.01890266616340819,7.939781554549489e-05,0.00015647166347824474,0.0006302106624556043,0.09579114960228868,0.0719066138234582,0.023884535778830478,0.09579109643517039,0.07190661382356146,0.023884535778864787,0.3763355830342096,0.3763355830342096,0.12500384453150995,0.0,4.740561103787513,4.582264062844558,5.217787980005369,4.73649618121641,4.579908419974458,5.208563049149518,24835.734727900526,21110.374518715445,0.85,1.0694221534628372,0.6652998518489784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508974144147797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.95593215966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.340629367445,1537.4093041711699,0.3763355830342096,0.12500384453150995,6.112874298809886,3.461983905883552
593.0,-29.901788678450238,5.047643637220261,35.01340026892661,24.149487737473123,5.011059776633912,-26.410489787918902,-39.94013794055206,1.5197608861026082,-0.2831727069614658,-5.0185057689583905,40.02603781481954,42430.3751228275,25773.609387058354,25773.609387058354,68203.98450988585,77478.1164237723,77478.1164237723,25773.609387058354,103251.72581083066,103251.72581083066,103251.72581083066,128087.3344479092,91611.9451067183,56564.43072199126,38941.682649696704,24835.608637078552,0.0,63777.29128677526,21110.26734151677,1537.4048120700106,0.0,0.8867302631202838,2.818315394323753,0.0014959135982669303,354400.2472569638,1555656.2095970805,4.389546061657023,1555656.2095970805,4.389546061657023,0.85,0.09579083236482452,4.027634451161993,1.2673380625853317,1.0,0.0,4.027634451162438,1.284623872004932,1.2849268657784971,3.1352635887701528,19333.967440427623,1971.5160060191424,4632.441516551485,4632.441516551485,5.563720404234036,5.047643637220261,-2.3600258499431286,7.40766948716339,3.462004145720233,3.462004145720233,0.9891440416343523,0.0,0.0,0.0002358495796488934,1.0000840643189945,0.00023582975478115908,198.84113005084473,0.0,3.956800907379511e-06,11.213573771513536,0.018906622964315566,7.93915427398952e-05,0.0001564580369089982,0.0006301557796158559,0.0957908323647336,0.07190629455988948,0.023884537804844126,0.09579098064940039,0.07190629455995773,0.0238845378048668,0.37633403251207415,0.37633403251207415,0.12500389512680204,0.0,4.739550953918695,4.581728098089627,5.215344176876158,4.735333061996926,4.57940947722733,5.2053928025947585,24835.608637078552,21110.26734151677,0.85,1.0694086113379435,0.6652897021298517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509022709489494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.91817600991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.32770446217,1537.4048120700106,0.37633403251207415,0.12500389512680204,6.112874298809886,3.462004145720233
594.0,-29.90259430672235,5.047447372164635,35.0133722399997,24.149182496499293,5.010852436414214,-26.411235702773663,-39.94085228824986,1.5194938324652956,-0.2839127870242919,-5.01864859913992,40.02598413884824,42429.85128628806,25773.551806675106,25773.551806675106,68203.40309296317,77477.71724748336,77477.71724748336,25773.551806675106,103251.26905415847,103251.26905415847,103251.26905415847,128086.7593569763,91611.78714979332,56564.14733643608,38941.82201484138,24835.490302817823,0.0,63777.312317659205,21110.16675739515,1537.4019284941812,0.0,0.8867297302731314,2.8183084523191106,0.0014959135982669303,354398.2739590729,1555653.8939823206,4.3895639688188,1555653.8939823206,4.3895639688188,0.85,0.09579053660357174,4.027634451161993,1.2673378741135823,1.0,0.0,4.027634451161083,1.2846251619422626,1.2849281305512248,3.135260440541655,19333.934104883432,1971.5126067396545,4632.441516551485,4632.441516551485,5.56370797442072,5.047447372164635,-2.3601619532539466,7.407609325418582,3.462024528314621,3.462024528314621,0.9891498652327488,0.0,0.0,0.00023582975478115908,1.0000837866762982,0.00023580999704526877,198.84179492117835,0.0,3.941999103399176e-06,11.171625459033264,0.018910564963418964,7.938512833618566e-05,0.00015644462644497342,0.0006301017671689435,0.0957905366033741,0.0719059932657487,0.023884543337625398,0.09579050747137122,0.07190599326589707,0.023884543337674674,0.3763324810885459,0.3763324810885459,0.12500393253763256,0.0,4.7386424467362644,4.581230415298535,5.21319336296807,4.734735812115616,4.578969782600495,5.204317860820595,24835.490302817823,21110.16675739515,0.85,1.0693991423354232,0.6652812692224367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509071097055755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.87622769743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.314812110899,1537.4019284941812,0.3763324810885459,0.12500393253763256,6.112874298809886,3.462024528314621
595.0,-29.903397362708453,5.047252112050756,35.013344118704694,24.14890449671077,5.010672047666737,-26.411976606506776,-39.94155825404448,1.5192512914652323,-0.2848103427141382,-5.018766092924844,40.02592539058728,42429.304073852174,25773.431213665597,25773.431213665597,68202.73528751777,77477.31920695788,77477.31920695788,25773.431213665597,103250.75042062347,103250.75042062347,103250.75042062347,128086.08033591282,91611.64020350685,56563.85047881865,38941.98858298689,24835.329915289345,0.0,63777.31849827623,21110.030427995942,1537.3960465379296,0.0,0.8867293448063677,2.8183065458242504,0.0014959135982669303,354396.650707514,1555651.3595488193,4.389576923041265,1555651.3595488193,4.389576923041265,0.85,0.09579022014586824,4.027634451161993,1.2673376532224943,1.0,0.0,4.027634451163033,1.2846263370980373,1.2849292806015213,3.1352575724551883,19333.90309304633,1971.5094444123458,4632.441516551485,4632.441516551485,5.563681942141826,5.047252112050756,-2.3602793337900647,7.407531445840821,3.462044727751541,3.462044727751541,0.9891556365004402,0.0,0.0,0.00023580999704526877,1.000083519693185,0.0002357903039114301,198.84245767254959,0.0,3.928663668007885e-06,11.133832835134346,0.01891449362708697,7.937878966752793e-05,0.00015643120737774085,0.0006300477200714552,0.09579022014573615,0.07190567569216395,0.023884544453572194,0.0957900345463643,0.07190567569226311,0.023884544453605133,0.37633093090903263,0.37633093090903263,0.12500397554637113,0.0,4.737750032873635,4.5807506455902285,5.211053148896724,4.7339557502107255,4.578609544830783,5.20226837931483,24835.329915289345,21110.030427995942,0.85,1.0693885678081803,0.6652726247027609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509119324804969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.83843507353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.301946401902,1537.3960465379296,0.37633093090903263,0.12500397554637113,6.112874298809886,3.462044727751541
596.0,-29.904198285959957,5.047058625522172,35.013316191157145,24.148673994373553,5.010556282214119,-26.41270912787967,-39.94225171683354,1.5190671241336338,-0.2862990100438765,-5.018845826307483,40.02587479127737,42428.71385336009,25773.21838343012,25773.21838343012,68201.9322367902,77476.85205923638,77476.85205923638,25773.21838343012,103250.0704426665,103250.0704426665,103250.0704426665,128085.27335876659,91611.44945206169,56563.53603870933,38942.12601483595,24835.20291610008,0.0,63777.328930936026,21109.92247868507,1537.3912025541788,0.0,0.8867291220932368,2.818316839559165,0.0014959135982669303,354395.54914331454,1555649.1766682153,4.389584407673032,1555649.1766682153,4.389584407673032,0.8500000000000001,0.09578989685534328,4.027634451161993,1.2673373405681927,1.0,0.0,4.027634451162302,1.284627239108797,1.284930157525342,3.1352553710103037,19333.862836481254,1971.5053393851372,4632.441516551485,4632.441516551485,5.563635998715512,5.047058625522172,-2.360368483186021,7.407427108708193,3.4620649032374615,3.4620649032374615,0.989161400924989,0.0,0.0,0.0002357903039114301,1.00008329842158,0.00023577066458721512,198.8431186676801,0.0,3.9158311317528465e-06,11.097465427387567,0.018918409458218724,7.937256371538843e-05,0.00015641774019604167,0.0006299934791864835,0.0957898968552781,0.07190535254401109,0.023884544311267002,0.0957900585425625,0.07190535254406002,0.023884544311283257,0.37632938247966996,0.37632938247966996,0.12500402224261697,0.0,4.736740009020991,4.580211701266592,5.208618932982347,4.732546816263607,4.5779052628335535,5.198730244425974,24835.20291610008,21109.92247868507,0.85,1.0693758014018673,0.6652632614844346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450916739887264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.80206766578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.289105370088,1537.3912025541788,0.37632938247966996,0.12500402224261697,6.112874298809886,3.4620649032374615
597.0,-29.904996515638345,5.046865774870575,35.013288450854986,24.148391978256427,5.010367597001635,-26.413446517421466,-39.942953386902786,1.5188175987847483,-0.2870196877185549,-5.01897792711355,40.02582439005967,42428.16954797433,25773.14207819153,25773.14207819153,68201.31162616586,77476.47132103436,77476.47132103436,25773.14207819153,103249.6133992259,103249.6133992259,103249.6133992259,128084.71272440132,91611.31449931802,56563.23674563893,38942.308615198985,24835.099325175423,0.0,63777.40794037441,21109.83442639911,1537.3889177765661,0.0,0.8867286320117538,2.8183108959564565,0.0014959135982669303,354393.7240978647,1555647.002335714,4.389600877655855,1555647.002335714,4.389600877655855,0.85,0.0957895991288138,4.027634451161993,1.267337097697891,1.0,0.0,4.027634451159907,1.2846284466896092,1.284931340160357,3.13525242379686,19333.834355785326,1971.5024351623977,4632.441516551485,4632.441516551485,5.56361952678849,5.046865774870575,-2.3604957876089174,7.407361562479492,3.4620852883214233,3.4620852883214233,0.9891672252346924,0.0,0.0,0.00023577066458721512,1.0000830188138095,0.00023575109281113565,198.84377744367993,0.0,3.905144475434006e-06,11.067179443379972,0.018922314602694158,7.936626453726304e-05,0.00015640440004995208,0.0006299397499545096,0.09578959912864175,0.07190505080572206,0.023884548322919693,0.09578966123048858,0.0719050508058512,0.023884548322962596,0.3763278315406546,0.3763278315406546,0.12500405262594744,0.0,4.735834100984164,4.579733142992552,5.20642092104373,4.731958239394999,4.577569287501717,5.197377125426044,24835.099325175423,21109.83442639911,0.85,1.0693647457408015,0.6652539028811031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509215345569355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.771781681775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.276280295526,1537.3889177765661,0.3763278315406546,0.12500405262594744,6.112874298809886,3.4620852883214233
