time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
598.0,-29.905791987719304,5.046673521604846,35.013260589629034,24.148086073715263,5.010163279801682,-26.414182987571408,-39.94365488234905,1.5185542796539293,-0.2878187692229517,-5.01911143342768,40.02576538730102,42427.63652516834,25773.0703918875,25773.0703918875,68200.70691705584,77476.05727510375,77476.05727510375,25773.0703918875,103249.12766699126,103249.12766699126,103249.12766699126,128084.07135300974,91611.1387989868,56562.9412774977,38942.441690543434,24834.943686018476,0.0,63777.38537656191,21109.702133115705,1537.3836742785115,0.0,0.8867281659280497,2.818305821039819,0.0014959135982669303,354391.87964204035,1555644.4569315654,4.389616541165872,1555644.4569315654,4.389616541165872,0.85,0.09578928871234971,4.027634451161993,1.2673368954891338,1.0,0.0,4.027634451162249,1.2846297186469102,1.2849325872737696,3.1352493194725923,19333.79727563732,1971.4986540395876,4632.441516551485,4632.441516551485,5.563604051945739,5.046673521604846,-2.360624102460833,7.407297624065679,3.4621055427507286,3.4621055427507286,0.9891730122144938,0.0,0.0,0.00023575109281113565,1.0000827325415125,0.00023573159013756881,198.84443394767058,0.0,3.891725886924387e-06,11.029151163543712,0.018926206328581083,7.935996738878652e-05,0.00015639112542234913,0.0006298862846070496,0.09578928871217803,0.07190473965278006,0.02388454905939796,0.09578911168915355,0.07190473965290894,0.023884549059440763,0.3763262818980412,0.3763262818980412,0.12500408266584284,0.0,4.734976790482676,4.579255352128143,5.2044159138893065,4.731292664204716,4.5770919114935396,5.1961414284004945,24834.943686018476,21109.702133115705,0.85,1.0693556425114832,0.6652457806895362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509263131318202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.73375340194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.26348248477,1537.3836742785115,0.3763262818980412,0.12500408266584284,6.112874298809886,3.4621055427507286
599.0,-29.906584556066093,5.046483011307327,35.013232809181865,24.1478560253978,5.010044018421226,-26.41490833797819,-39.94433964891357,1.518367800333248,-0.28920388342203296,-5.019189722422424,40.025712017697195,42427.04647583779,25772.861235702312,25772.861235702312,68199.9077115401,77475.60595904826,77475.60595904826,25772.861235702312,103248.46719475057,103248.46719475057,103248.46719475057,128083.26581229253,91610.95909119224,56562.622004664954,38942.5967628081,24834.79861754196,0.0,63777.39538035006,21109.578824910666,1537.377760097136,0.0,0.8867279606017169,2.818314919702146,0.0014959135982669303,354390.7980443234,1555642.1545468257,4.389623441498791,1555642.1545468257,4.389623441498791,0.85,0.09578895886803954,4.027634451161993,1.267336532282643,1.0,0.0,4.0276344511637,1.2846306310822158,1.2849334748691579,3.135247092597332,19333.759349746277,1971.4947866749887,4632.441516551485,4632.441516551485,5.563558901632574,5.046483011307327,-2.3607114679648786,7.4071944792722055,3.4621256559736846,3.4621256559736846,0.9891787588496241,0.0,0.0,0.00023573159013756881,1.0000824310640717,0.0002357121601333944,198.84508805900452,0.0,3.877998085863444e-06,10.990246575337,0.018930084326666947,7.935382085678812e-05,0.0001563777692807807,0.000629832490951134,0.09578895886797749,0.071904412522971,0.023884546345006488,0.09578903026220074,0.07190441252301759,0.023884546345021955,0.37632473302006664,0.37632473302006664,0.12500412267460584,0.0,4.734008663840484,4.5787319931317825,5.2021031126738535,4.729985839000392,4.576490627200144,5.192702826431912,24834.79861754196,21109.578824910666,0.85,1.069342943605888,0.6652364246425411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509310752283302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.694848813735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.250713310226,1537.377760097136,0.37632473302006664,0.12500412267460584,6.112874298809886,3.4621256559736846
600.0,-29.90737514577553,5.04629305915966,35.01320517928885,24.147574428375833,5.009851823649512,-26.415639201281344,-39.94504027124492,1.5181158791555538,-0.2898179260628808,-5.019322670368182,40.025660841983246,42426.53097930606,25772.794257720037,25772.794257720037,68199.32523702609,77475.24117028469,77475.24117028469,25772.794257720037,103248.03542800472,103248.03542800472,103248.03542800472,128082.72568361508,91610.83558459305,56562.347218278504,38942.764851460604,24834.690255610352,0.0,63777.45510707096,21109.4867172688,1537.3752216460116,0.0,0.8867274690068105,2.8183074723678097,0.0014959135982669303,354388.96131451975,1555639.9468097403,4.389639962372056,1555639.9468097403,4.389639962372056,0.85,0.09578865984055202,4.027634451161993,1.2673363696364688,1.0,0.0,4.027634451161778,1.2846318494423734,1.2849346685548348,3.1352441190916203,19333.733284667487,1971.4921287766454,4632.441516551485,4632.441516551485,5.563544443170003,5.04629305915966,-2.3608386993162265,7.407131758475886,3.4621459745699408,3.4621459745699408,0.9891845641628402,0.0,0.0,0.0002357121601333944,1.0000822258004132,0.0002356927801058986,198.8457405411347,0.0,3.863560891047926e-06,10.949331565229823,0.018933947887557995,7.93475324573736e-05,0.0001563646276760208,0.0006297795613710594,0.09578865984037474,0.07190411013415016,0.02388454970622459,0.09578856587512576,0.07190411013428323,0.02388454970626879,0.3763231816708093,0.3763231816708093,0.12500415064895176,0.0,4.733158640914837,4.578284592252828,5.200035698056183,4.729504744305302,4.576243768203312,5.1915126741462245,24834.690255610352,21109.4867172688,0.85,1.0693328092588767,0.6652277189185346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509358199712996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.653933803624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.237975791422,1537.3752216460116,0.3763231816708093,0.12500415064895176,6.112874298809886,3.4621459745699408
601.0,-29.908162900758967,5.046104081627523,35.013177496507915,24.147294961754255,5.009678706760489,-26.41636560480902,-39.94572887951506,1.5178814108105472,-0.29083084491418276,-5.019435352556372,40.0256040417233,42425.977918979566,25772.67730385641,25772.67730385641,68198.65522283598,77474.80797827122,77474.80797827122,25772.67730385641,103247.48528212763,103247.48528212763,103247.48528212763,128082.02388432066,91610.6502547237,56562.04120802676,38942.89894077438,24834.538602193035,0.0,63777.43754296741,21109.35781186408,1537.3697231492872,0.0,0.8867271009762222,2.818307648396317,0.0014959135982669303,354387.40457022697,1555637.4964306648,4.389652330666828,1555637.4964306648,4.389652330666828,0.85,0.0957883418732976,4.027634451161993,1.2673361064353958,1.0,0.0,4.027634451162685,1.2846329860739587,1.284935780556833,3.1352413450561314,19333.694172282572,1971.4881404233427,4632.441516551485,4632.441516551485,5.563519196469487,5.046104081627523,-2.3609509128231703,7.407054994450693,3.4621661440242404,3.4621661440242404,0.9891903268640687,0.0,0.0,0.0002356927801058986,1.000081931490241,0.00023567347102720708,198.84639068748763,0.0,3.853635919110153e-06,10.921204194758172,0.018937801523477106,7.93413523384491e-05,0.0001563514277674495,0.0006297263969645455,0.09578834187317253,0.07190379310383323,0.023884548769339306,0.09578818950923078,0.0719037931039271,0.023884548769370503,0.37632163260374557,0.37632163260374557,0.12500418234068347,0.0,4.732290898805104,4.577808530227799,5.197983602063971,4.728604507642217,4.575691359715222,5.189560505447105,24834.538602193035,21109.35781186408,0.85,1.0693225982447156,0.6652192303962795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450940552898585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.625806433156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.225251492375,1537.3697231492872,0.37632163260374557,0.12500418234068347,6.112874298809886,3.4621661440242404
602.0,-29.90894818609191,5.0459166939729,35.0131499787055,24.14706515790897,5.009556968161548,-26.41708464725134,-39.94641263326628,1.517693429321039,-0.2921166363502721,-5.019517644984,40.02555348148809,42425.41529082061,25772.486518554786,25772.486518554786,68197.9018093754,77474.36779174473,77474.36779174473,25772.486518554786,103246.85431029952,103246.85431029952,103246.85431029952,128081.26611574808,91610.4777341726,56561.74553636995,38943.03577533628,24834.411805448555,0.0,63777.447580784836,21109.25003463127,1537.364949297451,0.0,0.8867268650859667,2.818314971012614,0.0014959135982669303,354386.2676746189,1555635.3152504547,4.389660258164312,1555635.3152504547,4.389660258164312,0.8499999999999999,0.0957880175082975,4.027634451161993,1.2673357674060393,1.0,0.0,4.027634451159542,1.2846339051397198,1.2849366750328342,3.135239102010108,19333.657763201707,1971.4844277303368,4632.441516551485,4632.441516551485,5.563478011858535,5.0459166939729,-2.361040366653895,7.4069570606267945,3.4621862909006453,3.4621862909006453,0.98919608311447,0.0,0.0,0.00023567347102720708,1.0000816751465336,0.00023565422393393603,198.84703879932792,0.0,3.83954060530848e-06,10.881258075444233,0.018941641064082415,7.933521622814364e-05,0.00015633825479906345,0.0006296733410632498,0.09578801750822769,0.07190347089886935,0.02388454660935834,0.09578811546427718,0.07190347089892175,0.02388454660937575,0.37632008332539324,0.37632008332539324,0.12500421655737734,0.0,4.731344492772678,4.577303705920372,5.195702221597401,4.727401008633706,4.575128915135053,5.18641999077056,24834.411805448555,21109.25003463127,0.85,1.0693106167817599,0.6652103039570799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509452688848763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.58586031384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.212557629346,1537.364949297451,0.37632008332539324,0.12500421655737734,6.112874298809886,3.4621862909006453
603.0,-29.90973078381548,5.045729903079814,35.01312260029283,24.14678771691399,5.009370739219442,-26.417807720066044,-39.94710071766747,1.5174476754700754,-0.29275941251347604,-5.019645634748674,40.02550250587339,42424.88234253128,25772.414907170267,25772.414907170267,68197.29724970154,77473.99576280045,77473.99576280045,25772.414907170267,103246.41066997072,103246.41066997072,103246.41066997072,128080.71254173946,91610.34617640353,56561.452288800996,38943.21543066948,24834.30187176873,0.0,63777.51730243821,21109.15659100342,1537.3622035241958,0.0,0.8867263980084222,2.8183084817656225,0.0014959135982669303,354384.49946170347,1555633.1161530183,4.38967595511645,1555633.1161530183,4.38967595511645,0.85,0.0957877146958743,4.027634451161993,1.267335552009754,1.0,0.0,4.027634451162024,1.2846350942832832,1.284937839729883,3.1352361998245653,19333.62999898798,1971.481596568449,4632.441516551485,4632.441516551485,5.563462553188571,5.045729903079814,-2.361163122744316,7.406893025824131,3.462206602427546,3.462206602427546,0.9892018864078703,0.0,0.0,0.00023565422393393603,1.0000813961275525,0.00023563504415382623,198.8476846967333,0.0,3.827227502444093e-06,10.84636274192656,0.01894546829158486,7.932904169681664e-05,0.0001563251822371194,0.0006296206895623989,0.09578771469570804,0.0719031666675663,0.023884548028141744,0.09578767337433987,0.0719031666676911,0.023884548028183194,0.37631853181572356,0.37631853181572356,0.1250042375160522,0.0,4.730501711513625,4.576861658034375,5.193647833223508,4.72688622223518,4.5748516189873385,5.185186389479156,24834.30187176873,21109.15659100342,0.85,1.0692999686128322,0.6652012203822393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509499701154442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.55096498032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.199886983151,1537.3622035241958,0.37631853181572356,0.1250042375160522,6.112874298809886,3.462206602427546
604.0,-29.91051075594719,5.045544389882049,35.01309525131773,24.146535351779335,5.009225247360595,-26.418524355238777,-39.9477802804671,1.5172388466521558,-0.2938843515444205,-5.019740635797468,40.02544860646653,42424.3253817443,25772.2615837318,25772.2615837318,68196.5869654761,77473.56019387435,77473.56019387435,25772.2615837318,103245.82177760615,103245.82177760615,103245.82177760615,128079.9814332351,91610.16651271694,56561.15048036378,38943.35114705907,24834.159655628948,0.0,63777.51080268802,21109.035707284605,1537.3568367530047,0.0,0.8867261094992881,2.818312200180946,0.0014959135982669303,354383.18700121954,1555630.7909252,4.38968565097262,1555630.7909252,4.38968565097262,0.85,0.09578738971057557,4.027634451161993,1.2673352794675155,1.0,0.0,4.027634451162314,1.284636110589247,1.2849388316350352,3.135233719465169,19333.592082405565,1971.4777301530662,4632.441516551485,4632.441516551485,5.56342945542837,5.045544389882049,-2.3612614013079365,7.406805791189985,3.4622267816647536,3.4622267816647536,0.9892076519042153,0.0,0.0,0.00023563504415382623,1.0000811235538982,0.00023561593015221727,198.8483284308506,0.0,3.813854867826128e-06,10.808464695419246,0.018949282146452688,7.932294407019589e-05,0.00015631210008363032,0.0006295679994303109,0.09578738971048548,0.0719028456369726,0.023884544073512877,0.09578743420347928,0.07190284563704023,0.023884544073535345,0.37631698199288666,0.37631698199288666,0.12500426011824511,0.0,4.729609001499284,4.576386609465999,5.191492434894599,4.725856284253041,4.574306907176947,5.182689883453747,24834.159655628948,21109.035707284605,0.85,1.0692889406809811,0.6651925553036204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509546552851595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.51306693381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.187244002553,1537.3568367530047,0.37631698199288666,0.12500426011824511,6.112874298809886,3.4622267816647536
605.0,-29.911288458552253,5.045359906743867,35.01306803769323,24.14627921478825,5.009069671592912,-26.419239956127665,-39.94845963371915,1.5170211691682265,-0.2948237314466837,-5.019846100622819,40.02539785086697,42423.77752294345,25772.137976581787,25772.137976581787,68195.91549952523,77473.15048767696,77473.15048767696,25772.137976581787,103245.28846425875,103245.28846425875,103245.28846425875,128079.32948258049,91610.00771282922,56560.8528750131,38943.50537535124,24834.041018321746,0.0,63777.54639367299,21108.934865573483,1537.3530671336198,0.0,0.8867257563195692,2.8183122511168035,0.0014959135982669303,354381.7299858179,1555628.6013240644,4.389697520203199,1555628.6013240644,4.389697520203199,0.85,0.09578707411408706,4.027634451161993,1.2673350151674825,1.0,0.0,4.0276344511609015,1.2846371681467819,1.2849398648859456,3.135231138432854,19333.558568960838,1971.474312732772,4632.441516551485,4632.441516551485,5.563402772490321,5.045359906743867,-2.36136703251289,7.406726939256757,3.4622470350218943,3.4622470350218943,0.9892134385776841,0.0,0.0,0.00023561593015221727,1.0000808880106704,0.00023559687318982475,198.84897029551655,0.0,3.8007872695667404e-06,10.771431121952142,0.018953082933722255,7.931684875691387e-05,0.0001562990813953034,0.0006295155649126966,0.09578707411397538,0.07190253249569956,0.02388454161827582,0.09578716291091059,0.07190253249578339,0.023884541618303664,0.376315431222776,0.376315431222776,0.12500427653772297,0.0,4.728732008455609,4.575922595563043,5.18936692792721,4.725022369176145,4.573867259742997,5.180663988904087,24834.041018321746,21108.934865573483,0.85,1.0692778157155725,0.6651835939419594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509593247650072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.47603336035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.17462753472,1537.3530671336198,0.376315431222776,0.12500427653772297,6.112874298809886,3.4622470350218943
606.0,-29.912063599811724,5.045176419245371,35.01304090571128,24.146018362976633,5.008910690081075,-26.419953591983198,-39.949138707574434,1.516800682252374,-0.2957597719212117,-5.019952181265206,40.025345801609554,42423.239478257994,25772.018499819504,25772.018499819504,68195.2579780775,77472.73529328137,77472.73529328137,25772.018499819504,103244.75379310087,103244.75379310087,103244.75379310087,128078.66831754449,91609.84101216737,56560.56258950589,38943.642691846086,24833.914524443626,0.0,63777.557216289715,21108.82734577708,1537.3488595854888,0.0,0.8867254046889064,2.8183121861519043,0.0014959135982669303,354380.2644675369,1555626.3559168312,4.389709337381385,1555626.3559168312,4.389709337381385,0.85,0.09578675585400503,4.027634451161993,1.2673347080079838,1.0,0.0,4.0276344511613615,1.2846382387281583,1.284940911237004,3.135228525619405,19333.523388120993,1971.4707252854944,4632.441516551485,4632.441516551485,5.563376981174474,5.045176419245371,-2.36147285273021,7.406649271975581,3.4622672899250126,3.4622672899250126,0.9892192256928608,0.0,0.0,0.00023559687318982475,1.0000806221096916,0.0002355778804041099,198.84961004984893,0.0,3.7894573487116476e-06,10.73932212624881,0.018956872391070967,7.931075638317702e-05,0.00015628611680664774,0.0006294633482887818,0.09578675585388965,0.07190221799116714,0.023884537862722523,0.09578686056087952,0.07190221799125375,0.02388453786275129,0.37631388004758365,0.37631388004758365,0.12500428838750582,0.0,4.727864650706863,4.575458891445692,5.187279240091982,4.724192409343971,4.5734036321343865,5.178726402279267,24833.914524443626,21108.82734577708,0.85,1.069267324661024,0.6651750447949499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509639806863832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.44392436464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.162030534,1537.3488595854888,0.37631388004758365,0.12500428838750582,6.112874298809886,3.4622672899250126
607.0,-29.912835830782544,5.0449936467698615,35.01301377517367,24.145744973234855,5.008730807199783,-26.42066669844158,-39.9498139047995,1.516561674858656,-0.2964433098140944,-5.020070709553024,40.02529157970987,42422.69793210008,25771.93269706118,25771.93269706118,68194.63062916126,77472.35408139526,77472.35408139526,25771.93269706118,103244.28677845644,103244.28677845644,103244.28677845644,128078.0667629033,91609.69865711567,56560.25906793622,38943.82176575495,24833.779984446857,0.0,63777.60175020181,21108.71298677983,1537.3444804783667,0.0,0.8867249975426829,2.8183073398007603,0.0014959135982669303,354378.62698899274,1555624.0167843204,4.389723020267357,1555624.0167843204,4.389723020267357,0.85,0.09578644035518623,4.027634451161993,1.2673344717314472,1.0,0.0,4.027634451162244,1.2846393958006277,1.2849420441819392,3.1352257017245253,19333.49334522723,1971.467661762909,4632.441516551485,4632.441516551485,5.563358459028428,5.0449936467698615,-2.36158765161887,7.406581298388732,3.4622875377075397,3.4622875377075397,0.9892250107735828,0.0,0.0,0.0002355778804041099,1.000080319908526,0.00023555896032996371,198.85024740581326,0.0,3.7767080331567045e-06,10.7031905659661,0.018960649099104124,7.930469921790458e-05,0.00015627318118620532,0.0006294112483382408,0.09578644035505016,0.07190190592860958,0.023884534426440583,0.09578637901894577,0.0719019059287117,0.023884534426474525,0.37631232825777705,0.37631232825777705,0.12500429745888872,0.0,4.7270624751539,4.575034220381895,5.185335689480439,4.723627399738916,4.5731115713772965,5.177335646263543,24833.779984446857,21108.71298677983,0.85,1.069256741516554,0.6651660891586575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509686213019706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.40779280436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.149458922151,1537.3444804783667,0.37631232825777705,0.12500429745888872,6.112874298809886,3.4622875377075397
608.0,-29.91360599923608,5.044811792927721,35.012986609300974,24.145474831480556,5.0085633558213285,-26.421376704948862,-39.95049238493664,1.516334061534074,-0.29734740798613757,-5.020178914380891,40.02523628943066,42422.17901176548,25771.82246105688,25771.82246105688,68194.00147282236,77471.93570448284,77471.93570448284,25771.82246105688,103243.75816553971,103243.75816553971,103243.75816553971,128077.39256730449,91609.52333876457,56559.98261181731,38943.934141052516,24833.634401764783,0.0,63777.5685428173,21108.589241500064,1537.3392253424927,0.0,0.8867246468329495,2.8183066058480475,0.0014959135982669303,354377.1321351249,1555621.6315646598,4.389734806509742,1555621.6315646598,4.389734806509742,0.85,0.09578611875488427,4.027634451161993,1.2673342327075083,1.0,0.0,4.027634451162658,1.2846404994338387,1.2849431237683966,3.135223008255644,19333.456345693077,1971.463888860424,4632.441516551485,4632.441516551485,5.563334662504737,5.044811792927721,-2.3616947036234075,7.4065064965511285,3.4623076953761696,3.4623076953761696,0.9892307701074771,0.0,0.0,0.00023555896032996371,1.000080105882938,0.0002355400921829121,198.85088306307742,0.0,3.762261424907553e-06,10.662248878188004,0.01896441136052903,7.929861303255637e-05,0.00015626034729740733,0.0006293595581255756,0.09578611875476778,0.0719015886249712,0.023884530129796574,0.09578598876105338,0.07190158862505865,0.02388453012982562,0.3763107780351482,0.3763107780351482,0.12500431166008466,0.0,4.726257647691455,4.574596627553092,5.183420485257329,4.722831506394755,4.5726418003052345,5.175553512488534,24833.634401764783,21108.589241500064,0.85,1.069247433398783,0.6651582990857545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509732445224182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.36685111658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.136919775041,1537.3392253424927,0.3763107780351482,0.12500431166008466,6.112874298809886,3.4623076953761696
609.0,-29.9143733430785,5.044631441192435,35.012959591939634,24.14525494622069,5.0084436601188,-26.42207939322052,-39.95115466006098,1.5161497102608614,-0.298441670726163,-5.0202583150503335,40.02518628337282,42421.605058302564,25771.642208234232,25771.642208234232,68193.2472665368,77471.52729957202,77471.52729957202,25771.642208234232,103243.16950780625,103243.16950780625,103243.16950780625,128076.67791515231,91609.37618529094,56559.66910189677,38944.11898154907,24833.508407346064,0.0,63777.62738889514,21108.482146244154,1537.3344302553148,0.0,0.8867244236547143,2.8183117436652934,0.0014959135982669303,354376.0352149639,1555619.4743084032,4.389742306826045,1555619.4743084032,4.389742306826045,0.85,0.09578579057305096,4.027634451161993,1.2673338821390647,1.0,0.0,4.0276344511607425,1.2846414006206375,1.2849440009274242,3.135220808870209,19333.425290130785,1971.460722074387,4632.441516551485,4632.441516551485,5.563295751528309,5.044631441192435,-2.361780191358012,7.406411632550448,3.462327825545074,3.462327825545074,0.9892365215843067,0.0,0.0,0.0002355400921829121,1.0000798125834032,0.00023552129461994203,198.85151639261457,0.0,3.7519477029748477e-06,10.633019790230719,0.018968163308232006,7.929267262785038e-05,0.00015624741955506174,0.0006293074899051287,0.09578579057298375,0.07190126574048447,0.023884524832499275,0.09578584050733087,0.07190126574053493,0.02388452483251603,0.37630922799922706,0.37630922799922706,0.12500433038911155,0.0,4.7253999041988095,4.574158348408673,5.181294720207177,4.7218166443241785,4.572255205139129,5.172640466264113,24833.508407346064,21108.482146244154,0.85,1.0692346212679982,0.6651486860686973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509778554229225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.33762202862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.124396205996,1537.3344302553148,0.37630922799922706,0.12500433038911155,6.112874298809886,3.462327825545074
610.0,-29.915138391965083,5.044451874755245,35.01293274675893,24.144994688127213,5.008279796936256,-26.422784432852882,-39.95182860000057,1.5159258378241793,-0.29921500594247163,-5.020370296614576,40.02513726374102,42421.08942231276,25771.547972462893,25771.547972462893,68192.63739477565,77471.13432357412,77471.13432357412,25771.547972462893,103242.68229603702,103242.68229603702,103242.68229603702,128076.08442693453,91609.22565288204,56559.3952502722,38944.25600289982,24833.40213089751,0.0,63777.65813379733,21108.39181126288,1537.331518796129,0.0,0.8867240309970839,2.8183088456272793,0.0014959135982669303,354374.4881943059,1555617.3596086618,4.389755502816293,1555617.3596086618,4.389755502816293,0.85,0.09578547987392527,4.027634451161993,1.2673336711386218,1.0,0.0,4.027634451160643,1.2846424865076749,1.2849450629208397,3.1352181587199364,19333.393521471262,1971.4574825726688,4632.441516551485,4632.441516551485,5.563275408957117,5.044451874755245,-2.3618892938939626,7.406341168649208,3.462348105759809,3.462348105759809,0.989242315931374,0.0,0.0,0.00023552129461994203,1.000079574371358,0.0002355025546522024,198.85214783154177,0.0,3.73792390108601e-06,10.593276335677752,0.01897190123213309,7.928662801566035e-05,0.0001562346666042817,0.0006292561256812131,0.09578547987379807,0.07190095746624695,0.02388452240755113,0.09578551819377631,0.07190095746634242,0.023884522407582855,0.3763076777793071,0.3763076777793071,0.12500433868957686,0.0,4.724593771091861,4.573745836905687,5.179298622704266,4.7211552906721295,4.571884199489034,5.17110090174441,24833.40213089751,21108.39181126288,0.85,1.0692245433615053,0.6651402805245493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509824494406591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.29787857407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.111903551046,1537.331518796129,0.3763076777793071,0.12500433868957686,6.112874298809886,3.462348105759809
611.0,-29.915901025188674,5.044272902571754,35.012905847110126,24.14470628080892,5.008094068104265,-26.423489484505275,-39.95249873315913,1.5156825274210848,-0.2999908867385557,-5.020490734455107,40.0250819868786,42420.56848277095,25771.47666201895,25771.47666201895,68192.0451447899,77470.71601545037,77470.71601545037,25771.47666201895,103242.19267746931,103242.19267746931,103242.19267746931,128075.45377625964,91609.03996185193,56559.10623490366,38944.3708077203,24833.261098790328,0.0,63777.63190651062,21108.271933971777,1537.3268042237019,0.0,0.8867236179433224,2.8183049929061657,0.0014959135982669303,354372.82435645844,1555614.9749755114,4.389769384265033,1555614.9749755114,4.389769384265033,0.8499999999999999,0.095785163758959,4.027634451161993,1.2673334156302736,1.0,0.0,4.0276344511638005,1.2846436631912115,1.2849462158060905,3.1352152869822736,19333.35433286626,1971.4534864470804,4632.441516551485,4632.441516551485,5.563260015250864,5.044272902571754,-2.3620045275783808,7.406277430150134,3.462368322286577,3.462368322286577,0.9892480920818791,0.0,0.0,0.0002355025546522024,1.0000793235992744,0.00023548387522364856,198.85277728019983,0.0,3.7264828353189277e-06,10.560852355293841,0.01897562771496841,7.928061796913062e-05,0.00015622193668307177,0.0006292048542119873,0.0957851637588185,0.07190064545182144,0.02388451830699706,0.09578504888579951,0.07190064545192691,0.02388451830703209,0.3763061286832389,0.3763061286832389,0.12500434509651406,0.0,4.723820976376032,4.57332012675073,5.177476349808217,4.720499847716553,4.571389717387547,5.16995778152949,24833.261098790328,21108.271933971777,0.85,1.0692156968880595,0.6651323859900249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509870297463485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.26545459369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.099431293584,1537.3268042237019,0.3763061286832389,0.12500434509651406,6.112874298809886,3.462368322286577
612.0,-29.916661052123,5.044095266731856,35.01287897574454,24.144472495559626,5.007961540646105,-26.424186869665167,-39.95315636331213,1.5154873581882902,-0.301018021854361,-5.0205752409869415,40.02502901138874,42420.00702533659,25771.316300787712,25771.316300787712,68191.3233261243,77470.30344002772,77470.30344002772,25771.316300787712,103241.61974081544,103241.61974081544,103241.61974081544,128074.73828248071,91608.88049030365,56558.79713513481,38944.53706129871,24833.11854166527,0.0,63777.655602963976,21108.15076041548,1537.3211737522233,0.0,0.8867233795193113,2.818308649804529,0.0014959135982669303,354371.65691004257,1555612.68962572,4.389777396956476,1555612.68962572,4.389777396956476,0.85,0.09578483294172431,4.027634451161993,1.267333104624413,1.0,0.0,4.02763445116208,1.2846446145895618,1.2849471434308326,3.135212965064898,19333.32067767295,1971.4500545724534,4632.441516551485,4632.441516551485,5.563225398250162,5.044095266731856,-2.3620930908622735,7.406188357594129,3.4623884188024827,3.4623884188024827,0.9892538339435665,0.0,0.0,0.00023548387522364856,1.0000790529940047,0.0002354652609897832,198.85340458121848,0.0,3.714456245939994e-06,10.526769000993943,0.018979342171214348,7.927472046446076e-05,0.0001562091547591878,0.0006291533732950002,0.09578483294164866,0.07190032128855466,0.023884511653094,0.09578479660315639,0.07190032128861144,0.023884511653112867,0.37630457941052625,0.37630457941052625,0.1250043592032566,0.0,4.72300060913949,4.572884971582823,5.1754914150649824,4.719557219132582,4.570984678307923,5.167390735174536,24833.11854166527,21108.15076041548,0.85,1.069203981887274,0.6651233355050633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509915956170687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.23137123939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.08698192827,1537.3211737522233,0.37630457941052625,0.1250043592032566,6.112874298809886,3.4623884188024827
613.0,-29.917418492620694,5.043918296245809,35.0128521935289,24.144202947523468,5.007788997544035,-26.42488592863773,-39.95382178165016,1.5152564335609469,-0.3017417216937588,-5.020690369339336,40.02497786532352,42419.48905792256,25771.23645832559,25771.23645832559,68190.72551624815,77469.90808553153,77469.90808553153,25771.23645832559,103241.14454385711,103241.14454385711,103241.14454385711,128074.1447618038,91608.72099461101,56558.5142860406,38944.67412063379,24833.000217946683,0.0,63777.67433858047,21108.05018525468,1537.3176418851517,0.0,0.8867229785365733,2.8183047301670134,0.0014959135982669303,354370.06643213535,1555610.4831992749,4.389790872749085,1555610.4831992749,4.389790872749085,0.85,0.09578452076152102,4.027634451161993,1.2673328727437183,1.0,0.0,4.02763445116228,1.2846457330873438,1.2849482382780755,3.135210235340541,19333.287017384166,1971.4466221782327,4632.441516551485,4632.441516551485,5.563208162746627,5.043918296245809,-2.3622039050008876,7.4061222012466965,3.462408620161733,3.462408620161733,0.9892596057604951,0.0,0.0,0.0002354652609897832,1.0000787844488062,0.00023544671145039835,198.85402975094766,0.0,3.7015037777981393e-06,10.490061706279928,0.018983043674992147,7.926875352960087e-05,0.00015619650746018232,0.0006291024345978116,0.09578452076138674,0.07190001177356645,0.023884508987820303,0.0957844000162216,0.07190001177366724,0.02388450898785378,0.37630302913969377,0.37630302913969377,0.12500436838684273,0.0,4.722234195411886,4.572472566919487,5.173654643295947,4.718948647645561,4.570605413745284,5.16608821619235,24833.000217946683,21108.05018525468,0.85,1.0691942944523163,0.6651150186619789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509961459112735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.194663944676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.074559354514,1537.3176418851517,0.37630302913969377,0.12500436838684273,6.112874298809886,3.462408620161733
614.0,-29.918173784853845,5.043742678950952,35.01282549236286,24.143983935378515,5.007662314701247,-26.42557846737884,-39.954478678386636,1.5150669972262658,-0.30262904433249105,-5.020772054828208,40.024926661616014,42418.94496504408,25771.074075382818,25771.074075382818,68190.0190404269,77469.53164525797,77469.53164525797,25771.074075382818,103240.60572064079,103240.60572064079,103240.60572064079,128073.47248717316,91608.59811384068,56558.22313515302,38944.86108743073,24832.866766532366,0.0,63777.72785396309,21107.936751552512,1537.312471049412,0.0,0.8867227480582557,2.818306874776957,0.0014959135982669303,354368.9379648932,1555608.2742885246,4.389798618417951,1555608.2742885246,4.389798618417951,0.85,0.09578419083786852,4.027634451161993,1.2673326040478425,1.0,0.0,4.027634451161747,1.2846466574068955,1.2849491389844394,3.1352079795170407,19333.261084381542,1971.4439777479101,4632.441516551485,4632.441516551485,5.563173109321303,5.043742678950952,-2.3622898503651237,7.406032529316076,3.462428726176329,3.462428726176329,0.989265350336094,0.0,0.0,0.00023544671145039835,1.0000785614769234,0.0002354282158620508,198.8546531510097,0.0,3.688650656701082e-06,10.453635961090866,0.018986732325648847,7.92628634168543e-05,0.00015618384803354405,0.0006290514470549514,0.09578419083779788,0.07189968841909636,0.02388450241870152,0.09578412583241609,0.07189968841914937,0.023884502418719138,0.37630147916045925,0.37630147916045925,0.1250043812971677,0.0,4.7214472714355225,4.572087626476787,5.171652569683488,4.718143010495737,4.570393522138772,5.163488723850321,24832.866766532366,21107.936751552512,0.85,1.0691823201442199,0.6651059294895876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510006807475417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15823819949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.062163261471,1537.312471049412,0.37630147916045925,0.1250043812971677,6.112874298809886,3.462428726176329
615.0,-29.918926332252276,5.043568110984455,35.012798984429175,24.143735446874075,5.007522421525403,-26.426269856754622,-39.95513536557553,1.5148659460277702,-0.30368642668344137,-5.020866760135478,40.024878887552475,42418.411979679775,25770.948155979673,25770.948155979673,68189.36013565944,77469.08924417185,77469.08924417185,25770.948155979673,103240.03740015152,103240.03740015152,103240.03740015152,128072.79708161725,91608.40281471724,56557.93646717506,38944.96260838019,24832.759681465726,0.0,63777.722289845915,21107.845729245866,1537.3091064723005,0.0,0.8867224388565691,2.818309738515383,0.0014959135982669303,354367.6296352254,1555606.213333602,4.389809009741925,1555606.213333602,4.389809009741925,0.85,0.09578387225609111,4.027634451161993,1.2673322941409428,1.0,0.0,4.027634451162226,1.284647635940739,1.2849500939871366,3.1352055913858297,19333.219868065382,1971.4397748533274,4632.441516551485,4632.441516551485,5.563145927239738,5.043568110984455,-2.3623849839307165,7.405953094915171,3.46244894545279,3.46244894545279,0.9892711272722258,0.0,0.0,0.0002354282158620508,1.0000782764459086,0.00023540978882044983,198.85527428897655,0.0,3.677933805676565e-06,10.423264405287386,0.018990410259454523,7.925697558745261e-05,0.00015617124027459818,0.000629000667610669,0.09578387225599667,0.07189937484202905,0.023884497413967632,0.09578398012626571,0.07189937484209993,0.023884497413991186,0.3762999308057294,0.3762999308057294,0.1250043859360574,0.0,4.720630119972668,4.571661867798753,5.169652283474193,4.717180333452063,4.569779891269775,5.161470771215249,24832.759681465726,21107.845729245866,0.85,1.0691720821537696,0.6650976305943311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510052027489795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.127866643685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.049784957313,1537.3091064723005,0.3762999308057294,0.1250043859360574,6.112874298809886,3.46244894545279
616.0,-29.919676408162942,5.043394629273554,35.01277261669607,24.14349712142723,5.007384095823731,-26.42695886460594,-39.955787896737434,1.5146665522666112,-0.30459714820477757,-5.020958613137205,40.02482995529175,42417.872460589184,25770.817805308092,25770.817805308092,68188.69026589728,77468.68190514231,77468.68190514231,25770.817805308092,103239.4997104504,103239.4997104504,103239.4997104504,128072.14365941782,91608.24221522974,56557.6429798194,38945.11026156704,24832.643948967427,0.0,63777.75421053446,21107.747356622313,1537.3051823944948,0.0,0.8867221483739215,2.8183110033106904,0.0014959135982669303,354366.36071305274,1555604.1024166334,4.389818771980673,1555604.1024166334,4.389818771980673,0.85,0.09578354849356634,4.027634451161993,1.2673320045648149,1.0,0.0,4.027634451162639,1.2846486065823979,1.284951041183818,3.1352032225192463,19333.185974829525,1971.436318705116,4632.441516551485,4632.441516551485,5.563117788585187,5.043394629273554,-2.362477707718685,7.405872336992239,3.462469188581148,3.462469188581148,0.9892769110231852,0.0,0.0,0.00023540978882044983,1.0000780198433292,0.00023539142361845807,198.85589339042798,0.0,3.6643144118931934e-06,10.38466704330531,0.018994074573866416,7.925112542131227e-05,0.00015615866339913756,0.0006289500125537758,0.09578354849348152,0.07189905843279035,0.023884490060691165,0.09578374723934313,0.07189905843285402,0.023884490060712322,0.37629838101767,0.37629838101767,0.1250043827315189,0.0,4.719811538151532,4.571238044137374,5.167640454091156,4.716361464932447,4.569369197988578,5.159418213500317,24832.643948967427,21107.747356622313,0.85,1.0691610438461354,0.6650888383520853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510097083436078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.0892692817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.037436464938,1537.3051823944948,0.37629838101767,0.1250043827315189,6.112874298809886,3.462469188581148
617.0,-29.920423866884615,5.043221804777114,35.01274629233427,24.143232218362414,5.007214440369403,-26.42764864976907,-39.956444304529555,1.5144392232539847,-0.3052570127044305,-5.021069860385252,40.024778483091794,42417.36033913481,25770.738939572748,25770.738939572748,68188.09927870755,77468.29361861304,77468.29361861304,25770.738939572748,103239.03255818579,103239.03255818579,103239.03255818579,128071.55350613591,91608.08692789254,56557.36310907356,38945.24868757664,24832.52094795012,0.0,63777.76963552676,21107.6428057576,1537.3012902766109,0.0,0.8867217683313522,2.8183066963276002,0.0014959135982669303,354364.8238698528,1555601.881930099,4.38983154406269,1555601.881930099,4.38983154406269,0.85,0.09578322954534337,4.027634451161993,1.2673317611450332,1.0,0.0,4.027634451160676,1.2846497077554304,1.2849521190220115,3.135200535093079,19333.153202680463,1971.4329768759428,4632.441516551485,4632.441516551485,5.563100763926574,5.043221804777114,-2.3625844920176533,7.4058062967947675,3.4624894684500007,3.4624894684500007,0.9892827052714288,0.0,0.0,0.00023539142361845807,1.000077748080109,0.0002353731238099726,198.85651033506974,0.0,3.6520286493673434e-06,10.349849192307051,0.018997726602515783,7.924524090261783e-05,0.00015614618271584025,0.0006288997449237536,0.09578322954521602,0.07189874676644699,0.02388448277876903,0.09578331730624759,0.07189874676654257,0.0238844827788008,0.3762968299164989,0.3762968299164989,0.12500437121842786,0.0,4.719054288567008,4.570840138775964,5.165796883083544,4.715812847680809,4.569038319677361,5.15821068238904,24832.52094795012,21107.6428057576,0.85,1.069151518913011,0.6650806477168911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451014199167711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.054451430704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.025112399786,1537.3012902766109,0.3762968299164989,0.12500437121842786,6.112874298809886,3.4624894684500007
618.0,-29.921169015529863,5.0430502655667935,35.01272002608304,24.143013031594478,5.007087675794735,-26.428332066031555,-39.95709219072012,1.5142507262964788,-0.3060913210299532,-5.021150527117337,40.02472752695056,42416.82288304801,25770.58470523843,25770.58470523843,68187.40758828644,77467.91687402473,77467.91687402473,25770.58470523843,103238.50157926316,103238.50157926316,103238.50157926316,128070.88931236847,91607.95961552026,56557.07442292976,38945.42799176722,24832.3877331053,0.0,63777.81572487252,21107.529573139505,1537.2961072674088,0.0,0.8867215421412149,2.818308261728179,0.0014959135982669303,354363.7094894346,1555599.683708455,4.389839145633042,1555599.683708455,4.389839145633042,0.85,0.09578289504275474,4.027634451161993,1.267331477613188,1.0,0.0,4.02763445116272,1.2846506271712252,1.2849530151441557,3.1351982912511884,19333.126334423738,1971.430237076243,4632.441516551485,4632.441516551485,5.563067469532299,5.0430502655667935,-2.362668527424068,7.405718792990862,3.462509657442364,3.462509657442364,0.9892884735549611,0.0,0.0,0.0002353731238099726,1.0000775082582891,0.00023535488186299955,198.85712537635615,0.0,3.639036055222134e-06,10.313028180499527,0.019001365638571004,7.92394331738865e-05,0.0001561336906360861,0.0006288494313929691,0.09578289504268728,0.07189842311754763,0.02388447192513965,0.09578302314174494,0.07189842311759827,0.023884471925156473,0.3762952790546662,0.3762952790546662,0.12500436192494996,0.0,4.718286178704034,4.5704678911153565,5.163832247698338,4.715059206087403,4.568826485215084,5.155820107229829,24832.3877331053,21107.529573139505,0.85,1.069139900971777,0.6650717400863573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510186743486826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.01763041889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.01281576312,1537.2961072674088,0.3762952790546662,0.12500436192494996,6.112874298809886,3.462509657442364
619.0,-29.921911775673223,5.042879379418371,35.012693845286165,24.142752668727212,5.006921983955026,-26.429017225450604,-39.957744093239285,1.5140274337322073,-0.30673910988770103,-5.021260018530509,40.02467748347161,42416.31242741815,25770.5063378107,25770.5063378107,68186.81876522885,77467.53096660586,77467.53096660586,25770.5063378107,103238.03730441656,103238.03730441656,103238.03730441656,128070.30966441325,91607.80641563391,56556.79599072444,38945.567138788305,24832.272359996685,0.0,63777.83949878499,21107.43150599718,1537.2926117234877,0.0,0.8867211658621927,2.818304000898672,0.0014959135982669303,354362.1969113416,1555597.5248608794,4.389851791245318,1555597.5248608794,4.389851791245318,0.85,0.0957825768482839,4.027634451161993,1.2673312572715805,1.0,0.0,4.027634451160634,1.2846517092139345,1.2849540740057936,3.1351956505210756,19333.094002814458,1971.4269401696256,4632.441516551485,4632.441516551485,5.5630505524428004,5.042879379418371,-2.3627734994002667,7.405652878818637,3.462529946121879,3.462529946121879,0.9892942703205369,0.0,0.0,0.00023535488186299955,1.0000772602741441,0.00023533669968506572,198.8577384495236,0.0,3.627541136328278e-06,10.28045158035434,0.019004993179707334,7.923358983946744e-05,0.0001561212920235321,0.0006287994943138999,0.09578257684816266,0.07189811275575485,0.023884464092407815,0.09578261989435703,0.07189811275584584,0.023884464092438044,0.37629372967560115,0.37629372967560115,0.12500434583354297,0.0,4.717574942529438,4.570116248587453,5.162033986869687,4.714520908642783,4.568502798527334,5.154632377646408,24832.272359996685,21107.43150599718,0.85,1.0691302700294176,0.6650634885213728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510231357250056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.985053818746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.000540489698,1537.2926117234877,0.37629372967560115,0.12500434583354297,6.112874298809886,3.462529946121879
620.0,-29.922651730208653,5.042709091772262,35.01266757938566,24.142483400087826,5.006745705881819,-26.429700917917778,-39.958395751286275,1.5137948935908014,-0.3073188723766407,-5.021371603781241,40.02462264306132,42415.81313926795,25770.434517532987,25770.434517532987,68186.24765680093,77467.15194863979,77467.15194863979,25770.434517532987,103237.58646617277,103237.58646617277,103237.58646617277,128069.71484572088,91607.65468747009,56556.52319155668,38945.70166212601,24832.128379548107,0.0,63777.83004167412,21107.30912261589,1537.287522268556,0.0,0.8867207962959486,2.8182985990736813,0.0014959135982669303,354360.65541297046,1555595.1590789764,4.389864211268297,1555595.1590789764,4.389864211268297,0.85,0.09578225325473734,4.027634451161993,1.267331010005437,1.0,0.0,4.02763445116114,1.2846528343876056,1.284955176085291,3.1351929045343736,19333.061981800427,1971.4236749349093,4632.441516551485,4632.441516551485,5.563035048679297,5.042709091772262,-2.362879945204226,7.4055890369764885,3.462550145909716,3.462550145909716,0.9893000416884903,0.0,0.0,0.00023533669968506572,1.0000769688970228,0.00023531858747293896,198.85834921025855,0.0,3.6156667840081457e-06,10.246799665879085,0.019008608846491342,7.922774909451394e-05,0.00015610895059055177,0.0006287497875332517,0.09578225325461312,0.07189779796573616,0.02388445528887697,0.09578207928531984,0.0718977979658294,0.02388445528890794,0.3762921824846298,0.3762921824846298,0.1250043330874256,0.0,4.716913112410168,4.569781975981982,5.160381821354974,4.714052731404593,4.568234049406385,5.153560585114121,24832.128379548107,21107.30912261589,0.85,1.0691214739078805,0.6650557585849556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451027582826881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.951401904276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.988288227643,1537.287522268556,0.3762921824846298,0.1250043330874256,6.112874298809886,3.462550145909716
621.0,-29.923389407156293,5.042540345001675,35.01264140380062,24.142276506777876,5.006639985928907,-26.430375503979217,-39.95903473170472,1.5136260827519303,-0.3083952036500932,-5.021437644292162,40.02457274188174,42415.27102005414,25770.24961247042,25770.24961247042,68185.52063252457,77466.73984508833,77466.73984508833,25770.24961247042,103236.98945755875,103236.98945755875,103236.98945755875,128068.98417344221,91607.4975206184,56556.23535631202,38945.84684922931,24831.994715883447,0.0,63777.84156511276,21107.19550850093,1537.281970191379,0.0,0.8867206407628168,2.8183050628680553,0.0014959135982669303,354359.74309648806,1555593.006374842,4.389869438276661,1555593.006374842,4.389869438276661,0.85,0.09578191487898542,4.027634451161993,1.2673307193303485,1.0,0.0,4.027634451162737,1.2846536613446662,1.2849559799678443,3.1351908863484717,19333.028812994882,1971.4202926580313,4632.441516551485,4632.441516551485,5.562995133429012,5.042540345001675,-2.3629525771470585,7.405492922148733,3.462570241435504,3.462570241435504,0.9893057832672868,0.0,0.0,0.00023531858747293896,1.0000767324411024,0.00023530053228870373,198.85895809435635,0.0,3.601764604072654e-06,10.207400887941901,0.019012210611095415,7.92220223643556e-05,0.00015609656510858335,0.0006286999033393814,0.09578191487894,0.07189747071911257,0.023884444159827437,0.09578193623407044,0.07189747071914666,0.02388444415983876,0.3762906378634804,0.3762906378634804,0.12500433068181505,0.0,4.716164345563186,4.569419884582146,5.158464286621609,4.713042440642084,4.5678467412693635,5.150668430371468,24831.994715883447,21107.19550850093,0.85,1.0691098814140938,0.6650471383035296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510320131567123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.91200312634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.976067412594,1537.281970191379,0.3762906378634804,0.12500433068181505,6.112874298809886,3.462570241435504
