time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
622.0,-29.92412482633067,5.042372340941326,35.012615417975326,24.142019112501316,5.006488071680954,-26.43105267769975,-39.95967406136913,1.5134159230499202,-0.3092687298969281,-5.021540072733302,40.024525917833735,42414.7401634854,25770.160487241872,25770.160487241872,68184.90065072727,77466.31009749026,77466.31009749026,25770.160487241872,103236.47058473213,103236.47058473213,103236.47058473213,128068.36582599761,91607.30309544867,56555.93917512565,38945.95991147003,24831.895241265483,0.0,63777.855152735516,21107.11095507566,1537.2792169456911,0.0,0.8867202887850927,2.8183046019413402,0.0014959135982669303,354358.3281026772,1555590.986418191,4.389881267211111,1555590.986418191,4.389881267211111,0.85,0.09578159974763369,4.027634451161993,1.2673303803009914,1.0,0.0,4.027634451160698,1.2846546815817124,1.2849569772490992,3.135188396467,19332.987781119653,1971.4161085711894,4632.441516551485,4632.441516551485,5.562975894065011,5.042372340941326,-2.3630516040586493,7.405423944999976,3.46259051797933,3.46259051797933,0.9893115765655229,0.0,0.0,0.00023530053228870373,1.0000764980421273,0.00023528253363553386,198.85956511814183,0.0,3.5904351252198836e-06,10.17529314487315,0.019015801046220634,7.921629288714433e-05,0.0001560842394015594,0.0006286502598971369,0.09578159974752234,0.07189716220796263,0.023884437539559704,0.09578171100548205,0.07189716220804622,0.023884437539587466,0.3762890933876666,0.3762890933876666,0.12500431934810036,0.0,4.715424886078722,4.569030124186099,5.156667698874003,4.712271342836345,4.567277551764278,5.149286259184464,24831.895241265483,21107.11095507566,0.85,1.0690999326872586,0.6650386730928843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451036429875648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.87989538327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.963867560069,1537.2792169456911,0.3762890933876666,0.12500431934810036,6.112874298809886,3.46259051797933
623.0,-29.92485786392925,5.042205063319264,35.012589425497865,24.14177352273839,5.006327326073435,-26.431728590631153,-39.960316953342385,1.5131980527752247,-0.3097641044434454,-5.021642624698228,40.024473752414,42414.23445485295,25770.07331464751,25770.07331464751,68184.30776950046,77465.96420033675,77465.96420033675,25770.07331464751,103236.03751498426,103236.03751498426,103236.03751498426,128067.80032461148,91607.18798490931,56555.66357151917,38946.13823710015,24831.762809627216,0.0,63777.90104672737,21106.998388183132,1537.2745821694798,0.0,0.8867199555259722,2.8182991439894542,0.0014959135982669303,354356.9114068926,1555588.7360408383,4.389892467074316,1555588.7360408383,4.389892467074316,0.85,0.09578127565956747,4.027634451161993,1.2673302077641715,1.0,0.0,4.0276344511607505,1.2846557377675172,1.2849580105601612,3.135185818856997,19332.963487962057,1971.413631358523,4632.441516551485,4632.441516551485,5.5629570762139835,5.042205063319264,-2.3631505887718594,7.405355652091123,3.4626107373294617,3.4626107373294617,0.9893173535227033,0.0,0.0,0.00023528253363553386,1.0000762507604681,0.0002352645945312896,198.86017017939608,0.0,3.5792043420720413e-06,10.143465105432165,0.019019380250562705,7.921053187188914e-05,0.00015607200176364472,0.0006286009711650709,0.09578127565945833,0.07189684704310471,0.023884428616353617,0.09578120074225868,0.07189684704318663,0.023884428616380838,0.3762875471081413,0.3762875471081413,0.12500430693099632,0.0,4.7147548001240125,4.568701119544528,5.154966507369636,4.7118785202548,4.5671913353745595,5.147966407279796,24831.762809627216,21106.998388183132,0.85,1.0690898673436227,0.6650302653230598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451040833102088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.848067343824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.951688349038,1537.2745821694798,0.3762875471081413,0.12500430693099632,6.112874298809886,3.4626107373294617
624.0,-29.925588476865993,5.042038795537687,35.01256345621973,24.141535197291546,5.006187323586293,-26.432400246577057,-39.960955374967284,1.5129990932974018,-0.3105886243951659,-5.0217309787709095,40.02442244318566,42413.72088474211,25769.952133789153,25769.952133789153,68183.67301853126,77465.56340933904,77465.56340933904,25769.952133789153,103235.51554312819,103235.51554312819,103235.51554312819,128067.14495338728,91607.02539985743,56555.387513840804,38946.26431779625,24831.62941025909,0.0,63777.893728055344,21106.884998720227,1537.26955841764,0.0,0.8867196914644245,2.8182996822742914,0.0014959135982669303,354355.69085030176,1555586.522601344,4.389901341413773,1555586.522601344,4.389901341413773,0.85,0.09578094620048416,4.027634451161993,1.2673299110447989,1.0,0.0,4.027634451160753,1.2846567053822584,1.2849589553557867,3.1351834574074346,19332.929175688743,1971.4101324803826,4632.441516551485,4632.441516551485,5.562930917036812,5.042038795537687,-2.363238921962148,7.405277717499835,3.4626308958150416,3.4626308958150416,0.9893231130900119,0.0,0.0,0.0002352645945312896,1.0000759989923882,0.00023524671601790959,198.86077324252324,0.0,3.56737332287989e-06,10.109935997041609,0.019022947623885584,7.920481129914274e-05,0.00015605978323214684,0.0006285517593866674,0.09578094620040527,0.07189652740716346,0.02388441879324181,0.09578087750376667,0.07189652740722267,0.02388441879326149,0.37628600281165553,0.37628600281165553,0.12500429823682774,0.0,4.714066121969381,4.568360026055132,5.153227101512641,4.711142354375738,4.566828714151143,5.146101214214582,24831.62941025909,21106.884998720227,0.85,1.0690800375011107,0.6650222891585503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510452220945402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.814538235434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.939532334934,1537.26955841764,0.37628600281165553,0.12500429823682774,6.112874298809886,3.4626308958150416
625.0,-29.92631668371127,5.041873222575776,35.01253752199689,24.14127350728961,5.006028206149994,-26.433071648375158,-39.961590024735756,1.512783170813814,-0.31137164445419785,-5.021833362221717,40.02437152568286,42413.201801693445,25769.86875542935,25769.86875542935,68183.07055712279,77465.14567381584,77465.14567381584,25769.86875542935,103235.0144292452,103235.0144292452,103235.0144292452,128066.51875452361,91606.83716014538,56555.09723843288,38946.37769079167,24831.50432527841,0.0,63777.88201607008,21106.778676486647,1537.2653332789514,0.0,0.8867193545409912,2.818298034187179,0.0014959135982669303,354354.27649069903,1555584.3260629333,4.3899126644341875,1555584.3260629333,4.3899126644341875,0.85,0.09578062512010116,4.027634451161993,1.267329618171789,1.0,0.0,4.0276344511613535,1.284657752212971,1.2849599794638278,3.135180902636464,19332.889449204828,1971.4060815064092,4632.441516551485,4632.441516551485,5.562912918242979,5.041873222575776,-2.3633373688789945,7.405210591454771,3.462651080139798,3.462651080139798,0.9893288800399423,0.0,0.0,0.00023524671601790959,1.0000757491516457,0.0002352288976284717,198.86137432281987,0.0,3.555334995176272e-06,10.075819376329555,0.01902650295888076,7.919912490265175e-05,0.00015604759111525785,0.0006285026539966527,0.09578062511999533,0.07189621415876045,0.02388441096123488,0.09578052184891821,0.07189621415883989,0.02388441096126127,0.37628445914887493,0.37628445914887493,0.12500428906854247,0.0,4.713384363715932,4.5679955821382805,5.151585982753772,4.710461717767544,4.5663443618361725,5.144826495190443,24831.50432527841,21106.778676486647,0.85,1.069070787580289,0.665014272361798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510495965947814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.78042161473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.927400460305,1537.2653332789514,0.37628445914887493,0.12500428906854247,6.112874298809886,3.462651080139798
626.0,-29.92704213798352,5.041709222087351,35.01251174331166,24.14108047904449,5.005933269428494,-26.433734154073697,-39.962219540588535,1.5126252855187854,-0.31240511233363577,-5.021893147164692,40.02432418757565,42412.673458300844,25769.68005861101,25769.68005861101,68182.35351691185,77464.74602634212,77464.74602634212,25769.68005861101,103234.42608495313,103234.42608495313,103234.42608495313,128065.80849244515,91606.69188085555,56554.82247816703,38946.5215585428,24831.38240749203,0.0,63777.903966034835,21106.675046368226,1537.260308182866,0.0,0.8867192215763257,2.8183046646384367,0.0014959135982669303,354353.45060333435,1555582.283938752,4.38991713299296,1555582.283938752,4.38991713299296,0.85,0.09578028688482162,4.027634451161993,1.2673293329915034,1.0,0.0,4.02763445116076,1.284658527468221,1.284960732009726,3.1351790106430646,19332.858789174017,1971.4029550533585,4632.441516551485,4632.441516551485,5.56287218447059,5.041709222087351,-2.363404124418108,7.405113346505459,3.4626711969555175,3.4626711969555175,0.9893346277015764,0.0,0.0,0.0002352288976284717,1.0000754632632871,0.0002352111478276951,198.86197313425725,0.0,3.543389411838603e-06,10.0419655931506,0.019030046348292598,7.919348487836469e-05,0.000156035412750107,0.0006284536039936122,0.09578028688477788,0.07189588734476672,0.02388439954001117,0.09578041973068163,0.07189588734479956,0.02388439954002207,0.37628291434907024,0.37628291434907024,0.12500428432411057,0.0,4.712628089306463,4.567623854654755,5.149667451933112,4.709488034831054,4.566023989402424,5.141879548762233,24831.38240749203,21106.675046368226,0.85,1.0690591768776632,0.6650057593753453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510539567137517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.74656783154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.915292433943,1537.260308182866,0.37628291434907024,0.12500428432411057,6.112874298809886,3.4626711969555175
627.0,-29.92776548857081,5.041545747490293,35.01248613431546,24.140824342053406,5.005772007442753,-26.434401399171545,-39.96284972000865,1.5124079180437593,-0.3130069235929227,-5.022001151339582,40.0242775727244,42412.15699775635,25769.616951647007,25769.616951647007,68181.77394940336,77464.35931433905,77464.35931433905,25769.616951647007,103233.97626598606,103233.97626598606,103233.97626598606,128065.26172562005,91606.53183598249,56554.5320815611,38946.66639380155,24831.285459633993,0.0,63777.951853435545,21106.592640688894,1537.2578292183234,0.0,0.886718840442432,2.818299972044082,0.0014959135982669303,354351.9586046803,1555580.2730171736,4.389929941808504,1555580.2730171736,4.389929941808504,0.85,0.09577997330038002,4.027634451161993,1.2673290637461472,1.0,0.0,4.0276344511634194,1.2846595807945915,1.2849617627802434,3.1351764400268656,19332.825012985104,1971.3995108406139,4632.441516551485,4632.441516551485,5.5628585616404305,5.041545747490293,-2.363506019884652,7.405051767374944,3.4626915121791355,3.4626915121791355,0.9893404320511816,0.0,0.0,0.0002352111478276951,1.0000752448717283,0.00023519345072666386,198.86257021241514,0.0,3.5297604051717236e-06,10.003340988256664,0.01903357610869777,7.918783928087428e-05,0.00015602330854682083,0.000628404852687453,0.09577997330026158,0.0718955810215716,0.023884392278689978,0.09578006462972824,0.0718955810216605,0.023884392278719514,0.3762813679548139,0.3762813679548139,0.1250042651950171,0.0,4.711942559405827,4.5672755450298155,5.147962549648355,4.7089942277466434,4.565678242832746,5.140937235370359,24831.285459633993,21106.592640688894,0.85,1.069049286908554,0.6649971622673192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451058300376636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.707943226655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.90321527723,1537.2578292183234,0.3762813679548139,0.1250042651950171,6.112874298809886,3.4626915121791355
628.0,-29.92848641107927,5.0413832560844964,35.01246052560759,24.14059597011658,5.005634137935423,-26.435064119046565,-39.96347923586143,1.5122118459027396,-0.3136709702874896,-5.022086916810684,40.0242263631197,42411.648224040175,25769.49896869556,25769.49896869556,68181.14719273573,77463.9904423426,77463.9904423426,25769.49896869556,103233.48941103817,103233.48941103817,103233.48941103817,128064.63999808676,91606.39812234187,56554.257772299185,38946.82261115853,24831.15058704859,0.0,63777.973198207124,21106.4779989913,1537.2526614072144,0.0,0.8867185891991906,2.818298698555601,0.0014959135982669303,354350.7738209595,1555578.0638844462,4.389938385376358,1555578.0638844462,4.389938385376358,0.85,0.09577964019307748,4.027634451161993,1.2673287675762555,1.0,0.0,4.027634451161343,1.2846605344104653,1.2849626938844791,3.135174112755232,19332.79679379195,1971.396633283736,4632.441516551485,4632.441516551485,5.56283309279187,5.0413832560844964,-2.3635914092995676,7.404974665384064,3.462711712712502,3.462711712712502,0.9893462036321434,0.0,0.0,0.00023519345072666386,1.0000749927304435,0.00023517581425021896,198.86316528949797,0.0,3.519290996382617e-06,9.973670683748336,0.019037095399694153,7.918219999957968e-05,0.00015601125072708418,0.0006283562881972758,0.09577964019300308,0.07189526001424364,0.023884380178759455,0.0957796722274917,0.07189526001429948,0.023884380178778003,0.3762798214578613,0.3762798214578613,0.12500424623930498,0.0,4.71127005652761,4.56695195447395,5.14623540421502,4.708415946523189,4.565495547347439,5.139163506253283,24831.15058704859,21106.4779989913,0.85,1.0690391019614964,0.6649889624468721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510626314684083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.678272922145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.891156082533,1537.2526614072144,0.3762798214578613,0.12500424623930498,6.112874298809886,3.462711712712502
629.0,-29.92920497176769,5.041221656637859,35.01243499072528,24.140362569037848,5.005494520389391,-26.435724887846956,-39.96410843739284,1.512014436468623,-0.3143640494496367,-5.022176029710026,40.02417729601991,42411.14840043213,25769.391933596446,25769.391933596446,68180.54033402857,77463.60832007456,77463.60832007456,25769.391933596446,103233.00025367101,103233.00025367101,103233.00025367101,128064.03041735654,91606.24949718107,56553.990770590666,38946.954140656,24831.03016368553,0.0,63777.98430434153,21106.3756391327,1537.2483986575735,0.0,0.8867183131477723,2.8182974164358545,0.0014959135982669303,354349.54279839725,1555575.9471795291,4.38994766267994,1555575.9471795291,4.38994766267994,0.85,0.09577931210608413,4.027634451161993,1.2673285340471194,1.0,0.0,4.027634451162455,1.2846614941573742,1.2849636311990442,3.1351717705244755,19332.765427641865,1971.3934348265582,4632.441516551485,4632.441516551485,5.562809987244023,5.041221656637859,-2.363679001929439,7.404900658567298,3.462731937384237,3.462731937384237,0.989351982109782,0.0,0.0,0.00023517581425021896,1.0000747474775422,0.0002351582367651975,198.8637584201672,0.0,3.5072455303856544e-06,9.939533833112945,0.019040602645224537,7.917656390500402e-05,0.00015599925034521494,0.0006283079550458322,0.09577931210599597,0.07189494316845346,0.0238843689375425,0.09577933324324069,0.07189494316851965,0.02388436893756449,0.3762782761461689,0.3762782761461689,0.12500422493627877,0.0,4.710612525820125,4.566639729324152,5.144534138956942,4.707811980260374,4.565222459242591,5.137559382599704,24831.03016368553,21106.3756391327,0.85,1.0690294006263747,0.6649810097172528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510669480465144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.64413607151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.87912141866,1537.2483986575735,0.3762782761461689,0.12500422493627877,6.112874298809886,3.462731937384237
630.0,-29.92992115778744,5.041060816997707,35.01240949053092,24.14012012248861,5.005345571811623,-26.4363844522303,-39.964733622595645,1.5118088662544547,-0.3149993620402256,-5.022270579042975,40.02412723660573,42410.6423529202,25769.300756818317,25769.300756818317,68179.94310973852,77463.22722930259,77463.22722930259,25769.300756818317,103232.5279861209,103232.5279861209,103232.5279861209,128063.43379502195,91606.09716752007,56553.71280552243,38947.09373555293,24830.905808901054,0.0,63777.99954445398,21106.269937565896,1537.2440349602632,0.0,0.8867180130058205,2.8182947378167964,0.0014959135982669303,354348.2366795748,1555573.7876694198,4.389957749602329,1555573.7876694198,4.389957749602329,0.85,0.0957789854320227,4.027634451161993,1.267328256010078,1.0,0.0,4.027634451160646,1.284662491953884,1.2849646066479126,3.13516933543863,19332.73327968668,1971.3901566474465,4632.441516551485,4632.441516551485,5.5627903050142935,5.041060816997707,-2.363770396250613,7.40483121324832,3.462752160311309,3.462752160311309,0.9893577600889455,0.0,0.0,0.0002351582367651975,1.0000745008837373,0.00023514071857386114,198.86434959378622,0.0,3.4955247349435002e-06,9.906317098829879,0.01904409816995948,7.91709641541617e-05,0.0001559872726110358,0.0006282597131110054,0.09577898543192848,0.07189462766033757,0.023884357771590904,0.09577893790804262,0.0718946276604083,0.023884357771614403,0.37627673225645886,0.37627673225645886,0.12500420217403496,0.0,4.709980405237673,4.566337072991246,5.1429061082288285,4.707271217002756,4.564947806619102,5.136213923376317,24830.905808901054,21106.269937565896,0.85,1.0690197810644144,0.6649729163010123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45107125050744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.610919337225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.867110039168,1537.2440349602632,0.37627673225645886,0.12500420217403496,6.112874298809886,3.462752160311309
631.0,-29.93063480413385,5.04090085460182,35.012384013655165,24.139881587494187,5.005204705992183,-26.437040922217914,-39.96535458192227,1.5116108240761965,-0.3157435594940807,-5.022358809285953,40.02407691541546,42410.129647435686,25769.19548750639,25769.19548750639,68179.32513494208,77462.82933852354,77462.82933852354,25769.19548750639,103232.02482602993,103232.02482602993,103232.02482602993,128062.80178209659,91605.93028506928,56553.43038364385,38947.22211269492,24830.77695606667,0.0,63777.999068761594,21106.16041265667,1537.2392649219996,0.0,0.886717745990625,2.818294232490301,0.0014959135982669303,354347.0178570278,1555571.6168688473,4.389966723232,1555571.6168688473,4.389966723232,0.85,0.09577865556033885,4.027634451161993,1.267327944454737,1.0,0.0,4.027634451162661,1.284663454418888,1.284965546833108,3.135166986581615,19332.698060481736,1971.3865652880177,4632.441516551485,4632.441516551485,5.562767580644964,5.04090085460182,-2.3638569504613582,7.404757805063179,3.46277234311426,3.46277234311426,0.9893635266040742,0.0,0.0,0.00023514071857386114,1.0000742371203204,0.00023512326369984373,198.86493867412048,0.0,3.4837437261635585e-06,9.872929719947525,0.019047581913685642,7.916540261669868e-05,0.00015597531595716246,0.0006282115560799445,0.09577865556025902,0.07189430951687556,0.023884346043383457,0.09577859469296407,0.07189430951693548,0.023884346043403372,0.37627518987669284,0.37627518987669284,0.12500418155313506,0.0,4.709341122314811,4.566021801433237,5.141287377931633,4.7066152497918665,4.5645940145781765,5.134644439099873,24830.77695606667,21106.16041265667,0.85,1.0690100995710956,0.6649648823524809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510755387740124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57753195834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.85512228018,1537.2392649219996,0.37627518987669284,0.12500418155313506,6.112874298809886,3.46277234311426
632.0,-29.93134627964512,5.040741832983447,35.01235860658667,24.139647103752964,5.0050711067615135,-26.437694711468815,-39.96597135029731,1.5114195385852767,-0.31656821171014826,-5.022443127336684,40.02402799493742,42409.60893210613,25769.08259420473,25769.08259420473,68178.69152631087,77462.41850346644,77462.41850346644,25769.08259420473,103231.50109767116,103231.50109767116,103231.50109767116,128062.15589411117,91605.75252421408,56553.14212118908,38947.34489225,24830.654796440012,0.0,63777.99968869002,21106.05657697401,1537.2347868905536,0.0,0.8867174938231382,2.818295244565928,0.0014959135982669303,354345.85308102117,1555569.5064956504,4.389975197875307,1555569.5064956504,4.389975197875307,0.85,0.0957783260299016,4.027634451161993,1.2673276587249713,1.0,0.0,4.027634451160388,1.2846643851517234,1.2849664553599858,3.1351647151690245,19332.66054547665,1971.382739822126,4632.441516551485,4632.441516551485,5.562743210493447,5.040741832983447,-2.3639403813517816,7.404682214335229,3.4627925224864966,3.4627925224864966,0.989369292138999,0.0,0.0,0.00023512326369984373,1.0000740117225457,0.00023510586310993435,198.86552596559773,0.0,3.4711624510366873e-06,9.837274386237972,0.01905105307613668,7.915987897245048e-05,0.00015596338472739324,0.0006281635014478812,0.09577832602982768,0.07189399147012826,0.023884334559699422,0.0957783228437307,0.07189399147018376,0.023884334559717845,0.3762736477377875,0.3762736477377875,0.12500416212418258,0.0,4.708680147099187,4.5656833749576435,5.139651378660005,4.705874915626509,4.564170361523452,5.132946825043405,24830.654796440012,21106.05657697401,0.85,1.0690001545846732,0.6649567113912915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510798118579928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.54187662463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.843161526447,1537.2347868905536,0.3762736477377875,0.12500416212418258,6.112874298809886,3.4627925224864966
633.0,-29.932054961872623,5.0405837526933395,35.012333295960616,24.13942798683422,5.004939902085264,-26.438345746953374,-39.96659143650902,1.5112306871660535,-0.31717918311295534,-5.022526452830316,40.02397998987338,42409.114242326985,25768.969634812915,25768.969634812915,68178.0838771399,77462.06011623108,77462.06011623108,25768.969634812915,103231.029751044,103231.029751044,103231.029751044,128061.56725594951,91605.62705260878,56552.87955160875,38947.49722333336,24830.53750490551,0.0,63778.03472823887,21105.956879169684,1537.2305698339403,0.0,0.8867172433934436,2.8182935570276637,0.0014959135982669303,354344.70201922517,1555567.4356144662,4.38998361411953,1555567.4356144662,4.38998361411953,0.85,0.09577799690914407,4.027634451161993,1.2673274224484343,1.0,0.0,4.027634451161548,1.2846653043889575,1.2849673524582672,3.1351624718141746,19332.634065699054,1971.3800396362728,4632.441516551485,4632.441516551485,5.562718826075119,5.0405837526933395,-2.364022816031018,7.404606568724358,3.4628127190559574,3.4628127190559574,0.9893750625874164,0.0,0.0,0.00023510586310993435,1.000073721567287,0.00023508853201490302,198.86611095438212,0.0,3.4603774644415425e-06,9.806709734227331,0.01905451345360112,7.915432597355316e-05,0.0001559515371363812,0.0006281157836821578,0.0957779969090693,0.0718936738314428,0.023884323077626494,0.09577797569761472,0.07189367383149893,0.023884323077645132,0.376272104176658,0.376272104176658,0.12500414152198341,0.0,4.708045460675578,4.565384150718046,5.138002715871721,4.705347269717379,4.564029820937037,5.131249404993412,24830.53750490551,21105.956879169684,0.85,1.0689900397158651,0.6649485896364503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510840719676286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.51131197262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.831220473567,1537.2305698339403,0.376272104176658,0.12500414152198341,6.112874298809886,3.4628127190559574
634.0,-29.932761825663537,5.040426703740407,35.01230810825116,24.13920226916673,5.0048170596534,-26.43899430925444,-39.96720362976191,1.5110495432441888,-0.3180687534194817,-5.022604500995575,40.02393294880519,42408.594447706826,25768.845874351864,25768.845874351864,68177.44032205868,77461.64108894113,77461.64108894113,25768.845874351864,103230.48696329299,103230.48696329299,103230.48696329299,128060.91057944362,91605.44359336214,56552.59480260954,38947.60976750289,24830.42361615063,0.0,63778.033383653514,21105.860073728036,1537.2264194029094,0.0,0.8867170163454874,2.818296157384801,0.0014959135982669303,354343.623861323,1555565.406320931,4.389991244571461,1555565.406320931,4.389991244571461,0.85,0.09577766607070794,4.027634451161993,1.2673271075962114,1.0,0.0,4.027634451160296,1.2846661874338539,1.2849682134449525,3.135160316788031,19332.595348094088,1971.3760915393218,4632.441516551485,4632.441516551485,5.562692110041983,5.040426703740407,-2.3641010761505132,7.404527779890921,3.4628329345567472,3.4628329345567472,0.989380838444785,0.0,0.0,0.00023508853201490302,1.0000735328213648,0.0002350712465629215,198.86669444514155,0.0,3.44656746746051e-06,9.767572202783084,0.01905796002106858,7.914884401099102e-05,0.000155939688003912,0.0006280680597080085,0.09577766607064098,0.07189335535305014,0.023884310717590847,0.09577778094974367,0.07189335535310039,0.02388431071760755,0.3762705616304005,0.3762705616304005,0.12500411812226736,0.0,4.707373405015801,4.565049802049259,5.136309935248164,4.704535747576074,4.563564947189207,5.129390218896788,24830.42361615063,21105.860073728036,0.85,1.0689799717081392,0.6649404535978726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510883153756269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.47217444118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.81931166362,1537.2264194029094,0.3762705616304005,0.12500411812226736,6.112874298809886,3.4628329345567472
635.0,-29.933466099564807,5.040270586624877,35.012283049225736,24.13898252360525,5.004689313423517,-26.43964103078652,-39.96781928054986,1.5108642446452134,-0.3187367078763259,-5.022686208409136,40.02388632155633,42408.10036653865,25768.734053863584,25768.734053863584,68176.83442040224,77461.26617929344,77461.26617929344,25768.734053863584,103230.00023315701,103230.00023315701,103230.00023315701,128060.31377727276,91605.30122027462,56552.33251977736,38947.74300055251,24830.31354411575,0.0,63778.05654466826,21105.766512498387,1537.2225761633356,0.0,0.8867167691634182,2.8182954098876967,0.0014959135982669303,354342.4951572966,1555563.3948810278,4.389999551678089,1555563.3948810278,4.389999551678089,0.85,0.09577733646492223,4.027634451161993,1.2673268603300678,1.0,0.0,4.027634451161314,1.2846670898182821,1.2849690938343248,3.135158114567804,19332.565301394003,1971.3730276285994,4632.441516551485,4632.441516551485,5.562667971477496,5.040270586624877,-2.3641817343202227,7.4044523209451,3.4628531977104346,3.4628531977104346,0.9893866279172671,0.0,0.0,0.0002350712465629215,1.0000732638167118,0.000235054025607872,198.86727580104085,0.0,3.4375006975551573e-06,9.741876976871316,0.019061397521766135,7.91433314414591e-05,0.0001559279151214624,0.0006280206428410651,0.0957773364648496,0.07189303859007962,0.023884297874769974,0.09577748939235788,0.07189303859013414,0.023884297874788095,0.37626901756567577,0.37626901756567577,0.12500408870894728,0.0,4.706719892176864,4.564737045719141,5.13462652787905,4.703949500532815,4.563331646275117,5.127737334290202,24830.31354411575,21105.766512498387,0.85,1.0689700833491722,0.6649324652411959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510925479188934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.446479215265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.80741566028,1537.2225761633356,0.37626901756567577,0.12500408870894728,6.112874298809886,3.4628531977104346
636.0,-29.93416814574654,5.0401148728913485,35.01225797480202,24.1387270501815,5.00452142047639,-26.440289761868943,-39.968431438878156,1.5106430365986974,-0.31912103272350123,-5.0227922477483204,40.02383575499174,42407.60136754924,25768.685648023427,25768.685648023427,68176.28701557267,77460.90913113308,77460.90913113308,25768.685648023427,103229.59477915651,103229.59477915651,103229.59477915651,128059.78453757215,91605.15955663008,56552.0482685802,38947.90143116654,24830.189758415643,0.0,63778.09118958218,21105.661294653295,1537.2185083837899,0.0,0.8867164123416933,2.8182880813051607,0.0014959135982669303,354341.0303369075,1555561.2135063,4.390011543476272,1555561.2135063,4.390011543476272,0.85,0.09577701295997292,4.027634451161993,1.2673265652591366,1.0,0.0,4.027634451162692,1.2846681600297243,1.2849701421729915,3.1351555027788676,19332.535404416183,1971.3699789852992,4632.441516551485,4632.441516551485,5.5626575221625965,5.0401148728913485,-2.3642801702200815,7.40439504311143,3.4628734802201504,3.4628734802201504,0.9893924229200429,0.0,0.0,0.000235054025607872,1.0000730324848264,0.00023503686028193983,198.8678553210093,0.0,3.42468441738643e-06,9.705555638873143,0.01906482220618352,7.913785049552635e-05,0.00015591617511234566,0.0006279733583758895,0.09577701295986019,0.07189272717076399,0.0238842857890962,0.09577694835044517,0.0718927271708486,0.023884285789124313,0.3762674733732133,0.3762674733732133,0.12500405392486763,0.0,4.706150635069605,4.5644632748117715,5.133164009723771,4.703671215024826,4.563167843656686,5.1271119844338955,24830.189758415643,21105.661294653295,0.85,1.0689609197132717,0.6649242800555358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510967649779176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.41015787727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.795547978936,1537.2185083837899,0.3762674733732133,0.12500405392486763,6.112874298809886,3.4628734802201504
637.0,-29.934867642172385,5.039960262709905,35.01223288389615,24.138506221957527,5.004399946186953,-26.440931555581567,-39.96904251454396,1.5104638595961055,-0.3199500195455016,-5.022864583552852,40.02378512606969,42407.109111399564,25768.553221773236,25768.553221773236,68175.6623331728,77460.50447478819,77460.50447478819,25768.553221773236,103229.05769656143,103229.05769656143,103229.05769656143,128059.1086770813,91604.98804859752,56551.7884340301,38947.999571741566,24830.05098051986,0.0,63778.050552261426,21105.54333344188,1537.2127974260106,0.0,0.8867162273790219,2.8182905510705916,0.0014959135982669303,354340.03109763435,1555559.02944387,4.390017759566244,1555559.02944387,4.390017759566244,0.85,0.09577667271275138,4.027634451161993,1.2673263070033864,1.0,0.0,4.027634451162928,1.2846690335362527,1.2849709938319411,3.135153371040087,19332.499209019243,1971.3662880819898,4632.441516551485,4632.441516551485,5.562628935455196,5.039960262709905,-2.3643536570440307,7.404313919753935,3.4628936242215778,3.4628936242215778,0.9893981783490222,0.0,0.0,0.00023503686028193983,1.0000727676466759,0.0002350197584471953,198.86843273918447,0.0,3.4136315540162153e-06,9.674231824081954,0.019068235837737535,7.913237959316642e-05,0.0001559044806887734,0.0006279262575126234,0.09577667271269645,0.07189240213752224,0.023884270575174216,0.09577665648126633,0.07189240213756347,0.023884270575187914,0.3762659312351721,0.3762659312351721,0.1250040271225211,0.0,4.705531139907862,4.56415985393221,5.131589117227577,4.702914564007358,4.562809503565973,5.125151830311381,24830.05098051986,21105.54333344188,0.85,1.0689518061908754,0.664916985454895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511009687210659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.378834062474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.783701450442,1537.2127974260106,0.3762659312351721,0.1250040271225211,6.112874298809886,3.4628936242215778
638.0,-29.93556508176117,5.039806822910445,35.01220797876801,24.13830404346811,5.00429325755283,-26.441570019331564,-39.96964559247715,1.5102981951232557,-0.32076293609162576,-5.022932506662545,40.023740355404385,42406.59227150334,25768.412775935227,25768.412775935227,68175.00504743856,77460.11548116771,77460.11548116771,25768.412775935227,103228.52825710294,103228.52825710294,103228.52825710294,128058.47409485596,91604.83735892398,56551.509309438115,38948.14227720651,24829.94583775302,0.0,63778.08811495954,21105.45396209007,1537.2089162202526,0.0,0.8867160436657618,2.8182933248485194,0.0014959135982669303,354339.0928168817,1555557.0981005507,4.390023933668657,1555557.0981005507,4.390023933668657,0.8500000000000001,0.09577633899480528,4.027634451161993,1.2673260124819357,1.0,0.0,4.027634451162341,1.2846698437106077,1.2849717822253717,3.1351513938621585,19332.467407170276,1971.3630451958902,4632.441516551485,4632.441516551485,5.5625986175682876,5.039806822910445,-2.364423513200008,7.404230336110453,3.462913841604994,3.462913841604994,0.989403954744284,0.0,0.0,0.0002350197584471953,1.0000725540840054,0.0002350027080409746,198.86900846243026,0.0,3.4010150726122428e-06,9.638476715783096,0.01907163685281015,7.912698063656102e-05,0.00015589277781063426,0.0006278791225974525,0.09577633899474736,0.07189208219102897,0.023884256803718393,0.09577648908155353,0.07189208219107243,0.023884256803732847,0.376264388759389,0.376264388759389,0.12500399891317224,0.0,4.704884871973945,4.563856654645747,5.12990601558937,4.702169570570902,4.562515528404617,5.123044318116115,24829.94583775302,21105.45396209007,0.85,1.0689408707980337,0.6649084901238458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511051572197986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.343078954174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.77188260052,1537.2089162202526,0.376264388759389,0.12500399891317224,6.112874298809886,3.462913841604994
639.0,-29.93626019574272,5.039654148650006,35.0121832197784,24.138085066247754,5.004159803589678,-26.442209066473605,-39.97025244226677,1.5101086743204126,-0.3212558418645699,-5.023018491485891,40.023694801711684,42406.10146328548,25768.3209112527,25768.3209112527,68174.42237453818,77459.76672825636,77459.76672825636,25768.3209112527,103228.08763950906,103228.08763950906,103228.08763950906,128057.93092020055,91604.71513480553,56551.24436628447,38948.3008539123,24829.843280691497,0.0,63778.14413460379,21105.366788587773,1537.2056027321216,0.0,0.8867157708096184,2.818289770893581,0.0014959135982669303,354337.9050368281,1555555.1329803988,4.390033103623849,1555555.1329803988,4.390033103623849,0.85,0.09577601222401311,4.027634451161993,1.2673257454345004,1.0,0.0,4.027634451163707,1.2846707653632194,1.2849726821893026,3.135149144631812,19332.44161274878,1971.3604148969098,4632.441516551485,4632.441516551485,5.562578786841402,5.039654148650006,-2.3645063599602856,7.404160508610291,3.462934154370007,3.462934154370007,0.9894097583914306,0.0,0.0,0.0002350027080409746,1.0000723125565152,0.00023498571562313332,198.86958226885432,0.0,3.39079737899185e-06,9.609519772062903,0.01907502765018914,7.912154825676563e-05,0.00015588115978420894,0.0006278323294339673,0.09577601222393489,0.07189176869092295,0.02388424353301194,0.09577613238454684,0.07189176869098166,0.023884243533031445,0.3762628458245751,0.3762628458245751,0.12500396196360525,0.0,4.704293306654847,4.56359961452813,5.128303437860666,4.701762649621344,4.562408998608248,5.121729415433151,24829.843280691497,21105.366788587773,0.85,1.0689307959581897,0.6649002105452831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511093334254241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.31412201046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.760081639353,1537.2056027321216,0.3762628458245751,0.12500396196360525,6.112874298809886,3.462934154370007
640.0,-29.9369527299536,5.039501893910088,35.012158416295065,24.137828754633688,5.003995923311895,-26.44284883415085,-39.97085565989835,1.5098920275092897,-0.3217120407255152,-5.023120309640867,40.0236439877554,42405.60648846264,25768.27056879016,25768.27056879016,68173.8770572528,77459.39020991075,77459.39020991075,25768.27056879016,103227.66077870091,103227.66077870091,103227.66077870091,128057.37603349636,91604.55178614416,56550.96182644099,38948.433288559085,24829.71525479545,0.0,63778.14854335453,21105.257966576133,1537.201188974393,0.0,0.886715436377041,2.818283882798375,0.0014959135982669303,354336.498541805,1555552.9409423247,4.390044343001258,1555552.9409423247,4.390044343001258,0.85,0.09577568563818785,4.027634451161993,1.2673254646500576,1.0,0.0,4.027634451161899,1.2846718137743407,1.2849737090159994,3.1351465860598915,19332.407139321796,1971.3568995856688,4632.441516551485,4632.441516551485,5.562567919469982,5.039501893910088,-2.364600771783322,7.40410266569341,3.4629544423396252,3.4629544423396252,0.9894155549541787,0.0,0.0,0.00023498571562313332,1.0000720445832196,0.00023496878739477582,198.8701539486176,0.0,3.3792750378317977e-06,9.576865457215314,0.01907840692522697,7.911614873291442e-05,0.0001558695668902189,0.0006277856374947443,0.09577568563808195,0.07189145589910913,0.023884229738972813,0.09577562116206274,0.07189145589918863,0.02388422973899922,0.3762613051207266,0.3762613051207266,0.12500392178491318,0.0,4.70375517070795,4.563347211018879,5.126901541803136,4.7014082689153724,4.56214522661935,5.121100057113665,24829.71525479545,21105.257966576133,0.85,1.0689221718455841,0.6648924036989964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511134957283558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.28146769561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.748304019862,1537.201188974393,0.3762613051207266,0.12500392178491318,6.112874298809886,3.4629544423396252
641.0,-29.937642748250994,5.039350714926743,35.01213359750607,24.13761264123025,5.003876949008823,-26.443481846182223,-39.97145782979203,1.5097160469400233,-0.3224864526611668,-5.023190495122906,40.023593934983616,42405.11820592206,25768.141478001373,25768.141478001373,68173.25968392343,77458.99447434614,77458.99447434614,25768.141478001373,103227.13595234751,103227.13595234751,103227.13595234751,128056.71409626942,91604.38638561747,56550.70316224032,38948.5369148635,24829.57814392192,0.0,63778.11505878542,21105.141422333632,1537.19552174624,0.0,0.8867152602758969,2.8182858848763312,0.0014959135982669303,354335.52901656256,1555550.781742895,4.3900502612883185,1555550.781742895,4.3900502612883185,0.85,0.0957753448301456,4.027634451161993,1.2673252014489846,1.0,0.0,4.027634451162469,1.2846726718453347,1.2849745455402737,3.1351444920024663,19332.372232865066,1971.3533401176821,4632.441516551485,4632.441516551485,5.562540052784925,5.039350714926743,-2.3646717550418237,7.404022469968567,3.4629746024075003,3.4629746024075003,0.9894213149735716,0.0,0.0,0.00023496878739477582,1.0000717832488135,0.00023495192178251532,198.87072355440162,0.0,3.3665193795321383e-06,9.54071592159408,0.019081773444606504,7.911075892734553e-05,0.00015585802846743027,0.0006277391649456088,0.09577534483009202,0.07189113129978499,0.02388421353030704,0.09577531708107927,0.0718911312998252,0.023884213530320404,0.3762597663115779,0.3762597663115779,0.12500389012922394,0.0,4.703171842425661,4.563070845415382,5.125390379306168,4.700704042461723,4.561832779702513,5.119212112422133,24829.57814392192,21105.141422333632,0.85,1.0689130530290356,0.6648850968210099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451117642606436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.24531815999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.736554911315,1537.19552174624,0.3762597663115779,0.12500389012922394,6.112874298809886,3.4629746024075003
642.0,-29.938330613827485,5.039200499000674,35.01210891924004,24.137406865507387,5.003758765186446,-26.444112841537752,-39.97205587858332,1.5095409928968424,-0.3230825605711516,-5.023264892029109,40.02354839041722,42404.62223857698,25768.025911128392,25768.025911128392,68172.64814970538,77458.63746761659,77458.63746761659,25768.025911128392,103226.66337874498,103226.66337874498,103226.66337874498,128056.13349801369,91604.25916479838,56550.43636584926,38948.69199883236,24829.470119268706,0.0,63778.16211810106,21105.0496013784,1537.1916243183414,0.0,0.8867150463963607,2.818285045209621,0.0014959135982669303,354334.5013179996,1555548.8170224635,4.390057449207936,1555548.8170224635,4.390057449207936,0.85,0.09577501332985264,4.027634451161993,1.2673249239614237,1.0,0.0,4.027634451162963,1.2846735254544719,1.2849753776820594,3.135142408836641,19332.345383929907,1971.3506022882339,4632.441516551485,4632.441516551485,5.562515105492537,5.039200499000674,-2.3647455107231794,7.403946009723853,3.462994833237375,3.462994833237375,0.9894270952106785,0.0,0.0,0.00023495192178251532,1.000071559694974,0.00023493510989771235,198.87129138599045,0.0,3.354076513435115e-06,9.505452839075115,0.01908512752111994,7.91054063442553e-05,0.00015584651543826,0.0006276927946726854,0.09577501332979389,0.0718908137888664,0.023884199540927496,0.09577502261482254,0.07189081378891048,0.023884199540942154,0.3762582273962197,0.3762582273962197,0.12500385772850894,0.0,4.7026024310700905,4.562824684782868,5.123844001510122,4.700182331457938,4.561699481627215,5.117516857683938,24829.470119268706,21105.0496013784,0.85,1.068902675863673,0.664876829784689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511217744417904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.21005507747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.724833120425,1537.1916243183414,0.3762582273962197,0.12500385772850894,6.112874298809886,3.462994833237375
643.0,-29.939016268842586,5.039050670084754,35.0120842498166,24.137155233789258,5.003597930645138,-26.444746112424834,-39.972654276620574,1.5093277742273044,-0.32350853674853397,-5.023365837740119,40.02349929143463,42404.13714291336,25767.979469910293,25767.979469910293,68172.11661282365,77458.26748702391,77458.26748702391,25767.979469910293,103226.2469569342,103226.2469569342,103226.2469569342,128055.59851968105,91604.10081048634,56550.162265448525,38948.820605597575,24829.351562746844,0.0,63778.17216834442,21104.94882833482,1537.1877322465987,0.0,0.8867147101917419,2.8182788608649503,0.0014959135982669303,354333.1068852308,1555546.6989722527,4.390068748151432,1555546.6989722527,4.390068748151432,0.85,0.09577469039614811,4.027634451161993,1.2673246761457997,1.0,0.0,4.0276344511608135,1.2846745574626015,1.2849763883337488,3.1351398903058314,19332.31196452036,1971.3471944568594,4632.441516551485,4632.441516551485,5.5625050802784175,5.039050670084754,-2.364838659662322,7.403889329747076,3.463015102624555,3.463015102624555,0.9894328864641586,0.0,0.0,0.00023493510989771235,1.0000713301199013,0.0002349183531434156,198.87185739560977,0.0,3.343401241398348e-06,9.475199118122918,0.019088470922361336,7.910005097048225e-05,0.0001558350589272301,0.0006276466520341713,0.09577469039603934,0.07189050331907393,0.023884187076965404,0.09577453364011684,0.07189050331915559,0.023884187076992528,0.3762566900440851,0.3762566900440851,0.12500382158793685,0.0,4.702091945646885,4.562589984869874,5.122499792448934,4.699857300991596,4.561460464227423,5.116930722715267,24829.351562746844,21104.94882833482,0.85,1.0688941732742243,0.6648691190300398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511258934089915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.17980135652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.7131314551,1537.1877322465987,0.3762566900440851,0.12500382158793685,6.112874298809886,3.463015102624555
644.0,-29.9396995236647,5.038902092505189,35.012059614189354,24.136952112335734,5.0034956188856645,-26.44537136998374,-39.9732438736595,1.5091674652045945,-0.3244114219044718,-5.023425233026479,40.023450936968445,42403.626118843546,25767.829309547895,25767.829309547895,68171.45542839143,77457.85699817441,77457.85699817441,25767.829309547895,103225.6863077223,103225.6863077223,103225.6863077223,128054.9057524713,91603.92467296807,56549.88490877499,38948.93307132565,24829.219444749,0.0,63778.15251607465,21104.83652803665,1537.1820984050898,0.0,0.8867145828865783,2.8182838170725963,0.0014959135982669303,354332.2864191641,1555544.6130413979,4.390073026541073,1555544.6130413979,4.390073026541073,0.85,0.09577434767712852,4.027634451161993,1.2673243415122855,1.0,0.0,4.027634451161658,1.2846753418818484,1.284977151409183,3.135137975997997,19332.274792107535,1971.3434039256563,4632.441516551485,4632.441516551485,5.562472665327929,5.038902092505189,-2.3649010422344037,7.403803134739592,3.4630352383999203,3.4630352383999203,0.9894386395428344,0.0,0.0,0.0002349183531434156,1.0000710808123792,0.00023490165614286775,198.87242142668964,0.0,3.3324468509145952e-06,9.444154375491962,0.019091803369212252,7.909477468921656e-05,0.00015582357845419907,0.0006276004128854758,0.09577434767708767,0.07189017690096322,0.023884170776124453,0.09577433730103888,0.07189017690099388,0.023884170776134635,0.3762551544737058,0.3762551544737058,0.1250037936894638,0.0,4.701499129383137,4.56230980213769,5.12096205823741,4.699013811122029,4.5610768555611685,5.114698072116482,24829.219444749,21104.83652803665,0.85,1.068884135695362,0.6648613113739243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511299991614766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.14875661389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.701451145836,1537.1820984050898,0.3762551544737058,0.1250037936894638,6.112874298809886,3.4630352383999203
645.0,-29.940380444898672,5.038754421419132,35.01203516765917,24.13674595244231,5.003379089562758,-26.445995949085752,-39.97383717270566,1.5089945937497602,-0.32502281866715066,-5.023499688031809,40.02340717353992,42403.14038037021,25767.720530326744,25767.720530326744,68170.86091069695,77457.49175852956,77457.49175852956,25767.720530326744,103225.2122888563,103225.2122888563,103225.2122888563,128054.33388209293,91603.78708574621,56549.62615755074,38949.06769799497,24829.121593236632,0.0,63778.1892912316,21104.753354251137,1537.1787827389078,0.0,0.8867143622573703,2.818283172166128,0.0014959135982669303,354331.25792542356,1555542.7251620556,4.390080441306853,1555542.7251620556,4.390080441306853,0.85,0.09577401909448921,4.027634451161993,1.267324028857984,1.0,0.0,4.027634451162064,1.2846761849375192,1.2849779732115578,3.13513591859561,19332.245755426076,1971.3404430081707,4632.441516551485,4632.441516551485,5.562449183278396,5.038754421419132,-2.364974136016271,7.403728557435404,3.4630555019468927,3.4630555019468927,0.9894444291276836,0.0,0.0,0.00023490165614286775,1.0000708384301056,0.00023488501725698992,198.8729835341835,0.0,3.320572929516096e-06,9.410503682248615,0.01909512394214177,7.908946560727164e-05,0.0001558121905355961,0.0006275545465121835,0.09577401909442732,0.07188986188956022,0.0238841572048671,0.09577408497188815,0.07188986188960668,0.023884157204882534,0.3762536174129732,0.3762536174129732,0.12500375974800482,0.0,4.7009231860151885,4.562053535766665,5.119419975593132,4.69847686936464,4.560887801203876,5.113109909809054,24829.121593236632,21104.753354251137,0.85,1.0688741977199605,0.6648533119487591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511340905634933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.115105920646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.689796065273,1537.1787827389078,0.3762536174129732,0.12500375974800482,6.112874298809886,3.4630555019468927
