time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
646.0,-29.941059396177348,5.03860726408138,35.01201075705319,24.136513214930915,5.003231080409949,-26.446621902974925,-39.974434418231226,1.5087935872075184,-0.3253887070878818,-5.023591994684803,40.023359326831965,42402.679603011245,25767.658880530307,25767.658880530307,68170.33848354155,77457.14632114742,77457.14632114742,25767.658880530307,103224.80520167772,103224.80520167772,103224.80520167772,128053.81139522884,91603.6557617942,56549.37893027278,38949.19647946824,24829.006193551122,0.0,63778.20267301936,21104.655264518453,1537.1748724747833,0.0,0.8867140655090202,2.8182772057050376,0.0014959135982669303,354329.98283891607,1555540.6611390158,4.390090414240188,1555540.6611390158,4.390090414240188,0.85,0.09577369270960501,4.027634451161993,1.267323853573762,1.0,0.0,4.027634451162214,1.2846771594720854,1.2849789265983462,3.135133540334037,19332.21804055757,1971.337616878095,4632.441516551485,4632.441516551485,5.56243587500538,5.03860726408138,-2.36506020311796,7.403667467199339,3.4630757913234413,3.4630757913234413,0.9894502260924118,0.0,0.0,0.00023488501725698992,1.0000706338753758,0.00023486842758974584,198.87354401824766,0.0,3.3090248772089507e-06,9.377776502010166,0.019098432967018977,7.908412154336297e-05,0.00015580089571362696,0.0006275090550981008,0.09577369270951067,0.07188954940949346,0.0238841433000172,0.09577360653229991,0.07188954940956428,0.023884143300040732,0.37625208042409536,0.37625208042409536,0.12500371968319604,0.0,4.700414470166436,4.561836077690145,5.118030899445273,4.698203287596925,4.560791847683333,5.112298835858724,24829.006193551122,21104.655264518453,0.85,1.0688657821393928,0.6648459477668727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511381680136501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.08237874041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.678164959096,1537.1748724747833,0.37625208042409536,0.12500371968319604,6.112874298809886,3.4630757913234413
647.0,-29.941735601900845,5.038461130125769,35.01198637057858,24.136301362328254,5.003116677556702,-26.447242024653338,-39.975015668291576,1.5086231003092407,-0.3261431244127948,-5.023659535553655,40.02331120849211,42402.16435537,25767.53607467338,25767.53607467338,68169.70043004338,77456.74949389831,77456.74949389831,25767.53607467338,103224.2855685717,103224.2855685717,103224.2855685717,128053.16390437815,91603.48554493855,56549.08951288837,38949.3289245002,24828.878335806454,0.0,63778.207260306655,21104.546585435484,1537.1696701265398,0.0,0.8867138958655577,2.8182792535869754,0.0014959135982669303,354329.04985914537,1555538.5854003394,4.390096115513828,1555538.5854003394,4.390096115513828,0.85,0.09577335332514592,4.027634451161993,1.267323501906358,1.0,0.0,4.02763445116291,1.2846779911549937,1.2849797371631246,3.1351315106915902,19332.18211765318,1971.3339537612928,4632.441516551485,4632.441516551485,5.562409365041575,5.038461130125769,-2.365127870889872,7.403589001015641,3.463095989562251,3.463095989562251,0.989455997017786,0.0,0.0,0.00023486842758974584,1.0000703486251978,0.00023485190608102795,198.87410223858416,0.0,3.299245918913127e-06,9.350062934199801,0.01910173221293789,7.907892092502986e-05,0.00015578950666471597,0.000627463184172341,0.09577335332509715,0.07188922679731949,0.023884126527777653,0.09577333367017704,0.0718892267973561,0.023884126527789817,0.37625054567622696,0.37625054567622696,0.12500368297404646,0.0,4.699860745065791,4.561587252504523,5.116555656334526,4.697516411140839,4.560464346321851,5.1105261165326965,24828.878335806454,21104.546585435484,0.85,1.0688557010047826,0.6648378212060475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511422336892243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.054665172596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.666550620315,1537.1696701265398,0.37625054567622696,0.12500368297404646,6.112874298809886,3.463095989562251
648.0,-29.942409850898727,5.038315515293666,35.01196202842291,24.136068135872506,5.0029711260465355,-26.447863500064503,-39.97560463668776,1.5084247752123463,-0.32655811761514997,-5.0237500909886394,40.02326372641846,42401.689667445746,25767.47377985232,25767.47377985232,68169.16344729807,77456.39220848797,77456.39220848797,25767.47377985232,103223.86598834029,103223.86598834029,103223.86598834029,128052.6301307905,91603.34146998532,56548.82747601533,38949.459993299984,24828.76414245021,0.0,63778.22413575019,21104.44952108268,1537.1657866074227,0.0,0.8867136067131506,2.8182741389062778,0.0014959135982669303,354327.7989693341,1555536.5371110968,4.390105833174335,1555536.5371110968,4.390105833174335,0.85,0.0957730269123067,4.027634451161993,1.267323242002167,1.0,0.0,4.027634451162441,1.2846789529077318,1.2849806779158204,3.1351291636294643,19332.151711787967,1971.33085322592,4632.441516551485,4632.441516551485,5.5623959175278115,5.038315515293666,-2.365212270863101,7.403527786156767,3.4631162512591103,3.4631162512591103,0.9894617860740315,0.0,0.0,0.00023485190608102795,1.0000701454392544,0.00023483543344639637,198.8746588463576,0.0,3.285700213897552e-06,9.311674406185663,0.019105017913151785,7.907365157092954e-05,0.0001557782545100984,0.0006274178646067535,0.09577302691222128,0.07188891440722604,0.023884112504995243,0.09577288666526557,0.07188891440729016,0.02388411250501654,0.3762490106732561,0.3762490106732561,0.12500364279591103,0.0,4.699361589238094,4.5613647265564055,5.115220299831208,4.697191973373492,4.5603035345956755,5.109706451169416,24828.76414245021,21104.44952108268,0.85,1.0688469986590075,0.6648302025028937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451146282945565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.01627664458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.65496865245,1537.1657866074227,0.3762490106732561,0.12500364279591103,6.112874298809886,3.4631162512591103
649.0,-29.943081761738306,5.038171023825219,35.01193774120624,24.135865189041965,5.002866512919255,-26.448478776663933,-39.97618892518801,1.5082635278447658,-0.3273647276915881,-5.0238113412741265,40.02321664231254,42401.20557950549,25767.3389762137,25767.3389762137,68168.54455571919,77455.99174745292,77455.99174745292,25767.3389762137,103223.33072366662,103223.33072366662,103223.33072366662,128051.97026970267,91603.1698497321,56548.57156290349,38949.55365203179,24828.639546036055,0.0,63778.19319806785,21104.343614130645,1537.1606247972484,0.0,0.8867134653576485,2.818277609830481,0.0014959135982669303,354326.9528889177,1555534.5059914615,4.390110583766753,1555534.5059914615,4.390110583766753,0.85,0.09577268613053463,4.027634451161993,1.2673229639651256,1.0,0.0,4.027634451164051,1.284679741134472,1.284981445164525,3.135127240042938,19332.115492707762,1971.3271599075897,4632.441516551485,4632.441516551485,5.562366817616212,5.038171023825219,-2.365274900918727,7.403445924743947,3.463136426001636,3.463136426001636,0.9894675502861817,0.0,0.0,0.00023483543344639637,1.0000699025659576,0.00023481901899443302,198.87521352666047,0.0,3.2759895926563718e-06,9.284154505588157,0.01910829390274444,7.906842440744174e-05,0.00015576700903895463,0.0006273725719597552,0.09577268613048907,0.07188859061200893,0.023884095518480145,0.09577266774321576,0.07188859061204313,0.0238840955184915,0.3762474768958069,0.3762474768958069,0.12500360734554572,0.0,4.698802097824057,4.561107378101724,5.113747628341855,4.696446613582566,4.559962264672322,5.107740362403547,24828.639546036055,21104.343614130645,0.85,1.0688378133262066,0.6648229348207693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511503205061178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.98875674398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.64340334413,1537.1606247972484,0.3762474768958069,0.12500360734554572,6.112874298809886,3.463136426001636
650.0,-29.943751567951207,5.038027460431255,35.011913626621165,24.135668423865013,5.002755739095653,-26.449092775029122,-39.976769232284255,1.5080969461735934,-0.32790818750333983,-5.023880669385233,40.02317309611476,42400.71405358567,25767.227607275665,25767.227607275665,68167.94166086134,77455.64133685717,77455.64133685717,25767.227607275665,103222.86894413283,103222.86894413283,103222.86894413283,128051.40869584505,91603.04493594746,56548.304933263644,38949.71111409313,24828.539751712226,0.0,63778.250865805356,21104.25878895539,1537.1570772750279,0.0,0.8867132700482637,2.8182766689702032,0.0014959135982669303,354325.99522742396,1555532.6274923026,4.390117147611156,1555532.6274923026,4.390117147611156,0.85,0.09577235412517648,4.027634451161993,1.2673226848291237,1.0,0.0,4.027634451162639,1.2846805541925725,1.2849822373251452,3.1351252558604963,19332.08913065375,1971.3244717262012,4632.441516551485,4632.441516551485,5.562342776527373,5.038027460431255,-2.365343131418684,7.4033705918499395,3.463156696934144,3.463156696934144,0.989473341981184,0.0,0.0,0.00023481901899443302,1.0000696839853387,0.00023480265700952447,198.87576647225245,0.0,3.264427639133084e-06,9.25138792930316,0.019111558330383572,7.906323317859194e-05,0.0001557557858158411,0.00062732736891969,0.09577235412512128,0.07188827412349028,0.023884080001630996,0.09577239364720362,0.07188827412353171,0.023884080001644763,0.37624594183785903,0.37624594183785903,0.12500356645671631,0.0,4.698262732982698,4.56088413603959,5.1122529326582935,4.695972481881881,4.559860185986281,5.106142188382648,24828.539751712226,21104.25878895539,0.85,1.0688273939072468,0.6648146268984427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511543440865702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.9559901677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.631862401948,1537.1570772750279,0.37624594183785903,0.12500356645671631,6.112874298809886,3.463156696934144
651.0,-29.944419321742213,5.037884430049212,35.0118895640237,24.135434359218948,5.002614810942464,-26.449707941499597,-39.97735345093531,1.5079034307000034,-0.3284086741921328,-5.023967917994745,40.02312638117667,42400.247728825154,25767.16364584519,25767.16364584519,68167.41137467034,77455.26192165611,77455.26192165611,25767.16364584519,103222.42556750131,103222.42556750131,103222.42556750131,128050.8536686663,91602.87798127896,56548.05048321418,38949.808331183085,24828.428101164984,0.0,63778.23643234807,21104.163885990234,1537.1532587085496,0.0,0.8867129949554107,2.8182730674296557,0.0014959135982669303,354324.7900246237,1555530.6123016917,4.39012639277537,1555530.6123016917,4.39012639277537,0.8499999999999999,0.09577202585489425,4.027634451161993,1.2673224348155783,1.0,0.0,4.027634451164304,1.28468149312315,1.2849831554551794,3.1351229645026906,19332.053896207835,1971.3208788126258,4632.441516551485,4632.441516551485,5.562328969244487,5.037884430049212,-2.365424367014701,7.403308797063913,3.4631770070166734,3.4631770070166734,0.9894791448619067,0.0,0.0,0.00023480265700952447,1.0000694708325657,0.00023478634620657845,198.87631772620492,0.0,3.254002289696173e-06,9.221842488998954,0.01911481233267327,7.905800727659491e-05,0.00015574464973292955,0.0006272825168485046,0.09577202585481402,0.07188796143662365,0.02388406441819037,0.09577200363022202,0.07188796143668387,0.023884064418210376,0.37624440765306766,0.37624440765306766,0.12500351889920022,0.0,4.697755373723737,4.560656495344972,5.110900111803119,4.69555924380262,4.559581093390705,5.105322716944556,24828.428101164984,21104.163885990234,0.85,1.0688193212582482,0.6648074656909126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511583550851606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.926444727396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.620341225424,1537.1532587085496,0.37624440765306766,0.12500351889920022,6.112874298809886,3.4631770070166734
652.0,-29.94508472671249,5.037742537470731,35.01186556727394,24.135241051577054,5.002515030601769,-26.450316878548154,-39.97792914798481,1.507747182437374,-0.32912928774874217,-5.024025808578859,40.023080173924356,42399.756342451336,25767.027109417733,25767.027109417733,68166.78345186907,77454.88092980236,77454.88092980236,25767.027109417733,103221.90803922008,103221.90803922008,103221.90803922008,128050.21474126553,91602.7251610973,56547.7865999387,38949.93173462067,24828.306702045447,0.0,63778.23843666612,21104.06069673863,1537.1482026515205,0.0,0.8867128675321522,2.8182757978635564,0.0014959135982669303,354323.99035870854,1555528.6190135893,4.390130675145118,1555528.6190135893,4.390130675145118,0.85,0.09577168271221023,4.027634451161993,1.2673221232602372,1.0,0.0,4.0276344511618065,1.2846822576359516,1.2849838991922098,3.1351210987949436,19332.02164473219,1971.3175900773651,4632.441516551485,4632.441516551485,5.5622994952776885,5.037742537470731,-2.3654837814898175,7.403226318960549,3.463197238618809,3.463197238618809,0.9894849253196597,0.0,0.0,0.00023478634620657845,1.0000692268386966,0.0002347700938151631,198.87686704380377,0.0,3.243832429062853e-06,9.193021103964126,0.019118056165102332,7.90528579136715e-05,0.00015573348829290694,0.000627237562648145,0.09577168271216893,0.0718876372735044,0.02388404543866453,0.09577176763769157,0.07188763727353539,0.023884045438674832,0.37624287375112314,0.37624287375112314,0.1250034736173439,0.0,4.6972058258921265,4.560416585431085,5.109414837984389,4.694896520830127,4.559347574128822,5.103363570774661,24828.306702045447,21104.06069673863,0.85,1.0688094422607943,0.6647997401896837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511623538143097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.89762334236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.608838838878,1537.1482026515205,0.37624287375112314,0.1250034736173439,6.112874298809886,3.463197238618809
653.0,-29.945747549361663,5.037601332407942,35.01184169691685,24.135025462042563,5.002389691480461,-26.450926047427558,-39.978504879958905,1.5075681895465898,-0.3296385624330469,-5.024103953237221,40.02303586185954,42399.2761869714,25766.944607534726,25766.944607534726,68166.22079450612,77454.5132100559,77454.5132100559,25766.944607534726,103221.45781759062,103221.45781759062,103221.45781759062,128049.66325337371,91602.57422202473,56547.52249141455,38950.05747845576,24828.205435783097,0.0,63778.26291423886,21103.974620415633,1537.1447703335818,0.0,0.886712630096566,2.8182733761665646,0.0014959135982669303,354322.91091736866,1555526.7074818818,4.390138654750003,1555526.7074818818,4.390138654750003,0.85,0.09577135224131818,4.027634451161993,1.2673218210460622,1.0,0.0,4.027634451161711,1.2846831284147158,1.2849847492951716,3.1351189737597376,19331.989790249558,1971.3143418241254,4632.441516551485,4632.441516551485,5.562281685687927,5.037601332407942,-2.365557810060235,7.403159142468176,3.4632175750743825,3.4632175750743825,0.9894907357355379,0.0,0.0,0.0002347700938151631,1.0000689585471618,0.00023475390552689742,198.87741423225577,0.0,3.2322246866520952e-06,9.160124761972037,0.019121288389788986,7.90477085484613e-05,0.0001557223852667018,0.0006271928437172889,0.09577135224124741,0.07188732361077903,0.02388402863046839,0.09577144584801886,0.07188732361083214,0.02388402863048604,0.376241339179363,0.376241339179363,0.12500342121865507,0.0,4.69668762543273,4.5601903722341035,5.108014198048522,4.694465390804169,4.5591378813034,5.102262879704085,24828.205435783097,21103.974620415633,0.85,1.0688002099738534,0.6647919565320353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511663384988762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.864727000364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.597361248581,1537.1447703335818,0.376241339179363,0.12500342121865507,6.112874298809886,3.4632175750743825
654.0,-29.946408138814462,5.037460939930167,35.011817873933005,24.134814168233447,5.002270004519484,-26.451532640692385,-39.979076420981414,1.5073945063973864,-0.3301998040074636,-5.02417546946951,40.02298950097751,42398.78835212421,25766.84709733293,25766.84709733293,68165.63544945714,77454.14011553212,77454.14011553212,25766.84709733293,103220.98721286506,103220.98721286506,103220.98721286506,128049.07577423367,91602.41929605161,56547.25218912431,38950.18567436367,24828.088561368608,0.0,63778.27423573227,21103.875277163315,1537.1402878112808,0.0,0.8867124338387704,2.8182724139888253,0.0014959135982669303,354321.92303921387,1555524.7075703004,4.390145250476488,1555524.7075703004,4.390145250476488,0.85,0.09577101460062183,4.027634451161993,1.267321521029808,1.0,0.0,4.0276344511611795,1.284683974226442,1.2849855745075622,3.1351169096564684,19331.957094363483,1971.3110077716126,4632.441516551485,4632.441516551485,5.562260636269073,5.037460939930167,-2.3656267769629693,7.403087716893136,3.4632378824428924,3.4632378824428924,0.9894965378408264,0.0,0.0,0.00023475390552689742,1.000068726574977,0.0002347377728037549,198.87795957974933,0.0,3.219484911125514e-06,9.124020238129706,0.01912450787470011,7.904259697396938e-05,0.00015571130855292805,0.0006271482307632882,0.09577101460056764,0.0718870047949952,0.023884009805572433,0.09577111267137746,0.07188700479503589,0.023884009805585946,0.3762398047427445,0.3762398047427445,0.1250033672707732,0.0,4.696172608417555,4.559963735504994,5.106627639949579,4.693975665462062,4.558922073974941,5.100945275132631,24828.088561368608,21103.875277163315,0.85,1.0687908424349748,0.6647841896037062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511703077403444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.828622476525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.58591321062,1537.1402878112808,0.3762398047427445,0.1250033672707732,6.112874298809886,3.4632378824428924
655.0,-29.947066712820686,5.037321317594087,35.011794109841134,24.134608322661393,5.0021490350218265,-26.452137548013642,-39.97964771753175,1.507219870214831,-0.3306342711592265,-5.024248190182093,40.022943570353284,42398.30813471091,25766.754680329497,25766.754680329497,68165.06281504041,77453.79419284531,77453.79419284531,25766.754680329497,103220.5488731748,103220.5488731748,103220.5488731748,128048.52351351162,91602.29020943122,56546.98823276684,38950.33552962708,24827.974640336815,0.0,63778.310169963894,21103.778444286294,1537.1360047782905,0.0,0.8867122298879011,2.818269640412032,0.0014959135982669303,354320.9185253779,1555522.7262210553,4.390152104749758,1555522.7262210553,4.390152104749758,0.8500000000000001,0.095770678040778,4.027634451161993,1.267321236948483,1.0,0.0,4.027634451162095,1.2846848243822366,1.2849864041364012,3.135114834954754,19331.9298516659,1971.3082297895714,4632.441516551485,4632.441516551485,5.562240686313287,5.037321317594087,-2.365696416960025,7.403017734554112,3.4632581995994434,3.4632581995994434,0.9895023427426981,0.0,0.0,0.0002347377728037549,1.0000685172543773,0.00023472169031799154,198.8785032660218,0.0,3.208443061048541e-06,9.092727635011565,0.019127716317761157,7.903748789129381e-05,0.0001557002849124611,0.0006271038315691662,0.09577067804071893,0.07188668697642574,0.02388399106429319,0.09577072953813347,0.07188668697647009,0.023883991064307917,0.3762382702377363,0.3762382702377363,0.12500331200407508,0.0,4.69568870020413,4.559768284688687,5.105271972457501,4.69361391902288,4.558849090792876,5.0997108748248365,24827.974640336815,21103.778444286294,0.85,1.06878126173908,0.6647762855698582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451174263629183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79732987341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.574487816937,1537.1360047782905,0.3762382702377363,0.12500331200407508,6.112874298809886,3.4632581995994434
656.0,-29.94772308295733,5.037182259532147,35.01177035161203,24.134378553740703,5.002012966565431,-26.45274198153565,-39.98022268116472,1.5070318651436825,-0.3311346653082978,-5.02432999636057,40.022896212930725,42397.85277988363,25766.686967432808,25766.686967432808,68164.53974731643,77453.41249860096,77453.41249860096,25766.686967432808,103220.09946603376,103220.09946603376,103220.09946603376,128047.95524723335,91602.1183487256,56546.742083911995,38950.41807201512,24827.85578119959,0.0,63778.273853214705,21103.67741401965,1537.1316435617223,0.0,0.8867119848361679,2.818266673804272,0.0014959135982669303,354319.78851384536,1555520.6833247691,4.390160340322019,1555520.6833247691,4.390160340322019,0.85,0.09577034452306209,4.027634451161993,1.2673209863854575,1.0,0.0,4.027634451163172,1.2846857369672602,1.2849872962736384,3.1351126079051626,19331.893581840137,1971.3045312966342,4632.441516551485,4632.441516551485,5.562226069205559,5.037182259532147,-2.3657725947232358,7.402954854255383,3.46327851509461,3.46327851509461,0.9895081471698886,0.0,0.0,0.00023472169031799154,1.000068288326265,0.00023470566266112347,198.87904513549515,0.0,3.19846069741652e-06,9.064437616478418,0.019130914778458574,7.90323463222863e-05,0.00015568934399570522,0.000627059765555913,0.09577034452298636,0.07188637153680962,0.02388397298617674,0.09577033053566243,0.07188637153686646,0.023883972986195632,0.3762367374188706,0.3762367374188706,0.12500325663198203,0.0,4.695221294962664,4.5595595199418995,5.104022776627005,4.693195331052266,4.558569905566571,5.09887025166887,24827.85578119959,21103.67741401965,0.85,1.0687736689800775,0.6647695244537665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511782074691721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.76903985487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.563080779719,1537.1316435617223,0.3762367374188706,0.12500325663198203,6.112874298809886,3.46327851509461
657.0,-29.94837685989782,5.037044160315242,35.01174662853952,24.1341863636859,5.001904820263344,-26.453341288419065,-39.98078933274371,1.5068692487844086,-0.3316207307677814,-5.024392450183802,40.02284972047827,42397.374084396666,25766.57190602867,25766.57190602867,68163.94599042533,77453.06996469699,77453.06996469699,25766.57190602867,103219.64187072565,103219.64187072565,103219.64187072565,128047.37546792105,91601.99590589922,56546.48274324739,38950.57018072426,24827.733597195405,0.0,63778.30377791966,21103.573557616095,1537.1266481493699,0.0,0.8867118352055883,2.818265780139382,0.0014959135982669303,354318.9258236901,1555518.6777433865,4.390165369030883,1555518.6777433865,4.390165369030883,0.85,0.09577000284477688,4.027634451161993,1.2673206896660854,1.0,0.0,4.027634451162427,1.2846865306865514,1.2849880695876554,3.1351106709350947,19331.867741262082,1971.3018962909946,4632.441516551485,4632.441516551485,5.562201231028169,5.037044160315242,-2.3658343444464522,7.402878504761694,3.4632987681085816,3.4632987681085816,0.989513933745309,0.0,0.0,0.00023470566266112347,1.0000680188875546,0.0002346896993288546,198.87958486673062,0.0,3.1875650936809015e-06,9.033559475491675,0.019134102343552256,7.902727938573558e-05,0.0001556783832753879,0.0006270156197811533,0.0957700028447335,0.07188604920677438,0.02388395363795912,0.09576997276924787,0.07188604920680694,0.023883953637969944,0.3762352050109065,0.3762352050109065,0.1250032067310755,0.0,4.694755323904644,4.559378354132491,5.1026960696672745,4.692771719416044,4.558535697802199,5.097270369764999,24827.733597195405,21103.573557616095,0.85,1.0687638578124745,0.6647617069282239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511821381317527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73816171389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.551695940887,1537.1266481493699,0.3762352050109065,0.1250032067310755,6.112874298809886,3.4632987681085816
658.0,-29.94902865015482,5.036906722783287,35.01172298514595,24.13397045983004,5.0017802917299035,-26.453940445359525,-39.98135594939811,1.5066920869345937,-0.332128921585479,-5.024468080130616,40.02280459513931,42396.903799988766,25766.492503834586,25766.492503834586,68163.39630382335,77452.69769688853,77452.69769688853,25766.492503834586,103219.19020072311,103219.19020072311,103219.19020072311,128046.815426921,91601.83629517586,56546.22454929961,38950.67971764028,24827.6252261979,0.0,63778.304943838186,21103.481442268214,1537.1227455906783,0.0,0.8867116135203733,2.818263638139124,0.0014959135982669303,354317.88113067864,1555516.7311381171,4.390172819317621,1555516.7311381171,4.390172819317621,0.85,0.09576967072545348,4.027634451161993,1.2673204456968232,1.0,0.0,4.0276344511624975,1.2846873923094728,1.284988910903856,3.1351085682576403,19331.834056696985,1971.2984614212792,4632.441516551485,4632.441516551485,5.562184090564809,5.036906722783287,-2.3659055555255013,7.402812278308788,3.4633190786107018,3.4633190786107018,0.9895197367459148,0.0,0.0,0.0002346896993288546,1.0000678125487221,0.00023467378550134148,198.88012296041285,0.0,3.174780894723261e-06,8.997329055645721,0.019137277124446978,7.902221306177049e-05,0.00015566748626708412,0.0006269717306150944,0.0957696707253885,0.07188573430672889,0.023883936418659615,0.09576963288990226,0.07188573430677765,0.023883936418675825,0.37623367446682277,0.37623367446682277,0.12500315567197914,0.0,4.6943010218446375,4.559192425299443,5.101430621536849,4.69233915854511,4.558305823436569,5.096224857659308,24827.6252261979,21103.481442268214,0.85,1.0687552195663805,0.6647543210394596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511860532852259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.70193129404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.540341173415,1537.1227455906783,0.37623367446682277,0.12500315567197914,6.112874298809886,3.4633190786107018
659.0,-29.949678326795194,5.03677046274169,35.01169946979536,24.133795941621088,5.00169281308437,-26.45453399453355,-39.981917886156566,1.50654848082276,-0.3327531023361985,-5.024518410017202,40.0227610378546,42396.42350084178,25766.351204991617,25766.351204991617,68162.7747058334,77452.34309327506,77452.34309327506,25766.351204991617,103218.69429826668,103218.69429826668,103218.69429826668,128046.20941654217,91601.708495271,56545.97045187063,38950.82004822263,24827.5151182755,0.0,63778.33516649813,21103.387850534175,1537.1181600697253,0.0,0.8867115149994945,2.818265981583459,0.0014959135982669303,354317.18591427617,1555514.8521769175,4.390176130359254,1555514.8521769175,4.390176130359254,0.85,0.09576932773249473,4.027634451161993,1.2673201533732938,1.0,0.0,4.027634451161454,1.2846880968764933,1.2849895951908705,3.135106848856559,19331.80708555041,1971.2957111297344,4632.441516551485,4632.441516551485,5.562153588540669,5.03677046274169,-2.3659578721645644,7.4027283349062545,3.463339358555754,3.463339358555754,0.9895255310159297,0.0,0.0,0.00023467378550134148,1.0000675929999086,0.0002346579242682879,198.88065931172642,0.0,3.1649439725781405e-06,8.96945121828645,0.019140442068419555,7.901718887900158e-05,0.0001556565966223399,0.0006269278711067618,0.09576932773246238,0.07188541102317554,0.02388391670928685,0.0957694161848294,0.07188541102319981,0.02388391670929492,0.3762321450041093,0.3762321450041093,0.1250031065182286,0.0,4.693813230856904,4.559015296897655,5.10000410807163,4.69176530768101,4.5582116962981445,5.094202288615179,24827.5151182755,21103.387850534175,0.85,1.0687449668902358,0.6647464752750717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511899565614905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67405345668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.529004413269,1537.1181600697253,0.3762321450041093,0.1250031065182286,6.112874298809886,3.463339358555754
660.0,-29.950325468080337,5.036634486735985,35.011676024555406,24.13355726692828,5.001545392827937,-26.455131256206172,-39.98248038170857,1.5063511809539676,-0.3331183101849433,-5.024610130496912,40.02271604925803,42395.95635166921,25766.31712068461,25766.31712068461,68162.27347235382,77451.97144465132,77451.97144465132,25766.31712068461,103218.28856533594,103218.28856533594,103218.28856533594,128045.70246772267,91601.53835858195,56545.70409491173,38950.92695963358,24827.413902386736,0.0,63778.34086202031,21103.301817028725,1537.1150371045894,0.0,0.8867112108739129,2.8182600748046673,0.0014959135982669303,354315.918964405,1555512.9114740116,4.390186351266594,1555512.9114740116,4.390186351266594,0.85,0.09576900376801298,4.027634451161993,1.267319876435213,1.0,0.0,4.0276344511627045,1.2846890524850196,1.2849905306458513,3.13510451682545,19331.77117956454,1971.2920497381413,4632.441516551485,4632.441516551485,5.562146230799208,5.036634486735985,-2.3660404389081564,7.402674925644142,3.4633597646478442,3.4633597646478442,0.9895313613279555,0.0,0.0,0.0002346579242682879,1.0000673295677034,0.000234642125915385,198.8811935724707,0.0,3.1544924871945237e-06,8.93983170870928,0.01914359656090675,7.9012159995906e-05,0.0001556457642723819,0.0006268842423608838,0.0957690037679202,0.07188510338706414,0.023883900380856065,0.09576898804110964,0.07188510338713378,0.023883900380879196,0.37623061681643233,0.37623061681643233,0.12500304827382563,0.0,4.69338396537222,4.558837019442251,5.098816190825914,4.691491820311967,4.5579506235776535,5.093889903410286,24827.413902386736,21103.301817028725,0.85,1.0687370124572197,0.664739091338072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511938472002126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.644433947105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.517688269569,1537.1150371045894,0.37623061681643233,0.12500304827382563,6.112874298809886,3.4633597646478442
661.0,-29.950970731484087,5.036499765849549,35.01165262623115,24.13338212007659,5.001461375971823,-26.45572048645224,-39.98303791796786,1.5062111309400024,-0.33382205847919977,-5.024655308250377,40.02267052528713,42395.47667383077,25766.166506372316,25766.166506372316,68161.64318020309,77451.600302804,77451.600302804,25766.166506372316,103217.76680917632,103217.76680917632,103217.76680917632,128045.05587462867,91601.39364165244,56545.45030610075,38951.04815061299,24827.28906545235,0.0,63778.33721606534,21103.195705634498,1537.1094837149606,0.0,0.8867111457155454,2.8182640690070544,0.0014959135982669303,354315.2949180716,1555510.9476781734,4.390188541078517,1555510.9476781734,4.390188541078517,0.85,0.09576865467924667,4.027634451161993,1.2673195269657302,1.0,0.0,4.02763445116222,1.2846897401818935,1.2849911982070688,3.135102838598009,19331.74063821537,1971.2889353872497,4632.441516551485,4632.441516551485,5.562113717855059,5.036499765849549,-2.366088574494951,7.402588340344501,3.4633800293240267,3.4633800293240267,0.9895371512354362,0.0,0.0,0.000234642125915385,1.0000671345387842,0.00023462637438195424,198.88172628541088,0.0,3.141995281808477e-06,8.904414628645224,0.01914673855618856,7.900717574239351e-05,0.00015563495017299148,0.0006268406871216207,0.09576865467922396,0.07188477603569256,0.023883878643531413,0.09576877073215724,0.0718847760357096,0.023883878643537068,0.37622908946098976,0.37622908946098976,0.12500299628072906,0.0,4.692891219629644,4.5586435663205975,5.0974190574803515,4.690833249771174,4.557784401332128,5.091744570240053,24827.28906545235,21103.195705634498,0.85,1.0687271910098282,0.6647316083234549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511977226755643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.60901686704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.506401261597,1537.1094837149606,0.37622908946098976,0.12500299628072906,6.112874298809886,3.4633800293240267
662.0,-29.951613723177758,5.036365248181574,35.01162928977524,24.133149242866807,5.001310139944062,-26.456314394499746,-39.98359985472632,1.5060108112659059,-0.3339947105207557,-5.024749342358776,40.022625530675235,42395.02528532183,25766.142120156997,25766.142120156997,68161.16740547883,77451.26756557559,77451.26756557559,25766.142120156997,103217.4096857326,103217.4096857326,103217.4096857326,128044.59807730524,91601.25919690411,56545.19656424951,38951.180702949554,24827.188391572647,0.0,63778.369094522204,21103.110132836748,1537.106447790932,0.0,0.8867108298279706,2.8182553542746227,0.0014959135982669303,354313.9960151577,1555509.0067194623,4.3901991572834085,1555509.0067194623,4.3901991572834085,0.8499999999999999,0.0957683316406061,4.027634451161993,1.267319298931398,1.0,0.0,4.027634451161323,1.2846907096912656,1.2849921477070383,3.135100472649877,19331.712264727794,1971.2860420967195,4632.441516551485,4632.441516551485,5.562108453629872,5.036365248181574,-2.3661724479622843,7.402537696143858,3.4634004460011782,3.4634004460011782,0.9895429845717653,0.0,0.0,0.00023462637438195424,1.0000668985303813,0.00023461067927229914,198.88225712538775,0.0,3.1326921603496463e-06,8.878049582430897,0.01914987124834891,7.900215244349599e-05,0.00015562422193845827,0.0006267974777146145,0.0957683316405061,0.07188446943654445,0.023883862203961666,0.09576825132458308,0.0718844694366195,0.023883862203986597,0.376227561731826,0.376227561731826,0.1250029358042894,0.0,4.692499791845023,4.558496230191395,5.096289808701613,4.690754631838047,4.557729228523215,5.091593789227943,24827.188391572647,21103.110132836748,0.85,1.0687191970127228,0.6647241986149041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451201586924697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58265182083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.495130302472,1537.106447790932,0.376227561731826,0.1250029358042894,6.112874298809886,3.4634004460011782
663.0,-29.95225472556612,5.036231607679096,35.01160589675778,24.1329469596036,5.001198180286577,-26.45690258363178,-39.98415340958161,1.5058460383521062,-0.3345380672128613,-5.024811168010331,40.02257721029117,42394.547580049846,25766.036860297296,25766.036860297296,68160.58444034714,77450.89947586246,77450.89947586246,25766.036860297296,103216.93633615976,103216.93633615976,103216.93633615976,128043.98964990673,91601.1044996861,56544.93168466353,38951.30312780286,24827.05331374697,0.0,63778.356441549826,21102.995316684923,1537.1006894920313,0.0,0.886710690016655,2.8182552891230714,0.0014959135982669303,354313.142013043,1555506.9222970253,4.390203855999685,1555506.9222970253,4.390203855999685,0.85,0.0957679876749985,4.027634451161993,1.2673189901234583,1.0,0.0,4.0276344511608375,1.2846915128170062,1.2849929308567993,3.1350985127397637,19331.679617118658,1971.2827129670845,4632.441516551485,4632.441516551485,5.562085731300982,5.036231607679096,-2.366232559112521,7.402464166791617,3.463420699447755,3.463420699447755,0.9895487712707871,0.0,0.0,0.00023461067927229914,1.0000666919016206,0.00023459503368339205,198.88278632552388,0.0,3.121478834037428e-06,8.84627101566207,0.019152992727182946,7.899720436130274e-05,0.0001556134749109964,0.0006267541926165616,0.09576798767495621,0.07188414601866554,0.02388384165629068,0.09576787524409129,0.07188414601869728,0.02388384165630122,0.37622603637248064,0.37622603637248064,0.12500288386141672,0.0,4.692078152945726,4.558332156855499,5.095089685128983,4.690273100797469,4.557559057987191,5.090171513659641,24827.05331374697,21102.995316684923,0.85,1.0687102685503262,0.6647168404049838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512054375889236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.550873254055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.483883344492,1537.1006894920313,0.37622603637248064,0.12500288386141672,6.112874298809886,3.463420699447755
664.0,-29.952893366852358,5.036098680835582,35.01158257093129,24.132739996444457,5.0010819306698195,-26.457489076732053,-39.98471045689655,1.5056776405493766,-0.33504694316144423,-5.024879880813953,40.02253238133128,42394.09467585968,25765.951221221756,25765.951221221756,68160.04589708144,77450.53005900033,77450.53005900033,25765.951221221756,103216.48128022208,103216.48128022208,103216.48128022208,128043.42369400062,91600.94578420479,56544.6888112862,38951.3966365762,24826.94241377854,0.0,63778.33905035474,21102.901051711757,1537.0964773680175,0.0,0.8867105024823234,2.8182539646703546,0.0014959135982669303,354312.19288010267,1555504.9884879224,4.390210158571361,1555504.9884879224,4.390210158571361,0.85,0.0957676535281299,4.027634451161993,1.2673187395604328,1.0,0.0,4.02763445116175,1.2846923327967512,1.2849937309281156,3.135096511702462,19331.646121487225,1971.2792973632409,4632.441516551485,4632.441516551485,5.562067244488955,5.036098680835582,-2.3662975080122464,7.402396188847828,3.4634409933098103,3.4634409933098103,0.9895545695170886,0.0,0.0,0.00023459503368339205,1.000066446585176,0.00023457944668020764,198.88331357884513,0.0,3.111638315545138e-06,8.818382986254921,0.019156104365498493,7.899222535014976e-05,0.0001556028083332423,0.0006267112315405231,0.09576765352807738,0.07188382975361801,0.023883823774459367,0.09576754755019089,0.07188382975365742,0.023883823774472467,0.3762245117953754,0.3762245117953754,0.12500283369282766,0.0,4.691655417026595,4.558161669071069,5.093904510081245,4.689832937652511,4.557349900862675,5.089033017589259,24826.94241377854,21102.901051711757,0.85,1.0687021159843504,0.6647099204384795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512092763592788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.52298522465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.472654805873,1537.0964773680175,0.3762245117953754,0.12500283369282766,6.112874298809886,3.4634409933098103
665.0,-29.953529985828396,5.035966700575973,35.0115593456765,24.132551194075518,5.000983481372284,-26.4580719692478,-39.98526317356152,1.5055254647917553,-0.3356354858118493,-5.024936744787752,40.02248865902609,42393.632565327964,25765.83763115301,25765.83763115301,68159.47019648098,77450.16216421417,77450.16216421417,25765.83763115301,103215.99979536718,103215.99979536718,103215.99979536718,128042.83264851946,91600.79498163477,56544.44321716132,38951.50196052605,24826.832853152264,0.0,63778.33481367832,21102.807925179422,1537.092067812385,0.0,0.8867103712815875,2.818255074927615,0.0014959135982669303,354311.4074170724,1555503.1024188795,4.390214567909303,1555503.1024188795,4.390214567909303,0.85,0.09576731492819429,4.027634451161993,1.2673184505337853,1.0,0.0,4.027634451160333,1.2846930767783944,1.2849944550587449,3.1350946961293134,19331.61429581236,1971.276052047576,4632.441516551485,4632.441516551485,5.5620427239270995,5.035966700575973,-2.366353496942982,7.402320197518955,3.463461279724815,3.463461279724815,0.9895603656356614,0.0,0.0,0.00023457944668020764,1.0000662365155173,0.0002345639099841442,198.8838391650281,0.0,3.0999948420804737e-06,8.785385382456063,0.019159204360340572,7.898728533403958e-05,0.00015559216134616806,0.0006266683493685818,0.0957673149281541,0.07188350993331527,0.023883804994838834,0.09576729637407289,0.07188350993334544,0.023883804994848858,0.37622298734553694,0.37622298734553694,0.12500278505046025,0.0,4.691206406536651,4.557984078413654,5.0926352292435695,4.689301258975888,4.557166284864991,5.08744988872877,24826.832853152264,21102.807925179422,0.85,1.06869316039062,0.6647027190216943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512131010089866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.48998762085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.461452201253,1537.092067812385,0.37622298734553694,0.12500278505046025,6.112874298809886,3.463461279724815
666.0,-29.954164248769654,5.035835586164199,35.01153627014564,24.13236794471743,5.00088322837965,-26.458652921562233,-39.985808067116864,1.5053719011723183,-0.3360763818610053,-5.024996429567816,40.02244656951925,42393.1480295313,25765.733729412972,25765.733729412972,68158.88175894428,77449.82386094541,77449.82386094541,25765.733729412972,103215.55759035838,103215.55759035838,103215.55759035838,128042.2917385652,91600.67208847277,56544.173422550346,38951.665184358244,24826.73414820681,0.0,63778.39933256505,21102.72402597579,1537.0883483918997,0.0,0.8867102197998572,2.818253909766374,0.0014959135982669303,354310.58299166703,1555501.2867862417,4.390219658843285,1555501.2867862417,4.390219658843285,0.85,0.09576697949426412,4.027634451161993,1.2673181428248066,1.0,0.0,4.027634451162967,1.284693827148678,1.2849951856441224,3.135092864967797,19331.588360194575,1971.273407350581,4632.441516551485,4632.441516551485,5.562020294773993,5.035835586164199,-2.3664112674797617,7.402246853643961,3.4634816301478923,3.4634816301478923,0.9895661800422549,0.0,0.0,0.0002345639099841442,1.0000659917190884,0.00023454843172992485,198.88436280852787,0.0,3.089997761039408e-06,8.757053654785683,0.01916229435810161,7.898241551811679e-05,0.00015558149446602738,0.0006266253870746408,0.09576697949422033,0.0718831931383477,0.023883786355872634,0.09576700868480402,0.07188319313838057,0.023883786355883545,0.37622146245294563,0.37622146245294563,0.12500273173653556,0.0,4.690772020368968,4.557835784572433,5.091336334303321,4.688920047706802,4.557129848680518,5.086027171075557,24826.73414820681,21102.72402597579,0.85,1.068682853006983,0.6646944494244384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512169135667816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.46165589318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.450268822206,1537.0883483918997,0.37622146245294563,0.12500273173653556,6.112874298809886,3.4634816301478923
667.0,-29.954796517794325,5.0357050913272685,35.01151327567591,24.13215598734098,5.000764837946709,-26.459233892790724,-39.98636043453587,1.5052022129431837,-0.33659030454248295,-5.025066972442311,40.02240277951599,42392.7034171349,25765.659380431658,25765.659380431658,68158.36279756656,77449.44276575423,77449.44276575423,25765.659380431658,103215.10214618588,103215.10214618588,103215.10214618588,128041.73167161824,91600.49825638175,56543.935505593174,38951.73638976508,24826.629525432367,0.0,63778.36591519744,21102.635096617512,1537.0845345451676,0.0,0.8867100191806427,2.81825243798966,0.0014959135982669303,354309.60858542885,1555499.3978002751,4.390226401170893,1555499.3978002751,4.390226401170893,0.85,0.09576664637253589,4.027634451161993,1.2673178664362061,1.0,0.0,4.027634451159373,1.2846946528216907,1.2849959916249527,3.1350908500442003,19331.55167432371,1971.2696664328503,4632.441516551485,4632.441516551485,5.562004245142054,5.0357050913272685,-2.366476821359029,7.402181912686297,3.4635020218013004,3.4635020218013004,0.9895720062289429,0.0,0.0,0.00023454843172992485,1.0000657845969365,0.0002345330030708495,198.88488480828207,0.0,3.0783827278020595e-06,8.724136650591037,0.01916537274082941,7.897747919017666e-05,0.0001555709525397482,0.0006265829280491772,0.09576664637247587,0.07188287905612943,0.02388376731634644,0.09576669938664992,0.07188287905617448,0.023883767316361413,0.37621993886509847,0.37621993886509847,0.12500267204258894,0.0,4.690339941317347,4.557664785605027,5.090115232521953,4.688476667899806,4.556847515728407,5.085096558784414,24826.629525432367,21102.635096617512,0.85,1.0686752760049223,0.6646878264880935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451220712033871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.428738888986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.439111421754,1537.0845345451676,0.37621993886509847,0.12500267204258894,6.112874298809886,3.4635020218013004
668.0,-29.955426488374503,5.035575296388276,35.011490304464346,24.131953913625352,5.000649950459178,-26.45981244471961,-39.98690490899605,1.5050359068042698,-0.33701561198154195,-5.025133100293096,40.022357468012146,42392.23584032125,25765.575392679028,25765.575392679028,68157.81123300028,77449.08766238505,77449.08766238505,25765.575392679028,103214.66305506407,103214.66305506407,103214.66305506407,128041.17659685675,91600.35090665681,56543.67502981457,38951.862085380264,24826.513541792676,0.0,63778.375627172936,21102.536510523772,1537.079968891838,0.0,0.8867098465576602,2.8182503143992124,0.0014959135982669303,354308.69516566675,1555497.44318259,4.390232202614374,1555497.44318259,4.390232202614374,0.8499999999999999,0.09576630808518193,4.027634451161993,1.267317582354881,1.0,0.0,4.027634451160852,1.284695462573635,1.2849967817446728,3.1350888739759526,19331.52057734415,1971.266495423427,4632.441516551485,4632.441516551485,5.561986114799269,5.035575296388276,-2.366538974586447,7.402114270974723,3.4635223818357668,3.4635223818357668,0.9895778233816477,0.0,0.0,0.0002345330030708495,1.0000655457856302,0.00023451763142845337,198.88540491284851,0.0,3.068527082947265e-06,8.69620575307255,0.01916844126791236,7.897261367817666e-05,0.00015556038939267285,0.0006265403835541038,0.09576630808513388,0.07188256125536466,0.02388374682976922,0.09576632412277235,0.07188256125540073,0.0238837468297812,0.3762184148447398,0.3762184148447398,0.12500261109814645,0.0,4.689920769315961,4.5575013638887185,5.088923128497811,4.688117488311548,4.556722744281217,5.084028852164181,24826.513541792676,21102.536510523772,0.85,1.0686664651264883,0.6646803939964243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512244985787093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.400807991464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.427972824,1537.079968891838,0.3762184148447398,0.12500261109814645,6.112874298809886,3.4635223818357668
669.0,-29.956054475550463,5.035446260092418,35.01146738321147,24.13176140924918,5.000540912744339,-26.460388626322366,-39.98744903421027,1.5048750635161825,-0.337402337573792,-5.025195727162848,40.02231298073438,42391.775322979694,25765.484355503002,25765.484355503002,68157.25967848269,77448.74756475589,77448.74756475589,25765.484355503002,103214.2319202589,103214.2319202589,103214.2319202589,128040.6328618296,91600.22013052511,56543.423269458544,38951.99651229618,24826.400941570697,0.0,63778.39745386688,21102.44080033509,1537.0755178257723,0.0,0.8867096887781263,2.8182480915331434,0.0014959135982669303,354307.8301064352,1555495.5241216288,4.390237505206568,1555495.5241216288,4.390237505206568,0.85,0.09576596916694463,4.027634451161993,1.267317257062532,1.0,0.0,4.027634451162275,1.2846962466563847,1.2849975462624057,3.135086960551584,19331.492978088732,1971.2636810826054,4632.441516551485,4632.441516551485,5.561966462705293,5.035446260092418,-2.366598358352918,7.402044618445336,3.463542735514716,3.463542735514716,0.9895836387184903,0.0,0.0,0.00023451763142845337,1.0000653397506178,0.0002345023091060571,198.88592338230055,0.0,3.0571953221298932e-06,8.664091542916118,0.01917149846323449,7.896775156394009e-05,0.00015554987986451328,0.0006264980550164229,0.09576596916689711,0.07188224298900635,0.02388372617789077,0.09576595422836984,0.07188224298904201,0.02388372617790262,0.3762168908240591,0.3762168908240591,0.12500255009843667,0.0,4.689519285921449,4.557361144528443,5.087732089009933,4.6877933895890465,4.556681948468963,5.082848739293297,24826.400941570697,21102.44080033509,0.85,1.068657451416574,0.6646729459397774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451228271377341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.36869378131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.416859196117,1537.0755178257723,0.3762168908240591,0.12500255009843667,6.112874298809886,3.463542735514716
