time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
670.0,-29.95668023018623,5.035318247928255,35.01144459387348,24.13158636717128,5.000454053740768,-26.46096058035042,-39.98798868907613,1.5047344039048276,-0.3379695002292351,-5.025244871735186,40.022270980511,42391.30614311498,25765.361459699543,25765.361459699543,68156.66760281453,77448.38843266058,77448.38843266058,25765.361459699543,103213.74989236012,103213.74989236012,103213.74989236012,128040.0473549066,91600.07839768729,56543.17085486844,38952.119492020945,24826.29746254647,0.0,63778.416954567416,21102.3528431645,1537.0712765200108,0.0,0.8867095906507931,2.8182498223171883,0.0014959135982669303,354307.15127810684,1555493.7123471152,4.390240803031828,1555493.7123471152,4.390240803031828,0.85,0.09576562686993409,4.027634451161993,1.267316963640042,1.0,0.0,4.027634451161267,1.284696936229105,1.284998216311286,3.135085277765253,19331.463066508226,1971.2606309502457,4632.441516551485,4632.441516551485,5.561939933324832,5.035318247928255,-2.3666475395620785,7.401965787490333,3.463563101726113,3.463563101726113,0.9895894576360323,0.0,0.0,0.0002345023091060571,1.0000651077897416,0.00023448704217301816,198.88644001092626,0.0,3.047394238144964e-06,8.636315270902829,0.019174545857472636,7.896292966852715e-05,0.00015553937943752996,0.000626455763134953,0.0957656268699011,0.07188192235951721,0.023883704510383897,0.09576573819321513,0.07188192235954197,0.023883704510392127,0.37621536810178263,0.37621536810178263,0.1250024883243589,0.0,4.6890893895472345,4.557217527387934,5.086437189110256,4.687275371505962,4.556550212154264,5.081164083491672,24826.29746254647,21102.3528431645,0.85,1.0686478413436626,0.6646653863063495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512320323163053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3409175093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.405764303414,1537.0712765200108,0.37621536810178263,0.1250024883243589,6.112874298809886,3.463563101726113
671.0,-29.95730362240976,5.035190290016741,35.01142180150161,24.13134860051798,5.000298509568134,-26.461537276855882,-39.98853281429035,1.5045321640143567,-0.33807414935165525,-5.025339265138982,40.022225313459224,42390.86566934927,25765.354949381646,25765.354949381646,68156.2206187309,77448.05328659086,77448.05328659086,25765.354949381646,103213.40823597251,103213.40823597251,103213.40823597251,128039.5991277475,91599.93188965287,56542.91834900461,38952.237267386954,24826.19089177499,0.0,63778.428159161944,21102.26225800874,1537.0679030606993,0.0,0.8867092753645319,2.8182401694256027,0.0014959135982669303,354305.84743573435,1555491.742397486,4.390251399053267,1555491.742397486,4.390251399053267,0.85,0.09576530233968397,4.027634451161993,1.2673167202202604,1.0,0.0,4.027634451162846,1.2846979137301546,1.2849991744271558,3.13508289234132,19331.43214716071,1971.2574780542502,4632.441516551485,4632.441516551485,5.561938527949745,5.035190290016741,-2.3667299022495585,7.401920192266299,3.4635835618234108,3.4635835618234108,0.9895953033781174,0.0,0.0,0.00023448704217301816,1.000064862312052,0.0002344718337877676,198.88695469147606,0.0,3.036385961996874e-06,8.60511781629914,0.019177582243434632,7.895806810548567e-05,0.0001555289740675325,0.000626413854108274,0.09576530233959135,0.07188161620736193,0.023883686132229427,0.09576516595193296,0.07188161620743146,0.02388368613225252,0.37621384611861797,0.37621384611861797,0.12500241883589544,0.0,4.688760547347613,4.557105337973837,5.085453410981813,4.687265115787341,4.5564782459022695,5.081338603310826,24826.19089177499,21102.26225800874,0.85,1.0686406452138328,0.6646583632252734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512357799033693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.30972005469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.394693203025,1537.0679030606993,0.37621384611861797,0.12500241883589544,6.112874298809886,3.4635835618234108
672.0,-29.95792513896969,5.035063840330646,35.01139906039353,24.131195071991556,5.000241274929593,-26.462102453201314,-39.98906771941108,1.5044185891613246,-0.33893599582637535,-5.025364322164832,40.022181221876146,42390.39486029055,25765.173962331486,25765.173962331486,68155.56882262204,77447.66134788508,77447.66134788508,25765.173962331486,103212.83531021656,103212.83531021656,103212.83531021656,128038.89914453428,91599.76763423027,56542.6746891218,38952.32549456497,24826.06383431773,0.0,63778.389328882695,21102.15425917007,1537.0617476292537,0.0,0.8867093074861148,2.8182485989816826,0.0014959135982669303,354305.5013273096,1555489.840410986,4.390250319523024,1555489.840410986,4.390250319523024,0.85,0.09576494485151754,4.027634451161993,1.2673163938289513,1.0,0.0,4.027634451162549,1.2846984763801215,1.284999717669857,3.1350815192920654,19331.39748236903,1971.2539432292403,4632.441516551485,4632.441516551485,5.561899458476441,5.035063840330646,-2.3667610545066924,7.401824894837338,3.463603824933318,3.463603824933318,0.9896010928380908,0.0,0.0,0.0002344718337877676,1.000064667477564,0.00023445667206618706,198.887467825792,0.0,3.024749428259077e-06,8.572139879686224,0.019180606992862892,7.895328919038227e-05,0.00015551854459738533,0.000626371848015002,0.09576494485150397,0.0718812837335361,0.02388366111796788,0.09576507235358352,0.07188128373354628,0.023883661117971265,0.3762123265376134,0.3762123265376134,0.12500236118737762,0.0,4.688303870724212,4.5569382319174,5.084121812141575,4.686428326338444,4.556222469425279,5.078747782608559,24826.06383431773,21102.15425917007,0.85,1.068631076134077,0.6646513859372994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512395133605376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.27674211808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.383648571142,1537.0617476292537,0.3762123265376134,0.12500236118737762,6.112874298809886,3.463603824933318
673.0,-29.95854437828614,5.034937717664617,35.011376495734496,24.130984336975985,5.000113717626363,-26.46267261281183,-39.98960702503098,1.5042419521519026,-0.33917345089230366,-5.02544403283636,40.022140879089,42389.952548993366,25765.13471992347,25765.13471992347,68155.08726891683,77447.32237257624,77447.32237257624,25765.13471992347,103212.45709249971,103212.45709249971,103212.45709249971,128038.44010741735,91599.62695076726,56542.43002353485,38952.441030258226,24825.98301491765,0.0,63778.424045175874,21102.08556268,1537.0595118603628,0.0,0.8867090476868207,2.818242412317536,0.0014959135982669303,354304.40029916144,1555488.100138505,4.390259050762872,1555488.100138505,4.390259050762872,0.85,0.09576462077167447,4.027634451161993,1.2673161416174845,1.0,0.0,4.027634451160799,1.2846993339083166,1.2850005559198612,3.1350794266461635,19331.367792250672,1971.250915679735,4632.441516551485,4632.441516551485,5.56189098726145,5.034937717664617,-2.36683208450078,7.401769802165397,3.463624329761374,3.463624329761374,0.9896069513603926,0.0,0.0,0.00023445667206618706,1.0000644308549622,0.00023444156679559977,198.8879790822996,0.0,3.0154764130326134e-06,8.545860154534425,0.019183622469275925,7.894847123133095e-05,0.00015550820083485613,0.0006263301871206848,0.09576462077159793,0.07188097802708061,0.023883642744517323,0.0957646947732093,0.07188097802713805,0.02388364274453641,0.37621080547193425,0.37621080547193425,0.12500229125384105,0.0,4.687927664525091,4.55680679631439,5.083005870503882,4.686270581944029,4.556130459806866,5.0783903840074345,24825.98301491765,21102.08556268,0.85,1.0686229440326223,0.6646440890255847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512432356027312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.25046239293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.37262073531,1537.0595118603628,0.37621080547193425,0.12500229125384105,6.112874298809886,3.463624329761374
674.0,-29.959161376467232,5.034812215093548,35.01135388542032,24.130782472807937,4.9999960054294945,-26.463239770208165,-39.99014213969929,1.5040743991704357,-0.33949954984427677,-5.02550956166839,40.02209441996268,42389.502344488086,25765.060308528253,25765.060308528253,68154.56265301634,77446.9796416677,77446.9796416677,25765.060308528253,103212.03995019595,103212.03995019595,103212.03995019595,128037.89837688518,91599.48559423778,56542.18055746967,38952.56115196456,24825.858426689232,0.0,63778.41957865379,21101.979662685848,1537.0544348388173,0.0,0.8867088822702649,2.8182390513558917,0.0014959135982669303,354303.49516404036,1555486.0960264632,4.390264610023908,1555486.0960264632,4.390264610023908,0.85,0.09576427980014235,4.027634451161993,1.2673158778669316,1.0,0.0,4.027634451163168,1.2847001488303227,1.2850013516261873,3.135077437975719,19331.337960087025,1971.247873645641,4632.441516551485,4632.441516551485,5.561874924156292,5.034812215093548,-2.366892631368343,7.401704846461891,3.4636447224910065,3.4636447224910065,0.9896127778545732,0.0,0.0,0.00023444156679559977,1.0000641979859395,0.00023442651708535208,198.88848849078525,0.0,3.0042567405987997e-06,8.514063602856998,0.019186626726016523,7.894369098135196e-05,0.0001554978758142478,0.0006262886017119737,0.09576427980009523,0.07188065934350689,0.023883620456588348,0.09576424638431708,0.07188065934354225,0.023883620456600096,0.37620928527111896,0.37620928527111896,0.12500222368776054,0.0,4.687569217208193,4.556685277797783,5.081931344185705,4.6860100118241235,4.556075402893555,5.077508519830417,24825.858426689232,21101.979662685848,0.85,1.068614793268211,0.6646370766872306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512469442247184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.218665841254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.361617803039,1537.0544348388173,0.37620928527111896,0.12500222368776054,6.112874298809886,3.4636447224910065
675.0,-29.95977655909838,5.034687704163669,35.011331355466986,24.13060729103165,4.999909116106911,-26.4638022108567,-39.99067278401924,1.503934767865101,-0.3400442746383874,-5.025556725550506,40.022051540007794,42389.041365325924,25764.941311585502,25764.941311585502,68153.98267691143,77446.61993685622,77446.61993685622,25764.941311585502,103211.56124844172,103211.56124844172,103211.56124844172,128037.30890783454,91599.33901014208,56541.93218200322,38952.674253487625,24825.74765939282,0.0,63778.42191288044,21101.885510483895,1537.0497254632603,0.0,0.8867087974163476,2.818240718003299,0.0014959135982669303,354302.8437009938,1555484.2463112348,4.3902674617648625,1555484.2463112348,4.3902674617648625,0.85,0.09576393532370565,4.027634451161993,1.2673155679600314,1.0,0.0,4.027634451162339,1.2847008330342313,1.2850020166551284,3.1350757683012067,19331.307024687387,1971.2447191127844,4632.441516551485,4632.441516551485,5.561849236418559,5.034687704163669,-2.3669394284941827,7.401627132657851,3.463665092078175,3.463665092078175,0.9896185977366214,0.0,0.0,0.00023442651708535208,1.0000640093968882,0.00023441151254581036,198.8889964025997,0.0,2.993214123386036e-06,8.482768825676027,0.01918961994013991,7.893895092982468e-05,0.0001554875661555274,0.0006262470781753317,0.09576393532367525,0.07188033756140066,0.02388359776227459,0.09576400044120766,0.07188033756142348,0.02388359776228217,0.3762077662762076,0.3762077662762076,0.12500215978421317,0.0,4.6871759955884045,4.556554975379356,5.080743642207153,4.685512450912142,4.555944661361082,5.075903095185083,24825.74765939282,21101.885510483895,0.85,1.0686056605478242,0.6646298245389041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512506394425533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.18737106407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.350639126867,1537.0497254632603,0.3762077662762076,0.12500215978421317,6.112874298809886,3.463665092078175
676.0,-29.96038964238991,5.034563808832143,35.011308941789494,24.13040919872003,4.999800313639454,-26.46436495341501,-39.99120342833919,1.5037756246646303,-0.3404728841608744,-5.025620757743425,40.02200986686337,42388.58958873742,25764.867439783095,25764.867439783095,68153.45702852051,77446.25643417232,77446.25643417232,25764.867439783095,103211.12387395541,103211.12387395541,103211.12387395541,128036.77515281946,91599.17890838912,56541.68321019744,38952.77299799075,24825.651278864047,0.0,63778.4242768548,21101.80358703444,1537.046229693936,0.0,0.8867086222830408,2.8182388829495486,0.0014959135982669303,354301.9592416447,1555482.4486558554,4.390273347585326,1555482.4486558554,4.390273347585326,0.85,0.09576360122750603,4.027634451161993,1.2673152564046908,1.0,0.0,4.027634451160794,1.2847016084130582,1.2850027729383746,3.13507387613313,19331.273236494424,1971.2412736759672,4632.441516551485,4632.441516551485,5.5618332897947,5.034563808832143,-2.3669983819244425,7.401562190756586,3.4636855516394838,3.4636855516394838,0.9896244433255668,0.0,0.0,0.00023441151254581036,1.0000637912757098,0.00023439656009022024,198.8895025834167,0.0,2.9842378109362017e-06,8.457329956193195,0.019192604177950844,7.893421114141453e-05,0.00015547730140439583,0.0006262057355100416,0.0957636012274584,0.07188002425463742,0.023883576972820977,0.0957637013722462,0.07188002425467317,0.023883576972832856,0.376206247632117,0.376206247632117,0.12500209122835135,0.0,4.686794885413974,4.556419001799384,5.079621716053111,4.685147873582537,4.555754134630831,5.075012150523776,24825.651278864047,21101.80358703444,0.85,1.0685973791493217,0.6646227163708754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512543238048996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.16193219459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.339676255608,1537.046229693936,0.376206247632117,0.12500209122835135,6.112874298809886,3.4636855516394838
677.0,-29.961000567282632,5.034440773079093,35.01128660730189,24.130234959907852,4.9997068615610525,-26.464924217916725,-39.99172974200917,1.503630512195222,-0.34084017694493696,-5.025672532278679,40.021967346065836,42388.12927888188,25764.76429036593,25764.76429036593,68152.89356924781,77445.9272270444,77445.9272270444,25764.76429036593,103210.69151741033,103210.69151741033,103210.69151741033,128036.2356105743,91599.05844590311,56541.43103245339,38952.919348277464,24825.544093163957,0.0,63778.46344144142,21101.712479189362,1537.0418332204913,0.0,0.8867085126464418,2.818237672410802,0.0014959135982669303,354301.2440952693,1555480.6144368632,4.39027703221557,1555480.6144368632,4.39027703221557,0.85,0.09576325890927087,4.027634451161993,1.267314947047271,1.0,0.0,4.027634451161148,1.2847023180559836,1.2850034635372025,3.135072144383319,19331.247813851343,1971.2386812878347,4632.441516551485,4632.441516551485,5.561811023044694,5.034440773079093,-2.3670481125228293,7.401488885601923,3.46370598938808,3.46370598938808,0.9896302826823086,0.0,0.0,0.00023439656009022024,1.0000635670059457,0.00023438166114977236,198.89000698445133,0.0,2.9738864547201193e-06,8.427994212676818,0.019195578064405562,7.892951029486136e-05,0.00015546704979535887,0.0006261644457763045,0.09576325890923519,0.07187970484437452,0.023883554064860677,0.09576337448100976,0.0718797048444013,0.023883554064869573,0.3762047288377643,0.3762047288377643,0.1250020221492367,0.0,4.686422252181046,4.556310304492229,5.078451569636798,4.684832355333754,4.555777700109047,5.073672467535516,24825.544093163957,21101.712479189362,0.85,1.0685878883209974,0.664615090920163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451257995611957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13259645107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.328734935032,1537.0418332204913,0.3762047288377643,0.1250020221492367,6.112874298809886,3.46370598938808
678.0,-29.961609531561887,5.034317819631723,35.01126423562737,24.130001139733963,4.999557924839361,-26.46548726635751,-39.992264193110145,1.5034356596348644,-0.3409836733640077,-5.025760564273902,40.021921593942096,42387.71104123561,25764.75441368446,25764.75441368446,68152.46545492008,77445.58139833268,77445.58139833268,25764.75441368446,103210.33581201715,103210.33581201715,103210.33581201715,128035.76852334957,91598.89810760978,56541.19772800564,38953.00042178238,24825.432711332418,0.0,63778.4331331148,21101.617804632555,1537.0380299954797,0.0,0.8867082300625706,2.8182292749652738,0.0014959135982669303,354300.02813790087,1555478.64083003,4.3902865292028865,1555478.64083003,4.3902865292028865,0.85,0.09576293092395818,4.027634451161993,1.2673147190129388,1.0,0.0,4.027634451161181,1.284703260250533,1.285004386810897,3.135069845138055,19331.213975738436,1971.2352307606,4632.441516551485,4632.441516551485,5.561808890976447,5.034317819631723,-2.3671244432892062,7.401442262920929,3.4637264799506298,3.4637264799506298,0.9896361371287513,0.0,0.0,0.00023438166114977236,1.0000633633133105,0.0002343668108921042,198.89050976897943,0.0,2.9632503697399726e-06,8.397851547843082,0.019198541314775303,7.892473703251503e-05,0.00015545692411725732,0.0006261236632463413,0.09576293092387324,0.07187939684800856,0.023883534075864674,0.09576282166406426,0.07187939684807232,0.023883534075885858,0.37620321148731334,0.37620321148731334,0.1250019489782064,0.0,4.686126776233209,4.5562125935545055,5.077558201521583,4.684776890909916,4.555655434750008,5.073817157783651,24825.432711332418,21101.617804632555,0.85,1.0685816836026065,0.6646088490880034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512616545098287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.10245378624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.317816418266,1537.0380299954797,0.37620321148731334,0.1250019489782064,6.112874298809886,3.4637264799506298
679.0,-29.962216438048056,5.034196181012594,35.011241885464244,24.12985386271032,4.999492841840918,-26.466040076477235,-39.992785757034994,1.503316480270022,-0.3415317756786749,-5.025789805360371,40.02187747715788,42387.24836590214,25764.5966342955,25764.5966342955,68151.84500019765,77445.24657831938,77445.24657831938,25764.5966342955,103209.84321261488,103209.84321261488,103209.84321261488,128035.14892393362,91598.78189642724,56540.95307725734,38953.143132411,24825.305711318742,0.0,63778.44884372974,21101.50985462093,1537.0319742876875,0.0,0.8867082409667671,2.818233080867544,0.0014959135982669303,354299.6242409922,1555476.7377685367,4.390286162738101,1555476.7377685367,4.390286162738101,0.85,0.09576257592994707,4.027634451161993,1.267314437129535,1.0,0.0,4.027634451162351,1.2847038483808577,1.2850049559998993,3.135068409920399,19331.18945029891,1971.2327298617683,4632.441516551485,4632.441516551485,5.561774831315164,5.034196181012594,-2.367157357130242,7.4013535381428355,3.4637467902824715,3.4637467902824715,0.9896419400807062,0.0,0.0,0.0002343668108921042,1.000063149505652,0.00023435201167841814,198.89101085674355,0.0,2.953575317818986e-06,8.370432450699006,0.01920149489009312,7.892007912474828e-05,0.00015544673176735591,0.0006260826121867401,0.0957625759299321,0.07187906683574223,0.02388350909418988,0.09576257487323787,0.07187906683575346,0.023883509094193605,0.3762016958860253,0.3762016958860253,0.12500188854476296,0.0,4.685764372604808,4.556120478786852,5.076379114813506,4.6842580296817005,4.555696776042566,5.071607156386676,24825.305711318742,21101.50985462093,0.85,1.0685716920959245,0.6646014309592191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451265301682896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07503468909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.306916814963,1537.0319742876875,0.3762016958860253,0.12500188854476296,6.112874298809886,3.4637467902824715
680.0,-29.96282124218368,5.0340747174402125,35.01121963565867,24.129638797044777,4.999357765513487,-26.46659799420468,-39.993315598089225,1.5031345175344315,-0.3416495849613739,-5.025871985757793,40.02183569994546,42386.82918371665,25764.57562868573,25764.57562868573,68151.40481240238,77444.92060810394,77444.92060810394,25764.57562868573,103209.49623678968,103209.49623678968,103209.49623678968,128034.71185397664,91598.64534836757,56540.72272064723,38953.24736413371,24825.21561718696,0.0,63778.46298132067,21101.433274608917,1537.0292582659367,0.0,0.8867079737832568,2.8182250287940325,0.0014959135982669303,354298.4891138154,1555474.9356305515,4.390295142158702,1555474.9356305515,4.390295142158702,0.85,0.09576225263625188,4.027634451161993,1.2673141827201473,1.0,0.0,4.027634451162291,1.2847047300788048,1.2850058188908882,3.135066258310526,19331.16063292431,1971.229791307359,4632.441516551485,4632.441516551485,5.561770296857536,5.0340747174402125,-2.3672289778567617,7.401303695296974,3.463767292331754,3.463767292331754,0.9896477978090726,0.0,0.0,0.00023435201167841814,1.0000629310583837,0.00023433726458633897,198.89151021093232,0.0,2.9434305699066284e-06,8.341682235115385,0.019204438320663028,7.891534755701035e-05,0.00015543666412140778,0.0006260420633890772,0.0957622526361801,0.07187876180722294,0.023883490828957164,0.09576210319412609,0.0718787618072768,0.02388349082897507,0.376200181958428,0.376200181958428,0.12500182037221558,0.0,4.685487360516902,4.556061374288902,5.0754434547054075,4.684222400796443,4.555669696197981,5.071544391928228,24825.21561718696,21101.433274608917,0.85,1.068564553403591,0.6645947111665396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512689365489637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.04628447351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.296038137305,1537.0292582659367,0.376200181958428,0.12500182037221558,6.112874298809886,3.463767292331754
681.0,-29.96342376241708,5.033954187012475,35.01119737426408,24.12945331251251,4.999267903116616,-26.46714933421438,-39.99383314568547,1.502993474913905,-0.34228235074556324,-5.025917940357827,40.02179086277486,42386.368759500525,25764.46365132846,25764.46365132846,68150.83241082898,77444.53140909268,77444.53140909268,25764.46365132846,103208.99506042115,103208.99506042115,103208.99506042115,128034.08598125637,91598.46295547539,56540.46845540714,38953.32722229805,24825.09092083522,0.0,63778.41814313327,21101.327282709935,1537.0237124940645,0.0,0.8867079021776554,2.818227997136812,0.0014959135982669303,354297.85436131066,1555473.001497317,4.390297548658186,1555473.001497317,4.390297548658186,0.8499999999999999,0.09576190665904387,4.027634451161993,1.2673138486361135,1.0,0.0,4.027634451162632,1.2847054202640413,1.285006490291224,3.135064574051697,19331.12214036491,1971.225866158669,4632.441516551485,4632.441516551485,5.561746124429914,5.033954187012475,-2.367273853384836,7.401228040397312,3.463787644455773,3.463787644455773,0.9896536127016494,0.0,0.0,0.00023433726458633897,1.0000626937164008,0.00023432257403333624,198.89200768162428,0.0,2.933071414847112e-06,8.312324389676716,0.019207371392077875,7.891072602507169e-05,0.00015542653856126726,0.000626001281334218,0.09576190665901302,0.07187843879171281,0.023883467867300216,0.0957618508033296,0.07187843879173596,0.023883467867307915,0.37619867131099655,0.37619867131099655,0.12500175999020766,0.0,4.685134677378244,4.555942855865567,5.074383073905267,4.6836355896122654,4.55538196262961,5.07005410938001,24825.09092083522,21101.327282709935,0.85,1.0685563297898517,0.6645879592744975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451272558840991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01692662807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.28518134652,1537.0237124940645,0.37619867131099655,0.12500175999020766,6.112874298809886,3.463787644455773
682.0,-29.964024274102968,5.033834700286266,35.01117530805252,24.129301809612684,4.999195808484757,-26.467697089570287,-39.99435013448817,1.5028686239520421,-0.34271134435937256,-5.025957551997756,40.02175202508442,42385.91476581211,25764.338407145122,25764.338407145122,68150.25317295722,77444.20775805759,77444.20775805759,25764.338407145122,103208.54616520272,103208.54616520272,103208.54616520272,128033.54599426551,91598.35249256375,56540.22707964824,38953.47268101723,24824.9998290628,0.0,63778.47251008003,21101.24985470338,1537.0199553099935,0.0,0.8867078411410692,2.8182290213144445,0.0014959135982669303,354297.3072222922,1555471.3261640843,4.3902995999576,1555471.3261640843,4.3902995999576,0.85,0.09576156613586076,4.027634451161993,1.2673135700495917,1.0,0.0,4.027634451161596,1.2847060345957393,1.2850070858928655,3.1350630748997577,19331.09882805193,1971.2234889643182,4632.441516551485,4632.441516551485,5.561719088107301,5.033834700286266,-2.3673137061015517,7.401148406387818,3.4638080756391396,3.4638080756391396,0.9896594501826114,0.0,0.0,0.00023432257403333624,1.0000624850233797,0.00023430793329664616,198.89250349614255,0.0,2.9218335806649285e-06,8.280476367604408,0.01921029322565854,7.890610973278736e-05,0.00015541646430054887,0.0006259607058946786,0.09576156613583638,0.07187812010216994,0.023883446033666433,0.09576164492702516,0.07187812010218825,0.02388344603367252,0.37619715964384987,0.37619715964384987,0.12500169765046926,0.0,4.684772251518268,4.555855807719411,5.073188651763303,4.683246207638376,4.555432778833563,5.0683356122029295,24824.9998290628,21101.24985470338,0.85,1.0685463368879875,0.664580274466641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512761674714407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.985078606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.274350149772,1537.0199553099935,0.37619715964384987,0.12500169765046926,6.112874298809886,3.4638080756391396
683.0,-29.964622627933643,5.0337154891335105,35.0111533271472,24.129090445954375,4.999069607567056,-26.468248313500695,-39.994867612235225,1.5026952931340352,-0.34294174878152717,-5.026032706157164,40.02171037736487,42385.4721426509,25764.3053383307,25764.3053383307,68149.7774809816,77443.86100460331,77443.86100460331,25764.3053383307,103208.16634293401,103208.16634293401,103208.16634293401,128033.07296117538,91598.19615111056,56539.97425672879,38953.57988264641,24824.906618241363,0.0,63778.48650088777,21101.170625505158,1537.0168928154935,0.0,0.8867076092710726,2.8182232743157187,0.0014959135982669303,354296.269151137,1555469.5296167356,4.390307392577137,1555469.5296167356,4.390307392577137,0.85,0.09576123893152197,4.027634451161993,1.2673132645385343,1.0,0.0,4.027634451162805,1.284706875592956,1.2850079082771229,3.1350610226189066,19331.065833440127,1971.2201244502585,4632.441516551485,4632.441516551485,5.561711949579094,5.0337154891335105,-2.367379519118295,7.401095008251806,3.4638286207884206,3.4638286207884206,0.989665320225263,0.0,0.0,0.00023430793329664616,1.0000622607908145,0.00023429334600764116,198.8929975311881,0.0,2.911932773318106e-06,8.252417479583512,0.01921320515843186,7.890148932464105e-05,0.00015540644397200512,0.0006259203476742239,0.09576123893145874,0.07187781295022577,0.02388342598123297,0.09576123380292478,0.07187781295027323,0.023883425981248742,0.37619564899111557,0.37619564899111557,0.12500162490578454,0.0,4.684464709410918,4.555773520541095,5.0722003407261695,4.683090957375612,4.55530238652517,5.068104062100417,24824.906618241363,21101.170625505158,0.85,1.0685386439835476,0.6645731886732826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512797640892923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.95701971798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.263539106918,1537.0168928154935,0.37619564899111557,0.12500162490578454,6.112874298809886,3.4638286207884206
684.0,-29.96521899427469,5.033597243526769,35.011131367421264,24.128924833517544,4.998986443081007,-26.46879344430007,-39.99538418194277,1.502560893106402,-0.3433626168423416,-5.026074743016978,40.021667032441215,42385.034340480284,25764.18947280905,25764.18947280905,68149.22381328934,77443.52513157093,77443.52513157093,25764.18947280905,103207.71460437999,103207.71460437999,103207.71460437999,128032.50312407775,91598.06731229233,56539.74292465331,38953.69376404336,24824.78851969775,0.0,63778.48228374111,21101.070241743088,1537.0116380249115,0.0,0.8867075522116243,2.8182239079793563,0.0014959135982669303,354295.68851563014,1555467.6598591807,4.390309310214932,1555467.6598591807,4.390309310214932,0.85,0.09576089164726176,4.027634451161993,1.2673130051838237,1.0,0.0,4.027634451163706,1.2847075343792158,1.2850085484763738,3.1350594149883215,19331.038643039203,1971.2173518009927,4632.441516551485,4632.441516551485,5.561686937817752,5.033597243526769,-2.3674208309298943,7.401018074456664,3.4638490499244834,3.4638490499244834,0.989671157121281,0.0,0.0,0.00023429334600764116,1.0000620542828176,0.00023427880800423108,198.89348992740196,0.0,2.9013096360584913e-06,8.222311508589764,0.019216106468067918,7.889687727357961e-05,0.00015539646873406155,0.0006258801710622238,0.09576089164723536,0.07187749029090158,0.023883401356333777,0.09576092178127223,0.0718774902909214,0.023883401356340365,0.3761941393807111,0.3761941393807111,0.125001555544935,0.0,4.684130373219205,4.555695222762893,5.071092382653205,4.682712126174636,4.555302613452568,5.066580575915566,24824.78851969775,21101.070241743088,0.85,1.0685300335323666,0.6645663681979054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512833478001264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.92691374698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.252751276039,1537.0116380249115,0.3761941393807111,0.125001555544935,6.112874298809886,3.4638490499244834
685.0,-29.965813097778838,5.033479210760003,35.011109431078246,24.128703760821395,4.998854821355177,-26.46934138441852,-39.99590113582087,1.5023831079947512,-0.3436308539621109,-5.0261516947119675,40.021623794062634,42384.607963457085,25764.163932011874,25764.163932011874,68148.77189546896,77443.16093824513,77443.16093824513,25764.163932011874,103207.324870257,103207.324870257,103207.324870257,128032.0109801834,91597.88962090721,56539.502408723005,38953.763569093564,24824.686109926402,0.0,63778.44967901996,21100.98319343744,1537.0080862105988,0.0,0.8867073169488972,2.8182184495081413,0.0014959135982669303,354294.625619751,1555465.794699323,4.390317216859893,1555465.794699323,4.390317216859893,0.85,0.09576056295547825,4.027634451161993,1.267312683188357,1.0,0.0,4.02763445116111,1.2847083960015082,1.2850093916224816,3.135057312381155,19331.001142695222,1971.2135278301178,4632.441516551485,4632.441516551485,5.561681424354261,5.033479210760003,-2.367487679501056,7.400966890261059,3.4638695716483388,3.4638695716483388,0.989677020470954,0.0,0.0,0.00023427880800423108,1.0000618191197719,0.00023426432598980444,198.89398045741785,0.0,2.891514234807686e-06,8.194551341444983,0.019218997982302727,7.889226204206676e-05,0.00015538654596216432,0.0006258402057642795,0.09576056295540877,0.07187718238284119,0.02388338057256759,0.09576048961020613,0.07187718238289333,0.023883380572584923,0.376192630791336,0.376192630791336,0.12500148097369276,0.0,4.6838378612779366,4.555601234421488,5.070199753133238,4.6825208407498735,4.555079899942939,5.066482774636825,24824.686109926402,21100.98319343744,0.85,1.0685234940398156,0.6645600226529116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512869196241356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.89915357984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.241983316075,1537.0080862105988,0.376192630791336,0.12500148097369276,6.112874298809886,3.4638695716483388
686.0,-29.966405405787576,5.033362310751074,35.011087531299985,24.128551768977218,4.998784685283355,-26.4698815591892,-39.99640935854984,1.5022608386849017,-0.3441023579610487,-5.026184613783306,40.02158098639724,42384.153187784505,25764.02800107142,25764.02800107142,68148.18118885593,77442.8275440075,77442.8275440075,25764.02800107142,103206.85554507891,103206.85554507891,103206.85554507891,128031.42262447605,91597.76689775444,56539.25779377963,38953.89900441645,24824.56707939713,0.0,63778.46608381358,21100.88201748756,1537.0025668574222,0.0,0.8867073043787573,2.8182208161524405,0.0014959135982669303,354294.1709255894,1555463.9481206634,4.390317639313771,1555463.9481206634,4.390317639313771,0.85,0.09576021222584175,4.027634451161993,1.2673123628413308,1.0,0.0,4.027634451161652,1.2847089978294342,1.2850099749852677,3.1350558437489253,19330.975242956523,1971.2108867917714,4632.441516551485,4632.441516551485,5.561652081093268,5.033362310751074,-2.3675219695229512,7.400884280274026,3.4638899605029088,3.4638899605029088,0.989682845857974,0.0,0.0,0.00023426432598980444,1.000061632584144,0.0002342498885638368,198.89446950708103,0.0,2.880385494356205e-06,8.163012491005485,0.019221878367797082,7.888772500331612e-05,0.00015537660098648832,0.0006258001510376309,0.09576021222582519,0.07187685675481406,0.02388335547101113,0.09576022479556578,0.07187685675482648,0.023883355471015257,0.37619112201469174,0.37619112201469174,0.1250014145587632,0.0,4.683499469451078,4.555514951167652,5.069099600738127,4.682082255822252,4.555107625920812,5.064636375633427,24824.56707939713,21100.88201748756,0.85,1.0685139573488636,0.6645527211658863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451290477912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.8676147294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.2312408094,1537.0025668574222,0.37619112201469174,0.1250014145587632,6.112874298809886,3.4638899605029088
687.0,-29.966995714103945,5.0332458149201225,35.011065749000146,24.128359264601045,4.998671556969904,-26.47042423369477,-39.9969217023812,1.5021000765606904,-0.34428301723039567,-5.026251046344197,40.02154060863366,42383.72420260085,25763.979499714216,25763.979499714216,68147.70370231508,77442.50408254545,77442.50408254545,25763.979499714216,103206.48358225967,103206.48358225967,103206.48358225967,128030.96073101857,91597.63589355195,56539.02069862013,38954.01688325758,24824.4771487589,0.0,63778.494032016475,21100.805576445062,1536.9994913446124,0.0,0.8867071123248846,2.8182154328968942,0.0014959135982669303,354293.25332826766,1555462.206361312,4.390324093809685,1555462.206361312,4.390324093809685,0.8499999999999999,0.0957598825784187,4.027634451161993,1.2673121243668724,1.0,0.0,4.027634451163164,1.2847097796193878,1.2850107384095084,3.1350539359599434,19330.947595568592,1971.2080675427994,4632.441516551485,4632.441516551485,5.561641611159211,5.0332458149201225,-2.367580661119538,7.4008264760396605,3.463910494351482,3.463910494351482,0.989688712671852,0.0,0.0,0.0002342498885638368,1.0000614247973316,0.00023423550069567872,198.89495690777233,0.0,2.8715241788795346e-06,8.1378995229446,0.01922474989197596,7.888315141855544e-05,0.00015536673714528138,0.000625760423090965,0.09575988257836825,0.0718765479181509,0.02388333466021735,0.0957598295232653,0.07187654791818877,0.023883334660229936,0.3761896134930152,0.3761896134930152,0.12500134148407635,0.0,4.683218593513686,4.555459390018427,5.068137808215454,4.681968029113818,4.555111637417099,5.064164212467631,24824.4771487589,21100.805576445062,0.85,1.0685060024795392,0.6645457037810338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451294025462616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84250176134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.220514469032,1536.9994913446124,0.3761896134930152,0.12500134148407635,6.112874298809886,3.463910494351482
688.0,-29.967583642308007,5.033129901204154,35.01104394828529,24.128165712486975,4.998564598403208,-26.470964148616694,-39.997433662042,1.5019451047118588,-0.3446280601615399,-5.026308670842133,40.021496507652444,42383.30376765182,25763.909645916207,25763.909645916207,68147.21341356802,77442.1515146899,77442.1515146899,25763.909645916207,103206.06116060611,103206.06116060611,103206.06116060611,128030.42159416412,91597.47732045356,56538.793585166604,38954.09303920773,24824.360433558,0.0,63778.45347276573,21100.706368524297,1536.994671002512,0.0,0.8867069786177453,2.818213245507501,0.0014959135982669303,354292.45739350497,1555460.3039967031,4.390328587405086,1555460.3039967031,4.390328587405086,0.85,0.09575954300656661,4.027634451161993,1.2673118803976107,1.0,0.0,4.027634451162595,1.284710534223365,1.2850114747050525,3.1350520945146485,19330.914129985937,1971.2046550030782,4632.441516551485,4632.441516551485,5.5616265318974945,5.033129901204154,-2.367632793497876,7.4007626947020295,3.46393095529373,3.46393095529373,0.9896945586553514,0.0,0.0,0.00023423550069567872,1.0000611774212858,0.00023422117164838675,198.8954423453664,0.0,2.861674417297362e-06,8.109985298620723,0.019227611566393257,7.887858150806296e-05,0.00015535691918761577,0.000625720879946431,0.0957595430065216,0.07187623139364288,0.023883311612878728,0.09575944043656173,0.07187623139367666,0.023883311612889948,0.3761881069815984,0.3761881069815984,0.12500127074198097,0.0,4.6829330750571785,4.55538757758967,5.067206389683065,4.681680610680587,4.554991460667111,5.06337105642001,24824.360433558,21100.706368524297,0.85,1.0684989946121508,0.6645395342762594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451297561052814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81458753702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.209808445568,1536.994671002512,0.3761881069815984,0.12500127074198097,6.112874298809886,3.46393095529373
689.0,-29.96816969998043,5.033015035523322,35.01102226042708,24.128008307330333,4.998494962596293,-26.471498647272124,-39.9979334679432,1.5018239098880628,-0.3451754727940397,-5.026343446030825,40.02145619340081,42382.840995977385,25763.78388169987,25763.78388169987,68146.62487767726,77441.79405869781,77441.79405869781,25763.78388169987,103205.57794039768,103205.57794039768,103205.57794039768,128029.83474413265,91597.32821490715,56538.538632933065,38954.21064663787,24824.256803734967,0.0,63778.46745037283,21100.61828317472,1536.9900736817115,0.0,0.8867069475613222,2.8182163956672683,0.0014959135982669303,354291.9770640717,1555458.564980119,4.390329631141557,1555458.564980119,4.390329631141557,0.85,0.09575919755806461,4.027634451161993,1.2673115424672146,1.0,0.0,4.027634451160422,1.2847111307113366,1.2850120529231053,3.135050638918273,19330.882662454314,1971.2014462078605,4632.441516551485,4632.441516551485,5.561599383315934,5.033015035523322,-2.3676678578914827,7.400682893414805,3.463951397680946,3.463951397680946,0.9897003993374132,0.0,0.0,0.00023422117164838675,1.00006098306862,0.00023420688899360398,198.89592624058872,0.0,2.8499821995234923e-06,8.076849553449577,0.01923046154859278,7.887412032190374e-05,0.000155347051326483,0.0006256811358089733,0.09575919755804765,0.07187591004621176,0.023883287511835896,0.095759257693842,0.07187591004622448,0.023883287511840125,0.3761866010554376,0.3761866010554376,0.12500120306745252,0.0,4.682593483688322,4.555297092071157,5.066114125428385,4.681167973236768,4.554869451163881,5.061678921401665,24824.256803734967,21100.61828317472,0.85,1.068489532626405,0.664532132713227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513010824039252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.781451791845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.199130426743,1536.9900736817115,0.3761866010554376,0.12500120306745252,6.112874298809886,3.463951397680946
690.0,-29.968753864001858,5.032900675303546,35.011000707997,24.127829842641972,4.99839197131673,-26.47203477727331,-39.998440992180235,1.501672884588108,-0.345324728920275,-5.026402951493662,40.0214167622944,42382.41870983681,25763.72322637314,25763.72322637314,68146.14193620996,77441.48649848854,77441.48649848854,25763.72322637314,103205.20972486168,103205.20972486168,103205.20972486168,128029.378629355,91597.21473614444,56538.30989087284,38954.338716968436,24824.168904493323,0.0,63778.50762146176,21100.543568819325,1536.9869537966786,0.0,0.8867067873562811,2.818211408145263,0.0014959135982669303,354291.1551509461,1555456.864060769,4.390335015273145,1555456.864060769,4.390335015273145,0.85,0.09575886547603028,4.027634451161993,1.267311282013543,1.0,0.0,4.027634451162528,1.2847118666391926,1.2850127706732888,3.135048843051702,19330.858713670117,1971.1990041115077,4632.441516551485,4632.441516551485,5.5615862897179875,5.032900675303546,-2.3677208575598963,7.400621532863442,3.463971963035902,3.463971963035902,0.9897062751531148,0.0,0.0,0.00023420688899360398,1.0000607863073667,0.00023419265328699827,198.89640857433014,0.0,2.8407618521946715e-06,8.0507190891197,0.019233302310444976,7.886959048182693e-05,0.00015533729851177706,0.0006256418550364679,0.09575886547598485,0.07187559983408563,0.02388326564189922,0.09575887654510802,0.07187559983411973,0.023883265641910557,0.37618509441677256,0.37618509441677256,0.1250011274680581,0.0,4.682313217606463,4.555253404160794,5.065119002733695,4.681078222573376,4.554966231577964,5.061025280795548,24824.168904493323,21100.543568819325,0.85,1.0684812874686718,0.664525093020128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513045925678678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.75532132752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.188470283296,1536.9869537966786,0.37618509441677256,0.1250011274680581,6.112874298809886,3.463971963035902
691.0,-29.9693357397981,5.0327866898723945,35.01097912311433,24.12762752445417,4.998273531448645,-26.472570392368013,-39.99894467471165,1.5015081840184263,-0.3455438270723903,-5.026468264209877,40.02137271217904,42381.99025892845,25763.67825173824,25763.67825173824,68145.66851066668,77441.14480056176,77441.14480056176,25763.67825173824,103204.8230523,103204.8230523,103204.8230523,128028.87815981981,91597.05994197784,56538.067696396654,38954.43582842354,24824.055107519816,0.0,63778.49093594336,21100.446841391844,1536.9824768057888,0.0,0.8867066143088533,2.8182066623795343,0.0014959135982669303,354290.253027449,1555454.963895268,4.3903408310099845,1555454.963895268,4.3903408310099845,0.85,0.09575852946362622,4.027634451161993,1.2673109721066433,1.0,0.0,4.027634451160828,1.2847126664384942,1.285013552370174,3.1350468913235523,19330.82604560076,1971.1956728955108,4632.441516551485,4632.441516551485,5.5615765810935525,5.0327866898723945,-2.367778070654955,7.40056476052735,3.4639924894288088,3.4639924894288088,0.9897121398368025,0.0,0.0,0.00023419265328699827,1.0000605484836353,0.00023417847413548934,198.89688902077566,0.0,2.831430917394138e-06,8.024275219894987,0.01923613374136237,7.886509516816883e-05,0.00015532755811882944,0.0006256026242942642,0.09575852946358021,0.07187528694566138,0.023883242517918832,0.09575841767323326,0.07187528694569591,0.023883242517930312,0.3761835899868354,0.3761835899868354,0.12500105069384937,0.0,4.682060444510114,4.555204894824499,5.064248850354431,4.680924437137492,4.554887465141746,5.0606439463477955,24824.055107519816,21100.446841391844,0.85,1.0684741440356365,0.6645185490747229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513080914060135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.72887745829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.177828540733,1536.9824768057888,0.3761835899868354,0.12500105069384937,6.112874298809886,3.4639924894288088
692.0,-29.969915864962314,5.032673652423932,35.01095757545363,24.127460654731863,4.998196346938273,-26.473100305761687,-39.999443747196324,1.5013807877377414,-0.3460725200353636,-5.026505891106028,40.021330626580536,42381.55015161046,25763.564493815535,25763.564493815535,68145.114645426,77440.77977399135,77440.77977399135,25763.564493815535,103204.34426780688,103204.34426780688,103204.34426780688,128028.28552814502,91596.89781570494,56537.829992088984,38954.51980401773,24823.941260338135,0.0,63778.46106435586,21100.350071287416,1536.977355551387,0.0,0.8867065751459621,2.8182092325682926,0.0014959135982669303,354289.7333116015,1555453.1484736872,4.390342147187342,1555453.1484736872,4.390342147187342,0.85,0.09575818274239353,4.027634451161993,1.2673106457153338,1.0,0.0,4.02763445116125,1.28471329162687,1.285014159487879,3.1350453656953157,19330.79183014907,1971.1921838904286,4632.441516551485,4632.441516551485,5.561552024297253,5.032673652423932,-2.367814744350093,7.4004883967740245,3.464012938282584,3.464012938282584,0.9897179823664526,0.0,0.0,0.00023417847413548934,1.0000603665991783,0.00023416433843072946,198.8973680237869,0.0,2.8201891240795047e-06,7.992415977641317,0.019238953930486448,7.886064123232261e-05,0.00015531783290316671,0.0006255634546806161,0.09575818274236718,0.07187496523090448,0.023883217511462707,0.0957581817059222,0.07187496523092425,0.02388321751146928,0.3761820870022553,0.3761820870022553,0.12500097989790654,0.0,4.681749534478854,4.5551230339935955,5.063245796238846,4.680433371070649,4.5547245041653355,5.059161998941988,24823.941260338135,21100.350071287416,0.85,1.0684659602661775,0.6645119597483737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451311576554895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.69701821604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.167213166815,1536.977355551387,0.3761820870022553,0.12500097989790654,6.112874298809886,3.464012938282584
693.0,-29.970493913894828,5.032561461360141,35.010936206084764,24.127298884000652,4.998120087184198,-26.47362825800107,-39.99994250535963,1.5012544312905463,-0.3465113102152486,-5.026547286964172,40.02129272436575,42381.11777398508,25763.462927654993,25763.462927654993,68144.58070164008,77440.43155801823,77440.43155801823,25763.462927654993,103203.89448567323,103203.89448567323,103203.89448567323,128027.74881610586,91596.752035291,56537.59946201339,38954.613970308455,24823.85433043263,0.0,63778.468300741086,21100.276180867735,1536.9738673591808,0.0,0.8867065016323707,2.8182101774354584,0.0014959135982669303,354289.1615382238,1555451.5135096256,4.39034461781527,1555451.5135096256,4.39034461781527,0.85,0.09575784382160461,4.027634451161993,1.2673103446001193,1.0,0.0,4.0276344511615445,1.2847139118621707,1.285014761707151,3.135043852155385,19330.761064360035,1971.1890466530401,4632.441516551485,4632.441516551485,5.561530099323092,5.032561461360141,-2.367853869491598,7.400415330851739,3.4640334831354185,3.4640334831354185,0.9897238523244053,0.0,0.0,0.00023416433843072946,1.0000601508296874,0.00023415025409867393,198.8978453144997,0.0,2.8115544719011867e-06,7.9679453733679635,0.01924176548495835,7.885619033393923e-05,0.00015530814809679023,0.0006255244478208012,0.0957578438215777,0.071874649881841,0.0238831939397367,0.09575798854738954,0.07187464988186121,0.02388319393974341,0.3761805831182974,0.3761805831182974,0.1250009052417695,0.0,4.681422751592834,4.555039131722367,5.0621851711857175,4.680035976748911,4.554625315667579,5.057863922116155,24823.85433043263,21100.276180867735,0.85,1.0684574671864338,0.6645051049852921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451315051234264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.672547611764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.156613468032,1536.9738673591808,0.3761805831182974,0.1250009052417695,6.112874298809886,3.4640334831354185
