time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
694.0,-29.97106999072561,5.032449635908861,35.01091490294842,24.127111164294206,4.998008301755078,-26.474157987820057,-40.00044147307051,1.5010962988495862,-0.3466008480198184,-5.026610741932204,40.02125191477275,42380.69493275932,25763.41905415349,25763.41905415349,68144.11398691281,77440.12212313295,77440.12212313295,25763.41905415349,103203.54117728645,103203.54117728645,103203.54117728645,128027.30001454134,91596.62985750963,56537.36331901659,38954.740598325596,24823.758837254893,0.0,63778.49943558049,21100.19501166666,1536.9703992106142,0.0,0.8867063263059491,2.818203941287502,0.0014959135982669303,354288.28507848055,1555449.7531332646,4.390350510146582,1555449.7531332646,4.390350510146582,0.85,0.09575751087852885,4.027634451161993,1.2673101105215028,1.0,0.0,4.0276344511620445,1.2847146806281133,1.2850155125578304,3.135041976163012,19330.735279717603,1971.1864173512467,4632.441516551485,4632.441516551485,5.5615206283991,5.032449635908861,-2.3679090587080305,7.400358694616892,3.4640540949185477,3.4640540949185477,0.9897297414052993,0.0,0.0,0.00023415025409867393,1.0000599458931785,0.0002341362185939249,198.8983209788723,0.0,2.8013432985387963e-06,7.939006908058949,0.019244566828256888,7.885173779794841e-05,0.00015529851630072554,0.0006254856544671445,0.09575751087847958,0.07187434001646441,0.023883170862015173,0.09575754164439886,0.07187434001650139,0.023883170862027462,0.37617907833641595,0.37617907833641595,0.12500082333613746,0.0,4.681164455064845,4.554997106792939,5.061273314844243,4.68000989391237,4.554709124560304,5.057505139597197,24823.758837254893,21100.19501166666,0.85,1.068449627852123,0.6644981507532325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513185134937736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.64360914646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.146036025586,1536.9703992106142,0.37617907833641595,0.12500082333613746,6.112874298809886,3.4640540949185477
695.0,-29.971643746522442,5.032338607007239,35.01089361897032,24.126940173469507,4.99792329694233,-26.47468295002382,-40.000935970433034,1.5009625004438352,-0.3470022232561405,-5.026653326582706,40.02120986651853,42380.26348297402,25763.32346819466,25763.32346819466,68143.58695116868,77439.77205885056,77439.77205885056,25763.32346819466,103203.09552704523,103203.09552704523,103203.09552704523,128026.74215318648,91596.47695606574,56537.12837598764,38954.831755642335,24823.64662614126,0.0,63778.4783817836,21100.09963222007,1536.9654851938394,0.0,0.8867062617580356,2.8182042541249706,0.0014959135982669303,354287.69688700396,1555447.9393271722,4.390352679458877,1555447.9393271722,4.390352679458877,0.85,0.09575716529949192,4.027634451161993,1.2673097945703198,1.0,0.0,4.027634451160373,1.2847153354685197,1.2850161495190089,3.1350403781808716,19330.703011092213,1971.1831268671988,4632.441516551485,4632.441516551485,5.561499994364436,5.032338607007239,-2.3679487619387634,7.400287368946003,3.4640746300096787,3.4640746300096787,0.989735608574194,0.0,0.0,0.0002341362185939249,1.0000597046429807,0.00023412224040914744,198.89879472877018,0.0,2.7916383286709918e-06,7.911503023453591,0.019247358466585558,7.884732538240029e-05,0.0001552888932115246,0.0006254468961815522,0.09575716529946618,0.07187402038975442,0.02388314490971176,0.0957572391464139,0.07187402038977374,0.023883144909718185,0.3761775753208196,0.3761775753208196,0.1250007439491279,0.0,4.680878159549877,4.55493727205112,5.060302730106571,4.6796511033265915,4.554617480002662,5.0563393735797035,24823.64662614126,21100.09963222007,0.85,1.0684417170202016,0.6644916052917103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513219639569512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.61610526185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.135478822613,1536.9654851938394,0.3761775753208196,0.1250007439491279,6.112874298809886,3.4640746300096787
696.0,-29.972215844390462,5.032228317441638,35.010872448205994,24.12677948540079,4.997839727462731,-26.475206276402723,-40.001430188398786,1.5008301594748896,-0.34724807866592755,-5.0266977714295,40.02117059614051,42379.83812749232,25763.23474787213,25763.23474787213,68143.07287536445,77439.45773274264,77439.45773274264,25763.23474787213,103202.69248061477,103202.69248061477,103202.69248061477,128026.2444291687,91596.35970480613,56536.89962427381,38954.955645035916,24823.551948553933,0.0,63778.50759358985,21100.019156270842,1536.9616235117612,0.0,0.8867061776724293,2.818202299917531,0.0014959135982669303,354287.083002778,1555446.2453498235,4.390355505390037,1555446.2453498235,4.390355505390037,0.85,0.09575682479658425,4.027634451161993,1.26730950224679,1.0,0.0,4.02763445116237,1.2847159833738517,1.2850167796171146,3.135038797123732,19330.678266152754,1971.1806035856032,4632.441516551485,4632.441516551485,5.561480842407047,5.032228317441638,-2.3679895835805707,7.400217901022209,3.464095219017538,3.464095219017538,0.9897414911478679,0.0,0.0,0.00023412224040914744,1.000059532394249,0.00023410830338133358,198.89926711169838,0.0,2.7802441047346986e-06,7.879211792818135,0.01925013871069029,7.884291568799188e-05,0.00015527932472115557,0.0006254083578000963,0.0957568247965582,0.07187370489683599,0.023883119899722208,0.09575692307219595,0.07187370489685554,0.023883119899728703,0.37617607260977265,0.37617607260977265,0.12500066240625607,0.0,4.680609543434343,4.55490693671652,5.059314189388488,4.679449692763569,4.554701627757936,5.055275470830054,24823.551948553933,21100.019156270842,0.85,1.0684331673231762,0.66448463168103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513254005336607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.58381403121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.124948915125,1536.9616235117612,0.37617607260977265,0.12500066240625607,6.112874298809886,3.464095219017538
697.0,-29.972786027285448,5.032118086521658,35.01085123915121,24.12656365139412,4.997705420283442,-26.475732953057936,-40.00192870208991,1.5006523460559473,-0.34730427208035053,-5.026773992622423,40.02112713931813,42379.438716979304,25763.22771039761,25763.22771039761,68142.66642737691,77439.12580836377,77439.12580836377,25763.22771039761,103202.35351876137,103202.35351876137,103202.35351876137,128025.79874554755,91596.20354109662,56536.67543175909,38955.031232597255,24823.445226786178,0.0,63778.47645938343,21099.92844276825,1536.9578006720133,0.0,0.8867059469180006,2.8181941322966018,0.0014959135982669303,354286.0302170212,1555444.3707865358,4.390363260537634,1555444.3707865358,4.390363260537634,0.85,0.09575649486899544,4.027634451161993,1.2673092687176544,1.0,0.0,4.0276344511619495,1.2847168438985361,1.285017622437211,3.1350366972226653,19330.64530905233,1971.1772428966394,4632.441516551485,4632.441516551485,5.561479323235246,5.032118086521658,-2.368053728656401,7.400171815178059,3.46411584601026,3.46411584601026,0.9897473845743601,0.0,0.0,0.00023410830338133358,1.0000593333941692,0.00023409441376520882,198.8997379153961,0.0,2.77206461789268e-06,7.856031127107855,0.019252910775308184,7.883846789565314e-05,0.00015526983548568046,0.0006253701386283815,0.09575649486892603,0.07187339793295404,0.023883096935971987,0.09575638246050056,0.07187339793300614,0.023883096935989303,0.3761745718921062,0.3761745718921062,0.12500057740230844,0.0,4.680410682624597,4.554883855806963,5.05858392499897,4.679469720542045,4.5546475308108825,5.055517809517426,24823.445226786178,21099.92844276825,0.85,1.0684273160832363,0.664478693591374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451328827195486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5606333655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.114433096285,1536.9578006720133,0.3761745718921062,0.12500057740230844,6.112874298809886,3.46411584601026
698.0,-29.973354133286822,5.03200889231327,35.010830012240326,24.126411065831803,4.997636411742265,-26.476251229826193,-40.00241457307709,1.5005335082815967,-0.3477498449196901,-5.026803604792417,40.02108420111601,42378.99606923824,25763.103305006596,25763.103305006596,68142.09937424483,77438.78548315926,77438.78548315926,25763.103305006596,103201.88878816584,103201.88878816584,103201.88878816584,128025.21017617368,91596.06457509231,56536.43355548997,38955.145577335934,24823.321388007847,0.0,63778.46696534378,21099.82317980667,1536.9519184782382,0.0,0.8867059516622278,2.818196543776984,0.0014959135982669303,354285.6212071493,1555442.5185962452,4.390363101094596,1555442.5185962452,4.390363101094596,0.85,0.09575614282682371,4.027634451161993,1.2673089395789434,1.0,0.0,4.027634451163069,1.2847174284593061,1.2850181892896777,3.1350352707459748,19330.615981389874,1971.1742523073501,4632.441516551485,4632.441516551485,5.561452467981797,5.03200889231327,-2.3680834801481723,7.400092372461442,3.4641363068784687,3.4641363068784687,0.9897532305367054,0.0,0.0,0.00023409441376520882,1.0000591175412197,0.00023408057549713813,198.90020700614403,0.0,2.7626410069600385e-06,7.829324613724749,0.019255673416315143,7.883413312608734e-05,0.00015526028063912148,0.000625331655199205,0.09575614282680855,0.0718730727108615,0.023883070115947057,0.09575609843397195,0.07187307271087287,0.02388307011595083,0.3761730731890223,0.3761730731890223,0.12500050463923698,0.0,4.6801507639048054,4.554844975945457,5.057656074364388,4.6790537598727155,4.554633511568966,5.0538883454113375,24823.321388007847,21099.82317980667,0.85,1.0684185841480351,0.6644718521106241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451332242402679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.53392685212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.103936570807,1536.9519184782382,0.3761730731890223,0.12500050463923698,6.112874298809886,3.4641363068784687
699.0,-29.973920154008535,5.031900207134344,35.010808911686546,24.126231169234984,4.997540364253096,-26.47677033386252,-40.00290058376265,1.500390544107193,-0.3480318100621389,-5.026857236089621,40.02104542770097,42378.56287023264,25763.04222147114,25763.04222147114,68141.60509170378,77438.44411742233,77438.44411742233,25763.04222147114,103201.48633889348,103201.48633889348,103201.48633889348,128024.71948462348,91595.91277905823,56536.18933621717,38955.2482698234,24823.23314573,0.0,63778.4814155534,21099.7481738705,1536.948632894756,0.0,0.8867058189896182,2.8181939918351278,0.0014959135982669303,354284.8804406992,1555440.8460604185,4.390367559929701,1555440.8460604185,4.390367559929701,0.85,0.09575581022327855,4.027634451161993,1.2673086368152875,1.0,0.0,4.027634451162,1.2847181257693776,1.2850188689837947,3.1350335691340607,19330.58394605237,1971.1709856120463,4632.441516551485,4632.441516551485,5.561439281946909,5.031900207134344,-2.368130636146559,7.400030843280902,3.4641568967698078,3.4641568967698078,0.9897591133628022,0.0,0.0,0.00023408057549713813,1.0000589008126182,0.00023406678877307247,198.9006743769961,0.0,2.75243438386778e-06,7.800399043881289,0.01925842585069901,7.882979733061848e-05,0.00015525077816651964,0.0006252933827131827,0.09575581022323992,0.07187276249397594,0.023883047729263987,0.09575579269703703,0.07187276249400493,0.023883047729273615,0.3761715751237475,0.3761715751237475,0.12500042919512463,0.0,4.679906252613534,4.554805362009631,5.056792328497181,4.678825426027458,4.5545455830318815,5.053235296988532,24823.23314573,21099.7481738705,0.85,1.0684105920886096,0.664464909318113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451335645185229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.505001282276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.093462646339,1536.948632894756,0.3761715751237475,0.12500042919512463,6.112874298809886,3.4641568967698078
700.0,-29.974484212124917,5.031792212534597,35.010787865743076,24.126065556798153,4.99745380895511,-26.477286721888728,-40.003389947209484,1.5002563187190363,-0.34828940302617184,-5.026901714518832,40.02100481722125,42378.15212138871,25762.959351969606,25762.959351969606,68141.11147335832,77438.12196161553,77438.12196161553,25762.959351969606,103201.08131358513,103201.08131358513,103201.08131358513,128024.21067432791,91595.78324429483,56535.970652739226,38955.347323950664,24823.129360742776,0.0,63778.476684693436,21099.65995663136,1536.9442444094677,0.0,0.88670573958749,2.818192188412888,0.0014959135982669303,354284.2660964561,1555439.0942821514,4.390370228461327,1555439.0942821514,4.390370228461327,0.85,0.09575546996653245,4.027634451161993,1.267308374713175,1.0,0.0,4.027634451162859,1.2847187820967274,1.2850195077518005,3.1350319675319804,19330.5566087778,1971.168197985836,4632.441516551485,4632.441516551485,5.561421392999745,5.031792212534597,-2.3681709053935354,7.399963117928133,3.4641774582280207,3.4641774582280207,0.9897649880651488,0.0,0.0,0.00023406678877307247,1.000058696847146,0.0002340530505969375,198.9011401292256,0.0,2.7421887141084466e-06,7.771362815783338,0.019261168039413117,7.882543184726069e-05,0.0001552413569258118,0.000625255437399535,0.09575546996650691,0.07187244639232776,0.023883023574179145,0.09575544943265152,0.07187244639234694,0.02388302357418551,0.37617007749826614,0.37617007749826614,0.12500035487663505,0.0,4.679664555929946,4.554778753063147,5.055900667260403,4.678612311492657,4.554588286080616,5.052249398760409,24823.129360742776,21099.65995663136,0.85,1.0684029317638422,0.6644585183634417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513390354927376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.475965054175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.083011560104,1536.9442444094677,0.37617007749826614,0.12500035487663505,6.112874298809886,3.4641774582280207
701.0,-29.975046261770252,5.031684965218269,35.010766923619606,24.125904030539118,4.997374087904399,-26.47780061856895,-40.0038713478483,1.5001284447031153,-0.3486165067219531,-5.026942748396364,40.02096574929796,42377.71710951702,25762.86967795937,25762.86967795937,68140.5867874764,77437.78889922923,77437.78889922923,25762.86967795937,103200.6585771886,103200.6585771886,103200.6585771886,128023.6918506654,91595.6447590309,56535.72964961591,38955.461232683316,24823.0332734768,0.0,63778.49450616012,21099.57828245528,1536.9402163773161,0.0,0.8867056721398572,2.8181917036799766,0.0014959135982669303,354283.69932973565,1555437.4090451817,4.3903724952288,1555437.4090451817,4.3903724952288,0.85,0.09575513021131478,4.027634451161993,1.2673080565640702,1.0,0.0,4.027634451162462,1.2847194086149263,1.2850201167660338,3.135030438673174,19330.527382571752,1971.165217742221,4632.441516551485,4632.441516551485,5.561402035170853,5.031684965218269,-2.36820841563034,7.399893380848609,3.4641980468689875,3.4641980468689875,0.9897708705339964,0.0,0.0,0.0002340530505969375,1.000058488105854,0.00023403936207795428,198.90160422494006,0.0,2.732538896543421e-06,7.744015232804055,0.01926390057830966,7.882113761610677e-05,0.00015523191298083073,0.0006252174006413744,0.09575513021129317,0.07187213091657536,0.023882999294717808,0.09575517472254712,0.07187213091659159,0.023882999294723196,0.37616858098717965,0.37616858098717965,0.1250002791892807,0.0,4.679412679090603,4.554752419121428,5.054967306306992,4.6783262416744265,4.55456955978093,5.05115579944993,24823.0332734768,21099.57828245528,0.85,1.0683944065329882,0.6644515120284615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513424140598286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.4486174712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.07258092404,1536.9402163773161,0.37616858098717965,0.1250002791892807,6.112874298809886,3.4641980468689875
702.0,-29.975606495923135,5.0315782926014885,35.01074606992082,24.125733703281753,4.997283394758669,-26.478313978334565,-40.004356450494356,1.4999908771701231,-0.34884151256602536,-5.026991225179714,40.020926440592284,42377.305237383625,25762.80071401367,25762.80071401367,68140.1059513973,77437.4646054774,77437.4646054774,25762.80071401367,103200.26531949107,103200.26531949107,103200.26531949107,128023.20397064208,91595.50986764155,56535.50666535369,38955.55911365317,24822.938651151006,0.0,63778.49776480418,21099.497853478355,1536.9364439992664,0.0,0.8867055676579215,2.818189003487575,0.0014959135982669303,354283.0297612835,1555435.7134231983,4.390376006638685,1555435.7134231983,4.390376006638685,0.85,0.09575479353614527,4.027634451161993,1.2673078016052024,1.0,0.0,4.02763445116164,1.2847200803741778,1.28502077109569,3.1350287994167063,19330.498914824162,1971.1623148398446,4632.441516551485,4632.441516551485,5.561387148000564,5.0315782926014885,-2.368251203470398,7.399829496071886,3.464218680949453,3.464218680949453,0.989776765985558,0.0,0.0,0.00023403936207795428,1.000058299444217,0.00023402571850863273,198.90206682346627,0.0,2.722668385225203e-06,7.716042203728225,0.019266623246694887,7.88168105807673e-05,0.00015522255149718697,0.0006251796960073368,0.09575479353611088,0.07187181840021024,0.023882975135900632,0.0957548366654984,0.07187181840023606,0.023882975135909208,0.37616708536655336,0.37616708536655336,0.12500019928261086,0.0,4.6791786862216895,4.554737078669689,5.054072630718508,4.678149712613674,4.554584131641889,5.050401697143116,24822.938651151006,21099.497853478355,0.85,1.0683868127888088,0.66444502022701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513457806116192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.42064444212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.062171722408,1536.9364439992664,0.37616708536655336,0.12500019928261086,6.112874298809886,3.464218680949453
703.0,-29.97616479033266,5.031472257990769,35.010725271872175,24.125568090844922,4.997196188088113,-26.478825243373084,-40.004837432038016,1.4998566411284688,-0.34906315893408646,-5.027036106693542,40.02088635411199,42376.884735713706,25762.72415328634,25762.72415328634,68139.60888900005,77437.14511478783,77437.14511478783,25762.72415328634,103199.86926807417,103199.86926807417,103199.86926807417,128022.70675258589,91595.38040790195,56535.27564559139,38955.67195812284,24822.837484511718,0.0,63778.50944263456,21099.41186183496,1536.9322125833837,0.0,0.8867054843042631,2.8181866792133277,0.0014959135982669303,354282.4098521072,1555433.9842525343,4.390378807973672,1555433.9842525343,4.390378807973672,0.85,0.095754453593168,4.027634451161993,1.2673074515862393,1.0,0.0,4.0276344511595825,1.2847207364576791,1.2850214098036599,3.1350271984145484,19330.471593382757,1971.1595288281685,4632.441516551485,4632.441516551485,5.561370620921474,5.031472257990769,-2.3682911835479405,7.39976344153871,3.464239309652088,3.464239309652088,0.9897826599005966,0.0,0.0,0.00023402571850863273,1.0000580978496678,0.0002340121229074956,198.90252782218838,0.0,2.713734136905016e-06,7.690722543988815,0.019269336980831792,7.881252052179364e-05,0.00015521319798683907,0.0006251420234868203,0.09575445359314333,0.0718715037327813,0.02388294986036204,0.09575448506416791,0.07187150373279981,0.023882949860368194,0.37616559110767767,0.37616559110767767,0.12500011772516018,0.0,4.678954776255864,4.5547334426970565,5.053183160688604,4.677972947759429,4.554634105910395,5.049539892871053,24822.837484511718,21099.41186183496,0.85,1.0683788235955574,0.6644383054111589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451349136303856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.39532478238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.051780156151,1536.9322125833837,0.37616559110767767,0.12500011772516018,6.112874298809886,3.464239309652088
704.0,-29.97672128047022,5.031366670090357,35.01070449872771,24.12538871811705,4.997095719671505,-26.479336210516365,-40.00531834373248,1.4997106497176094,-0.34921981314130335,-5.027089482317534,40.02084548339593,42376.47178870043,25762.67054804948,25762.67054804948,68139.14233674991,77436.8238437621,77436.8238437621,25762.67054804948,103199.49439181158,103199.49439181158,103199.49439181158,128022.22940443762,91595.24307082698,56535.04612133216,38955.774388327576,24822.735012626046,0.0,63778.509400953626,21099.32476073214,1536.9281012472475,0.0,0.8867053605312747,2.818182505651224,0.0014959135982669303,354281.67262230866,1555432.2212545662,4.390382967715002,1555432.2212545662,4.390382967715002,0.85,0.09575411711904612,4.027634451161993,1.267307197726332,1.0,0.0,4.027634451162117,1.2847214474305417,1.2850221034754472,3.135025463470942,19330.4426094928,1971.156573293918,4632.441516551485,4632.441516551485,5.561359049218589,5.031366670090357,-2.3683372797599906,7.399703949850347,3.46425995303219,3.46425995303219,0.9897885580091971,0.0,0.0,0.0002340121229074956,1.0000579103504712,0.00023399857196818315,198.90298733294975,0.0,2.7041994334387595e-06,7.663701194365444,0.01927204118026523,7.880823130166369e-05,0.0001552038916058319,0.0006251045407860602,0.09575411711900418,0.07187119198393842,0.023882925135065763,0.09575407374604591,0.07187119198396989,0.023882925135076227,0.37616409863804723,0.37616409863804723,0.1250000345664383,0.0,4.678758206348448,4.554738899927543,5.052376073415303,4.677869669176232,4.5546598882660305,5.0490461650259135,24822.735012626046,21099.32476073214,0.85,1.0683715090985033,0.6644318311407073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513524803921518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.36830343276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.041408774949,1536.9281012472475,0.37616409863804723,0.1250000345664383,6.112874298809886,3.46425995303219
705.0,-29.97727566815029,5.031261765812219,35.01068375081045,24.125222546886675,4.997011441967029,-26.479843665986476,-40.00579499462617,1.499579439803182,-0.34951205868259194,-5.027131138866366,40.02080467189871,42376.05005614293,25762.588513376606,25762.588513376606,68138.63856951953,77436.49034720664,77436.49034720664,25762.588513376606,103199.07886058325,103199.07886058325,103199.07886058325,128021.70651636443,91595.09921429273,56534.81343457604,38955.873088574095,24822.627655781176,0.0,63778.500744355275,21099.233507414,1536.9234371149548,0.0,0.8867052962287569,2.8181814887512457,0.0014959135982669303,354281.0972584601,1555430.460812567,4.390385128783282,1555430.460812567,4.390385128783282,0.85,0.09575377526249926,4.027634451161993,1.2673068867204713,1.0,0.0,4.027634451161738,1.2847220891688667,1.285022727953857,3.135023897477793,19330.412249723162,1971.153477458986,4632.441516551485,4632.441516551485,5.561341340484956,5.031261765812219,-2.3683746170797626,7.399636382891981,3.4642805544455504,3.4642805544455504,0.9897944441273001,0.0,0.0,0.00023399857196818315,1.0000576918174056,0.00023398507294407925,198.90344510950993,0.0,2.6953223104123594e-06,7.638543427708627,0.01927473650257564,7.880398029628628e-05,0.00015519459167189685,0.0006250670840517499,0.09575377526247694,0.07187087584162109,0.023882899420855842,0.09575374166485606,0.07187087584163784,0.023882899420861407,0.37616260814904334,0.37616260814904334,0.12499995453160667,0.0,4.678546397318598,4.554734788280371,5.05153664566302,4.677619080183774,4.554639641469464,5.048099682985367,24822.627655781176,21099.233507414,0.85,1.0683637554078151,0.6644253088670076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513558136878093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.343145666106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.031054929515,1536.9234371149548,0.37616260814904334,0.12499995453160667,6.112874298809886,3.4642805544455504
706.0,-29.977828145681276,5.031157309079607,35.01066303956555,24.12504282491284,4.996912891124666,-26.480350829494537,-40.0062753126025,1.4994355749378032,-0.3497108160616449,-5.027183363089903,40.020764244219265,42375.65201759098,25762.53480791346,25762.53480791346,68138.18682550444,77436.15980794959,77436.15980794959,25762.53480791346,103198.69461586305,103198.69461586305,103198.69461586305,128021.22163202053,91594.95176552283,56534.59794597762,38955.94868838356,24822.527016157484,0.0,63778.47570454105,21099.14796373386,1536.9194018827682,0.0,0.8867051767145159,2.8181780046592393,0.0014959135982669303,354280.3759340125,1555428.7169283915,4.390389145398508,1555428.7169283915,4.390389145398508,0.8499999999999999,0.09575344002514952,4.027634451161993,1.2673066449491306,1.0,0.0,4.027634451161539,1.2847227899964444,1.2850234116020294,3.1350221872946924,19330.381131840957,1971.150304318086,4632.441516551485,4632.441516551485,5.561329747146338,5.031157309079607,-2.3684195798366585,7.399576888916265,3.4643011861051294,3.4643011861051294,0.9898003388871798,0.0,0.0,0.00023398507294407925,1.0000574932944812,0.00023397162114476453,198.90390131064424,0.0,2.6850023998822437e-06,7.609296801266279,0.019277421504975523,7.879969680051803e-05,0.00015518537614356122,0.0006250299672723396,0.09575344002511088,0.0718705647157148,0.023882875309396076,0.09575335897568694,0.07187056471574381,0.023882875309405714,0.3761611186676669,0.3761611186676669,0.12499987449584,0.0,4.67835164327704,4.554729935297644,5.0507679501512825,4.677472547028231,4.554611857949226,5.047593799780316,24822.527016157484,21099.14796373386,0.85,1.068357091837066,0.6644193287700951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513591344045862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.31389903966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.020724653643,1536.9194018827682,0.3761611186676669,0.12499987449584,6.112874298809886,3.4643011861051294
707.0,-29.978378524429303,5.031053603822845,35.01064237578866,24.124880774784856,4.99683542220984,-26.480853995421683,-40.00674745822323,1.49931089320217,-0.3500763280433148,-5.027220657346471,40.02072420432909,42375.22919401591,25762.444630811395,25762.444630811395,68137.6738248273,77435.81538883108,77435.81538883108,25762.444630811395,103198.26001964248,103198.26001964248,103198.26001964248,128020.68210822699,91594.79812499764,56534.36530798162,38956.036463351134,24822.42208858452,0.0,63778.458551935655,21099.058775296842,1536.9147738248794,0.0,0.8867051318335843,2.818178463214131,0.0014959135982669303,354279.8608239665,1555426.9897733098,4.390390653749765,1555426.9897733098,4.390390653749765,0.85,0.09575309804119209,4.027634451161993,1.2673062751488762,1.0,0.0,4.0276344511624,1.2847234009945692,1.2850240054603848,3.1350206963179765,19330.34870723838,1971.1469979287913,4632.441516551485,4632.441516551485,5.561310280715569,5.031053603822845,-2.3684534014928453,7.399507005315691,3.4643217779338116,3.4643217779338116,0.9898062222668033,0.0,0.0,0.00023397162114476453,1.0000572751381318,0.0002339582211553308,198.90435578057068,0.0,2.6756153633452127e-06,7.582693939720333,0.019280097120338867,7.879548639595015e-05,0.00015517613474881438,0.0006249927463124805,0.09575309804117034,0.07187024802714233,0.023882850014028012,0.09575308137151567,0.07187024802715865,0.023882850014033435,0.376159629944677,0.376159629944677,0.12499979819079607,0.0,4.678124546282049,4.55470504426404,5.049929798666028,4.6771443293031325,4.554535021391473,5.046506244998795,24822.42208858452,21099.058775296842,0.85,1.0683493356827036,0.6644128778921364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513624436942296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.28729617812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.010414164833,1536.9147738248794,0.376159629944677,0.12499979819079607,6.112874298809886,3.4643217779338116
708.0,-29.978927098425242,5.030950654625462,35.010621843394325,24.1247336374596,4.99676304924727,-26.48135502729338,-40.00721932444719,1.4991909781154145,-0.3502895991705941,-5.027256901734215,40.02068670355486,42374.81280562979,25762.353903685926,25762.353903685926,68137.16670931572,77435.51081462135,77435.51081462135,25762.353903685926,103197.86471830728,103197.86471830728,103197.86471830728,128020.19663719258,91594.68566384393,56534.14052166298,38956.16126908995,24822.331918885302,0.0,63778.493187975255,21098.982131052508,1536.9109718287773,0.0,0.8867050831007491,2.8181770380236877,0.0014959135982669303,354279.3602153212,1555425.3721464914,4.3903922915553055,1555425.3721464914,4.3903922915553055,0.8500000000000001,0.09575275905641523,4.027634451161993,1.2673060053540395,1.0,0.0,4.0276344511594315,1.2847239895893587,1.285024576976712,3.1350192600119198,19330.324973212413,1971.1445777316835,4632.441516551485,4632.441516551485,5.561290695551858,5.030950654625462,-2.368486197594302,7.399436852219765,3.4643424223631545,3.4643424223631545,0.989812120675187,0.0,0.0,0.0002339582211553308,1.0000570875782575,0.00023394486580949597,198.90480876206297,0.0,2.66531626578328e-06,7.5535062972298155,0.01928276243660465,7.87912786907277e-05,0.0001551669424646031,0.0006249557231519063,0.09575275905639719,0.07186993381031176,0.023882825246085426,0.09575279081300457,0.0718699338103253,0.023882825246089923,0.37615814060951924,0.37615814060951924,0.12499972014420425,0.0,4.67790706459499,4.554710554467135,5.04903858786372,4.676967302563639,4.554664119935467,5.045404799883499,24822.331918885302,21098.982131052508,0.85,1.0683408042973683,0.664405988406435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513657404266838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.25810853562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.000127305726,1536.9109718287773,0.37615814060951924,0.12499972014420425,6.112874298809886,3.4643424223631545
709.0,-29.979473689396404,5.0308482536146455,35.01060141101078,24.124562402162724,4.996676685216143,-26.481855673375865,-40.00768727911634,1.4990586691956502,-0.35058834854970655,-5.027302253841163,40.02064855177481,42374.38901288677,25762.288121297996,25762.288121297996,68136.67713418476,77435.16528645631,77435.16528645631,25762.288121297996,103197.4534077543,103197.4534077543,103197.4534077543,128019.69485843331,91594.52578382743,56533.90181648599,38956.248852601595,24822.241450679012,0.0,63778.4903032806,21098.90523307716,1536.9073575878851,0.0,0.8867049903406828,2.818175674949595,0.0014959135982669303,354278.7338113489,1555423.7264393035,4.3903954090215205,1555423.7264393035,4.3903954090215205,0.85,0.09575242332126815,4.027634451161993,1.2673057119315496,1.0,0.0,4.027634451161015,1.2847246360670526,1.2850252064468273,3.1350176824598406,19330.291231815154,1971.1411370667001,4632.441516551485,4632.441516551485,5.5612764951809135,5.0308482536146455,-2.3685254929288697,7.399373746543516,3.4643631220283155,3.4643631220283155,0.989818034865233,0.0,0.0,0.00023394486580949597,1.0000568814632258,0.0002339315594401003,198.90526010789472,0.0,2.656442509228163e-06,7.528358071152614,0.019285418879113878,7.878710607060526e-05,0.0001551577597388907,0.0006249187384894714,0.09575242332123604,0.07186962283793166,0.02388280048330437,0.09575250930845257,0.07186962283795577,0.023882800483312386,0.37615665261237485,0.37615665261237485,0.12499963692667457,0.0,4.677685843673487,4.554696645664421,5.048190947580565,4.676713905291479,4.554555328171887,5.044714105896503,24822.241450679012,21098.90523307716,0.85,1.0683331764389534,0.6643993736977362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513690263630217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23296030955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.98985825586,1536.9073575878851,0.37615665261237485,0.12499963692667457,6.112874298809886,3.4643631220283155
710.0,-29.980018397065205,5.030746369101005,35.0105810115447,24.124391830433183,4.996585900920458,-26.482355066181327,-40.00815886594353,1.4989225700364612,-0.3507799403272429,-5.027348584110102,40.02060864578918,42373.98821868401,25762.22614163696,25762.22614163696,68136.21436032097,77434.84036758436,77434.84036758436,25762.22614163696,103197.06650922132,103197.06650922132,103197.06650922132,128019.20699177848,91594.38396385613,56533.68358847256,38956.333750426194,24822.14048255717,0.0,63778.47423298337,21098.819410173593,1536.9031645122434,0.0,0.8867048989539674,2.8181727852755376,0.0014959135982669303,354278.0938978868,1555422.005064482,4.390398480332797,1555422.005064482,4.390398480332797,0.85,0.09575208492425427,4.027634451161993,1.2673053915845234,1.0,0.0,4.027634451161359,1.2847253001738435,1.2850258536130712,3.135016061890422,19330.26130184582,1971.138085059202,4632.441516551485,4632.441516551485,5.561263115700393,5.030746369101005,-2.368565377991187,7.399311747092192,3.464383815481095,3.464383815481095,0.9898239472803129,0.0,0.0,0.0002339315594401003,1.0000566857235145,0.00023391829961204354,198.90570990039222,0.0,2.6467068657356843e-06,7.500767257494929,0.019288065585979612,7.878290127022403e-05,0.00015514865816987627,0.0006248820806965493,0.09575208492422538,0.07186931016209523,0.023882774762130153,0.09575214002110646,0.07186931016211691,0.02388277476213736,0.37615516451122827,0.37615516451122827,0.12499955162153221,0.0,4.6774801833119,4.554687879368998,5.047390297983554,4.6765686437828435,4.554565283835473,5.044099555060768,24822.14048255717,21098.819410173593,0.85,1.068326189670495,0.664393256945775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513723004352508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.20536949589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.97961064679,1536.9031645122434,0.37615516451122827,0.12499955162153221,6.112874298809886,3.464383815481095
711.0,-29.980561194814868,5.030645166677061,35.01056066373173,24.124240257684164,4.996507568565813,-26.482851494511465,-40.00862619196994,1.4987978682623784,-0.35092307849441795,-5.02738649732098,40.02056935135652,42373.57813467705,25762.144290873206,25762.144290873206,68135.72242555025,77434.54206757479,77434.54206757479,25762.144290873206,103196.686358448,103196.686358448,103196.686358448,128018.7257870856,91594.27303310197,56533.460333677795,38956.45855491575,24822.039428637596,0.0,63778.497983553345,21098.733514341955,1536.8987744517317,0.0,0.8867048482198101,2.8181702407363987,0.0014959135982669303,354277.57024146593,1555420.3100708653,4.3904001853990735,1555420.3100708653,4.3904001853990735,0.85,0.09575174302302124,4.027634451161993,1.2673051108000801,1.0,0.0,4.027634451162992,1.2847259108715894,1.2850264474175546,3.135014571652523,19330.237890798424,1971.1356977967425,4632.441516551485,4632.441516551485,5.5612454466670185,5.030645166677061,-2.3685989061833967,7.3992440728604585,3.464404494075504,3.464404494075504,0.989829855450144,0.0,0.0,0.00023391829961204354,1.0000564872112334,0.00023390508696598754,198.90615811755802,0.0,2.6374555127875773e-06,7.474548923239994,0.0192907030414924,7.877873466499675e-05,0.0001551395649470468,0.0006248454565190092,0.09575174302299647,0.07186899477830304,0.02388274824469342,0.09575177457824502,0.07186899477832163,0.0238827482446996,0.3761536766295862,0.3761536766295862,0.1249994669319745,0.0,4.677291423746851,4.554711138506718,5.046560942069334,4.676463418826586,4.554732546722732,5.04317139544969,24822.039428637596,21098.733514341955,0.85,1.068318078659057,0.6643865797153766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513755632405565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17915116163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.969382546844,1536.8987744517317,0.3761536766295862,0.1249994669319745,6.112874298809886,3.464404494075504
712.0,-29.981102220804214,5.030544464267925,35.01054037515483,24.124069371633254,4.996418400153748,-26.48334741169549,-40.00909341322256,1.4986635910449506,-0.3511428826269025,-5.027432386892212,40.02053038109782,42373.17533585879,25762.08428909631,25762.08428909631,68135.2596249551,77434.20931900271,77434.20931900271,25762.08428909631,103196.29360809902,103196.29360809902,103196.29360809902,128018.23722561044,91594.12255168588,56533.239300545465,38956.536945711574,24821.943617511417,0.0,63778.48056322299,21098.652074884703,1536.8948650616717,0.0,0.8867047556873927,2.818167774398712,0.0014959135982669303,354276.93641654786,1555418.6290621047,4.390403295215616,1555418.6290621047,4.390403295215616,0.85,0.09575140609032855,4.027634451161993,1.2673048492474481,1.0,0.0,4.027634451163831,1.2847265662636036,1.2850270859873638,3.1350129723522757,19330.206132900526,1971.1324593924048,4632.441516551485,4632.441516551485,5.56123249415015,5.030544464267925,-2.368638133668525,7.39918259793645,3.4644252086261162,3.4644252086261162,0.9898357738931761,0.0,0.0,0.00023390508696598754,1.0000563030745724,0.00023389191813187908,198.90660487345914,0.0,2.6280766655656353e-06,7.447969270213011,0.019293331118157966,7.87745691975684e-05,0.00015513051776841914,0.0006248090177906826,0.09575140609030246,0.0718686834801709,0.02388272261013155,0.0957514372259875,0.07186868348019049,0.02388272261013806,0.3761521908605798,0.3761521908605798,0.12499938045960152,0.0,4.67710865070444,4.554724972242411,5.045784063761346,4.6762895042652985,4.554693609253491,5.042589245009651,24821.943617511417,21098.652074884703,0.85,1.0683111140820183,0.6643804455933169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513788146193585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.15257150861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.959174552025,1536.8948650616717,0.3761521908605798,0.12499938045960152,6.112874298809886,3.4644252086261162
713.0,-29.98164127131513,5.030444569693677,35.01052017018196,24.123921221494697,4.996351340049434,-26.483839339719193,-40.00955626890061,1.4985494084535178,-0.3514638566888948,-5.027463074850976,40.0204922390771,42372.76291302021,25761.987348909803,25761.987348909803,68134.75026193002,77433.87917470674,77433.87917470674,25761.987348909803,103195.86652361654,103195.86652361654,103195.86652361654,128017.712555852,91593.98282764504,56533.01673981757,38956.62898647497,24821.84603223547,0.0,63778.47501871044,21098.569127400147,1536.8905024141122,0.0,0.8867047375764847,2.818168418092986,0.0014959135982669303,354276.5125561879,1555416.9837812842,4.39040390388453,1555416.9837812842,4.39040390388453,0.85,0.0957510625492084,4.027634451161993,1.2673045332962647,1.0,0.0,4.027634451160405,1.2847271275688898,1.28502763050471,3.135011602645576,19330.176645260533,1971.1294524899465,4632.441516551485,4632.441516551485,5.561211567779861,5.030444569693677,-2.3686659830449766,7.399110552738653,3.464445905343822,3.464445905343822,0.989841687241092,0.0,0.0,0.00023389191813187908,1.000056097734381,0.0002338787980611881,198.90704999985556,0.0,2.619368082656677e-06,7.423289146249022,0.019295950486240623,7.877044285178895e-05,0.0001551214752800901,0.0006247725979531644,0.09575106254919301,0.07186836710327199,0.02388269544592102,0.0957511853395423,0.07186836710328354,0.023882695445924855,0.3761507062253803,0.3761507062253803,0.12499929519171384,0.0,4.676898620533052,4.554730146400459,5.044923848438714,4.675999218162076,4.554692865055642,5.041424618173437,24821.84603223547,21098.569127400147,0.85,1.068303220513529,0.6643740368610175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513820553990917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.12789138465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.948983958211,1536.8905024141122,0.3761507062253803,0.12499929519171384,6.112874298809886,3.464445905343822
714.0,-29.98217847373727,5.030345182975579,35.01050006672673,24.123754840716742,4.996266404260699,-26.484331391940138,-40.010015352722235,1.498419322463481,-0.3516835619727203,-5.027507194632414,40.02045478603295,42372.3428046535,25761.926406171802,25761.926406171802,68134.2692108253,77433.54760121615,77433.54760121615,25761.926406171802,103195.47400738795,103195.47400738795,103195.47400738795,128017.2322201328,91593.83369130082,56532.77854602393,38956.72793919655,24821.758212744855,0.0,63778.486151941404,21098.494480833127,1536.887009196617,0.0,0.8867046485608429,2.8181661572999714,0.0014959135982669303,354275.9031769466,1555415.3682211947,4.390406895510268,1555415.3682211947,4.390406895510268,0.85,0.09575072668931359,4.027634451161993,1.2673042041575537,1.0,0.0,4.027634451162298,1.2847277631655578,1.28502824939345,3.135010051653229,19330.145171229284,1971.1262430319512,4632.441516551485,4632.441516551485,5.561198412138763,5.030345182975579,-2.3687035021928238,7.3990486851684025,3.4644666779210374,3.4644666779210374,0.9898476222631535,0.0,0.0,0.0002338787980611881,1.0000559056491096,0.00023386572364610315,198.90749360192189,0.0,2.6096745569325526e-06,7.395817694346854,0.019298560160797555,7.876635032939508e-05,0.00015511244773179302,0.0006247362382886335,0.09575072668928108,0.07186805717148781,0.023882669517793276,0.09575088127971537,0.0718680571715122,0.023882669517801387,0.3761492219811012,0.3761492219811012,0.12499920531371662,0.0,4.676700560632639,4.5547316684325665,5.04412273515419,4.675823632659672,4.554654402131575,5.040834348171302,24821.758212744855,21098.494480833127,0.85,1.068295491500174,0.6643673338954549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513852843593282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.10041993274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.938814905616,1536.887009196617,0.3761492219811012,0.12499920531371662,6.112874298809886,3.4644666779210374
715.0,-29.9827135490139,5.03024612322869,35.010479948751325,24.12358053205537,4.996164993754125,-26.484823176939138,-40.01048191040752,1.4982746216794973,-0.35168178209931966,-5.027559482556213,40.02041415618696,42371.96303772431,25761.88716962664,25761.88716962664,68133.85020735094,77433.25058775133,77433.25058775133,25761.88716962664,103195.13775737798,103195.13775737798,103195.13775737798,128016.79203938556,91593.71158666539,56532.57308770036,38956.82055440559,24821.65428200759,0.0,63778.47483641318,21098.40613970645,1536.8827820771257,0.0,0.8867045294536322,2.818160022804838,0.0014959135982669303,354275.1809809761,1555413.6156292413,4.3904108984500505,1555413.6156292413,4.3904108984500505,0.85,0.09575039017751641,4.027634451161993,1.2673039761232214,1.0,0.0,4.027634451161387,1.2847284670325048,1.2850289366270773,3.135008334068533,19330.119402023716,1971.12361530428,4632.441516551485,4632.441516551485,5.561189942189381,5.03024612322869,-2.368746957658889,7.398993080887579,3.464487437210567,3.464487437210567,0.9898535534887334,0.0,0.0,0.00023386572364610315,1.000055684519441,0.00023385270167079064,198.90793544920405,0.0,2.6005991348583457e-06,7.370097948188552,0.019301160759932413,7.876219138232294e-05,0.00015510353226378022,0.0006247003300425169,0.09575039017748226,0.07186774685191477,0.023882643325567488,0.09575039663375101,0.0718677468519404,0.023882643325576006,0.3761477378314454,0.3761477378314454,0.12499911475967855,0.0,4.67655601760606,4.554765749246542,5.043438347594247,4.675877700456908,4.554803286105198,5.040601312585011,24821.65428200759,21098.40613970645,0.85,1.0682891113672592,0.6643614972983455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513885022629973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07470018658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.928664908048,1536.8827820771257,0.3761477378314454,0.12499911475967855,6.112874298809886,3.464487437210567
716.0,-29.983246932537035,5.030147980002004,35.01045988502644,24.12344153216111,4.996105915085385,-26.48530920558394,-40.01093627940861,1.4981681881321467,-0.352016532689845,-5.027583335899722,40.02037550039355,42371.539963649564,25761.777187202326,25761.777187202326,68133.31715085189,77432.9251992303,77432.9251992303,25761.777187202326,103194.70238643263,103194.70238643263,103194.70238643263,128016.2523536085,91593.57756300794,56532.34089962824,38956.92962597745,24821.549967175877,0.0,63778.47959315333,21098.317472099494,1536.8778734332527,0.0,0.8867045480129241,2.8181616468556046,0.0014959135982669303,354274.8515211841,1555411.9481905724,4.390410274711711,1555411.9481905724,4.390410274711711,0.85,0.09575004268231313,4.027634451161993,1.267303670062684,1.0,0.0,4.027634451161371,1.2847289917882239,1.2850294447749449,3.135007053554461,19330.091117403994,1971.120731075749,4632.441516551485,4632.441516551485,5.561166200405719,5.030147980002004,-2.3687693217895145,7.398917301791519,3.4645081294918816,3.4645081294918816,0.989859465569109,0.0,0.0,0.00023385270167079064,1.0000555086990832,0.0002338397215320544,198.90837590121558,0.0,2.5901742248814804e-06,7.340553753314115,0.019303750934157295,7.875814128166542e-05,0.00015509456038912523,0.0006246641946110649,0.09575004268230303,0.07186742752497664,0.023882615157326384,0.09575014799996108,0.07186742752498422,0.023882615157328906,0.3761462557337358,0.3761462557337358,0.1249990302120929,0.0,4.6763674426512125,4.554789879771818,5.042607141986878,4.675566803209904,4.554841336246852,5.039236956579941,24821.549967175877,21098.317472099494,0.85,1.0682806737551338,0.6643548142561583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451391707438367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.045155991706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.918539617549,1536.8778734332527,0.3761462557337358,0.1249990302120929,6.112874298809886,3.4645081294918816
717.0,-29.983778176855925,5.030050149353655,35.01043990749606,24.123266350384824,4.996009595278553,-26.48579703317323,-40.011394664738305,1.4980284515958722,-0.3521231554800579,-5.027635002918896,40.02033788352991,42371.142859850996,25761.739677801983,25761.739677801983,68132.88253765297,77432.60404421986,77432.60404421986,25761.739677801983,103194.34372202185,103194.34372202185,103194.34372202185,128015.80747572219,91593.43183119432,56532.11861561357,38957.01468397862,24821.46375370035,0.0,63778.47843767897,21098.2441906453,1536.8746449342998,0.0,0.8867044211521633,2.8181570136281993,0.0014959135982669303,354274.1379027475,1555410.325568004,4.390414538232489,1555410.325568004,4.390414538232489,0.85,0.09574971147854403,4.027634451161993,1.2673033618042244,1.0,0.0,4.027634451160225,1.284729672240377,1.2850301087093943,3.1350053931099757,19330.060361871663,1971.1175948842535,4632.441516551485,4632.441516551485,5.5611581032931685,5.030050149353655,-2.368811950882484,7.398862100236139,3.4645289331572124,3.4645289331572124,0.9898654094734892,0.0,0.0,0.0002338397215320544,1.000055286309104,0.00023382679411163837,198.90881458844675,0.0,2.5818583149961976e-06,7.316986464699224,0.01930633279247229,7.87540555758327e-05,0.0001550856659562217,0.0006246283710866792,0.09574971147850686,0.07186712113016401,0.023882590348342857,0.09574977574130292,0.0718671211301919,0.023882590348352124,0.3761447746966528,0.3761447746966528,0.12499894110644925,0.0,4.676216116971375,4.554819814976895,5.041908029402293,4.675511847438827,4.554841942250221,5.039013278875416,24821.46375370035,21098.2441906453,0.85,1.0682738786913661,0.6643485999944932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513949024933506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.02158870309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.908430382668,1536.8746449342998,0.3761447746966528,0.12499894110644925,6.112874298809886,3.4645289331572124
