time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
718.0,-29.98430760943307,5.029953001540503,35.01041994795185,24.123119213059567,4.995935104886505,-26.48628104669077,-40.01185249127445,1.4979085421442067,-0.35225035110556746,-5.027668746322456,40.02029845234766,42370.75119909469,25761.6577375783,25761.6577375783,68132.40893667299,77432.30810581145,77432.30810581145,25761.6577375783,103193.96584338974,103193.96584338974,103193.96584338974,128015.32424219252,91593.31942336039,56531.909973311704,38957.1216111652,24821.358398802782,0.0,63778.480009967985,21098.154638982363,1536.8699053854218,0.0,0.8867043921500989,2.8181547463262637,0.0014959135982669303,354273.67184366717,1555408.624685251,4.390415512930402,1555408.624685251,4.390415512930402,0.85,0.09574936849168451,4.027634451161993,1.2673030920093882,1.0,0.0,4.027634451160179,1.2847302598385026,1.2850306798358182,3.1350039592500045,19330.036639098405,1971.1151758346027,4632.441516551485,4632.441516551485,5.561140414948179,5.029953001540503,-2.3688412851385707,7.398794286679074,3.4645496675449636,3.4645496675449636,0.9898713335842754,0.0,0.0,0.00023382679411163837,1.0000550979962657,0.00023381391143361934,198.90925178128816,0.0,2.571377870641673e-06,7.287284885398501,0.019308904170342932,7.874997504626014e-05,0.00015507681906537822,0.0006245927390443323,0.09574936849166671,0.07186680540253439,0.02388256308913233,0.09574940029432846,0.07186680540254774,0.023882563089136773,0.3761432948763087,0.3761432948763087,0.12499885581386554,0.0,4.676069582786283,4.5548729606846905,5.041158160163548,4.675418395216866,4.555021792718264,5.0380944951714355,24821.358398802782,21098.154638982363,0.85,1.068266426638335,0.6643424426620473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513980847475005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.99188712379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.898346223727,1536.8699053854218,0.3761432948763087,0.12499885581386554,6.112874298809886,3.4645496675449636
719.0,-29.984835296555303,5.0298562109963765,35.010400020820455,24.12294364711272,4.995840570644501,-26.48676549361534,-40.01230658087877,1.4977707677044363,-0.35240376408199836,-5.027717320517043,40.020259477346926,42370.35160275598,25761.614865295116,25761.614865295116,68131.9664680511,77431.97833459129,77431.97833459129,25761.614865295116,103193.59319988641,103193.59319988641,103193.59319988641,128014.8552795086,91593.16436322335,56531.68459447325,38957.199743055666,24821.262079622185,0.0,63778.461822677855,21098.072767678856,1536.8660224597147,0.0,0.886704285961388,2.8181510912459413,0.0014959135982669303,354273.000944659,1555406.9434814847,4.390419081708275,1555406.9434814847,4.390419081708275,0.8499999999999999,0.09574903475729177,4.027634451161993,1.2673027985868979,1.0,0.0,4.027634451161323,1.2847309309125228,1.285031334515125,3.1350023216933307,19330.003914898116,1971.1118388948435,4632.441516551485,4632.441516551485,5.561131160156073,5.0298562109963765,-2.3688813915577818,7.398737602554158,3.464570444870252,3.464570444870252,0.9898772699629291,0.0,0.0,0.00023381391143361934,1.0000549165797072,0.0002338010718784199,198.90968753446097,0.0,2.5624838457039663e-06,7.262079218725041,0.019311466654188637,7.874592801639849e-05,0.00015506798341722086,0.0006245571522834153,0.09574903475725909,0.0718664968049813,0.023882537952277783,0.09574902273099756,0.07186649680500583,0.023882537952285936,0.3761418174574163,0.3761418174574163,0.12499877002641767,0.0,4.675937000610531,4.554913619489696,5.040501979868964,4.675313556435071,4.554984484154943,5.037784843333327,24821.262079622185,21098.072767678856,0.85,1.0682597936820306,0.6643363667276506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514012561622305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.96668145712,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.88828065187,1536.8660224597147,0.3761418174574163,0.12499877002641767,6.112874298809886,3.464570444870252
720.0,-29.985361142028257,5.029760325125765,35.01038016897468,24.12281456580388,4.995784537332464,-26.487244432454546,-40.012756060436345,1.497667827758782,-0.352627399786968,-5.027739427252895,40.02022181592863,42369.94088172866,25761.50630447335,25761.50630447335,68131.44718620201,77431.68072971344,77431.68072971344,25761.50630447335,103193.18703418679,103193.18703418679,103193.18703418679,128014.349062227,91593.05631332971,56531.462908134046,38957.32600577296,24821.162028040213,0.0,63778.48803381317,21097.98772383418,1536.8613167724,0.0,0.8867043098137453,2.8181514549914355,0.0014959135982669303,354272.6956102897,1555405.3189409766,4.390418280080969,1555405.3189409766,4.390418280080969,0.85,0.09574868967948258,4.027634451161993,1.2673025243962188,1.0,0.0,4.027634451161585,1.284731438951312,1.285031826176468,3.1350010819768146,19329.981111833262,1971.1095136293497,4632.441516551485,4632.441516551485,5.561107725252174,5.029760325125765,-2.3689018439532954,7.39866216907906,3.4645911680586745,3.4645911680586745,0.989883190873907,0.0,0.0,0.0002338010718784199,1.0000547251495244,0.00023378827777996132,198.91012176851254,0.0,2.5539119128038375e-06,7.2377863608860755,0.01931402056610144,7.874192226249284e-05,0.00015505914961592705,0.0006245215729609897,0.09574868967946623,0.07186617906397355,0.023882510615492673,0.09574874449388858,0.07186617906398583,0.023882510615496753,0.37614034123757706,0.37614034123757706,0.12499868902696162,0.0,4.675780612216158,4.554972243584189,5.039696023414649,4.6751120274659,4.5551649740636435,5.036430158314886,24821.162028040213,21097.98772383418,0.85,1.0682512126985677,0.664329653899377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514044171344798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.94238859928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.87823239954,1536.8613167724,0.37614034123757706,0.12499868902696162,6.112874298809886,3.4645911680586745
721.0,-29.985884947962465,5.029664636802497,35.01036038493711,24.122634843830042,4.995682726435823,-26.487726113577448,-40.01320969602091,1.4975238920506277,-0.35267835104684764,-5.027794296097878,40.020184087284015,42369.55626631283,25761.482598792125,25761.482598792125,68131.03886510496,77431.36353994404,77431.36353994404,25761.482598792125,103192.84613873616,103192.84613873616,103192.84613873616,128013.92161340735,91592.9093215456,56531.247915377455,38957.401562409046,24821.075474671197,0.0,63778.47703708024,21097.914153470516,1536.8581386704368,0.0,0.8867041670504866,2.818145713846296,0.0014959135982669303,354271.93777228944,1555403.6915019224,4.390423078052736,1555403.6915019224,4.390423078052736,0.85,0.09574836184000035,4.027634451161993,1.2673021958069879,1.0,0.0,4.027634451161382,1.2847321386644721,1.285032509615385,3.1349993745380047,19329.950090394246,1971.1063503229184,4632.441516551485,4632.441516551485,5.561102607933121,5.029664636802497,-2.368946231511546,7.3986108683140435,3.4646120028393677,3.4646120028393677,0.9898891436683908,0.0,0.0,0.00023378827777996132,1.000054513121685,0.00023377553394583238,198.9105543200108,0.0,2.544875682311606e-06,7.212177683671092,0.019316565441783753,7.873787966115258e-05,0.00015505039811880875,0.0006244863251296968,0.09574836183996654,0.07186587517699747,0.02388248666296907,0.09574833601833371,0.07186587517702285,0.023882486662977508,0.37613886709398037,0.37613886709398037,0.12499860233402513,0.0,4.675668682733544,4.555033273130164,5.039061362280165,4.6751159450510045,4.555173728121304,5.036418324895749,24821.075474671197,21097.914153470516,0.85,1.0682449947102715,0.6643237379544128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514075670878865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.91677992207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.868203452013,1536.8581386704368,0.37613886709398037,0.12499860233402513,6.112874298809886,3.4646120028393677
722.0,-29.98640711031657,5.0295694774345385,35.010340558390006,24.122473457269393,4.995598039635454,-26.488204602500776,-40.01365910572929,1.497395531819599,-0.35281569916543276,-5.027833262275366,40.02014328102828,42369.16106373604,25761.41912415502,25761.41912415502,68130.58018789106,77431.05107050102,77431.05107050102,25761.41912415502,103192.47019465605,103192.47019465605,103192.47019465605,128013.43322508392,91592.77332064952,56531.02871636548,38957.49400476004,24820.963030427876,0.0,63778.457035187916,21097.818575863694,1536.853106840446,0.0,0.8867041164301411,2.818142969959736,0.0014959135982669303,354271.39957966574,1555401.9313104204,4.390424779295947,1555401.9313104204,4.390424779295947,0.85,0.09574802173118035,4.027634451161993,1.2673019271111121,1.0,0.0,4.027634451161821,1.2847327654163323,1.2850331201405065,3.1349978451408083,19329.921388494146,1971.1034235436307,4632.441516551485,4632.441516551485,5.561088905733778,5.0295694774345385,-2.3689788832971708,7.398548360731709,3.4646327374037247,3.4646327374037247,0.9898950678296357,0.0,0.0,0.00023377553394583238,1.0000543423004464,0.0002337628307358513,198.91098551591529,0.0,2.534883110751221e-06,7.183858735868959,0.019319100324894502,7.873387490817104e-05,0.00015504165903766133,0.000624451127305396,0.0957480217311575,0.07186556140903676,0.023882460322120744,0.09574792383743017,0.07186556140905391,0.02388246032212644,0.3761373947963912,0.3761373947963912,0.12499852094091606,0.0,4.675553445336334,4.555091811689238,5.038420921282238,4.675017563109918,4.555252347404689,5.035785026689268,24820.963030427876,21097.818575863694,0.85,1.0682381380017076,0.6643177498063348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514107048368965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88846097427,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.858197835063,1536.853106840446,0.3761373947963912,0.12499852094091606,6.112874298809886,3.4646327374037247
723.0,-29.98692731934476,5.0294751764225145,35.010320834927555,24.122338962648087,4.995542221367677,-26.48867844629073,-40.01410397524012,1.4972933483136015,-0.35312282147390306,-5.0278559386099255,40.02010663048635,42368.75574760217,25761.316121442844,25761.316121442844,68130.07186904502,77430.73078336188,77430.73078336188,25761.316121442844,103192.04690480472,103192.04690480472,103192.04690480472,128012.91566488094,91592.64040031862,56530.81021588039,38957.58909382026,24820.868760076217,0.0,63778.45785389647,21097.738446064785,1536.8487411550168,0.0,0.8867041337192217,2.8181443674539497,0.0014959135982669303,354271.0863792112,1555400.350378309,4.3904241982463414,1555400.350378309,4.3904241982463414,0.85,0.09574768016825697,4.027634451161993,1.2673015990713612,1.0,0.0,4.02763445116339,1.2847332696365277,1.2850336081574962,3.134996614745937,19329.893336722656,1971.1005630590118,4632.441516551485,4632.441516551485,5.561066670652815,5.0294751764225145,-2.3689993250939723,7.398474501516487,3.464653472055728,3.464653472055728,0.9899009920159223,0.0,0.0,0.0002337628307358513,1.000054139240199,0.00023375017567894369,198.91141510042425,0.0,2.52680801655142e-06,7.160973918906724,0.019321627132911055,7.872991079899175e-05,0.00015503291993685953,0.0006244159294019344,0.09574768016824464,0.0718652461177826,0.023882434050462042,0.09574770119700184,0.07186524611779185,0.023882434050465112,0.3761359238651745,0.3761359238651745,0.12499844301391644,0.0,4.675398201174858,4.55514157605694,5.0376462899293415,4.674733117136043,4.555297791262376,5.034504640408102,24820.868760076217,21097.738446064785,0.85,1.0682301542178585,0.6643113862153959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514138327532804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8655761573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.848207684305,1536.8487411550168,0.3761359238651745,0.12499844301391644,6.112874298809886,3.464653472055728
724.0,-29.987445771784767,5.029381140744216,35.010301192727496,24.12216329192745,4.995447477551075,-26.489154601725712,-40.01455296585334,1.4971563074920127,-0.3532514023891622,-5.027905980414134,40.02006955048722,42368.37504667327,25761.284281395798,25761.284281395798,68129.65932806907,77430.40136915127,77430.40136915127,25761.284281395798,103191.68565054706,103191.68565054706,103191.68565054706,128012.469077587,91592.4818848008,56530.5999173436,38957.646630508,24820.783427039933,0.0,63778.430057547936,21097.665912983943,1536.8455178068316,0.0,0.8867040131901083,2.818140213588023,0.0014959135982669303,354270.3952137889,1555398.7509226683,4.390428248976445,1555398.7509226683,4.390428248976445,0.85,0.09574735199671333,4.027634451161993,1.2673013353208082,1.0,0.0,4.027634451162134,1.2847339368118618,1.2850342592295716,3.1349949867104705,19329.859883291916,1971.0971517584412,4632.441516551485,4632.441516551485,5.561059797377258,5.029381140744216,-2.369039725490042,7.398420866234258,3.4646743070461583,3.4646743070461583,0.9899069448703309,0.0,0.0,0.00023375017567894369,1.0000539566529887,0.0002337375639823135,198.91184323598475,0.0,2.517235277670054e-06,7.133844776916933,0.019324144368188724,7.872591015489706e-05,0.00015502426552404662,0.0006243810725907346,0.09574735199667507,0.07186494173731513,0.02388241025935994,0.09574734623415165,0.07186494173734385,0.02388241025936948,0.3761344535337806,0.3761344535337806,0.1249983592919622,0.0,4.675268653071271,4.55518059578003,5.03700726233717,4.674654578024956,4.55524213071169,5.034355947477195,24820.783427039933,21097.665912983943,0.85,1.0682241514348185,0.6643057066228166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45141694898143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.83844701531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.838239259763,1536.8455178068316,0.3761344535337806,0.1249983592919622,6.112874298809886,3.4646743070461583
725.0,-29.98796220613678,5.029287738074668,35.010281555908016,24.12201577043163,4.995373937515386,-26.48962682001253,-40.01499762581659,1.4970385513911748,-0.35338502329659605,-5.027938281628709,40.020030422802435,42367.984937718735,25761.20832034574,25761.20832034574,68129.19325806448,77430.10009040787,77430.10009040787,25761.20832034574,103191.30841075361,103191.30841075361,103191.30841075361,128011.98610935302,91592.35927478118,56530.387908080585,38957.745963000656,24820.677698599415,0.0,63778.42366160007,21097.576043809502,1536.8407163825123,0.0,0.8867039904334669,2.818138199534058,0.0014959135982669303,354269.9490777055,1555397.0631409094,4.390429013779402,1555397.0631409094,4.390429013779402,0.85,0.09574701137295055,4.027634451161993,1.2673010770650581,1.0,0.0,4.027634451161342,1.284734513688915,1.2850348200379516,3.1349935790214496,19329.834007429068,1971.0945131547542,4632.441516551485,4632.441516551485,5.561043399749832,5.029287738074668,-2.369066987114753,7.398354725189421,3.4646950649105763,3.4646950649105763,0.9899128756887361,0.0,0.0,0.0002337375639823135,1.0000537468476496,0.00023372500200023906,198.9122697066337,0.0,2.5086158230454432e-06,7.109417242510786,0.01932665298401177,7.872194828345375e-05,0.00015501561569885973,0.0006243462342568154,0.09574701137293354,0.07186462756320937,0.023882383809724163,0.09574697621428568,0.07186462756322214,0.023882383809728413,0.3761329830635794,0.3761329830635794,0.12499827864425149,0.0,4.675138036624048,4.555233456414896,5.036322204679891,4.674553258332139,4.555383872262155,5.033520530506337,24820.677698599415,21097.576043809502,0.85,1.0682169509166457,0.6642996566129902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514200546997345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.8140194809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.828288685238,1536.8407163825123,0.3761329830635794,0.12499827864425149,6.112874298809886,3.4646950649105763
726.0,-29.988476903017,5.029195000113689,35.01026201685554,24.121877643652283,4.995307412227172,-26.490096772822213,-40.015438094828255,1.496927282032323,-0.35350233953624866,-5.02796838181459,40.01999399682577,42367.585211303776,25761.128555317508,25761.128555317508,68128.71376662128,77429.80836870674,77429.80836870674,25761.128555317508,103190.93692402425,103190.93692402425,103190.93692402425,128011.52426162892,91592.24836061515,56530.168498374886,38957.8665136003,24820.587337604666,0.0,63778.45385120496,21097.499236963966,1536.8367467671992,0.0,0.8867039690987906,2.8181362278326194,0.0014959135982669303,354269.5333420628,1555395.4918991986,4.390429730793125,1555395.4918991986,4.390429730793125,0.85,0.09574667382114932,4.027634451161993,1.2673007611138747,1.0,0.0,4.027634451161351,1.2847350601203231,1.2850353504574288,3.1349922456267216,19329.81059988246,1971.092126249276,4632.441516551485,4632.441516551485,5.561026180961869,5.029195000113689,-2.36909241927114,7.398287419384829,3.4647158570065026,3.4647158570065026,0.9899188162875722,0.0,0.0,0.00023372500200023906,1.0000535662451895,0.00023371248290007617,198.91269474408597,0.0,2.4987323664385168e-06,7.081407526486757,0.01932915171637821,7.87180239346575e-05,0.00015500697806558155,0.0006243114450274476,0.09574667382113297,0.07186431583968075,0.023882357981452225,0.09574665960998156,0.07186431583969302,0.023882357981456305,0.37613151334802747,0.37613151334802747,0.12499819723742661,0.0,4.675015266146033,4.555311593089016,5.035592442634481,4.674466042278368,4.555567271546522,5.03261614244019,24820.587337604666,21097.499236963966,0.85,1.0682089271960946,0.6642930747450744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514231483415767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.78600976488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.818361257992,1536.8367467671992,0.37613151334802747,0.12499819723742661,6.112874298809886,3.4647158570065026
727.0,-29.988989786504714,5.029102663696706,35.010242541018734,24.12171073900538,4.995222926150756,-26.490566889563937,-40.015878598764516,1.4968000292099832,-0.35369810049195394,-5.0280103418580735,40.01995675999944,42367.193366156556,25761.080370037904,25761.080370037904,68128.27373619446,77429.47303693825,77429.47303693825,25761.080370037904,103190.55340697615,103190.55340697615,103190.55340697615,128011.05034197547,91592.08583272336,56529.9489452158,38957.9298750084,24820.496934999323,0.0,63778.42681000772,21097.422394749425,1536.833042958388,0.0,0.886703890298606,2.8181339039113107,0.0014959135982669303,354268.9538019073,1555393.8856825703,4.390432379102243,1555393.8856825703,4.390432379102243,0.85,0.09574634120619603,4.027634451161993,1.2673004742851486,1.0,0.0,4.02763445115998,1.2847356812306554,1.2850359556283657,3.1349907300028437,19329.776299672325,1971.0886286012376,4632.441516551485,4632.441516551485,5.5610157792591295,5.029102663696706,-2.369126424195878,7.3982290878925845,3.464736693951732,3.464736693951732,0.9899247697004948,0.0,0.0,0.00023371248290007617,1.000053377738904,0.0002337000085220394,198.91311828562954,0.0,2.490207949171927e-06,7.057249327953242,0.019331641924327382,7.871409945558349e-05,0.00015499838344449268,0.0006242768290354554,0.09574634120616766,0.07186400846665926,0.0238823327395084,0.09574634139424067,0.07186400846668055,0.02388233273951548,0.37613004580484843,0.37613004580484843,0.12499811205453908,0.0,4.674890775969459,4.55536370827474,5.03493425889809,4.674312241366124,4.555492893622841,5.032221701239223,24820.496934999323,21097.422394749425,0.85,1.068202480740779,0.6642872125454897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514262315878192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.76185156635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.80845142362,1536.833042958388,0.37613004580484843,0.12499811205453908,6.112874298809886,3.464736693951732
728.0,-29.989500953113506,5.029010979187456,35.01022311070604,24.121567548159533,4.995154696990165,-26.49103383498494,-40.016318613756425,1.4966875788615852,-0.35385638808020303,-5.0280399721942866,40.01991913430451,42366.806956310334,25761.00214111005,25761.00214111005,68127.80909742038,77429.16777840593,77429.16777840593,25761.00214111005,103190.16991951597,103190.16991951597,103190.16991951597,128010.56852513083,91591.95926722659,56529.74074345809,38958.02058196499,24820.398605614864,0.0,63778.41918757986,21097.338814772633,1536.8286019433647,0.0,0.8867038757033345,2.8181325271098423,0.0014959135982669303,354268.54455660086,1555392.2626933036,4.390432869618774,1555392.2626933036,4.390432869618774,0.85,0.09574600138734914,4.027634451161993,1.267300177016296,1.0,0.0,4.027634451160803,1.2847362330065264,1.2850364915060806,3.1349893835690805,19329.749589037696,1971.0859048745185,4632.441516551485,4632.441516551485,5.560998892067449,5.029010979187456,-2.369151221226066,7.3981622004135215,3.4647574974661315,3.4647574974661315,0.9899307135617519,0.0,0.0,0.0002337000085220394,1.000053199275146,0.00023368757651235833,198.91354041094934,0.0,2.481317433967695e-06,7.032053607864447,0.01933412324176135,7.871017951312867e-05,0.00015498982900891074,0.0006242423748959953,0.09574600138733588,0.07186369557702513,0.023882305810310752,0.09574601636145151,0.07186369557703508,0.023882305810314062,0.3761285784730219,0.3761285784730219,0.1249980277067108,0.0,4.674760785207582,4.555423601298855,5.034230538393672,4.6741835841140755,4.555607192584148,5.03135929784105,24820.398605614864,21097.338814772633,0.85,1.0681953232024841,0.6642812333072188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451429303983536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.73665584626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.798560760983,1536.8286019433647,0.3761285784730219,0.1249980277067108,6.112874298809886,3.4647574974661315
729.0,-29.99001021007451,5.028919643110635,35.01020372119539,24.12140640607106,4.99506702832005,-26.491501005619632,-40.016754891816504,1.4965578238650008,-0.3538812223498553,-5.02808340704175,40.01988146211854,42366.41319824055,25760.96032921855,25760.96032921855,68127.3735274591,77428.86842162734,77428.86842162734,25760.96032921855,103189.82875084589,103189.82875084589,103189.82875084589,128010.13454369223,91591.8299620595,56529.516498463076,38958.1260706627,24820.30579284634,0.0,63778.43186350904,21097.259923919388,1536.824796042939,0.0,0.8867037909690164,2.8181277780925726,0.0014959135982669303,354267.9446482001,1555390.6376999193,4.390435717362106,1555390.6376999193,4.390435717362106,0.85,0.0957456687393859,4.027634451161993,1.2672998429322617,1.0,0.0,4.027634451160111,1.2847368656427398,1.285037108317456,3.1349878398227573,19329.72230021758,1971.0831221892881,4632.441516551485,4632.441516551485,5.560989866180914,5.028919643110635,-2.3691860376622236,7.398105680772859,3.4647783437453357,3.4647783437453357,0.9899366696415245,0.0,0.0,0.00023368757651235833,1.0000530007462352,0.0002336751915528294,198.9139609608386,0.0,2.472895060083992e-06,7.0081846002780335,0.019336596136821434,7.87062930398963e-05,0.00015498128347246203,0.0006242079565989909,0.09574566873935646,0.07186338846512468,0.02388228027423178,0.0957456087529573,0.07186338846514678,0.023882280274239127,0.37612711181687625,0.37612711181687625,0.12499794082557684,0.0,4.6746657363245845,4.555500527507206,5.033615773558722,4.6742021846919215,4.5557261704445295,5.03107408434704,24820.30579284634,21097.259923919388,0.85,1.0681882814751098,0.664274927437979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514323661067579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.712786838674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.788687397036,1536.824796042939,0.37612711181687625,0.12499794082557684,6.112874298809886,3.4647783437453357
730.0,-29.990517654455047,5.0288289287251615,35.0101843554448,24.121263424772792,4.994997040212415,-26.491964776397086,-40.01719061108304,1.4964441621544844,-0.35399343047396314,-5.02811349148301,40.01984337515489,42366.02514684324,25760.885726256816,25760.885726256816,68126.91087310006,77428.57116205417,77428.57116205417,25760.885726256816,103189.45688831099,103189.45688831099,103189.45688831099,128009.66135993032,91591.7091810697,56529.30441421066,38958.22751873227,24820.20447161934,0.0,63778.43199035161,21097.17380087644,1536.8201930802054,0.0,0.8867037757320531,2.818125740915245,0.0014959135982669303,354267.5291318633,1555388.9948163673,4.39043622944464,1555388.9948163673,4.39043622944464,0.85,0.09574532894726215,4.027634451161993,1.2672996066557243,1.0,0.0,4.027634451162054,1.2847374229014377,1.2850376497941358,3.13498648001241,19329.696810356825,1971.0805229468601,4632.441516551485,4632.441516551485,5.560973761722505,5.0288289287251615,-2.3692109179539957,7.398039846679158,3.464799142327474,3.464799142327474,0.989942612093564,0.0,0.0,0.0002336751915528294,1.0000528123174692,0.00023366285127614703,198.9143800154394,0.0,2.463541356239988e-06,6.981676203584126,0.019339059678177672,7.870241172160731e-05,0.00015497277983122208,0.0006241737070405725,0.0957453289472452,0.07186307565205013,0.02388225329519507,0.09574525112615617,0.07186307565206285,0.023882253295199295,0.37612564677455057,0.37612564677455057,0.12499785684529528,0.0,4.674568219888954,4.55558833275785,5.032958295133426,4.6741200610090345,4.555882714965151,5.03027115710438,24820.20447161934,21097.17380087644,0.85,1.0681810252626827,0.6642688417497057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451435416802579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.68627844198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.778835250814,1536.8201930802054,0.37612564677455057,0.12499785684529528,6.112874298809886,3.464799142327474
731.0,-29.991023229827675,5.028739015784897,35.0101651246678,24.121128126885765,4.994944747276244,-26.49242509531545,-40.01762206954879,1.4963466127639182,-0.3543489191854974,-5.028134300601181,40.01980857503254,42365.62733463999,25760.789552831735,25760.789552831735,68126.41688747173,77428.2333448614,77428.2333448614,25760.789552831735,103189.02289769312,103189.02289769312,103189.02289769312,128009.14190902191,91591.55425145662,56529.08896251553,38958.29476549009,24820.11901132878,0.0,63778.413776818874,21097.101159629463,1536.8162817870584,0.0,0.8867037958271546,2.8181279940962907,0.0014959135982669303,354267.2417234393,1555387.4937120646,4.390435554090227,1555387.4937120646,4.390435554090227,0.85,0.09574498951400429,4.027634451161993,1.2672992918035018,1.0,0.0,4.027634451161806,1.28473790469828,1.2850381158487214,3.1349853043433638,19329.66411370257,1971.0771888160148,4632.441516551485,4632.441516551485,5.560953000872154,5.028739015784897,-2.3692287275912722,7.397967743376169,3.4648199762263734,3.4648199762263734,0.9899485646361067,0.0,0.0,0.00023366285127614703,1.0000526180134928,0.00023365055704798368,198.91479752813618,0.0,2.4546584854932053e-06,6.956502147887744,0.019341514336663167,7.869856853222214e-05,0.0001549642827439249,0.0006241394838790399,0.09574498951399452,0.07186276330138214,0.023882226212612385,0.09574508617016625,0.07186276330138947,0.023882226212614818,0.37612418373456025,0.37612418373456025,0.12499777218456128,0.0,4.674419758531656,4.5556422570986115,5.032198428577146,4.673785381415712,4.555818639469976,5.029119393327164,24820.11901132878,21097.101159629463,0.85,1.0681735849666616,0.6642627940370375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514384566523457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.66110438628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.769002441388,1536.8162817870584,0.37612418373456025,0.12499777218456128,6.112874298809886,3.4648199762263734
732.0,-29.99152707168118,5.028649372086788,35.010145974273634,24.120966984797292,4.9948560657715,-26.492887492900614,-40.01805757926775,1.4962164869908539,-0.354329151004265,-5.028179636167277,40.019772454783606,42365.25389916327,25760.757243773132,25760.757243773132,68126.0111429364,77427.93837299269,77427.93837299269,25760.757243773132,103188.69561676582,103188.69561676582,103188.69561676582,128008.73138363827,91591.4267355525,56528.88249371729,38958.382490928,24820.03576687245,0.0,63778.418257800455,21097.03040184158,1536.8130666801171,0.0,0.8867036957896641,2.818122435100995,0.0014959135982669303,354266.6155647388,1555385.9356652221,4.390438916141649,1555385.9356652221,4.390438916141649,0.85,0.09574466003910273,4.027634451161993,1.2672989637637513,1.0,0.0,4.027634451161318,1.2847385387859824,1.2850387342889031,3.1349837570591745,19329.637202492075,1971.0744446362494,4632.441516551485,4632.441516551485,5.560946026351594,5.028649372086788,-2.369264415874853,7.397913787961641,3.4648409007039356,3.4648409007039356,0.9899545430582674,0.0,0.0,0.00023365055704798368,1.0000524378086708,0.00023363830556721816,198.91521361080146,0.0,2.4455039058762922e-06,6.930558069253412,0.019343959840569042,7.869468943250374e-05,0.00015495586761547994,0.000624105590817804,0.0957446600390717,0.07186245943797658,0.02388220060109513,0.0957446861992708,0.07186245943799986,0.023882200601102875,0.3761227202995332,0.3761227202995332,0.12499768032959974,0.0,4.674323289979725,4.555720196996049,5.031574939564791,4.67385048516303,4.55594630322355,5.028994739961206,24820.03576687245,21097.03040184158,0.85,1.0681671481340667,0.6642568921655839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514414853178965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.63516030765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.759190159608,1536.8130666801171,0.3761227202995332,0.12499768032959974,6.112874298809886,3.4648409007039356
733.0,-29.99202904910979,5.028560252139891,35.01012681322716,24.120814294461184,4.9947804807488465,-26.49334690237561,-40.01848882818592,1.496098334014652,-0.35446482771664023,-5.028212629452853,40.01973384372017,42364.87096769669,25760.69439362761,25760.69439362761,68125.5653613243,77427.62441731934,77427.62441731934,25760.69439362761,103188.31881094695,103188.31881094695,103188.31881094695,128008.25064030432,91591.28478595379,56528.67104267794,38958.45971475094,24819.931829357367,0.0,63778.39154410831,21096.94205495376,1536.8083763234324,0.0,0.8867036676364317,2.8181203672713226,0.0014959135982669303,354266.15987376927,1555384.270178407,4.39043986231317,1555384.270178407,4.39043986231317,0.85,0.0957443204297142,4.027634451161993,1.267298711552285,1.0,0.0,4.027634451161253,1.2847391167796833,1.2850392966768838,3.1349823466554274,19329.607245165917,1971.0713898391314,4632.441516551485,4632.441516551485,5.560932458960555,5.028560252139891,-2.3692909569341385,7.397851209074029,3.4648617565479807,3.4648617565479807,0.9899605018708516,0.0,0.0,0.00023363830556721816,1.0000522439770618,0.00023362610001060816,198.91562815531412,0.0,2.437005913521792e-06,6.9064747589207585,0.019346396846482563,7.869084845806212e-05,0.00015494745710915603,0.0006240717163727821,0.09574432042969878,0.07186214773568034,0.023882172694018444,0.09574432069281676,0.07186214773569191,0.023882172694022288,0.37612125804137003,0.37612125804137003,0.12499759048624948,0.0,4.674220907050085,4.5557898680885955,5.030952635832364,4.673747801736226,4.55600621752194,5.028400661581486,24819.931829357367,21096.94205495376,0.85,1.0681606059978723,0.6642511662966241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514445036107533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61107699732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.749395753483,1536.8083763234324,0.37612125804137003,0.12499759048624948,6.112874298809886,3.4648617565479807
734.0,-29.992529170397347,5.028471532203637,35.01010766719717,24.120657343324297,4.994698390914928,-26.49380529163214,-40.01891993740571,1.4959745121496064,-0.3545239831124718,-5.028251007161387,40.019695959013625,42364.49537795786,25760.646392350412,25760.646392350412,68125.14177030827,77427.3195605653,77427.3195605653,25760.646392350412,103187.96595291572,103187.96595291572,103187.96595291572,128007.80050449059,91591.14855241902,56528.463552890455,38958.538888365074,24819.834551574866,0.0,63778.37343993994,21096.859368838635,1536.8041930293593,0.0,0.8867036094282867,2.818116661640088,0.0014959135982669303,354265.62981573475,1555382.6360242786,4.390441818567848,1555382.6360242786,4.390441818567848,0.85,0.09574398527215952,4.027634451161993,1.2672984164813537,1.0,0.0,4.027634451162772,1.2847397211969975,1.2850398855536405,3.1349808717748906,19329.578494169284,1971.0684580533907,4632.441516551485,4632.441516551485,5.560922096978213,5.028471532203637,-2.369321344603103,7.39779287680674,3.464882620984145,3.464882620984145,0.989966463138327,0.0,0.0,0.00023362610001060816,1.0000520510052853,0.00023361394017017365,198.91604116849828,0.0,2.4278759600650794e-06,6.880600470824435,0.019348824722442627,7.868700890109487e-05,0.0001549390911095133,0.0006240380211844026,0.0957439852721353,0.07186183921675275,0.023882146055382553,0.09574392788853447,0.07186183921677093,0.02388214605538859,0.3761197962750171,0.3761197962750171,0.12499750190843588,0.0,4.674136883677079,4.555866557436275,5.030382889899386,4.673727024048901,4.556100806865231,5.028030899783062,24819.834551574866,21096.859368838635,0.85,1.068154267597647,0.6642454658686534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451447510746588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58520270922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.739621903273,1536.8041930293593,0.3761197962750171,0.12499750190843588,6.112874298809886,3.464882620984145
735.0,-29.99302746324004,5.0283836383601725,35.010088606515055,24.120532103721075,4.99464809337932,-26.49425885562695,-40.019342734571524,1.4958794857662903,-0.3547455674961384,-5.028268640958923,40.019660152883375,42364.09333225162,25760.547261215725,25760.547261215725,68124.64059346734,77427.01447063434,77427.01447063434,25760.547261215725,103187.56173185006,103187.56173185006,103187.56173185006,128007.30250651046,91591.02421886282,56528.24174807414,38958.64718976519,24819.740774660397,0.0,63778.387964425594,21096.779658461335,1536.7997313006501,0.0,0.8867036493403003,2.8181175211288,0.0014959135982669303,354265.3862647668,1555381.0915305845,4.390440477208071,1555381.0915305845,4.390440477208071,0.8499999999999999,0.0957436428805068,4.027634451161993,1.2672981076734144,1.0,0.0,4.027634451161339,1.2847401908207612,1.2850403396640773,3.1349797258143868,19329.55225456784,1971.0657823586894,4632.441516551485,4632.441516551485,5.5609006976503785,5.0283836383601725,-2.369336283284073,7.397719921644246,3.4649034575569413,3.4649034575569413,0.9899724164448404,0.0,0.0,0.00023361394017017365,1.0000518609137827,0.00023360182536604884,198.91645267320942,0.0,2.4187873204728098e-06,6.854843266219943,0.0193512435097631,7.868324354139703e-05,0.00015493069662877662,0.000624004211284588,0.09574364288049766,0.07186152476657408,0.023882118113923587,0.09574368342999907,0.07186152476658093,0.023882118113925866,0.376118335374334,0.376118335374334,0.12499741711668895,0.0,4.674021024211584,4.55594450538166,5.029681514911317,4.673523073462775,4.5562229812819055,5.0268424851503255,24819.740774660397,21096.779658461335,0.85,1.0681461662446847,0.6642390108053771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514505067748944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.559445504616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.729868505174,1536.7997313006501,0.376118335374334,0.12499741711668895,6.112874298809886,3.4649034575569413
736.0,-29.993524082002754,5.028296276035258,35.01006968912769,24.12039355784657,4.994582145567092,-26.494712477928868,-40.01976930359376,1.4957705414932552,-0.3548289939056417,-5.028299390228315,40.01962620526505,42363.7141806177,25760.483478989725,25760.483478989725,68124.19765960742,77426.71881430678,77426.71881430678,25760.483478989725,103187.2022932965,103187.2022932965,103187.2022932965,128006.86598226134,91590.90230688808,56528.0358683352,38958.74048728097,24819.663688964843,0.0,63778.404176245815,21096.714135620117,1536.7965300866438,0.0,0.8867036157207535,2.8181150269298034,0.0014959135982669303,354264.9615684547,1555379.62720468,4.39044160709112,1555379.62720468,4.39044160709112,0.85,0.0957433097929897,4.027634451161993,1.267297795568593,1.0,0.0,4.0276344511610445,1.2847407254570955,1.285040858860124,3.134978421213361,19329.526526021767,1971.0631587771327,4632.441516551485,4632.441516551485,5.560886929052161,5.028296276035258,-2.3693606261381093,7.397656902173367,3.4649243954678357,3.4649243954678357,0.989978398705096,0.0,0.0,0.00023360182536604884,1.000051686886385,0.00023358975183908486,198.9168627969108,0.0,2.4098338613380687e-06,6.829469163032087,0.01935365334362444,7.867944475899906e-05,0.00015492238060704977,0.0006239707173889843,0.09574330979297181,0.07186121810410338,0.02388209168886843,0.09574339562343916,0.07186121810411682,0.02388209168887289,0.3761168752936678,0.3761168752936678,0.12499732698846874,0.0,4.6739227623174315,4.556039339903009,5.0289999026647365,4.673470396322671,4.5563605826078515,5.026214968998261,24819.663688964843,21096.714135620117,0.85,1.0681389498450353,0.6642328971347329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514534918614586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.534071401424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.720135066213,1536.7965300866438,0.3761168752936678,0.12499732698846874,6.112874298809886,3.4649243954678357
737.0,-29.99401880222242,5.028209275352811,35.010050808765996,24.120241600926988,4.994501035071348,-26.495165907566022,-40.020195872616,1.4956481404150006,-0.35480705060030004,-5.028337715560692,40.01958944892976,42363.34306408183,25760.440081893557,25760.440081893557,68123.7831459754,77426.43028772775,77426.43028772775,25760.440081893557,103186.8703696213,103186.8703696213,103186.8703696213,128006.44277896987,91590.78061985572,56527.83105649783,38958.832848175436,24819.572409348566,0.0,63778.405257524006,21096.63654794628,1536.7926882065026,0.0,0.8867035536913064,2.8181102585815374,0.0014959135982669303,354264.432235224,1555378.0417263235,4.390443691771987,1555378.0417263235,4.390443691771987,0.85,0.09574297607748286,4.027634451161993,1.2672975241253153,1.0,0.0,4.027634451163019,1.2847413229570532,1.2850414409874995,3.1349769632159874,19329.500844947986,1971.0605400364027,4632.441516551485,4632.441516551485,5.560877560969258,5.028209275352811,-2.3693904325154653,7.3975997078682765,3.46494534723042,3.46494534723042,0.9899843849229771,0.0,0.0,0.00023358975183908486,1.0000514894945474,0.00023357772504008502,198.91727135421752,0.0,2.401628106568052e-06,6.80621405401386,0.01935605497173101,7.867564614615675e-05,0.00015491410569292812,0.0006239373890597875,0.09574297607745892,0.07186091156023154,0.023882064517227377,0.09574298757342777,0.07186091156024951,0.02388206451723335,0.37611541694543266,0.37611541694543266,0.12499723332242621,0.0,4.673859071668062,4.556152817184568,5.0284009058729,4.673530664960367,4.556534317180422,5.025932015498938,24819.572409348566,21096.63654794628,0.85,1.0681324324574384,0.6642270670304066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514564669308998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.51081629241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.710418554892,1536.7926882065026,0.37611541694543266,0.12499723332242621,6.112874298809886,3.46494534723042
738.0,-29.994511757189485,5.028122698040302,35.01003191808299,24.120089259836845,4.99442228200794,-26.495617512384754,-40.020618320535846,1.4955280372030428,-0.3548482274799767,-5.0283727816539265,40.019551387574644,42362.96272214644,25760.389277501075,25760.389277501075,68123.35199964751,77426.13058269836,77426.13058269836,25760.389277501075,103186.51986019943,103186.51986019943,103186.51986019943,128005.99145354393,91590.64799673109,56527.6172987797,38958.92299772376,24819.4715933445,0.0,63778.39459106827,21096.550854342826,1536.7882217944666,0.0,0.8867035129894294,2.8181067030452343,0.0014959135982669303,354263.947917765,1555376.399957445,4.390445059677631,1555376.399957445,4.390445059677631,0.85,0.0957426393217539,4.027634451161993,1.2672972570778804,1.0,0.0,4.027634451161242,1.2847419096120543,1.2850420123274071,3.134975531683397,19329.472855899498,1971.0576859477496,4632.441516551485,4632.441516551485,5.560866593881537,5.028122698040302,-2.369417767025296,7.397540465065598,3.4649662624846074,3.4649662624846074,0.9899903607098878,0.0,0.0,0.00023357772504008502,1.0000513059734102,0.0002335657417223507,198.91767845518902,0.0,2.392338040173865e-06,6.779886005852733,0.019358447309771182,7.867188439898225e-05,0.00015490584064110278,0.0006239041004523152,0.09574263932173399,0.07186060260980265,0.02388203671193135,0.09574258412272094,0.0718606026098176,0.023882036711936314,0.3761139611773596,0.3761139611773596,0.12499714138372194,0.0,4.673805663431153,4.556266995636065,5.027841082979933,4.673524554173923,4.556657457986034,5.025535087837852,24819.4715933445,21096.550854342826,0.85,1.0681258510258538,0.6642212146255416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451459430638412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.48448824425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.700723523758,1536.7882217944666,0.3761139611773596,0.12499714138372194,6.112874298809886,3.4649662624846074
739.0,-29.995003052164808,5.028036911639128,35.01001311093572,24.119958537071966,4.9943724985973645,-26.49606472585788,-40.021036367956526,1.4954341722903888,-0.3551546997683772,-5.028389865663639,40.01951603935798,42362.5711461624,25760.29436814084,25760.29436814084,68122.86551430324,77425.80131616097,77425.80131616097,25760.29436814084,103186.0956843018,103186.0956843018,103186.0956843018,128005.47508951632,91590.49687052504,56527.40339479705,38958.992750808866,24819.379405214513,0.0,63778.37215602338,21096.472494432335,1536.7838321790432,0.0,0.8867035540426419,2.8181087455714207,0.0014959135982669303,354263.71196112345,1555374.8752204182,4.39044367996433,1555374.8752204182,4.39044367996433,0.85,0.09574229802855148,4.027634451161993,1.2672968828817832,1.0,0.0,4.027634451160878,1.2847423734396866,1.2850424608671074,3.1349743998702744,19329.44096192384,1971.0544336673422,4632.441516551485,4632.441516551485,5.560846105903461,5.028036911639128,-2.3694316828136985,7.3974685944528265,3.464987160454255,3.464987160454255,0.9899963315583585,0.0,0.0,0.0002335657417223507,1.0000511334057953,0.00023355379932115498,198.91808418673853,0.0,2.383693743902412e-06,6.7553880702194355,0.019360831003515083,7.866816200036682e-05,0.00015489757972198388,0.0006238708284898736,0.09574229802854331,0.07186028987608827,0.02388200815245505,0.09574238447324161,0.0718602898760944,0.02388200815245709,0.37611250759160536,0.37611250759160536,0.12499705280410692,0.0,4.67369825346907,4.556347885197738,5.027164803993003,4.673235165895278,4.5566391660582894,5.02442720393924,24819.379405214513,21096.472494432335,0.85,1.068118599008011,0.6642153086398832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514623837823672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.45999030861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.691047365843,1536.7838321790432,0.37611250759160536,0.12499705280410692,6.112874298809886,3.464987160454255
740.0,-29.99549262200018,5.027951389581406,35.00999438164135,24.119801655784272,4.994288829347493,-26.49651377537815,-40.021458466630406,1.495309982725459,-0.3551445384600811,-5.028431210794318,40.019480692682315,42362.20377109929,25760.262646926632,25760.262646926632,68122.46641802593,77425.50315380267,77425.50315380267,25760.262646926632,103185.7658007293,103185.7658007293,103185.7658007293,128005.0632251352,91590.36243286697,56527.199258044435,38959.07019424726,24819.297424405908,0.0,63778.36761865317,21096.40281074502,1536.7805902867528,0.0,0.8867034715258817,2.8181037795822346,0.0014959135982669303,354263.1409213265,1555373.3505509906,4.390446453181541,1555373.3505509906,4.390446453181541,0.85,0.095741969147603,4.027634451161993,1.267296640011482,1.0,0.0,4.027634451163058,1.2847429790365799,1.28504305126174,3.1349729221188576,19329.412589932603,1971.0515405293963,4632.441516551485,4632.441516551485,5.560839258280214,5.027951389581406,-2.369463279161775,7.397414668743181,3.465008152719968,3.465008152719968,0.9900023293485622,0.0,0.0,0.00023355379932115498,1.0000509540553757,0.00023354189941427966,198.91848849504882,0.0,2.3755595664419325e-06,6.732335811296437,0.019363206563081523,7.866440369358513e-05,0.00015488939562756984,0.00062383786594926,0.09574196914757432,0.07185998713041344,0.02388198201716088,0.09574200487791398,0.07185998713043497,0.02388198201716803,0.3761110538082991,0.3761110538082991,0.12499695947354501,0.0,4.673631807457525,4.556442455332842,5.026611769933481,4.673286672334257,4.5567426206905,5.024320984586836,24819.297424405908,21096.40281074502,0.85,1.0681124174476715,0.6642095957110962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465326993232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.436938049694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.681388031266,1536.7805902867528,0.3761110538082991,0.12499695947354501,6.112874298809886,3.465008152719968
741.0,-29.995980485193044,5.027866503506079,35.00997567584883,24.119662201870256,4.994227600849802,-26.496959044293853,-40.021872392948694,1.4952061599506614,-0.3553416041586388,-5.02845460647168,40.019443918628255,42361.810052502486,25760.186329039207,25760.186329039207,68121.99638154168,77425.18476439349,77425.18476439349,25760.186329039207,103185.3710934327,103185.3710934327,103185.3710934327,128004.569865863,91590.21616525132,56526.977180065536,38959.1544279842,24819.1987724303,0.0,63778.353200414494,21096.318956565756,1536.775974367724,0.0,0.886703485598833,2.8181036425289476,0.0014959135982669303,354262.8177913867,1555371.7643131786,4.390445980218799,1555371.7643131786,4.390445980218799,0.8500000000000001,0.09574162887785362,4.027634451161993,1.2672962916409598,1.0,0.0,4.02763445116145,1.284743489273893,1.2850435463291032,3.134971677060857,19329.381721323545,1971.0483928072836,4632.441516551485,4632.441516551485,5.5608227836227035,5.027866503506079,-2.369481568703793,7.397348072209872,3.465029081751954,3.465029081751954,0.9900083090719869,0.0,0.0,0.00023354189941427966,1.0000507766280853,0.00023353004154621332,198.9188913953807,0.0,2.3671114888704423e-06,6.708393959458833,0.019365573674570393,7.866071831350345e-05,0.0001548811811007762,0.0006238047808381459,0.09574162887784302,0.07185967540893252,0.023881953468910484,0.09574171416773743,0.07185967540894049,0.02388195346891313,0.37610960075083244,0.37610960075083244,0.12499686936823189,0.0,4.673537123533833,4.55651832933512,5.026001724831758,4.673113002313016,4.556777622819311,5.0235170488125505,24819.1987724303,21096.318956565756,0.85,1.068105289070069,0.6642035726351614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514682598806032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.412996197854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.67174688049,1536.775974367724,0.37610960075083244,0.12499686936823189,6.112874298809886,3.465029081751954
