time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
742.0,-29.996466409327063,5.027781846802237,35.00995699128195,24.119505809526913,4.9941402002357576,-26.497405185271607,-40.02229400267822,1.4950789761801766,-0.35524102015085646,-5.028496746692713,40.01940712528197,42361.45655667823,25760.15880446103,25760.15880446103,68121.61536113927,77424.90385886317,77424.90385886317,25760.15880446103,103185.06266332419,103185.06266332419,103185.06266332419,128004.17059521943,91590.09600239518,56526.78388115032,38959.235690272064,24819.107931895243,0.0,63778.343622167304,21096.241742110957,1536.7722424724498,0.0,0.8867034042736855,2.8180973918966328,0.0014959135982669303,354262.23577132955,1555370.1772444244,4.390448713388661,1555370.1772444244,4.390448713388661,0.85,0.09574129856401374,4.027634451161993,1.26729605096858,1.0,0.0,4.027634451162606,1.2847441087036386,1.2850441506684,3.1349701655577524,19329.35636191495,1971.0458068672738,4632.441516551485,4632.441516551485,5.560816841922613,5.027781846802237,-2.369513535895769,7.397295382698006,3.465050060101866,3.465050060101866,0.9900143028862474,0.0,0.0,0.00023353004154621332,1.000050575008131,0.00023351823135976356,198.91929269577776,0.0,2.3587539700681e-06,6.6847087511729955,0.01936793242854046,7.865696468850252e-05,0.00015487307685771082,0.0006237721399095753,0.09574129856398648,0.07185937131543167,0.023881927248554816,0.09574126053097089,0.07185937131545213,0.023881927248561613,0.3761081472028521,0.3761081472028521,0.1249967780157585,0.0,4.673497015778651,4.55662660694901,5.025513115329545,4.673255726541868,4.556980099825239,5.023478513768396,24819.107931895243,21096.241742110957,0.85,1.0680994753438906,0.6641981298171368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514711825551756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.389310989565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.662123600461,1536.7722424724498,0.3761081472028521,0.1249967780157585,6.112874298809886,3.465050060101866
743.0,-29.996950691901166,5.027697918464642,35.00993833592426,24.119380919169657,4.994086321057471,-26.497846496142134,-40.02270730035377,1.4949821252983937,-0.35535528226296265,-5.0285148928197465,40.019370606924014,42361.07578989183,25760.071400511446,25760.071400511446,68121.14719040328,77424.614622069,77424.614622069,25760.071400511446,103184.68602258044,103184.68602258044,103184.68602258044,128003.69421196559,91589.98041766068,56526.576303491514,38959.33790463241,24819.008189385142,0.0,63778.34609401756,21096.15696097737,1536.7674442701625,0.0,0.8867034441568166,2.8180967770538197,0.0014959135982669303,354261.9851461573,1555368.6020384084,4.3904473729991444,1555368.6020384084,4.3904473729991444,0.8499999999999999,0.09574095692807891,4.027634451161993,1.267295725126751,1.0,0.0,4.02763445116233,1.284744586143162,1.2850446130455624,3.134969000533453,19329.33196868227,1971.0433194497887,4632.441516551485,4632.441516551485,5.56079797412919,5.027697918464642,-2.3695277347939934,7.397225653258635,3.4650709661687173,3.4650709661687173,0.990020276048205,0.0,0.0,0.00023351823135976356,1.000050404350483,0.00023350646161823213,198.9196926419136,0.0,2.3492739351913546e-06,6.657842332332299,0.019370281702475654,7.865328522711101e-05,0.00015486494613265256,0.0006237393923212177,0.09574095692806746,0.07185905794645805,0.0238818989816094,0.09574094501978431,0.07185905794646665,0.023881898981612255,0.37610669527886265,0.37610669527886265,0.1249966926259532,0.0,4.673436626600619,4.556744300153355,5.024914674727313,4.673159610556809,4.557180788913456,5.022486404206745,24819.008189385142,21096.15696097737,0.85,1.0680920933569502,0.6641921339171466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514740936244717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.362444570725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.652522904136,1536.7674442701625,0.37610669527886265,0.1249966926259532,6.112874298809886,3.4650709661687173
744.0,-29.997433250952326,5.027614382217054,35.00991976800901,24.119232629332714,4.994013843035671,-26.498288115746945,-40.02312443973494,1.494868707830217,-0.3554373575290697,-5.0285482814322116,40.019335843146266,42360.71829004891,25760.024349710497,25760.024349710497,68120.74263975941,77424.3060653543,77424.3060653543,25760.024349710497,103184.3304150648,103184.3304150648,103184.3304150648,128003.2559362002,91589.83728690531,56526.38374394031,38959.392825516676,24818.9255211354,0.0,63778.31834665207,21096.086692965087,1536.763974952155,0.0,0.8867034000515608,2.818093956598187,0.0014959135982669303,354261.5239998133,1555367.102516692,4.390448855285542,1555367.102516692,4.390448855285542,0.8499999999999999,0.09574062641220919,4.027634451161993,1.2672954850038516,1.0,0.0,4.027634451160453,1.2847451409953665,1.2850451529054365,3.1349676466116474,19329.301762082454,1971.0402392338317,4632.441516551485,4632.441516551485,5.560787817325098,5.027614382217054,-2.3695529622714218,7.3971673444884765,3.46509195086488,3.46509195086488,0.9900262716756799,0.0,0.0,0.00023350646161823213,1.00005022515981,0.0002334947343078867,198.92009116608412,0.0,2.341233367906826e-06,6.635055364647945,0.01937262293584356,7.864957172555313e-05,0.000154856889892679,0.0006237069447315534,0.09574062641219319,0.07185875333450877,0.02388187307768442,0.09574062829744584,0.07185875333452078,0.023881873077688406,0.3761052452974635,0.3761052452974635,0.12499660501745598,0.0,4.673384345745376,4.5568552892632965,5.024369015665457,4.6731109239031525,4.557236162823017,5.02212286982774,24818.9255211354,21096.086692965087,0.85,1.0680862149657995,0.6641868175295431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451476994870621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.33965760304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.642938896257,1536.763974952155,0.3761052452974635,0.12499660501745598,6.112874298809886,3.46509195086488
745.0,-29.997914057879147,5.0275313156568355,35.00990122778141,24.1190890892409,4.993944356320294,-26.498727858968323,-40.02353372108189,1.4947581574094264,-0.35551031250628284,-5.028577598549441,40.019299513769504,42360.335799736444,25759.96798722619,25759.96798722619,68120.30378696264,77424.00464771582,77424.00464771582,25759.96798722619,103183.97263494201,103183.97263494201,103183.97263494201,128002.80389200599,91589.70179936719,56526.16669017208,38959.48345466123,24818.831257063983,0.0,63778.314711725216,21096.006568504385,1536.75974557418,0.0,0.8867033823549274,2.818091491783888,0.0014959135982669303,354261.1190872562,1555365.5354646505,4.390449450032806,1555365.5354646505,4.390449450032806,0.85,0.09574029160356456,4.027634451161993,1.2672951569641016,1.0,0.0,4.027634451163211,1.28474568234881,1.2850456793179004,3.1349663256299514,19329.27316852244,1971.0373235021582,4632.441516551485,4632.441516551485,5.560775650418272,5.0275313156568355,-2.3695750929807815,7.397106408637617,3.465112913960965,3.465112913960965,0.9900322611317043,0.0,0.0,0.0002334947343078867,1.0000500429900916,0.0002334830501179231,198.9204882446535,0.0,2.3327976430446725e-06,6.611148520388602,0.019374955733486608,7.864592833614184e-05,0.00015484880597174488,0.0006236743856530986,0.09574029160354562,0.07185844541161708,0.023881846191928544,0.09574027915755683,0.07185844541163129,0.02388184619193327,0.3761037965418836,0.3761037965418836,0.12499651843712493,0.0,4.673332252337502,4.556964238634748,5.023830261892499,4.6730672860431355,4.55734464566342,5.021619483396023,24818.831257063983,21096.006568504385,0.85,1.0680793949301264,0.6641808581992648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514798858024838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31575075878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.633373273535,1536.75974557418,0.3761037965418836,0.12499651843712493,6.112874298809886,3.465112913960965
746.0,-29.99839310778232,5.027448895754753,35.00988276667235,24.11896426873284,4.993889448997896,-26.499164562607163,-40.02394254840908,1.4946609038228176,-0.35558497535680544,-5.0285979756337245,40.01926473780136,42359.95899994189,25759.89038824999,25759.89038824999,68119.84938819188,77423.71987892411,77423.71987892411,25759.89038824999,103183.6102671741,103183.6102671741,103183.6102671741,128002.35265282064,91589.58815396007,56525.96051891136,38959.586261165234,24818.742385646547,0.0,63778.32864681178,21095.931027799565,1536.7556204069692,0.0,0.8867034045630185,2.8180900943106804,0.0014959135982669303,354260.8376499313,1555364.0354193384,4.3904487036647755,1555364.0354193384,4.3904487036647755,0.85,0.09573995468274596,4.027634451161993,1.2672948377160353,1.0,0.0,4.027634451164362,1.2847461614130684,1.285046143482024,3.1349651566439185,19329.24918456927,1971.0348778195687,4632.441516551485,4632.441516551485,5.560758899213552,5.027448895754753,-2.3695904743835223,7.397039370138275,3.4651338795189943,3.4651338795189943,0.9900382512911412,0.0,0.0,0.0002334830501179231,1.0000498603083172,0.00023347140916147902,198.92088387356034,0.0,2.324224772306529e-06,6.586853004716704,0.019377279958258914,7.86422891441534e-05,0.00015484076097376968,0.0006236419833420941,0.09573995468273398,0.0718581358219838,0.023881818860750175,0.09573997708026481,0.0718581358219928,0.023881818860753162,0.37610234871720766,0.37610234871720766,0.12499643273447499,0.0,4.673276336382457,4.557089469806556,5.023227073491796,4.67301300027691,4.557551895167535,5.020775568466888,24818.742385646547,21095.931027799565,0.85,1.0680720369049235,0.6641748051210405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451482766248595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.29145524311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.623826666402,1536.7556204069692,0.37610234871720766,0.12499643273447499,6.112874298809886,3.4651338795189943
747.0,-29.99887047086918,5.027366797237165,35.00986436719477,24.118816502764844,4.993813211337576,-26.499601881070404,-40.02435144558547,1.4945446215388631,-0.35556759362924595,-5.028633183640773,40.01922961072127,42359.58980577824,25759.851822110584,25759.851822110584,68119.44162788882,77423.42860741414,77423.42860741414,25759.851822110584,103183.28042952472,103183.28042952472,103183.28042952472,128001.93795992005,91589.4586892679,56525.75265630814,38959.67336995529,24818.657530395325,0.0,63778.330900350615,21095.858900836025,1536.7520662138506,0.0,0.8867033525075526,2.818085750435819,0.0014959135982669303,354260.3513762946,1555362.5202300868,4.390450453141407,1555362.5202300868,4.390450453141407,0.85,0.09573962503278419,4.027634451161993,1.267294555832632,1.0,0.0,4.02763445116206,1.284746729401831,1.2850466966469498,3.1349637706703724,19329.221862082668,1971.0320917013119,4632.441516551485,4632.441516551485,5.560750573983915,5.027366797237165,-2.36961662266714,7.396983419904305,3.4651549017079604,3.4651549017079604,0.9900442576308458,0.0,0.0,0.00023347140916147902,1.0000496849319416,0.00023345980972672167,198.92127811077108,0.0,2.3156293449884612e-06,6.562493563697299,0.019379595587603902,7.863864948612221e-05,0.0001548327596753568,0.0006236097570369525,0.09573962503276703,0.07185783228697598,0.02388179274579105,0.09573960245757321,0.07185783228698886,0.023881792745795327,0.37610090269765045,0.37610090269765045,0.12499634346576664,0.0,4.673247732883226,4.557223850819412,5.022705974300209,4.673065590011504,4.55769485426822,5.020554606919404,24818.657530395325,21095.858900836025,0.85,1.0680656057669635,0.6641689929446769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451485636179484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26709580209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.614299231413,1536.7520662138506,0.37610090269765045,0.12499634346576664,6.112874298809886,3.4651549017079604
748.0,-29.99934611086524,5.027285059639384,35.009845951210515,24.118663498107367,4.993736460304259,-26.500037699762377,-40.024760098289676,1.4944280492013307,-0.35563290989261986,-5.028666240437257,40.01919233097152,42359.227092838715,25759.80851173373,25759.80851173373,68119.03560457245,77423.1183364945,77423.1183364945,25759.80851173373,103182.92684822824,103182.92684822824,103182.92684822824,128001.4852786379,91589.30932218749,56525.55036192621,38959.73217806809,24818.558430409677,0.0,63778.290608477764,21095.774665848225,1536.747641865513,0.0,0.8867033192074047,2.8180827478935293,0.0014959135982669303,354259.89481447195,1555360.9121877125,4.390451572290632,1555360.9121877125,4.390451572290632,0.85,0.09573929151311689,4.027634451161993,1.2672942783450707,1.0,0.0,4.02763445116295,1.284747298662166,1.2850472511370794,3.1349623815952383,19329.190339356388,1971.0288772778053,4632.441516551485,4632.441516551485,5.5607412246210135,5.027285059639384,-2.3696411346754096,7.396926194314794,3.465175883481413,3.465175883481413,0.9900502524232608,0.0,0.0,0.00023345980972672167,1.0000495057779044,0.00023344825268937185,198.92167092631337,0.0,2.307374387294276e-06,6.5390990135919775,0.019381902961991198,7.863501215976561e-05,0.00015482479756695608,0.0006235776885748538,0.09573929151309409,0.07185752569946342,0.023881765813630666,0.09573922121943086,0.07185752569948053,0.023881765813636355,0.376099458760766,0.376099458760766,0.12499625592216468,0.0,4.6732175841607955,4.55734106799332,5.022230421393203,4.6730333305446266,4.557747480220144,5.020265330198754,24818.558430409677,21095.774665848225,0.85,1.068059914348311,0.664163725441837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514884960156371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.24370125199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.604789620646,1536.747641865513,0.376099458760766,0.12499625592216468,6.112874298809886,3.465175883481413
749.0,-29.999819947889762,5.027204123261499,35.009827617365666,24.11854719920086,4.9936935886570675,-26.500468507408264,-40.02516421079633,1.4943421481756305,-0.3558226180657016,-5.028677913162989,40.01915789148208,42358.853389443975,25759.71236534618,25759.71236534618,68118.56575479015,77422.81933356593,77422.81933356593,25759.71236534618,103182.5316989121,103182.5316989121,103182.5316989121,128000.99895734004,91589.18421139508,56525.35004323811,38959.81574239663,24818.467258427932,0.0,63778.283000824566,21095.69716966374,1536.74317992647,0.0,0.8867033845288206,2.8180838839433453,0.0014959135982669303,354259.73359748,1555359.4266595885,4.39044937697275,1555359.4266595885,4.39044937697275,0.85,0.09573895158809159,4.027634451161993,1.2672939986595884,1.0,0.0,4.027634451161755,1.2847477243593253,1.2850476620849767,3.134961342835212,19329.163935725464,1971.0261848567518,4632.441516551485,4632.441516551485,5.560720469607228,5.027204123261499,-2.3696497340636262,7.396853857325125,3.4651968373014777,3.4651968373014777,0.9900562392289937,0.0,0.0,0.00023344825268937185,1.0000493183073558,0.00023343673998448114,198.9220622542009,0.0,2.2989451805847396e-06,6.515210641777152,0.019384201907171782,7.863141539764738e-05,0.00015481683729172446,0.0006235456274960902,0.09573895158808805,0.0718572137941796,0.023881737793908456,0.09573898888906521,0.07185721379418225,0.023881737793909338,0.3760980155383342,0.3760980155383342,0.12499617217438962,0.0,4.673149765225162,4.557454790686052,5.021614154123938,4.672855295097293,4.557887627685432,5.019126894751366,24818.467258427932,21095.69716966374,0.85,1.068052674825214,0.6641579452506794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514913455396237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.21981288017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.59529861703,1536.74317992647,0.3760980155383342,0.12499617217438962,6.112874298809886,3.4651968373014777
750.0,-30.00029189162008,5.027123299126567,35.00980934308859,24.11839070208373,4.993605347360076,-26.500902148182732,-40.02557251425458,1.4942156039227754,-0.35567701854074585,-5.028721589414831,40.01912295882035,42358.505213633995,25759.698896191872,25759.698896191872,68118.20410982586,77422.54142403686,77422.54142403686,25759.698896191872,103182.24032022872,103182.24032022872,103182.24032022872,128000.62696748896,91589.06106126084,56525.156094344246,38959.89440768511,24818.38664726023,0.0,63778.28105494534,21095.628650171195,1536.7400636358395,0.0,0.8867032886391417,2.818076860548467,0.0014959135982669303,354259.13036665524,1555357.9198598454,4.390452599626897,1555357.9198598454,4.390452599626897,0.85,0.09573862746994657,4.027634451161993,1.267293747547083,1.0,0.0,4.027634451160919,1.2847483400886774,1.2850482631663787,3.1349598403715335,19329.137945875744,1971.0235346296386,4632.441516551485,4632.441516551485,5.56071756203586,5.027123299126567,-2.3696817374160224,7.396805036542589,3.465217896593548,3.465217896593548,0.9900622561695851,0.0,0.0,0.00023343673998448114,1.0000491214333422,0.00023342527380045377,198.92245201982314,0.0,2.2901309989832853e-06,6.49023125111863,0.019386492038170767,7.862778148886088e-05,0.00015480895849562026,0.0006235138945854672,0.09573862746991667,0.07185691460784763,0.023881712862069037,0.09573854578517561,0.07185691460787007,0.0238817128620765,0.3760965727536108,0.3760965727536108,0.12499608260956949,0.0,4.673145475945773,4.557596737988831,5.021167880301675,4.673044570874083,4.558082006356301,5.019299702373246,24818.38664726023,21095.628650171195,0.85,1.0680470370648851,0.6641525063546618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494184272764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.19483348951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.585827878276,1536.7400636358395,0.3760965727536108,0.12499608260956949,6.112874298809886,3.465217896593548
751.0,-30.00076230675319,5.0270432824999185,35.00979110195833,24.118269129563146,4.993561968573628,-26.501329926293597,-40.02597240088505,1.4941295881140153,-0.35594007716605347,-5.028732042336217,40.01908737573115,42358.12865279109,25759.60199519774,25759.60199519774,68117.73064798884,77422.2232783306,77422.2232783306,25759.60199519774,103181.82527352833,103181.82527352833,103181.82527352833,128000.11279205613,91588.91522168923,56524.951408640736,38959.959792276095,24818.2875185278,0.0,63778.2473108039,21095.54439074863,1536.7351129500398,0.0,0.8867033643164026,2.8180791058726014,0.0014959135982669303,354258.9859971429,1555356.3850054343,4.390450056270353,1555356.3850054343,4.390450056270353,0.85,0.09573828544427214,4.027634451161993,1.2672933815931904,1.0,0.0,4.027634451160205,1.2847487661358288,1.2850486745810576,3.1349588007591636,19329.107167601953,1971.0203961191594,4632.441516551485,4632.441516551485,5.560696644125987,5.0270432824999185,-2.3696891925082477,7.396732475008166,3.465238854851613,3.465238854851613,0.990068244243318,0.0,0.0,0.00023342527380045377,1.0000489625170788,0.00023341384527106828,198.9228405243588,0.0,2.2808814420355032e-06,6.464018006728616,0.0193887729196128,7.862422264049927e-05,0.0001548010511599545,0.000623482046727923,0.0957382854442631,0.07185660133032731,0.023881684113935795,0.09573832180973386,0.07185660133033409,0.02388168411393805,0.3760951321071622,0.3760951321071622,0.12499599829320425,0.0,4.673078949522335,4.5577060624661385,5.020570076346928,4.672791965170177,4.558123611155793,5.018158990159009,24818.2875185278,21095.54439074863,0.85,1.0680401785900102,0.6641469535274563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497011673816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.168620245124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.57637927395,1536.7351129500398,0.3760951321071622,0.12499599829320425,6.112874298809886,3.465238854851613
752.0,-30.001231068087552,5.026963486900166,35.009772940321035,24.118121642991923,4.993483024872144,-26.50175977261846,-40.02637633876873,1.4940117294031174,-0.35584012865388104,-5.028769583297568,40.0190532088637,42357.77612966454,25759.57547197027,25759.57547197027,68117.35160163481,77421.94411834156,77421.94411834156,25759.57547197027,103181.51959031183,103181.51959031183,103181.51959031183,127999.72812909463,91588.79330105425,56524.755659117756,38960.041824373875,24818.208538782797,0.0,63778.25036315667,21095.477257965376,1536.7319471249316,0.0,0.8867032969000549,2.8180734011738253,0.0014959135982669303,354258.4675041694,1555354.9112399432,4.3904523219946405,1555354.9112399432,4.3904523219946405,0.85,0.09573795953074188,4.027634451161993,1.2672931249858812,1.0,0.0,4.02763445116297,1.2847493410624748,1.285049234958353,3.134957397861889,19329.08143722821,1971.0177723512322,4632.441516551485,4632.441516551485,5.560690918586361,5.026963486900166,-2.369716403498444,7.39667989039861,3.4652599220011178,3.4652599220011178,0.9900742634288908,0.0,0.0,0.00023341384527106828,1.0000487905671784,0.00023340245743278928,198.92322766439347,0.0,2.273395528377742e-06,6.4428029274225205,0.01939104631514118,7.86206278886173e-05,0.00015479321738245098,0.000623450495135767,0.09573795953071948,0.07185630089636694,0.02388165863435255,0.09573792349564521,0.07185630089638374,0.023881658634358142,0.376093691286847,0.376093691286847,0.124995908685259,0.0,4.673063476743096,4.557842451483566,5.020095669862371,4.672929454643679,4.558317078318396,5.0181266354816785,24818.208538782797,21095.477257965376,0.85,1.0680341842833736,0.6641413944170177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514998299275548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.147405165815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.566945561062,1536.7319471249316,0.376093691286847,0.124995908685259,6.112874298809886,3.4652599220011178
753.0,-30.001698136426022,5.026884187029562,35.00975477523542,24.117987567465775,4.993418781120925,-26.502186624776115,-40.026776015851624,1.4939072694711404,-0.3558489101498594,-5.028793861828652,40.01901678514477,42357.41336762272,25759.51598447243,25759.51598447243,68116.92935209515,77421.65975510476,77421.65975510476,25759.51598447243,103181.17573957719,103181.17573957719,103181.17573957719,127999.28556808915,91588.67144574065,56524.55492841235,38960.12946369811,24818.109828511962,0.0,63778.23929221007,21095.393354235166,1536.727341160177,0.0,0.8867033052073399,2.8180706794663974,0.0014959135982669303,354258.13218415,1555353.340127804,4.390452042803925,1555353.340127804,4.390452042803925,0.8499999999999999,0.09573762358514926,4.027634451161993,1.2672928337613123,1.0,0.0,4.027634451163861,1.2847498532277757,1.2850497326119212,3.134956148111679,19329.05572064002,1971.01514998904,4632.441516551485,4632.441516551485,5.560678077086338,5.026884187029562,-2.3697337963371456,7.396617983366708,3.4652809224660257,3.4652809224660257,0.9900802635617216,0.0,0.0,0.00023340245743278928,1.0000486145353955,0.00023339111123235127,198.92361340754076,0.0,2.265305546578747e-06,6.419875919004169,0.019393311620687758,7.861707120429811e-05,0.00015478538622849117,0.0006234189541102862,0.09573762358513833,0.07185599259867652,0.023881630986461816,0.09573754497858775,0.07185599259868472,0.023881630986464536,0.37609225204223684,0.37609225204223684,0.12499582193162698,0.0,4.673049178697227,4.557986668559806,5.019602376711418,4.672944951678801,4.5585176656906015,5.01758302730957,24818.109828511962,21095.393354235166,0.85,1.06802774908863,0.6641358218365914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515026382837926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.1244781574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.557529298774,1536.727341160177,0.37609225204223684,0.12499582193162698,6.112874298809886,3.4652809224660257
754.0,-30.002163372962684,5.026805628548935,35.00973672192649,24.117870989162498,4.993376540808751,-26.502609627702657,-40.02717136228455,1.4938227955486894,-0.3560347088090907,-5.0288058667652775,40.0189837106978,42357.0404463838,25759.42701767528,25759.42701767528,68116.46746405908,77421.35720709618,77421.35720709618,25759.42701767528,103180.78422477146,103180.78422477146,103180.78422477146,127998.81031192123,91588.5395738651,56524.35216818891,38960.208228529096,24818.02608714977,0.0,63778.23431567887,21095.322174077304,1536.7233089170443,0.0,0.8867033638913898,2.8180717251605536,0.0014959135982669303,354257.9663795007,1555351.91348525,4.390450070554154,1555351.91348525,4.390450070554154,0.85,0.09573728670037532,4.027634451161993,1.2672925309976564,1.0,0.0,4.027634451162351,1.2847502718153692,1.2850501367194263,3.134955126704034,19329.027890136633,1971.0123120674882,4632.441516551485,4632.441516551485,5.560658871922749,5.026805628548935,-2.369741948536325,7.39654757708526,3.465301939483227,3.465301939483227,0.9900862684237791,0.0,0.0,0.00023339111123235127,1.0000484240536638,0.00023337981003590606,198.92399763914847,0.0,2.2570271895753683e-06,6.396415055256594,0.019395568647877334,7.861355320431912e-05,0.00015477755802803213,0.0006233874249804267,0.09573728670036583,0.07185568356538581,0.02388160313498002,0.09573733563243561,0.07185568356539293,0.023881603134982384,0.376090814624019,0.376090814624019,0.12499573599938345,0.0,4.6729983353760645,4.558118793035305,5.018998820681759,4.672771157956163,4.558624609413187,5.016561774418733,24818.02608714977,21095.322174077304,0.85,1.0680205903303555,0.6641300265029599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451505436507588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.10101729365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.548131327456,1536.7233089170443,0.376090814624019,0.12499573599938345,6.112874298809886,3.465301939483227
755.0,-30.00262709356,5.026727150530377,35.0097187153369,24.117714282497786,4.993288822432075,-26.50303581413353,-40.02757089966906,1.4936975430056887,-0.355886942748441,-5.028848613749237,40.018948964869686,42356.69163149519,25759.417362227046,25759.417362227046,68116.10899372224,77421.07628819945,77421.07628819945,25759.417362227046,103180.49365042649,103180.49365042649,103180.49365042649,127998.4387929794,91588.41030759735,56524.15457869833,38960.284143221135,24817.945142552904,0.0,63778.22928577404,21095.25337116997,1536.720147424737,0.0,0.8867032720576037,2.8180647818403113,0.0014959135982669303,354257.37598548253,1555350.4147499364,4.3904531568982055,1555350.4147499364,4.3904531568982055,0.85,0.09573696302946577,4.027634451161993,1.2672922590048987,1.0,0.0,4.027634451162355,1.2847508810678483,1.2850507315941289,3.1349536400506985,19329.000609525916,1971.0095302193836,4632.441516551485,4632.441516551485,5.5606567876118715,5.026727150530377,-2.3697725991348944,7.396499749665271,3.4653230479866206,3.4653230479866206,0.9900922994247487,0.0,0.0,0.00023337981003590606,1.0000482664472492,0.00023336854616528297,198.92438062006846,0.0,2.248079174986453e-06,6.371056381911608,0.01939781672705232,7.860999805891713e-05,0.00015476981197698892,0.0006233562267183847,0.0957369630294376,0.07185538540122441,0.023881577628213184,0.09573689287486947,0.07185538540124556,0.02388157762822022,0.3760893780294419,0.3760893780294419,0.1249956437061073,0.0,4.673007396170533,4.55827051399757,5.0185767132789465,4.672961671000792,4.558796631896314,5.016806970916036,24817.945142552904,21095.25337116997,0.85,1.0680150539851345,0.664124609695663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451508223767232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.075658620306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.53875448429,1536.720147424737,0.3760893780294419,0.1249956437061073,6.112874298809886,3.4653230479866206
756.0,-30.003089068094265,5.02664929798951,35.009700695221404,24.117594316508644,4.993234442355145,-26.503457094708125,-40.02796596670521,1.4936024689690917,-0.35587063649074935,-5.028865366690905,40.018912557717826,42356.33165178195,25759.342304903952,25759.342304903952,68115.6739566859,77420.80917909605,77420.80917909605,25759.342304903952,103180.151484,103180.151484,103180.151484,127997.99409139514,91588.3076438308,56523.958553170276,38960.3878785117,24817.842607395134,0.0,63778.23048590683,21095.166216285863,1536.7151473168772,0.0,0.8867033186336846,2.8180626090157768,0.0014959135982669303,354257.1446047713,1555348.8443558349,4.390451591572183,1555348.8443558349,4.390451591572183,0.85,0.0957366238403494,4.027634451161993,1.26729195129592,1.0,0.0,4.027634451160688,1.2847513490721933,1.285051185235676,3.1349524980616854,19328.97894316006,1971.0073208649294,4632.441516551485,4632.441516551485,5.560640585070984,5.02664929798951,-2.369784073260257,7.396433371249767,3.4653440498319372,3.4653440498319372,0.9900982999519821,0.0,0.0,0.00023336854616528297,1.0000480848858933,0.00023335732520492815,198.92476216023076,0.0,2.2406584870825843e-06,6.350026152392044,0.0194000573855394,7.860648283751564e-05,0.0001547620633277673,0.0006233250179918297,0.09573662384034695,0.07185507489112314,0.02388154894922381,0.09573651258325222,0.07185507489112497,0.02388154894922442,0.376087943370714,0.376087943370714,0.12499555692951773,0.0,4.673011419519241,4.558442776696438,5.018072441735455,4.672994730200173,4.559100175366154,5.016023496554112,24817.842607395134,21095.166216285863,0.85,1.0680082127982138,0.6641189529574906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515110019549664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.05462839079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.529392502558,1536.7151473168772,0.376087943370714,0.12499555692951773,6.112874298809886,3.4653440498319372
757.0,-30.00354928107595,5.026572042790296,35.00968279036336,24.117463069874816,4.993184776857172,-26.503876318308905,-40.02835314078254,1.493511814090153,-0.35612679843859496,-5.028882753252692,40.018879874596564,42355.946611600666,25759.27062390572,25759.27062390572,68115.21723550638,77420.47725142358,77420.47725142358,25759.27062390572,103179.7478753293,103179.7478753293,103179.7478753293,127997.5108357681,91588.14135856226,56523.73865999946,38960.447442847566,24817.762960438813,0.0,63778.21040328638,21095.09851637299,1536.7114686565455,0.0,0.8867033484907192,2.8180639530978326,0.0014959135982669303,354256.9044730381,1555347.4345959094,4.390450588138881,1555347.4345959094,4.390450588138881,0.85,0.0957362912954246,4.027634451161993,1.2672916133655234,1.0,0.0,4.027634451161866,1.2847517963159287,1.28505161816689,3.1349514067319286,19328.943849985648,1971.0037423570382,4632.441516551485,4632.441516551485,5.560625111373583,5.026572042790296,-2.3697957967502874,7.3963678395405825,3.4653651095663265,3.4653651095663265,0.9901043170189504,0.0,0.0,0.00023335732520492815,1.0000479017101973,0.00023334614752539373,198.925142246828,0.0,2.2321268697908075e-06,6.325847548987149,0.01940228951240919,7.860303798695936e-05,0.0001547542872179688,0.0006232936986641092,0.09573629129541049,0.07185476962813922,0.023881521667271272,0.09573633229001781,0.07185476962814981,0.023881521667274794,0.37608651160801143,0.37608651160801143,0.12499546930024795,0.0,4.672967121630904,4.558566612205368,5.0175201785439185,4.672755954814079,4.559029104250101,5.015278063865992,24817.762960438813,21095.09851637299,0.85,1.0680013880100425,0.664113124902265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515137696919937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.03044978738,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.520050042938,1536.7114686565455,0.37608651160801143,0.12499546930024795,6.112874298809886,3.4653651095663265
758.0,-30.004008020201233,5.02649527680235,35.009664990730904,24.117338109668367,4.993128444229906,-26.504294881935536,-40.028747788723535,1.4934153059641833,-0.35612572411588417,-5.028904640033194,40.01884712978395,42355.598847894646,25759.21191855356,25759.21191855356,68114.81076644821,77420.1977928231,77420.1977928231,25759.21191855356,103179.40971137666,103179.40971137666,103179.40971137666,127997.09423815539,91588.02424866853,56523.55282964724,38960.523798912545,24817.68452677873,0.0,63778.208325691274,21095.03184776192,1536.7079675425948,0.0,0.8867033556510702,2.8180613810276185,0.0014959135982669303,354256.6021874305,1555346.0221759453,4.390450347494275,1555346.0221759453,4.390450347494275,0.85,0.09573596028245816,4.027634451161993,1.2672913287347183,1.0,0.0,4.0276344511617586,1.284752270851446,1.2850520784518527,3.1349502488076957,19328.91913488032,1971.0012221176776,4632.441516551485,4632.441516551485,5.560612438714481,5.02649527680235,-2.3698106498906046,7.396305926692954,3.4653862197445457,3.4653862197445457,0.9901103484984416,0.0,0.0,0.00023334614752539373,1.0000477484785149,0.00023333500613386657,198.9255211174529,0.0,2.2235214913751785e-06,6.301459906557256,0.019404513033900565,7.859952678193136e-05,0.00015474662074346237,0.0006232628209072681,0.09573596028244565,0.07185446605442726,0.02388149422801838,0.09573602756637485,0.07185446605443666,0.023881494228021504,0.3760850793390547,0.3760850793390547,0.12499537774115967,0.0,4.672937976641833,4.558708490221591,5.016974371459867,4.67277891591732,4.55923464956129,5.014749520290479,24817.68452677873,21095.03184776192,0.85,1.0679950496353166,0.6641076938317327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515165268853996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.00606214495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.510727473933,1536.7079675425948,0.3760850793390547,0.12499537774115967,6.112874298809886,3.4653862197445457
759.0,-30.004464840251078,5.026418904761931,35.00964724417362,24.11720909820872,4.993064231837822,-26.5047125061788,-40.02913845526052,1.4933118977656012,-0.356018160475287,-5.028930567416988,40.01881307643556,42355.24307803921,25759.16464485028,25759.16464485028,68114.40772288949,77419.93387751446,77419.93387751446,25759.16464485028,103179.09852236474,103179.09852236474,103179.09852236474,127996.69811793107,91587.91871694071,56523.35490431524,38960.62645847275,24817.599595566324,0.0,63778.22605403907,21094.959656231375,1536.7041872251107,0.0,0.8867033469728565,2.818056933275221,0.0014959135982669303,354256.244095969,1555344.5533144206,4.3904506391511156,1555344.5533144206,4.3904506391511156,0.85,0.09573562897041422,4.027634451161993,1.2672910622367635,1.0,0.0,4.027634451162621,1.2847527775901852,1.2850525709941647,3.1349490123046393,19328.896863254202,1970.9989510438531,4632.441516551485,4632.441516551485,5.560602233792709,5.026418904761931,-2.3698283520473638,7.3962472568092945,3.4654073487428327,3.4654073487428327,0.990116385355095,0.0,0.0,0.00023333500613386657,1.0000475489025125,0.00023332391183792877,198.92589840438688,0.0,2.2163071155136987e-06,6.281014365365822,0.019406729341016078,7.859605114249645e-05,0.00015473895499137013,0.0006232319460600474,0.0957356289704018,0.07185416274054408,0.023881466229857713,0.09573564001777905,0.07185416274055341,0.023881466229860815,0.3760836478422304,0.3760836478422304,0.12499528306171163,0.0,4.672942886194619,4.558881058096915,5.016472776338389,4.672912406941691,4.55952234268716,5.014417084814795,24817.599595566324,21094.959656231375,0.85,1.0679884333122778,0.6641019309968226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515192752587027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98561660376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.501419090755,1536.7041872251107,0.3760836478422304,0.12499528306171163,6.112874298809886,3.4654073487428327
760.0,-30.004920005069913,5.026343005094687,35.00962953548817,24.11707400986927,4.993005019086963,-26.505128140428884,-40.02952884240074,1.493213154445991,-0.3561197009030934,-5.028952363070486,40.018778686412496,42354.89318838169,25759.107960069217,25759.107960069217,68114.00114845092,77419.6251055437,77419.6251055437,25759.107960069217,103178.73306561292,103178.73306561292,103178.73306561292,127996.24374280684,91587.76968499107,56523.16428903009,38960.67266217887,24817.510677193924,0.0,63778.183339372794,21094.884075614835,1536.7000774476135,0.0,0.8867033605578435,2.818055724254177,0.0014959135982669303,354255.9430693873,1555343.0699317902,4.3904501825877595,1555343.0699317902,4.3904501825877595,0.85,0.09573529530838126,4.027634451161993,1.2672907666163522,1.0,0.0,4.0276344511619575,1.2847532624102236,1.2850530416731594,3.134947829286744,19328.86541125459,1970.9957438324595,4632.441516551485,4632.441516551485,5.560589997312041,5.026343005094687,-2.36984289978061,7.396185904875297,3.4654284686386436,3.4654284686386436,0.9901224196110411,0.0,0.0,0.00023332391183792877,1.0000473767878202,0.00023331285822414895,198.92627432552385,0.0,2.206942786590012e-06,6.254475857196093,0.019408936283802667,7.859257813070422e-05,0.00015473133370722455,0.0006232012503134606,0.09573529530837141,0.07185385781113476,0.023881437497236653,0.0957353443751233,0.07185385781114215,0.023881437497239113,0.3760822189195489,0.3760822189195489,0.12499518820429681,0.0,4.672929300019632,4.559027816534012,5.015974742250023,4.672832662167366,4.559573669564429,5.013941154824693,24817.510677193924,21094.884075614835,0.85,1.0679827737646057,0.6640968897311683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515220121444203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.95907809559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.49213386175,1536.7000774476135,0.3760822189195489,0.12499518820429681,6.112874298809886,3.4654284686386436
761.0,-30.005373685216675,5.026267286538326,35.00961181813789,24.11693165721374,4.992925115696384,-26.50554450742534,-40.029919299390144,1.493095937905129,-0.3558909199417144,-5.0289875987365305,40.0187430166581,42354.55010480968,25759.086226763335,25759.086226763335,68113.63633157301,77419.37071655768,77419.37071655768,25759.086226763335,103178.45694332101,103178.45694332101,103178.45694332101,127995.87647513693,91587.66606035085,56522.97155162272,38960.77167636459,24817.419531815918,0.0,63778.191208180506,21094.80660204353,1536.6961544973763,0.0,0.8867033103274575,2.8180485910975537,0.0014959135982669303,354255.456419016,1555341.531350234,4.3904518707273334,1555341.531350234,4.3904518707273334,0.85,0.09573496708177831,4.027634451161993,1.2672905001183974,1.0,0.0,4.0276344511621565,1.2847538335625417,1.285053598756836,3.1349464356090815,19328.843542104034,1970.993513799721,4632.441516551485,4632.441516551485,5.560585305767464,5.026267286538326,-2.369867270203088,7.396134556741414,3.4654496037469618,3.4654496037469618,0.9901284582134177,0.0,0.0,0.00023331285822414895,1.0000472224247539,0.0002333018411455105,198.92664902171572,0.0,2.1988542070532003e-06,6.231552822788769,0.01941113513800972,7.858910463942747e-05,0.00015472375358472148,0.0006231707203509232,0.09573496708175555,0.07185355702770022,0.02388141005405533,0.09573485222694576,0.0718535570277173,0.023881410054061004,0.3760807906054543,0.3760807906054543,0.12499509308614781,0.0,4.672976321328349,4.55921547247118,5.015596741202842,4.6730966787948205,4.559899521718364,5.014017714791294,24817.419531815918,21094.80660204353,0.85,1.0679769219111441,0.664091428472137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515247391231731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.93615506119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.482866565204,1536.6961544973763,0.3760807906054543,0.12499509308614781,6.112874298809886,3.4654496037469618
762.0,-30.005825624387093,5.026192317594409,35.00959413925355,24.116814520116918,4.992884939042226,-26.505955334356663,-40.03030137447638,1.4930146490117226,-0.35611386191646943,-5.028995563904117,40.018708702357486,42354.17976691251,25758.996273269997,25758.996273269997,68113.1760401825,77419.05758613592,77419.05758613592,25758.996273269997,103178.05385940592,103178.05385940592,103178.05385940592,127995.37859472237,91587.51907500968,56522.76686944146,38960.835783964685,24817.32473531645,0.0,63778.16051928114,21094.726025018983,1536.6913861652413,0.0,0.8867033940786304,2.8180505984272655,0.0014959135982669303,354255.346409766,1555340.0512359943,4.390449056023384,1555340.0512359943,4.390449056023384,0.85,0.09573462786784714,4.027634451161993,1.2672901924094186,1.0,0.0,4.027634451160882,1.2847542365737223,1.285053987707074,3.1349454522159714,19328.812522024753,1970.990350631944,4632.441516551485,4632.441516551485,5.560565887606864,5.026192317594409,-2.369871457260839,7.396063774855248,3.4654706669909503,3.4654706669909503,0.9901344762831287,0.0,0.0,0.0002333018411455105,1.00004704138112,0.00023329086682093253,198.92702228126646,0.0,2.1915905355564515e-06,6.210967577766984,0.019413326728545278,7.85857058506459e-05,0.0001547161352948646,0.0006231400366642366,0.09573462786784237,0.07185324717724866,0.02388138069059371,0.09573463239916859,0.07185324717725224,0.0238813806905949,0.37607936535718317,0.37607936535718317,0.12499500470939326,0.0,4.672960623148072,4.559365304061146,5.015080957182704,4.672881701987649,4.559949581578735,5.013002680685247,24817.32473531645,21094.726025018983,0.85,1.0679702187332734,0.6640859413640219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451527457216711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.91556981616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.47361383943,1536.6913861652413,0.37607936535718317,0.12499500470939326,6.112874298809886,3.4654706669909503
763.0,-30.006275868476948,5.026117514901843,35.009576525555396,24.116666300129168,4.99280849152243,-26.50636826291846,-40.03068757066501,1.492900885963818,-0.3560475804106318,-5.029030538341088,40.01867524326757,42353.83365657573,25758.976323107934,25758.976323107934,68112.80997968366,77418.76546014873,77418.76546014873,25758.976323107934,103177.74178325667,103177.74178325667,103177.74178325667,127994.9883736159,91587.37772506106,56522.57105859738,38960.89629607075,24817.246590359224,0.0,63778.142886429974,21094.65960180534,1536.6881979744178,0.0,0.8867033371696063,2.8180456374353375,0.0014959135982669303,354254.8633679449,1555338.6080114706,4.390450968618112,1555338.6080114706,4.390450968618112,0.85,0.09573430431611789,4.027634451161993,1.2672898698644715,1.0,0.0,4.027634451164062,1.2847547914080144,1.2850545285707664,3.134944098358214,19328.782691249944,1970.9873087394722,4632.441516551485,4632.441516551485,5.56056158098756,5.026117514901843,-2.3698953652633286,7.396012880165172,3.465491830170433,3.465491830170433,0.990140522905838,0.0,0.0,0.00023329086682093253,1.0000468651128622,0.000233279934130491,198.92739414206767,0.0,2.183089709842252e-06,6.1868762376929425,0.01941550981825512,7.858227054026657e-05,0.00015470859628066597,0.0006231096722709225,0.09573430431609785,0.0718529495569317,0.023881354759166157,0.09573425909903976,0.07185294955694674,0.023881354759171153,0.3760779403919977,0.3760779403919977,0.12499491311491986,0.0,4.672978537556958,4.559516756437517,5.01469524503824,4.672982957930458,4.560056484157315,5.013085872265151,24817.246590359224,21094.65960180534,0.85,1.0679647744051195,0.6640806981789261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451530164889357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.891478476085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.46438086854,1536.6881979744178,0.3760779403919977,0.12499491311491986,6.112874298809886,3.465491830170433
764.0,-30.00672457047508,5.026043575780517,35.00955898710788,24.116563202720158,4.992778800613086,-26.50677512730385,-40.03106524525208,1.4928293574418614,-0.35625697481418683,-5.029032098753602,40.01864220769615,42353.45910486799,25758.872694559068,25758.872694559068,68112.33179942705,77418.46679233214,77418.46679233214,25758.872694559068,103177.3394868912,103177.3394868912,103177.3394868912,127994.49581959413,91587.24814104036,56522.36515671944,38960.98109368991,24817.156332702925,0.0,63778.13742639283,21094.582882797487,1536.683541960631,0.0,0.8867034489083098,2.8180482147391066,0.0014959135982669303,354254.8418166595,1555337.183055986,4.390447213311294,1555337.183055986,4.390447213311294,0.8500000000000001,0.09573396407548013,4.027634451161993,1.2672895396267996,1.0,0.0,4.027634451160074,1.2847551485873445,1.285054871786866,3.1349432268012998,19328.755343580007,1970.98452005323,4632.441516551485,4632.441516551485,5.560539210807928,5.026043575780517,-2.3698945440395778,7.395938119820094,3.465512918554166,3.465512918554166,0.9901465481583331,0.0,0.0,0.000233279934130491,1.0000467047674653,0.00023326903935425112,198.92776473046098,0.0,2.1748116204955123e-06,6.163416132484282,0.019417684629875618,7.857891116590753e-05,0.00015470102296458348,0.0006230791697221591,0.0957339640754718,0.07185263871802135,0.02388132535745046,0.09573406865322585,0.07185263871802759,0.023881325357452535,0.3760765158514962,0.3760765158514962,0.1249948264934425,0.0,4.672938656382371,4.55965202921675,5.01412626858712,4.672775123939402,4.560190172792147,5.011847408497033,24817.156332702925,21094.582882797487,0.85,1.0679573682758667,0.6640748823019277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451532862415974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.86801837088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.455166791127,1536.683541960631,0.3760765158514962,0.1249948264934425,6.112874298809886,3.465512918554166
765.0,-30.00717162549044,5.025969703655251,35.00954152868782,24.116415611375146,4.992697945598843,-26.507185626059595,-40.03145102234555,1.4927119461680647,-0.35607102742739016,-5.0290707006427064,40.01860946176009,42353.12519454199,25758.864655031917,25758.864655031917,68111.9898495739,77418.19512684645,77418.19512684645,25758.864655031917,103177.05978187837,103177.05978187837,103177.05978187837,127994.14340320905,91587.12417993287,56522.17848771165,38961.05076913469,24817.083621330672,0.0,63778.13439046536,21094.52107813107,1536.6807496132822,0.0,0.886703370940479,2.8180412527036722,0.0014959135982669303,354254.3086756984,1555335.7705946013,4.390449833648829,1555335.7705946013,4.390449833648829,0.85,0.09573364316629754,4.027634451161993,1.2672892758762462,1.0,0.0,4.027634451162859,1.284755720324225,1.2850554296592733,3.134941831701334,19328.72918258088,1970.9818523737342,4632.441516551485,4632.441516551485,5.56053747532414,5.025969703655251,-2.3699208123714883,7.395890516026739,3.4655341427774022,3.4655341427774022,0.9901526122221149,0.0,0.0,0.00023326903935425112,1.0000465335020543,0.00023325818503401865,198.9281339598027,0.0,2.1672734846389647e-06,6.1420530554668265,0.019419851903360257,7.85754798577088e-05,0.00015469355949654232,0.0006230491096011514,0.09573364316627479,0.07185234342317004,0.02388129974310475,0.09573364976232282,0.07185234342318711,0.023881299743110426,0.3760750907701479,0.3760750907701479,0.12499473247518593,0.0,4.672965678448577,4.559815713821422,5.013740258393739,4.672999673215315,4.5603975163204495,5.012122794052914,24817.083621330672,21094.52107813107,0.85,1.0679520575590313,0.664069678414326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515355507130532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.84665529386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.445968598817,1536.6807496132822,0.3760750907701479,0.12499473247518593,6.112874298809886,3.4655341427774022
