time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
766.0,-30.00761710168179,5.0258964060365905,35.009524057363585,24.116300150658958,4.99264649467899,-26.507591762847138,-40.03183232909066,1.4926211558442575,-0.3560094995385157,-5.029085111561147,40.018574169054595,42352.77972063299,25758.795714239248,25758.795714239248,68111.57543487224,77417.9344490396,77417.9344490396,25758.795714239248,103176.73016327884,103176.73016327884,103176.73016327884,127993.71483002637,91587.0224745116,56521.99154212674,38961.145480427615,24816.984666747518,0.0,63778.130147175136,21094.43696673539,1536.6758927339567,0.0,0.8867034254073369,2.8180387576190458,0.0014959135982669303,354254.1096428314,1555334.2482820898,4.390448003130352,1555334.2482820898,4.390448003130352,0.85,0.09573330608570071,4.027634451161993,1.2672889873990791,1.0,0.0,4.027634451162354,1.284756167447374,1.2850558629408468,3.1349407406732475,19328.707718466118,1970.9796636431522,4632.441516551485,4632.441516551485,5.560522593151872,5.0258964060365905,-2.3699292407605603,7.395825646797151,3.465555263979248,3.465555263979248,0.9901586468512137,0.0,0.0,0.00023325818503401865,1.0000463693295785,0.00023324736950986852,198.9285018863731,0.0,2.1592296692478024e-06,6.119256882648272,0.019422011133029504,7.857208844730808e-05,0.00015468609658671057,0.0006230190517284071,0.09573330608569189,0.07185203536807827,0.023881270717613624,0.09573326830221267,0.07185203536808489,0.023881270717615824,0.3760736670699547,0.3760736670699547,0.12499464326014134,0.0,4.672993328917073,4.560002547483009,5.013286976154404,4.673075612022615,4.560722654574306,5.011446443259274,24816.984666747518,21094.43696673539,0.85,1.0679456308564894,0.6640643057878812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515382291520624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.82385912105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.436788444325,1536.6758927339567,0.3760736670699547,0.12499464326014134,6.112874298809886,3.465555263979248
767.0,-30.008060856158096,5.025823439237162,35.00950663756121,24.116160382423573,4.9925825597375795,-26.50799759846023,-40.03220982905475,1.4925193020397396,-0.356067848056,-5.0291105311004465,40.01854072708664,42352.42576988473,25758.756015931456,25758.756015931456,68111.18178581618,77417.62576512898,77417.62576512898,25758.756015931456,103176.38178106044,103176.38178106044,103176.38178106044,127993.2834522654,91586.86701324796,56521.79033031517,38961.196314369765,24816.901671204967,0.0,63778.09798557473,21094.36642052422,1536.672200584869,0.0,0.8867034171006765,2.8180365558449316,0.0014959135982669303,354253.75856730924,1555332.8058001706,4.390448282300025,1555332.8058001706,4.390448282300025,0.85,0.09573297840465675,4.027634451161993,1.2672886538645254,1.0,0.0,4.027634451162349,1.2847566662448209,1.2850563479586081,3.1349395235552677,19328.67490961127,1970.9763180710304,4632.441516551485,4632.441516551485,5.560514023522301,5.025823439237162,-2.369945628019782,7.3957690672569445,3.4655764353703775,3.4655764353703775,0.9901646958201079,0.0,0.0,0.00023324736950986852,1.0000461902814535,0.00023323659624584268,198.92886839214253,0.0,2.1515160163015396e-06,6.097396390198563,0.019424162649045805,7.856873102840498e-05,0.00015467863848146355,0.0006229890132067738,0.09573297840464459,0.07185173456371201,0.02388124384093258,0.09573296259083922,0.07185173456372114,0.023881243840935613,0.3760722459881849,0.3760722459881849,0.12499455354915541,0.0,4.673013029592028,4.560162425148519,5.012883049148456,4.673042683044457,4.560753907198887,5.011218994725709,24816.901671204967,21094.36642052422,0.85,1.0679399972263441,0.6640590909353233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515408981412594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.801998628594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.427625017108,1536.672200584869,0.3760722459881849,0.12499455354915541,6.112874298809886,3.4655764353703775
768.0,-30.008502961712978,5.025751144419093,35.00948929481735,24.116058751847618,4.992542759153153,-26.508399536207314,-40.0325867353007,1.4924393336474906,-0.3560186081572283,-5.029119332387057,40.018508131965895,42352.076520984934,25758.675378168267,25758.675378168267,68110.7518991532,77417.37407647379,77417.37407647379,25758.675378168267,103176.04945464205,103176.04945464205,103176.04945464205,127992.86578230117,91586.77765270277,56521.60294610269,38961.30522955565,24816.816327659126,0.0,63778.12155721478,21094.293878510256,1536.6679948671542,0.0,0.8867034903649579,2.818034878303014,0.0014959135982669303,354253.6370106348,1555331.3998470334,4.390445820039222,1555331.3998470334,4.390445820039222,0.85,0.0957326434696701,4.027634451161993,1.267288413741626,1.0,0.0,4.0276344511620215,1.2847570625770226,1.2850567305415106,3.1349385564638856,19328.65605078375,1970.9743950058125,4632.441516551485,4632.441516551485,5.560496616338014,5.025751144419093,-2.3699496373881948,7.395700781807288,3.4655975843959443,3.4655975843959443,0.9901707383988413,0.0,0.0,0.00023323659624584268,1.0000460188087092,0.00023322586346944565,198.9292335372193,0.0,2.1431132215482707e-06,6.073582869867799,0.019426305762267355,7.856537902224698e-05,0.00015467121722359572,0.0006229591230929143,0.09573264346966387,0.07185142801370016,0.023881215455963712,0.09573265150079549,0.07185142801370484,0.023881215455965266,0.37607082549037907,0.37607082549037907,0.12499446613344574,0.0,4.673034108698744,4.560357574032707,5.012378324326221,4.673100724229812,4.561121541321768,5.010342694241217,24816.816327659126,21094.293878510256,0.85,1.067932862181456,0.6640533695084022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515435568244333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77818510826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.418481232377,1536.6679948671542,0.37607082549037907,0.12499446613344574,6.112874298809886,3.4655975843959443
769.0,-30.008943430883637,5.025679177146771,35.00947204585276,24.11592366350817,4.99248195185855,-26.508802101847156,-40.03296374632043,1.4923406228220568,-0.35605493306593416,-5.029143817950818,40.01847617798688,42351.734670760416,25758.636072678604,25758.636072678604,68110.37074343902,77417.07178835069,77417.07178835069,25758.636072678604,103175.7078610293,103175.7078610293,103175.7078610293,127992.4493122469,91586.62852731481,56521.41379873255,38961.34969842473,24816.7414512176,0.0,63778.091149642336,21094.23023353496,1536.6647456791445,0.0,0.886703481424275,2.818032495430577,0.0014959135982669303,354253.2988348287,1555330.0215497399,4.390446120517047,1555330.0215497399,4.390446120517047,0.85,0.09573231783386482,4.027634451161993,1.2672881175717339,1.0,0.0,4.027634451161743,1.2847575465016299,1.2850572007892593,3.1349373756388235,19328.624579064734,1970.9711857835994,4632.441516551485,4632.441516551485,5.560488131505657,5.025679177146771,-2.3699650140112776,7.395644191158048,3.4656188145245554,3.4656188145245554,0.990176804149873,0.0,0.0,0.00023322586346944565,1.0000458486391537,0.0002332151708712312,198.9295973319449,0.0,2.135062982389014e-06,6.050768492090466,0.019428440825249745,7.856202621655178e-05,0.00015466383725289387,0.000622929399268667,0.09573231783385144,0.07185112922467811,0.023881188609173327,0.09573236716544507,0.07185112922468816,0.023881188609176665,0.3760694077061168,0.3760694077061168,0.12499437416960489,0.0,4.673054537866392,4.560530936977727,5.011936685934643,4.673088884884862,4.561178124787432,5.010123564609955,24816.7414512176,21094.23023353496,0.85,1.067927395061603,0.6640483261154786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515462056376107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75537073048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.409355689222,1536.6647456791445,0.3760694077061168,0.12499437416960489,6.112874298809886,3.4656188145245554
770.0,-30.009382310740598,5.0256075716238255,35.00945481097614,24.11579395355659,4.992420286007004,-26.50920332262797,-40.03333670608697,1.4922412978944546,-0.3559896042609694,-5.029166372978899,40.018442090392796,42351.38313476854,25758.59266275348,25758.59266275348,68109.97579752203,77416.79471124744,77416.79471124744,25758.59266275348,103175.38737400091,103175.38737400091,103175.38737400091,127992.03982652606,91586.50362437223,56521.213990157,38961.432926905814,24816.65245252514,0.0,63778.08537943095,21094.15458464637,1536.6606427099955,0.0,0.8867034900460529,2.8180289984674887,0.0014959135982669303,354252.9873223227,1555328.5512224887,4.390445830756957,1555328.5512224887,4.390445830756957,0.8500000000000001,0.09573198791170519,4.027634451161993,1.2672878318419682,1.0,0.0,4.0276344511619415,1.2847580332163486,1.2850576738793817,3.134936188006504,19328.59821929885,1970.9684978355351,4632.441516551485,4632.441516551485,5.5604787606533845,5.0256075716238255,-2.3699788974162295,7.395586469040055,3.465640022971437,3.465640022971437,0.9901828637061248,0.0,0.0,0.0002332151708712312,1.0000456833675089,0.0002332045173035625,198.92995981518325,0.0,2.127074257233212e-06,6.028128444998923,0.01943056789950698,7.855870956930884e-05,0.00015465646130192237,0.0006228996916344241,0.09573198791169249,0.0718508272864759,0.023881160625216582,0.09573199368999978,0.07185082728648544,0.023881160625219753,0.3760679909011083,0.3760679909011083,0.12499428205801934,0.0,4.673087726663937,4.560710230111567,5.0115284003746865,4.673176768717951,4.5613847863701835,5.009852361626315,24816.65245252514,21094.15458464637,0.85,1.0679212991785443,0.6640428743323059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451548844655803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.73273068339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.400248191447,1536.6606427099955,0.3760679909011083,0.12499428205801934,6.112874298809886,3.465640022971437
771.0,-30.009819465635168,5.025536342734899,35.00943759030841,24.115663964208238,4.992360040222316,-26.509602848705182,-40.03370945630593,1.49214342329233,-0.3559586061992377,-5.02918787108352,40.018408034501796,42351.03797255926,25758.547466671218,25758.547466671218,68109.58543923048,77416.51085480061,77416.51085480061,25758.547466671218,103175.05832147182,103175.05832147182,103175.05832147182,127991.6213848549,91586.37182060812,56521.0203962539,38961.501582615805,24816.56306338307,0.0,63778.06464599888,21094.07860387561,1536.6564916950465,0.0,0.8867035039360349,2.818026077480366,0.0014959135982669303,354252.69040742214,1555327.082263762,4.390445363943453,1555327.082263762,4.390445363943453,0.85,0.09573165800657016,4.027634451161993,1.2672875224845486,1.0,0.0,4.0276344511636415,1.2847585130662944,1.2850581401532672,3.1349350171257937,19328.57040316984,1970.965661379762,4632.441516551485,4632.441516551485,5.560469004225352,5.025536342734899,-2.36999191515506,7.395528257889959,3.465661220600593,3.465661220600593,0.990188920171598,0.0,0.0,0.0002332045173035625,1.000045503973946,0.00023319390605413705,198.93032087488507,0.0,2.1193137882233073e-06,6.006135275824853,0.0194326872132952,7.855539491486331e-05,0.0001546491223886992,0.0006228701331746924,0.09573165800655634,0.07185052519010916,0.023881132816447166,0.09573163735734348,0.07185052519011954,0.02388113281645062,0.376066575354843,0.376066575354843,0.12499419155721755,0.0,4.6731243772379685,4.560887343429897,5.0111405841619785,4.673229264884299,4.561555177324067,5.009548432772021,24816.56306338307,21094.07860387561,0.85,1.0679155257732227,0.6640376782774664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515514741609272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.71073751422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.391157850616,1536.6564916950465,0.376066575354843,0.12499419155721755,6.112874298809886,3.465661220600593
772.0,-30.01025509931068,5.025465769400521,35.00942045265673,24.115556745696836,4.9923217798863915,-26.50999880679382,-40.03407784095032,1.492065487369591,-0.3560234182242539,-5.029195657864268,40.01837601117826,42350.6814764614,25758.468800125334,25758.468800125334,68109.15027658673,77416.23021118244,77416.23021118244,25758.468800125334,103174.69901130778,103174.69901130778,103174.69901130778,127991.17895913051,91586.25151667392,56520.823812128554,38961.586338383735,24816.47994782273,0.0,63778.066286206464,21094.00795564932,1536.6523840948194,0.0,0.886703580295778,2.8180260216158297,0.0014959135982669303,354252.5828625838,1555325.7009782724,4.390442797650936,1555325.7009782724,4.390442797650936,0.85,0.09573132439887935,4.027634451161993,1.267287207632326,1.0,0.0,4.0276344511623074,1.2847588995572603,1.2850585131007626,3.134934074050744,19328.54501398785,1970.9630724037106,4632.441516551485,4632.441516551485,5.560452022565552,5.025465769400521,-2.369994680632003,7.395460450032523,3.4656824125051395,3.4656824125051395,0.9901949750014685,0.0,0.0,0.00023319390605413705,1.000045345786955,0.00023318333217243494,198.93068067931534,0.0,2.110899253087414e-06,5.982288483249731,0.01943479811254829,7.855211920800918e-05,0.00015464178684612787,0.0006228405882907142,0.09573132439887509,0.07185022003844514,0.023881104360429947,0.09573138780562793,0.07185022003844833,0.02388110436043101,0.3760651608028588,0.3760651608028588,0.12499410331465946,0.0,4.673137103240549,4.561064472388239,5.010656672848938,4.673172239639996,4.561758276400894,5.0087062260594735,24816.47994782273,21094.00795564932,0.85,1.0679086752323967,0.6640320715653424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515540933401545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.68689072164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.382087437203,1536.6523840948194,0.3760651608028588,0.12499410331465946,6.112874298809886,3.4656824125051395
773.0,-30.010689181301448,5.025395310568747,35.00940336131228,24.1154184792191,4.992247099749811,-26.51039701041388,-40.0344503466971,1.4919549288622516,-0.3558019825155725,-5.02922855460984,40.01834308466293,42350.34868311149,25758.455059812837,25758.455059812837,68108.80374292433,77415.97128019079,77415.97128019079,25758.455059812837,103174.42634000363,103174.42634000363,103174.42634000363,127990.8282347704,91586.13755414246,56520.63555111612,38961.668892251495,24816.401894766772,0.0,63778.07078701827,21093.941610551756,1536.649147410246,0.0,0.8867035320392708,2.8180192586893047,0.0014959135982669303,354252.1285191118,1555324.2807357186,4.390444419451976,1555324.2807357186,4.390444419451976,0.85,0.0957310025368825,4.027634451161993,1.26728692190256,1.0,0.0,4.027634451162824,1.2847594385778611,1.2850590386614646,3.1349327587896942,19328.52096310813,1970.9606198965123,4632.441516551485,4632.441516551485,5.56044905645957,5.025395310568747,-2.3700158044864956,7.395411115055243,3.465703683453827,3.465703683453827,0.9902010524153791,0.0,0.0,0.00023318333217243494,1.0000451844269789,0.00023317279639324283,198.93103920329932,0.0,2.103469484423262e-06,5.961232518855525,0.019436901582032713,7.854880698437919e-05,0.00015463452518805576,0.0006228113409864904,0.09573100253686453,0.07184992435999434,0.023881078176870203,0.09573095121116879,0.07184992436000782,0.02388107817687468,0.37606374716532387,0.37606374716532387,0.12499401079038278,0.0,4.673207652721828,4.561270786643831,5.010316932183002,4.673426572094286,4.562033886598101,5.008895400018787,24816.401894766772,21093.941610551756,0.85,1.0679031664405183,0.6640268067144438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515567034140966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.66583475725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.37303292705,1536.649147410246,0.37606374716532387,0.12499401079038278,6.112874298809886,3.465703683453827
774.0,-30.011121616026408,5.025325423462414,35.009386272752735,24.115302005689614,4.992200753856785,-26.51079089754419,-40.03481841702012,1.491870035374609,-0.3558483198556246,-5.029239589109963,40.01830898308726,42350.00465343409,25758.38645275999,25758.38645275999,68108.39110619407,77415.68576880616,77415.68576880616,25758.38645275999,103174.07222156615,103174.07222156615,103174.07222156615,127990.37924633504,91586.00781797912,56520.44683403984,38961.7344265992,24816.307024768892,0.0,63778.04145136809,21093.860971053557,1536.6444373380607,0.0,0.8867035993873644,2.818018579787621,0.0014959135982669303,354251.9761195465,1555322.8098094913,4.390442156022382,1555322.8098094913,4.390442156022382,0.85,0.09573066823450507,4.027634451161993,1.2672865845216439,1.0,0.0,4.027634451163405,1.2847598574606276,1.2850594441052618,3.134931736677041,19328.493583329706,1970.9578279361156,4632.441516551485,4632.441516551485,5.560434246331347,5.025325423462414,-2.3700207820204584,7.3953462054828725,3.4657248713219095,3.4657248713219095,0.9902071060919742,0.0,0.0,0.00023317279639324283,1.0000450131158274,0.0002331623010315799,198.9313963678806,0.0,2.0958935035032896e-06,5.939762188928323,0.019438997475536218,7.854553432619887e-05,0.00015462726206704396,0.0006227820877900803,0.09573066823449798,0.0718496187527429,0.023881049481755078,0.09573064198885127,0.07184961875274823,0.02388104948175685,0.376062336148009,0.376062336148009,0.12499392326447627,0.0,4.673248758124885,4.5614629573560705,5.0099016162884595,4.673391269254353,4.562210791890379,5.0082193710457545,24816.307024768892,21093.860971053557,0.85,1.0678971877511785,0.6640217179721132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515593042001251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.644364427324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.363994981191,1536.6444373380607,0.376062336148009,0.12499392326447627,6.112874298809886,3.4657248713219095
775.0,-30.01155250582152,5.025255804764592,35.009369232814564,24.11516716182234,4.99213717756775,-26.511185117250534,-40.035186522267736,1.4917697889966839,-0.3558125060796442,-5.029264480118245,40.018276222165326,42349.66744728607,25758.3542437386,25758.3542437386,68108.02169102467,77415.39582143314,77415.39582143314,25758.3542437386,103173.75006517174,103173.75006517174,103173.75006517174,127989.97623468286,91585.86604621117,56520.25736936016,38961.78741872335,24816.226169511126,0.0,63778.01358823448,21093.792244084456,1536.64085033653,0.0,0.8867035913052477,2.8180151988216977,0.0014959135982669303,354251.63234531943,1555321.396711577,4.3904424276455325,1555321.396711577,4.3904424276455325,0.85,0.09573034379226211,4.027634451161993,1.2672863130783663,1.0,0.0,4.027634451162156,1.2847603480802368,1.2850599213545495,3.134930539520711,19328.463663533304,1970.9547769659675,4632.441516551485,4632.441516551485,5.560427293405707,5.025255804764592,-2.370035824467033,7.395291629231625,3.4657461142291135,3.4657461142291135,0.9902131754940324,0.0,0.0,0.0002331623010315799,1.0000448524555603,0.0002331518435988761,198.93175225756994,0.0,2.08785695099159e-06,5.9169865991101664,0.019441085332487208,7.854226148356533e-05,0.00015462003954801456,0.0006227529981236132,0.09573034379225097,0.07184932072805102,0.023881023064199956,0.0957303027972736,0.07184932072805937,0.023881023064202735,0.3760609265063714,0.3760609265063714,0.1249938349258749,0.0,4.673299027623216,4.561645466510527,5.009552221863885,4.673451974038585,4.5623284723385495,5.008107303561815,24816.226169511126,21093.792244084456,0.85,1.0678918620881754,0.6640167208829246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515618951254718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.62158883751,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.354975566157,1536.64085033653,0.3760609265063714,0.1249938349258749,6.112874298809886,3.4657461142291135
776.0,-30.011981737594827,5.0251868173551415,35.00935225306992,24.11506518200042,4.992098416852574,-26.5115753627651,-40.035550261940784,1.4916920420228676,-0.3557752292463192,-5.02927179657646,40.01824389554604,42349.31925941806,25758.27848913413,25758.27848913413,68107.59774855219,77415.13838143735,77415.13838143735,25758.27848913413,103173.41687057148,103173.41687057148,103173.41687057148,127989.55695622579,91585.76615931446,56520.066269095034,38961.88876691047,24816.1400856543,0.0,63778.02885256478,21093.719072806154,1536.6365599910948,0.0,0.8867036711592696,2.818013852485644,0.0014959135982669303,354251.53129643854,1555320.002347667,4.390439743917921,1555320.002347667,4.390439743917921,0.85,0.09573001107545571,4.027634451161993,1.2672860372392458,1.0,0.0,4.0276344511611715,1.2847607333707363,1.2850602932988906,3.134929599377599,19328.442583203592,1970.9526273705692,4632.441516551485,4632.441516551485,5.56041094034346,5.0251868173551415,-2.370037810086794,7.3952246274419355,3.465767321627708,3.465767321627708,0.9902192347507738,0.0,0.0,0.0002331518435988761,1.0000446800212435,0.00023314142683497237,198.9321067789474,0.0,2.0803154118821297e-06,5.895613877273956,0.01944316564789909,7.853902757932244e-05,0.00015461281601955368,0.0006227239043915253,0.0957300110754486,0.07184901608311618,0.02388099499233241,0.09572999840066883,0.07184901608312153,0.02388099499233419,0.37605951750725497,0.37605951750725497,0.12499374965947625,0.0,4.6733415105908875,4.5618498641540555,5.009105581552433,4.673496567330119,4.562653631860599,5.007305112194501,24816.1400856543,21093.719072806154,0.85,1.0678849593485562,0.664011102590152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515644768031832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.60021611567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.345972686728,1536.6365599910948,0.37605951750725497,0.12499374965947625,6.112874298809886,3.465767321627708
777.0,-30.012409399864058,5.025118182961593,35.00933536845393,24.114944657217734,4.992043789844687,-26.5119657823123,-40.03591777347026,1.491600172292908,-0.35568738591825877,-5.02929168245388,40.018212706870465,42348.99358785359,25758.236127225733,25758.236127225733,68107.22971507933,77414.87010440444,77414.87010440444,25758.236127225733,103173.10623163017,103173.10623163017,103173.10623163017,127989.1723605707,91585.6483781155,56519.89065251165,38961.95302844872,24816.06612894053,0.0,63778.01915738925,21093.65620959945,1536.6332536551217,0.0,0.8867036828728174,2.8180103707671518,0.0014959135982669303,354251.2566492297,1555318.6570682782,4.390439350249967,1555318.6570682782,4.390439350249967,0.85,0.09572968675441396,4.027634451161993,1.2672857657959686,1.0,0.0,4.027634451159583,1.2847611846430969,1.285060731292721,3.134928498233591,19328.417726424672,1970.9500926845226,4632.441516551485,4632.441516551485,5.560401795725391,5.025118182961593,-2.3700488717567927,7.395167054718386,3.4657886034337984,3.4657886034337984,0.9902253152667996,0.0,0.0,0.00023314142683497237,1.0000445167994718,0.00023313104858683177,198.93246000511115,0.0,2.072228789189379e-06,5.872696388562701,0.019445237876688278,7.85357602656165e-05,0.00015460566656935585,0.0006226951090196017,0.0957296867544041,0.07184871836009833,0.023880968394305768,0.09572967540956148,0.07184871836010573,0.02388096839430822,0.3760581104717298,0.3760581104717298,0.12499366071832635,0.0,4.67340179815892,4.562064949986109,5.008698213839523,4.673604296535643,4.56288772016228,5.007030925152435,24816.06612894053,21093.65620959945,0.85,1.0678793511445785,0.6640060972001367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45156704855557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.57729862696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.336988660009,1536.6332536551217,0.3760581104717298,0.12499366071832635,6.112874298809886,3.4657886034337984
778.0,-30.012835494200736,5.025049830219348,35.00931849625781,24.114809568878286,4.9919812364856755,-26.512355583083423,-40.03628140836952,1.491501325368301,-0.35567291120963773,-5.029314642822148,40.018179299386695,42348.6585813436,25758.202329069492,25758.202329069492,68106.86091041309,77414.5750329606,77414.5750329606,25758.202329069492,103172.77736203009,103172.77736203009,103172.77736203009,127988.75709825201,91585.49996105838,56519.701860025525,38961.9978900365,24815.97973622193,0.0,63777.977626258435,21093.58277578864,1536.629300528105,0.0,0.8867036869662033,2.818007496669525,0.0014959135982669303,354250.9395399175,1555317.2160847117,4.390439212679791,1555317.2160847117,4.390439212679791,0.85,0.09572936089465708,4.027634451161993,1.2672854718239979,1.0,0.0,4.027634451160785,1.284761668475257,1.2850612019034187,3.1349273176416848,19328.386404193203,1970.946898705797,4632.441516551485,4632.441516551485,5.560394499754979,5.025049830219348,-2.3700621292198045,7.395111959439152,3.465809876754003,3.465809876754003,0.9902313933582866,0.0,0.0,0.00023313104858683177,1.0000443537395969,0.00023312070881161852,198.93281193734703,0.0,2.064570433151948e-06,5.85099260755262,0.01944730244712143,7.85325275402704e-05,0.00015459852104656135,0.0006226663294658229,0.09572936089463976,0.07184841971713467,0.023880941177505104,0.09572933194355635,0.07184841971714766,0.023880941177509423,0.37605670579175965,0.37605670579175965,0.12499357092215288,0.0,4.673458677892029,4.562256452131749,5.00834826609281,4.67364173161252,4.562979077634509,5.006904807581691,24815.97973622193,21093.58277578864,0.85,1.06787426389595,0.6640012768907236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451569610912891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.555594845944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.32802176796,1536.629300528105,0.37605670579175965,0.12499357092215288,6.112874298809886,3.465809876754003
779.0,-30.0132601085277,5.0249820093449555,35.009301661236734,24.11469791494312,4.991936664945031,-26.51274225332977,-40.036640782468,1.4914188097471475,-0.3556615859714043,-5.029325396194295,40.01814663779316,42348.31233434416,25758.13850492709,25758.13850492709,68106.45083927125,77414.30195873135,77414.30195873135,25758.13850492709,103172.44046365844,103172.44046365844,103172.44046365844,127988.3329186252,91585.3802239664,56519.5085342744,38962.079655213325,24815.892454966754,0.0,63777.97211018008,21093.50858672174,1536.6250164462967,0.0,0.8867037505291682,2.818006090688589,0.0014959135982669303,354250.7910234547,1555315.8072750196,4.390437076461018,1555315.8072750196,4.390437076461018,0.8499999999999999,0.09572903009605067,4.027634451161993,1.2672851844457913,1.0,0.0,4.027634451162273,1.2847620758311027,1.285061596069394,3.134926323659225,19328.361134638722,1970.944321928357,4632.441516551485,4632.441516551485,5.5603807221083175,5.0249820093449555,-2.370066297948749,7.395048307293704,3.465831120648361,3.465831120648361,0.9902374630423889,0.0,0.0,0.00023312070881161852,1.0000441998305052,0.00023311040537121213,198.93316264826296,0.0,2.0569205579718145e-06,5.829312861292123,0.0194493593676794,7.852933281444047e-05,0.00015459137599717804,0.0006226375518187714,0.09572903009604414,0.07184811703341606,0.02388091306262808,0.09572902415315973,0.07184811703342096,0.023880913062629707,0.37605530170888035,0.37605530170888035,0.12499348365386002,0.0,4.67350397761885,4.5624510235182925,5.007942576361245,4.673663810222877,4.56320899166019,5.006299370734666,24815.892454966754,21093.50858672174,0.85,1.0678679265877797,0.6639959053759978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515721638844665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.53391509969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.319072031421,1536.6250164462967,0.37605530170888035,0.12499348365386002,6.112874298809886,3.465831120648361
780.0,-30.01368291159017,5.02491456599858,35.00928489968993,24.114582209754758,4.991884215722998,-26.513128081123398,-40.03700005179269,1.4913293852563079,-0.35553654716539995,-5.029342931513377,40.01811510783796,42347.97335595255,25758.093201565072,25758.093201565072,68106.06655751762,77414.04442564296,77414.04442564296,25758.093201565072,103172.13762720804,103172.13762720804,103172.13762720804,127987.95241941616,91585.27210694045,56519.3184641077,38962.17071425861,24815.814792208126,0.0,63777.985506466735,21093.442573376906,1536.6214417324366,0.0,0.8867037754508911,2.818002393487826,0.0014959135982669303,354250.5488405924,1555314.4472777932,4.390436238893908,1555314.4472777932,4.390436238893908,0.85,0.09572870467159228,4.027634451161993,1.2672848739894107,1.0,0.0,4.027634451161519,1.2847625154316138,1.2850620225342273,3.1349252509977816,19328.338317406135,1970.9419952181565,4632.441516551485,4632.441516551485,5.560370942521925,5.02491456599858,-2.3700753078617414,7.394989873860322,3.465852411068285,3.465852411068285,0.99024354601951,0.0,0.0,0.00023311040537121213,1.0000440114372369,0.00023310014629875339,198.93351186424596,0.0,2.0496959862022068e-06,5.808838424897054,0.019451409063665603,7.852613914011424e-05,0.00015458426623109789,0.0006226089162799673,0.09572870467158649,0.07184781864934081,0.02388088602224568,0.09572867854995548,0.07184781864934515,0.02388088602224713,0.37605389841754244,0.37605389841754244,0.12499339479289276,0.0,4.673571298169577,4.562668133307852,5.00755735585966,4.673806384347984,4.563503440502473,5.005983126795343,24815.814792208126,21093.442573376906,0.85,1.0678616769827582,0.663990450931673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451574707997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.51344066329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.310137741264,1536.6214417324366,0.37605389841754244,0.12499339479289276,6.112874298809886,3.465852411068285
781.0,-30.014104280685242,5.024847575286636,35.0092681948342,24.114465701300674,4.9918365712563695,-26.513512137526696,-40.03735900679601,1.4912444280978057,-0.35552850088436116,-5.029356495489968,40.01808323598368,42347.639436724756,25758.038885433223,25758.038885433223,68105.67832215798,77413.76425645032,77413.76425645032,25758.038885433223,103171.80314188355,103171.80314188355,103171.80314188355,127987.53623319531,91585.14272095161,56519.13492508856,38962.23088429228,24815.73309131176,0.0,63777.96397560404,21093.373127614996,1536.6175402559381,0.0,0.8867038218378879,2.8180007022537166,0.0014959135982669303,354250.36150661245,1555313.0725341782,4.3904346799238105,1555313.0725341782,4.3904346799238105,0.8500000000000001,0.09572837686866133,4.027634451161993,1.2672845377074555,1.0,0.0,4.027634451163129,1.2847629340427573,1.2850624280617964,3.1349242295528055,19328.31101152924,1970.9392107936187,4632.441516551485,4632.441516551485,5.560359217358929,5.024847575286636,-2.3700812765437718,7.394928851830408,3.4658737023410375,3.4658737023410375,0.9902496292402965,0.0,0.0,0.00023310014629875339,1.0000438623176353,0.00023308992243453795,198.9338598969136,0.0,2.0408733126867082e-06,5.783834968154131,0.01945344993697829,7.852294837982375e-05,0.00015457719791892965,0.000622580447702367,0.09572837686865396,0.07184751862513529,0.023880858243518675,0.09572838305134582,0.07184751862514081,0.02388085824352051,0.3760524972564817,0.3760524972564817,0.12499330562912608,0.0,4.6736279725664645,4.562876071773246,5.007157050205535,4.673827994605631,4.56368219750226,5.005530034979415,24815.73309131176,21093.373127614996,0.85,1.067855950186954,0.6639854394367829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515772412656516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.48843720655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.301225582964,1536.6175402559381,0.3760524972564817,0.12499330562912608,6.112874298809886,3.4658737023410375
782.0,-30.014524121373256,5.024780868406763,35.00925152617664,24.11434049662205,4.99177748673554,-26.513895962283396,-40.03771789195014,1.4911493276458068,-0.3554130469595975,-5.02937764634725,40.01805088061499,42347.311935097874,25758.004825584776,25758.004825584776,68105.31676068265,77413.49506954968,77413.49506954968,25758.004825584776,103171.49989513446,103171.49989513446,103171.49989513446,127987.1513965762,91585.01906852124,56518.952528760085,38962.296155290176,24815.65150144173,0.0,63777.94765673191,21093.30377622547,1536.6138203819967,0.0,0.8867038313356354,2.817996708841384,0.0014959135982669303,354250.0693893168,1555311.6769358476,4.390434360724367,1555311.6769358476,4.390434360724367,0.85,0.09572805245193595,4.027634451161993,1.2672842717589812,1.0,0.0,4.02763445116192,1.2847634000314905,1.2850628810232267,3.1349230925034703,19328.284915673947,1970.9365497569454,4632.441516551485,4632.441516551485,5.560351864897311,5.024780868406763,-2.370092726022631,7.394873594429394,3.4658950177529313,3.4658950177529313,0.9902557193579804,0.0,0.0,0.00023308992243453795,1.00004370336556,0.00023307973606562804,198.93420666825156,0.0,2.033872771438558e-06,5.763995434256873,0.019455483809749728,7.851975836025096e-05,0.00015457016407428699,0.0006225521179473601,0.09572805245192231,0.07184722140683783,0.02388083104508449,0.0957280166784031,0.07184722140684806,0.023880831045087893,0.37605109738798886,0.37605109738798886,0.1249932150511403,0.0,4.673703503699642,4.563090203736351,5.006813781905919,4.673964599387659,4.563906767521644,5.005400483714254,24815.65150144173,21093.30377622547,0.85,1.0678505543521355,0.663980474301575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515797659509386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.468597672654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.292328058373,1536.6138203819967,0.37605109738798886,0.1249932150511403,6.112874298809886,3.4658950177529313
783.0,-30.014942404875196,5.024714804320122,35.00923492812604,24.11423750398683,4.99174399589285,-26.51427582578085,-40.038072446454294,1.4910774167984353,-0.3554860309917558,-5.029381380735017,40.01801959987054,42346.97302384329,25757.927690396926,25757.927690396926,68104.90071424021,77413.21216519242,77413.21216519242,25757.927690396926,103171.13985558935,103171.13985558935,103171.13985558935,127986.7086034299,91584.89143197566,56518.76844820308,38962.35887085842,24815.568747840538,0.0,63777.92761869896,21093.233435664457,1536.6096297759937,0.0,0.8867039256444907,2.8179972342633466,0.0014959135982669303,354250.01781321183,1555310.3276906577,4.390431191201063,1555310.3276906577,4.390431191201063,0.85,0.0957277208431066,4.027634451161993,1.267283948115073,1.0,0.0,4.027634451161067,1.2847637574627502,1.2850632254500456,3.134922220343508,19328.257979003036,1970.93380298094,4632.441516551485,4632.441516551485,5.560335213810066,5.024714804320122,-2.370091222485313,7.394806026805435,3.465916307136314,3.465916307136314,0.9902618020389469,0.0,0.0,0.00023307973606562804,1.000043541416048,0.00023306958788573375,198.9345521544778,0.0,2.026417217923072e-06,5.742866395593985,0.01945751022696765,7.851660695214357e-05,0.00015456312911348447,0.0006225237836968693,0.09572772084310305,0.07184691856879605,0.023880802274307004,0.09572778364205888,0.07184691856879871,0.02388080227430789,0.37604969906791486,0.37604969906791486,0.12499312653517497,0.0,4.673743486481726,4.563290300341066,5.006370116847961,4.673895349743248,4.564083632098743,5.00458836217075,24815.568747840538,21093.233435664457,0.85,1.067844366493223,0.6639753689868663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515822814869268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.44746863399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.283447107233,1536.6096297759937,0.37604969906791486,0.12499312653517497,6.112874298809886,3.465916307136314
784.0,-30.015359032100086,5.024648725708704,35.00921835258531,24.11409948198127,4.991665871684332,-26.514658662067117,-40.038431191910036,1.4909655016514394,-0.3551597143785443,-5.029415793504625,40.017987059411055,42346.65870742818,25757.92943337013,25757.92943337013,68104.58814079831,77412.96820705208,77412.96820705208,25757.92943337013,103170.8976404222,103170.8976404222,103170.8976404222,127986.38895935807,91584.78400288557,56518.59019626203,38962.43756291505,24815.491318935867,0.0,63777.92888185092,21093.167621095487,1536.6064554747065,0.0,0.8867038682681353,2.8179889120390125,0.0014959135982669303,354249.54253434384,1555308.924110601,4.390433119500265,1555308.924110601,4.390433119500265,0.85,0.09572740333150859,4.027634451161993,1.2672837305208668,1.0,0.0,4.027634451162483,1.2847643019545323,1.2850637570300463,3.1349208917423135,19328.2353069538,1970.9314910753214,4632.441516551485,4632.441516551485,5.560335590063753,5.024648725708704,-2.3701122026690653,7.394760928377769,3.4659376792508554,3.4659376792508554,0.9902679083573872,0.0,0.0,0.00023306958788573375,1.0000433691496895,0.00023305948029424633,198.93489627373472,0.0,2.0188236224543853e-06,5.721346146035728,0.019459529050590105,7.851341841236358e-05,0.00015455616947337015,0.0006224957528105771,0.09572740333148724,0.07184662700614113,0.023880776325346114,0.09572729698839823,0.07184662700615714,0.023880776325351443,0.37604830127785216,0.37604830127785216,0.12499303334924379,0.0,4.6738592286097855,4.5635288201238495,5.006114771997716,4.674256079126053,4.564417875855497,5.005027941042329,24815.491318935867,21093.167621095487,0.85,1.067839444378361,0.6639704275420368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45158478770109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.42594838443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.274583357032,1536.6064554747065,0.37604830127785216,0.12499303334924379,6.112874298809886,3.4659376792508554
785.0,-30.015774124706486,5.024583402690532,35.009201794756954,24.114000715222232,4.991638286664154,-26.51503506262737,-40.03877764390779,1.4908992245850894,-0.35529556933397544,-5.029413552595776,40.01795442423767,42346.30000974418,25757.838762180538,25757.838762180538,68104.13877192471,77412.67867164004,77412.67867164004,25757.838762180538,103170.51743382058,103170.51743382058,103170.51743382058,127985.91474494443,91584.6508386398,56518.38743900388,38962.51488848436,24815.397311123845,0.0,63777.9121996082,21093.08771445527,1536.6014784778513,0.0,0.8867039979170157,2.8179909643418166,0.0014959135982669303,354249.5734837879,1555307.5164461765,4.390428762273032,1555307.5164461765,4.390428762273032,0.85,0.09572706746048731,4.027634451161993,1.2672833623690534,1.0,0.0,4.0276344511611635,1.2847646328688822,1.285064075034974,3.134920084286782,19328.20720370603,1970.9286253415828,4632.441516551485,4632.441516551485,5.560316016974862,5.024583402690532,-2.370106141358546,7.394689544049078,3.4659589368769446,3.4659589368769446,0.9902739819648413,0.0,0.0,0.00023305948029424633,1.0000432095460794,0.0002330494103350117,198.935239126496,0.0,2.010752664126729e-06,5.69847305013515,0.01946153980325423,7.851033925081383e-05,0.0001545491410434325,0.0006224674448640227,0.0957270674604865,0.07184632074175099,0.023880746718735506,0.09572707064546561,0.07184632074175161,0.02388074671873571,0.3760469063762024,0.3760469063762024,0.1249929475563225,0.0,4.673910331552122,4.563736884283173,5.005691733695471,4.6741179832617945,4.564573377221052,5.004003850494371,24815.397311123845,21093.08771445527,0.85,1.0678326778521152,0.6639649770474036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515872839996131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.40307528853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.265738844797,1536.6014784778513,0.3760469063762024,0.1249929475563225,6.112874298809886,3.4659589368769446
786.0,-30.01618768757446,5.024518404993924,35.009185359883034,24.11388448616492,4.9915880938987565,-26.515412347295747,-40.03913174439219,1.49081275362009,-0.3552067572890678,-5.029430962316775,40.01792488988066,42345.97977512014,25757.79972359302,25757.79972359302,68103.77949871316,77412.40992728421,77412.40992728421,25757.79972359302,103170.20965087724,103170.20965087724,103170.20965087724,127985.54014269728,91584.52869450435,56518.21337526595,38962.572576931554,24815.330491820052,0.0,63777.903068751606,21093.030918047043,1536.598516918525,0.0,0.8867040162485184,2.817987759272571,0.0014959135982669303,354249.33303622727,1555306.2425311827,4.390428146189705,1555306.2425311827,4.390428146189705,0.85,0.09572674659398855,4.027634451161993,1.2672830920247358,1.0,0.0,4.027634451162817,1.2847650581723917,1.2850644874994044,3.134919046515319,19328.1814261643,1970.9259967638595,4632.441516551485,4632.441516551485,5.560307589758376,5.024518404993924,-2.370114327119089,7.394632732113013,3.4659803123093105,3.4659803123093105,0.9902800892312316,0.0,0.0,0.0002330494103350117,1.0000430504488687,0.00023303937788518968,198.93558071678075,0.0,2.0032697483361805e-06,5.677266466784736,0.019463543073002566,7.850719222717279e-05,0.0001545422181078389,0.0006224395618101228,0.09572674659397516,0.0718460264035526,0.02388072019042256,0.0957267792496233,0.07184602640356265,0.023880720190425902,0.37604551209665504,0.37604551209665504,0.12499285733417646,0.0,4.673979894058164,4.563953525002319,5.005316961712424,4.674224205027713,4.564787192552103,5.003784766319654,24815.330491820052,21093.030918047043,0.85,1.0678271975373403,0.6639600510144057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515897711113424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.38186870518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.256911188511,1536.598516918525,0.37604551209665504,0.12499285733417646,6.112874298809886,3.4659803123093105
787.0,-30.016599801322815,5.024453862432058,35.00916898225701,24.113767279218905,4.991544042176018,-26.515787713326553,-40.039481793623395,1.4907319541797293,-0.35527172405920737,-5.029441853373922,40.0178936875879,42345.648903582034,25757.74510742396,25757.74510742396,68103.39401100599,77412.11227590151,77412.11227590151,25757.74510742396,103169.85738332548,103169.85738332548,103169.85738332548,127985.10779941376,91584.37954506074,56518.030598767,38962.60994032638,24815.25041608829,0.0,63777.86035641467,21092.962853675046,1536.5946398954425,0.0,0.8867040738232845,2.8179873426517954,0.0014959135982669303,354249.18261871167,1555304.896673435,4.390426211222775,1555304.896673435,4.390426211222775,0.85,0.09572641954511674,4.027634451161993,1.2672827766230332,1.0,0.0,4.027634451161035,1.284765456867402,1.2850648733973193,3.1349180736711517,19328.149949368533,1970.9227870239617,4632.441516551485,4632.441516551485,5.560295799826681,5.024453862432058,-2.370117609309015,7.394571471741072,3.4660016770086512,3.4660016770086512,0.9902861934310432,0.0,0.0,0.00023303937788518968,1.0000428997424398,0.00023302938098476454,198.93592111116644,0.0,1.995811231354047e-06,5.656129029657369,0.01946553888423392,7.850408132316506e-05,0.00015453529656202464,0.0006224116843537459,0.09572641954511352,0.07184572760913652,0.023880691935977,0.09572652978253891,0.07184572760913893,0.0238806919359778,0.3760441189738103,0.3760441189738103,0.1249927662147818,0.0,4.674022260430434,4.564139736586753,5.0049247463544475,4.674170129314689,4.564864004658546,5.003335176749204,24815.25041608829,21092.962853675046,0.85,1.0678218684417855,0.6639553077970729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451592249065427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.360731268054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.248100341567,1536.5946398954425,0.3760441189738103,0.1249927662147818,6.112874298809886,3.4660016770086512
788.0,-30.017010404365386,5.024389348179041,35.00915258813439,24.11362862857061,4.991469127842383,-26.516164805934178,-40.03983208732677,1.4906235294111065,-0.35501851164605114,-5.0294726649100525,40.01786045183527,42345.32556136585,25757.741710361923,25757.741710361923,68103.06727172778,77411.85285146472,77411.85285146472,25757.741710361923,103169.59456182664,103169.59456182664,103169.59456182664,127984.76094900855,91584.25551806395,56517.84223003972,38962.68143113803,24815.16638718191,0.0,63777.84781831994,21092.891429104624,1536.5909987247942,0.0,0.8867040373075676,2.8179804047560535,0.0014959135982669303,354248.7570776727,1555303.4631068264,4.390427438439283,1555303.4631068264,4.390427438439283,0.85,0.09572609970119919,4.027634451161993,1.2672825029818342,1.0,0.0,4.027634451162306,1.2847659847202262,1.285065388528814,3.1349167856736653,19328.12377446399,1970.9201179265083,4632.441516551485,4632.441516551485,5.560295066506676,5.024389348179041,-2.370135506107062,7.394524854286104,3.4660230706774784,3.4660230706774784,0.990292305907851,0.0,0.0,0.00023302938098476454,1.0000427426234069,0.00023301942112340096,198.93626025877376,0.0,1.9887425943327453e-06,5.636096512339,0.01946752762682825,7.850096836060637e-05,0.00015452841262415817,0.0006223839583684353,0.09572609970118241,0.07184543447579549,0.02388066522538693,0.09572606332480399,0.07184543447580807,0.02388066522539112,0.3760427250747206,0.3760427250747206,0.12499267306950881,0.0,4.67412049779756,4.5643475391007655,5.004691739884947,4.67445415326398,4.565120529243586,5.003701112825695,24815.16638718191,21092.891429104624,0.85,1.0678169552809123,0.6639503685040046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515947183448246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34069875073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.23930473989,1536.5909987247942,0.3760427250747206,0.12499267306950881,6.112874298809886,3.4660230706774784
789.0,-30.017419284389995,5.02432558345265,35.00913621810028,24.11353471633049,4.991443553484408,-26.51653541324177,-40.04017763128502,1.4905596823362404,-0.3551055719543683,-5.0294690963336075,40.01782836521825,42344.989994740936,25757.651767166997,25757.651767166997,68102.64176190793,77411.57475239063,77411.57475239063,25757.651767166997,103169.22651955763,103169.22651955763,103169.22651955763,127984.30093801563,91584.13209644562,56517.66085802606,38962.74582046618,24815.074418457996,0.0,63777.82023892418,21092.813255689296,1536.5861064020805,0.0,0.8867041717310103,2.8179819691548174,0.0014959135982669303,354248.8063635983,1555302.07910714,4.390422920750196,1555302.07910714,4.390422920750196,0.85,0.0957257643981973,4.027634451161993,1.2672821837337689,1.0,0.0,4.027634451162548,1.2847663039628607,1.2850656950490849,3.134916006700018,19328.097727319735,1970.9174618569782,4632.441516551485,4632.441516551485,5.560275650569182,5.02432558345265,-2.370128019741936,7.394453603194586,3.466044365315205,3.466044365315205,0.9902983900900585,0.0,0.0,0.00023301942112340096,1.000042563401124,0.00023300950344644003,198.93659798422607,0.0,1.981377572365506e-06,5.615224040083843,0.019469509004400615,7.849789771951884e-05,0.0001545215234038821,0.0006223562111075097,0.09572576439819303,0.0718451286636448,0.02388063573454823,0.0957258261984085,0.071845128663648,0.023880635734549294,0.3760413319886257,0.3760413319886257,0.12499258770072885,0.0,4.674167951442712,4.564543850443442,5.004289494417492,4.67436352437926,4.565335840743614,5.002687306934661,24815.074418457996,21092.813255689296,0.85,1.0678107452838954,0.6639453941214725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451597178580442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.31982627848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.230525665558,1536.5861064020805,0.3760413319886257,0.12499258770072885,6.112874298809886,3.466044365315205
