time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
790.0,-30.017826809652206,5.024261845834159,35.00911990652185,24.113411118183308,4.991372823820965,-26.516909316995182,-40.040531172975875,1.4904553311639193,-0.35468508897497486,-5.029499158925028,40.01779732779082,42344.69359139774,25757.64851421892,25757.64851421892,68102.34210561667,77411.35936096316,77411.35936096316,25757.64851421892,103169.00787518208,103169.00787518208,103169.00787518208,127984.01099735039,91584.05255418357,56517.49992329381,38962.83625654417,24815.003122168295,0.0,63777.839378712466,21092.75265384305,1536.5831819952023,0.0,0.886704131065382,2.8179729143921266,0.0014959135982669303,354248.3911666471,1555300.7403632847,4.390424287436307,1555300.7403632847,4.390424287436307,0.85,0.09572544848372222,4.027634451161993,1.2672819793270902,1.0,0.0,4.027634451160575,1.2847668125964935,1.2850661910586798,3.1349147656003096,19328.080940562253,1970.9157500841015,4632.441516551485,4632.441516551485,5.560274948358899,5.024261845834159,-2.3701451408663896,7.394406986700549,3.4660657785363758,3.4660657785363758,0.9903045081532502,0.0,0.0,0.00023300950344644003,1.000042422512581,0.00023299961901717092,198.93693459168256,0.0,1.972988914513939e-06,5.591450583732503,0.01947148199331513,7.849475612232529e-05,0.00015451474732411475,0.000622328919535195,0.09572544848369995,0.07184483801002146,0.023880610473678485,0.0957253320379648,0.07184483801003819,0.023880610473684036,0.3760399389943307,0.3760399389943307,0.12499249813063978,0.0,4.674308751655701,4.564810548894798,5.004049815295616,4.6748140699500595,4.5658205387830435,5.003033922775785,24815.003122168295,21092.75265384305,0.85,1.067805726393855,0.6639405474361585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45159962850006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.29605282213,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.221767422254,1536.5831819952023,0.3760399389943307,0.12499249813063978,6.112874298809886,3.4660657785363758
791.0,-30.01823262053086,5.024198699139201,35.00910359891152,24.11330830017107,4.991336921946878,-26.517278194439964,-40.040872630756326,1.490382495855953,-0.35469497486036516,-5.029502371273356,40.01776482020934,42344.3544521869,25757.577603395024,25757.577603395024,68101.93205558191,77411.08692090679,77411.08692090679,25757.577603395024,103168.66452430181,103168.66452430181,103168.66452430181,127983.57552621464,91583.92937175813,56517.30956137027,38962.91090043096,24814.91100191283,0.0,63777.821902343785,21092.674351625905,1536.5784356584027,0.0,0.886704232477822,2.817972669259057,0.0014959135982669303,354248.34680066,1555299.338207897,4.390420879177973,1555299.338207897,4.390420879177973,0.85,0.09572511750658029,4.027634451161993,1.267281670519151,1.0,0.0,4.027634451162128,1.2847671737306896,1.2850665395771765,3.1349138844095794,19328.054943897736,1970.9130991620723,4632.441516551485,4632.441516551485,5.56025964091818,5.024198699139201,-2.370142458073892,7.394341157213093,3.4660870936605517,3.4660870936605517,0.990310598188729,0.0,0.0,0.00023299961901717092,1.0000422441858654,0.00023298977655374545,198.93726978409228,0.0,1.9663780589855217e-06,5.572715419164968,0.019473448371374116,7.849172201398718e-05,0.00015450789700318374,0.0006223013289466117,0.09572511750657653,0.07184453537095836,0.023880582135618174,0.09572503897396199,0.07184453537096118,0.023880582135619107,0.376038550474501,0.376038550474501,0.12499241479369808,0.0,4.674409895508575,4.565059732044119,5.003703732348185,4.674807396412973,4.566050397204492,5.0023132959451,24814.91100191283,21092.674351625905,0.85,1.067799589641979,0.6639354118587543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516020703100965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27731765756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.213022690019,1536.5784356584027,0.376038550474501,0.12499241479369808,6.112874298809886,3.4660870936605517
792.0,-30.018637041876424,5.024135857402566,35.00908737119436,24.11319196633997,4.991286344259723,-26.51764728888479,-40.04121412346137,1.4902965912680348,-0.354595505522866,-5.029518564399166,40.01773453204147,42344.02139081339,25757.54100839623,25757.54100839623,68101.56239920962,77410.8193628486,77410.8193628486,25757.54100839623,103168.36037124484,103168.36037124484,103168.36037124484,127983.19817340201,91583.80456873102,56517.118864917145,38962.98411534875,24814.837802157173,0.0,63777.82191750592,21092.612131833597,1536.575074454983,0.0,0.8867042597366632,2.817969465948253,0.0014959135982669303,354248.1231562323,1555298.0317837396,4.390419963065871,1555298.0317837396,4.390419963065871,0.85,0.0957247973964619,4.027634451161993,1.2672813496226443,1.0,0.0,4.027634451162637,1.2847675959165228,1.2850669492154476,3.1349128542495452,19328.028605218216,1970.910413364219,4632.441516551485,4632.441516551485,5.560251741196474,5.024135857402566,-2.3701491685992417,7.394285026001808,3.466108480817296,3.466108480817296,0.9903167088049417,0.0,0.0,0.00023298977655374545,1.000042099674624,0.0002329799681728915,198.9376038297644,0.0,1.9580328018128755e-06,5.549064960337689,0.01947540640417593,7.848868770375908e-05,0.00015450108884998637,0.0006222739081942452,0.0957247973964532,0.07184424124989823,0.023880556146554967,0.09572472370750829,0.07184424124990477,0.023880556146557142,0.3760371646494476,0.3760371646494476,0.12499232982832276,0.0,4.674518855273902,4.565307378256705,5.003393667295143,4.6749230588762885,4.56626736661633,5.002122612502546,24814.837802157173,21092.612131833597,0.85,1.067793793386301,0.6639301894878709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516045018556847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.25366719873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.20429871843,1536.575074454983,0.3760371646494476,0.12499232982832276,6.112874298809886,3.466108480817296
793.0,-30.019039943808327,5.024073477610772,35.009071197628,24.113084573205583,4.99124543452542,-26.518014048750615,-40.04155903877688,1.4902195394677804,-0.35456097081896587,-5.029526963220134,40.01770365385589,42343.709115565616,25757.485575015326,25757.485575015326,68101.19469058095,77410.54892834884,77410.54892834884,25757.485575015326,103168.03450336416,103168.03450336416,103168.03450336416,127982.79184328025,91583.68019016736,56516.95221948774,38963.031078532906,24814.757339916097,0.0,63777.788418449,21092.54373892868,1536.5711149795543,0.0,0.8867043288304979,2.8179680292862135,0.0014959135982669303,354248.0071595543,1555296.6999111131,4.390417640968135,1555296.6999111131,4.390417640968135,0.85,0.09572447261166624,4.027634451161993,1.2672810622444377,1.0,0.0,4.027634451161084,1.2847679766188667,1.285067317404346,3.13491192531242,19328.002356118304,1970.9077367009434,4632.441516551485,4632.441516551485,5.560239774854168,5.024073477610772,-2.370150038185172,7.394223515795944,3.46612985472531,3.46612985472531,0.9903228156358029,0.0,0.0,0.0002329799681728915,1.000041941641257,0.00023297019702046452,198.93793662140894,0.0,1.9512557845368334e-06,5.529858893377385,0.019477357659960465,7.848562309223747e-05,0.00015449434508065402,0.0006222467467565515,0.09572447261166246,0.07184394363320054,0.023880528978461924,0.09572443569887594,0.07184394363320337,0.023880528978462864,0.37603578105309643,0.37603578105309643,0.12499224551456418,0.0,4.674611659039272,4.565545945691838,5.003046117952749,4.674965992401155,4.5664843471224685,5.001639951638651,24814.757339916097,21092.54373892868,0.85,1.0677885887758585,0.663925641913868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516069250831811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.234461131775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.195589056788,1536.5711149795543,0.37603578105309643,0.12499224551456418,6.112874298809886,3.46612985472531
794.0,-30.019441290437868,5.024011624299248,35.00905512980727,24.11297602755951,4.991211778426367,-26.51837868327886,-40.04189606113357,1.4901491712673554,-0.354694002628662,-5.02953176105973,40.017674386778914,42343.370854414665,25757.422397382892,25757.422397382892,68100.79325179756,77410.24435967079,77410.24435967079,25757.422397382892,103167.66675705368,103167.66675705368,103167.66675705368,127982.35173222015,91583.52398605912,56516.76188687507,38963.06899909339,24814.684975166478,0.0,63777.75397425987,21092.482228891506,1536.5675331311882,0.0,0.8867044104276055,2.8179692217632755,0.0014959135982669303,354247.9408962839,1555295.4375314298,4.390414898662139,1555295.4375314298,4.390414898662139,0.85,0.09572414829206699,4.027634451161993,1.267280713324435,1.0,0.0,4.0276344511624,1.2847683259786276,1.2850676542911845,3.134911072853608,19327.969390492057,1970.9043751425877,4632.441516551485,4632.441516551485,5.560226136768891,5.024011624299248,-2.3701480850672767,7.394159709366525,3.4661512632504565,3.4661512632504565,0.9903289323572733,0.0,0.0,0.00023297019702046452,1.0000417798702586,0.00023296046396250477,198.93826812937104,0.0,1.9438529022344517e-06,5.508879124932436,0.0194793015128627,7.848262871740255e-05,0.00015448756830306197,0.0006222194523736539,0.09572414829206413,0.07184364671326447,0.023880501578799652,0.09572426187527318,0.07184364671326662,0.02388050157880036,0.37603439885402545,0.37603439885402545,0.12499215924134209,0.0,4.674658890649141,4.565741280495615,5.002645955252831,4.674837758431067,4.566513555135884,5.001036186169301,24814.684975166478,21092.482228891506,0.85,1.0677828711133732,0.6639206967292086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516093392142786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.213481363324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.186896353356,1536.5675331311882,0.37603439885402545,0.12499215924134209,6.112874298809886,3.4661512632504565
795.0,-30.01984106174442,5.023949974336641,35.009039119463175,24.112860566843324,4.991155426756404,-26.5187441694865,-40.04223699504507,1.490058534498397,-0.3544417939804134,-5.029551407920746,40.01764392525634,42343.055549429635,25757.39799551287,25757.39799551287,68100.4535449425,77410.00357269052,77410.00357269052,25757.39799551287,103167.4015682034,103167.4015682034,103167.4015682034,127982.01303877853,91583.42173945902,56516.58468073149,38963.15228747504,24814.611470575146,0.0,63777.76375805018,21092.419749988872,1536.5642339490985,0.0,0.8867044207242183,2.8179636019338727,0.0014959135982669303,354247.66955232894,1555294.1236324282,4.390414552614812,1555294.1236324282,4.390414552614812,0.85,0.09572382904085422,4.027634451161993,1.2672804688056933,1.0,0.0,4.027634451162948,1.2847687700764516,1.2850680859870955,3.134909989228898,19327.94781216583,1970.9021747656773,4632.441516551485,4632.441516551485,5.560220869164341,5.023949974336641,-2.3701569436243455,7.394106917960986,3.4661727266308313,3.4661727266308313,0.9903350647516661,0.0,0.0,0.00023296046396250477,1.00004161601352,0.00023295076948013263,198.93859833710246,0.0,1.936277694114485e-06,5.487410985120451,0.019481237790556816,7.847959969666432e-05,0.00015448086426584045,0.0006221924509623787,0.0957238290408387,0.07184335424887356,0.023880474791965145,0.09572386655525814,0.0718433542488852,0.023880474791969013,0.37603301530904387,0.37603301530904387,0.12499206797697258,0.0,4.674756665367795,4.565973914023289,5.002336271788295,4.675109613940322,4.566867324625548,5.001060175025202,24814.611470575146,21092.419749988872,0.85,1.0677773808954958,0.6639156510733726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516117440338496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.19201322352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.178221377751,1536.5642339490985,0.37603301530904387,0.12499206797697258,6.112874298809886,3.4661727266308313
796.0,-30.020239368452824,5.023888580820498,35.00902308592999,24.112739762663864,4.991099247825463,-26.519108319952608,-40.0425776844844,1.4899681993252123,-0.3542889330700518,-5.029568375054977,40.01761122913465,42342.74570945167,25757.367221937093,25757.367221937093,68100.11293138876,77409.74058564291,77409.74058564291,25757.367221937093,103167.10780758,103167.10780758,103167.10780758,127981.63086801395,91583.29677215022,56516.412449736745,38963.20480268164,24814.523060433945,0.0,63777.727863115586,21092.34460136885,1536.5600144215791,0.0,0.8867044527648552,2.8179596045554725,0.0014959135982669303,354247.4352183696,1555292.7133492427,4.390413475796966,1555292.7133492427,4.390413475796966,0.85,0.095723505258694,4.027634451161993,1.2672801726358016,1.0,0.0,4.027634451160081,1.2847692126840438,1.2850685162419822,3.134908909241186,19327.92143881597,1970.8994854324333,4632.441516551485,4632.441516551485,5.560214226106751,5.023888580820498,-2.3701638063422403,7.394052387162738,3.4661941482659437,3.4661941482659437,0.9903411852188411,0.0,0.0,0.00023295076948013263,1.0000414636818897,0.00023294111088401187,198.93892733605003,0.0,1.9286067347177623e-06,5.465671486190138,0.019483166397291533,7.847657295589644e-05,0.0001544741965242362,0.0006221655957365819,0.09572350525868523,0.07184305827039547,0.023880446988289752,0.09572347136160551,0.07184305827040205,0.02388044698829194,0.37603163308034626,0.37603163308034626,0.12499197794198363,0.0,4.6748678365177625,4.5662086782131155,5.002073942804088,4.675279441984912,4.567115675159698,5.000992359559348,24814.523060433945,21092.34460136885,0.85,1.0677726412196777,0.663911166611811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451614139421844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.17027372459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.169564582897,1536.5600144215791,0.37603163308034626,0.12499197794198363,6.112874298809886,3.4661941482659437
797.0,-30.020636225789456,5.023827737022501,35.00900709782352,24.11263638585808,4.991065717208882,-26.519468900850626,-40.04291030634192,1.4898983922699967,-0.3543377209978189,-5.029571095303348,40.01758048521656,42342.40855046499,25757.301255759678,25757.301255759678,68099.70980622467,77409.45641509267,77409.45641509267,25757.301255759678,103166.75767085236,103166.75767085236,103166.75767085236,127981.19799215914,91583.15920542211,56516.22148808882,38963.26413037032,24814.440321306793,0.0,63777.70445167711,21092.274273110772,1536.5557893194136,0.0,0.8867045502938998,2.817959929607176,0.0014959135982669303,354247.39764889097,1555291.3872714161,4.390410198052969,1555291.3872714161,4.390410198052969,0.85,0.09572317768354402,4.027634451161993,1.2672798149241133,1.0,0.0,4.027634451161331,1.2847695591869734,1.2850688504159178,3.134908063754839,19327.892406459556,1970.8965249559797,4632.441516551485,4632.441516551485,5.56019998606137,5.023827737022501,-2.370160071653327,7.393987808675828,3.4662155445124685,3.4662155445124685,0.9903472984321339,0.0,0.0,0.00023294111088401187,1.0000413129339063,0.00023293148780085168,198.93925513878003,0.0,1.9214707518363053e-06,5.445448110704089,0.019485087868043368,7.847361799296345e-05,0.00015446749289104843,0.0006221385959526069,0.09572317768354234,0.07184275898560422,0.023880418697938128,0.09572322971965423,0.07184275898560548,0.023880418697938548,0.3760302521890251,0.3760302521890251,0.12499189155688195,0.0,4.674942168309258,4.566421069978276,5.001731164034027,4.675233374305549,4.5672654986366865,5.000354880348141,24814.440321306793,21092.274273110772,0.85,1.0677667123911967,0.66390612384845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516165260416274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.1500503491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.160923803112,1536.5557893194136,0.3760302521890251,0.12499189155688195,6.112874298809886,3.4662155445124685
798.0,-30.021031509246804,5.023767067992714,35.00899115999256,24.112526198755972,4.9910084482467445,-26.519830439095728,-40.04325057668609,1.4898073780956926,-0.35397380087647434,-5.029591106968699,40.01754997337874,42342.11009261644,25757.28028357439,25757.28028357439,68099.39037619083,77409.24091781132,77409.24091781132,25757.28028357439,103166.52120138571,103166.52120138571,103166.52120138571,127980.88738363083,91583.08006577785,56516.05894688554,38963.35679876923,24814.36618224513,0.0,63777.72298101436,21092.211254908358,1536.5524626985746,0.0,0.8867045589148375,2.817952794981683,0.0014959135982669303,354247.1212669358,1555290.0712047552,4.390409908321591,1555290.0712047552,4.390409908321591,0.85,0.09572285956025244,4.027634451161993,1.2672796182101593,1.0,0.0,4.027634451162331,1.2847700048240278,1.2850692837926927,3.1349069763764055,19327.87570467134,1970.8948218475566,4632.441516551485,4632.441516551485,5.560195458819049,5.023767067992714,-2.370168943585166,7.39393601157788,3.4662370042681063,3.4662370042681063,0.9903534297908875,0.0,0.0,0.00023293148780085168,1.000041149222874,0.0002329219032455428,198.93958164243892,0.0,1.9144089960262066e-06,5.42543509473827,0.019487002277039395,7.84705951884581e-05,0.0001544608926123936,0.0006221120124429094,0.09572285956023908,0.0718424670947054,0.023880392465533685,0.09572278105548054,0.07184246709471542,0.023880392465537015,0.376028871166854,0.376028871166854,0.12499180303618376,0.0,4.6750849642644425,4.566695047937628,5.001477588746468,4.675617306092249,4.567753147385702,5.0004252299308405,24814.36618224513,21092.211254908358,0.85,1.0677613936838566,0.6639012513071536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516189039843526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.13003733313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.152298782188,1536.5524626985746,0.376028871166854,0.12499180303618376,6.112874298809886,3.4662370042681063
799.0,-30.0214254511334,5.023706755122534,35.00897521761181,24.11241450989621,4.990960891776887,-26.520189798299473,-40.043582988996036,1.4897252389429931,-0.3538571371437911,-5.029602340780716,40.01751796519156,42341.78468945805,25757.237544421587,25757.237544421587,68099.02223387963,77408.97976684311,77408.97976684311,25757.237544421587,103166.2173112647,103166.2173112647,103166.2173112647,127980.49622022093,91582.9586637672,56515.87291621356,38963.42860839294,24814.278908956232,0.0,63777.707517349176,21092.137072612797,1536.5481738174774,0.0,0.8867046176636455,2.817949944680417,0.0014959135982669303,354246.9661163578,1555288.6905969868,4.3904079338992235,1555288.6905969868,4.3904079338992235,0.85,0.09572253561861424,4.027634451161993,1.267279324787669,1.0,0.0,4.027634451162393,1.2847704088642806,1.28506967561247,3.134905990497062,19327.85008374911,1970.8922092405776,4632.441516551485,4632.441516551485,5.560186232765648,5.023706755122534,-2.3701713154176516,7.393878070540186,3.4662584153391585,3.4662584153391585,0.9903595472397596,0.0,0.0,0.0002329219032455428,1.0000410096943462,0.000232912351581195,198.93990703890276,0.0,1.9067474233803854e-06,5.403722197860012,0.019488909024462774,7.846764229504487e-05,0.0001544542609504979,0.00062208530253299,0.09572253561860876,0.07184217051864716,0.0238803650999616,0.09572242339133095,0.07184217051865127,0.023880365099962966,0.3760274939178267,0.3760274939178267,0.12499171799016712,0.0,4.675221458648423,4.566962997714768,5.00121688543328,4.67574520363695,4.568013571553081,5.000152709465851,24814.278908956232,21092.137072612797,0.85,1.067755880302768,0.6638963101321884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516212725038942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.10832443625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.143692062733,1536.5481738174774,0.3760274939178267,0.12499171799016712,6.112874298809886,3.4662584153391585
800.0,-30.021817846013477,5.0236471416958315,35.008959388297086,24.112324544135504,4.990941744722359,-26.520544923964685,-40.043911000806816,1.4896688226735584,-0.3539898682212197,-5.029596787730929,40.01748937371135,42341.44767428023,25757.153611204343,25757.153611204343,68098.60128548458,77408.69168909221,77408.69168909221,25757.153611204343,103165.84530029655,103165.84530029655,103165.84530029655,127980.05032636068,91582.82121166313,56515.686093242155,38963.4834649122,24814.20502606412,0.0,63777.68849097632,21092.0742721545,1536.5442628679668,0.0,0.8867047495313657,2.8179523428390554,0.0014959135982669303,354247.04280971957,1555287.457362673,4.390403502106525,1555287.457362673,4.390403502106525,0.85,0.09572220881292962,4.027634451161993,1.267278932458721,1.0,0.0,4.027634451160831,1.284770692504606,1.2850699470465274,3.1349052984002075,19327.82107558318,1970.8892512308669,4632.441516551485,4632.441516551485,5.560168114195355,5.0236471416958315,-2.3701611499239266,7.393808291619758,3.466279832736642,3.466279832736642,0.9903656664961834,0.0,0.0,0.000232912351581195,1.0000408487778878,0.0002329028377849049,198.94023115847102,0.0,1.9002072174144406e-06,5.385187254152525,0.01949080923168019,7.846472859295637e-05,0.00015444762298823863,0.0006220585672475089,0.09572220881292609,0.0718418716159003,0.023880337197025783,0.09572227544859528,0.07184187161590296,0.023880337197026667,0.3760261195042566,0.3760261195042566,0.12499163512241197,0.0,4.675296643205456,4.567196342245495,5.000814382755095,4.6756069195097325,4.568140216331983,4.999214940361185,24814.20502606412,21092.0742721545,0.85,1.0677495985938659,0.6638912239704481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451623632992152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.089789492544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.135099043297,1536.5442628679668,0.3760261195042566,0.12499163512241197,6.112874298809886,3.466279832736642
801.0,-30.022208809823887,5.0235875834099835,35.00894363627375,24.112199304532282,4.99087956009836,-26.52090306554203,-40.04424697542561,1.489573815816552,-0.35375801895378345,-5.029621190187033,40.01745996634619,42341.14998849442,25757.146994301722,25757.146994301722,68098.29698279614,77408.43508731194,77408.43508731194,25757.146994301722,103165.58208161365,103165.58208161365,103165.58208161365,127979.72087525512,91582.69723389436,56515.52063024945,38963.52955960546,24814.138793641465,0.0,63777.66835324692,21092.017974595245,1536.5414840401684,0.0,0.8867047317880844,2.817946435607065,0.0014959135982669303,354246.7057866561,1555286.188937624,4.390404098420296,1555286.188937624,4.390404098420296,0.85,0.09572189592309852,4.027634451161993,1.267278711567633,1.0,0.0,4.0276344511628395,1.284771156594612,1.285070399020944,3.1349041659975914,19327.79491106782,1970.8865831928151,4632.441516551485,4632.441516551485,5.560166685811944,5.0235875834099835,-2.370172888662431,7.393760472072414,3.4663013606114577,3.4663013606114577,0.9903718173175593,0.0,0.0,0.0002329028377849049,1.0000406999293912,0.00023289335904163626,198.94055409689744,0.0,1.8926768331483697e-06,5.36384614514248,0.01949270190851334,7.846174426159198e-05,0.0001544410935233129,0.0006220322689496265,0.095721895923087,0.0718415841825236,0.023880311740563407,0.09572189975937595,0.07184158418253224,0.023880311740566283,0.3760247454383005,0.3760247454383005,0.124991545220969,0.0,4.675419376763614,4.567442920105236,5.000562881510291,4.675863171233232,4.5683831208069705,4.999510468523795,24814.138793641465,21092.017974595245,0.85,1.0677451644299452,0.6638867660382074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516259842180803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.068448383536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.12652388416,1536.5414840401684,0.3760247454383005,0.124991545220969,6.112874298809886,3.4663013606114577
802.0,-30.022598195012726,5.023528382332208,35.00892785477745,24.112087406124942,4.990832584267908,-26.521258265018222,-40.04457868924362,1.489492654273412,-0.3536512487249297,-5.029631213222426,40.017427603833845,42340.84160804076,25757.104129333027,25757.104129333027,68097.94573737378,77408.1709025318,77408.1709025318,25757.104129333027,103165.27503186482,103165.27503186482,103165.27503186482,127979.32317091027,91582.57119378661,56515.349952349556,38963.579157152286,24814.048139045448,0.0,63777.62729619774,21091.94091818863,1536.5369698907857,0.0,0.8867047979872128,2.817943857194422,0.0014959135982669303,354246.5673582816,1555284.7930494,4.3904018736091235,1555284.7930494,4.3904018736091235,0.85,0.09572157129474704,4.027634451161993,1.2672784022102133,1.0,0.0,4.027634451163599,1.2847715558437716,1.2850707861844408,3.134903191810509,19327.768311312335,1970.8838707726222,4632.441516551485,4632.441516551485,5.560157432598807,5.023528382332208,-2.370174042048767,7.393702424380976,3.46632280576472,3.46632280576472,0.9903779445042058,0.0,0.0,0.00023289335904163626,1.000040535718712,0.00023288391892460614,198.94087573229245,0.0,1.8857064380054867e-06,5.3440920453075496,0.019494587614951344,7.84587978802069e-05,0.00015443456116142934,0.0006220059589838568,0.09572157129474056,0.0718412875298526,0.02388028376488796,0.095721538102815,0.07184128752985747,0.023880283764889577,0.3760233726088206,0.3760233726088206,0.12499145858499427,0.0,4.675535480220276,4.567683382496796,5.000303194752917,4.675979964497515,4.56862629396187,4.999245388017243,24814.048139045448,21091.94091818863,0.85,1.0677403444488693,0.6638823581724091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451628326876289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0486942837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.117964314291,1536.5369698907857,0.3760233726088206,0.12499145858499427,6.112874298809886,3.46632280576472
803.0,-30.022986184615906,5.023469612342571,35.00891212327936,24.111989826802187,4.990794455732545,-26.521611323531936,-40.044906351808436,1.4894195946485425,-0.35349203475874447,-5.029637332589133,40.01739749714422,42340.52222178795,25757.052398756503,25757.052398756503,68097.57462054444,77407.9289914778,77407.9289914778,25757.052398756503,103164.98139023432,103164.98139023432,103164.98139023432,127978.95082634847,91582.47044590629,56515.17133799011,38963.66567546242,24813.969436114166,0.0,63777.63511157659,21091.87402069704,1536.5330536540716,0.0,0.8867048758954452,2.8179410438636667,0.0014959135982669303,354246.4828435876,1555283.4944621474,4.390399255280285,1555283.4944621474,4.390399255280285,0.85,0.09572124861620404,4.027634451161993,1.2672780972486364,1.0,0.0,4.027634451162743,1.2847719171123737,1.2850711354081559,3.1349023102983287,19327.74704927892,1970.881702648603,4632.441516551485,4632.441516551485,5.560146265576765,5.023469612342571,-2.370172202047528,7.393641814390099,3.466344259411941,3.466344259411941,0.9903840741176975,0.0,0.0,0.00023288391892460614,1.0000403905613389,0.00023287451299230488,198.94119621583494,0.0,1.8780251489875007e-06,5.322323272230577,0.01949646564010033,7.845588758368703e-05,0.0001544280313409191,0.0006219796592538098,0.09572124861619677,0.07184099209856042,0.02388025651763636,0.09572120697900936,0.07184099209856587,0.02388025651763817,0.3760220005619019,0.3760220005619019,0.1249913738971389,0.0,4.6756599525576235,4.567946142882931,5.000009892400044,4.676145297830374,4.568985623572644,4.998825048452716,24813.969436114166,21091.87402069704,0.85,1.0677343946888322,0.6638772690099718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516306600825617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.026925510625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.109423337348,1536.5330536540716,0.3760220005619019,0.1249913738971389,6.112874298809886,3.466344259411941
804.0,-30.023372610020207,5.0234112965099325,35.008896481288986,24.11188638014721,4.990760239848988,-26.5219625828318,-40.04523370005188,1.4893502126605602,-0.35350885510428043,-5.029641870447937,40.017368641241895,42340.20845680648,25756.99789991655,25756.99789991655,68097.20635672304,77407.64732767006,77407.64732767006,25756.99789991655,103164.6452275866,103164.6452275866,103164.6452275866,127978.54269973296,91582.33089757005,56514.99925045787,38963.70183012464,24813.897472146367,0.0,63777.59930227101,21091.812851324412,1536.5294828361534,0.0,0.8867049573269254,2.8179407352111627,0.0014959135982669303,354246.42017113965,1555282.2498256818,4.39039651854297,1555282.2498256818,4.39039651854297,0.85,0.09572092733418278,4.027634451161993,1.267277820860036,1.0,0.0,4.027634451162957,1.2847722611064678,1.2850714673972548,3.1349014709372116,19327.71759871998,1970.8786995273597,4632.441516551485,4632.441516551485,5.560134500972774,5.0234112965099325,-2.3701690470814625,7.393580343591395,3.466365744435621,3.466365744435621,0.9903902126958917,0.0,0.0,0.00023287451299230488,1.0000402278491565,0.00023286514532836484,198.941515408238,0.0,1.8712274235380288e-06,5.3030585183067735,0.01949833686752387,7.845298017862674e-05,0.00015442153281367812,0.0006219534855616121,0.09572092733418147,0.0718406979111759,0.02388022942300558,0.0957209828344145,0.07184069791117687,0.023880229423005904,0.3760206306540853,0.3760206306540853,0.12499128855530835,0.0,4.675756474351886,4.568183381918118,4.9996813251276535,4.67613301534368,4.56912376522132,4.9983584303222415,24813.897472146367,21091.812851324412,0.85,1.0677292200037107,0.6638727220843953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516329849335738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.0076607567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.100897339129,1536.5294828361534,0.3760206306540853,0.12499128855530835,6.112874298809886,3.466365744435621
805.0,-30.023757701548902,5.02335314503201,35.00888087590192,24.111775669176154,4.990705230001616,-26.522314720932282,-40.04556118799371,1.489262249385049,-0.35319090896132366,-5.029659758724769,40.01733842340266,42339.90093626902,25756.97817735077,25756.97817735077,68096.8791136198,77407.42054194005,77407.42054194005,25756.97817735077,103164.39871929082,103164.39871929082,103164.39871929082,127978.22138060018,91582.23727078005,56514.82451479276,38963.791951096995,24813.822661309365,0.0,63777.61461240636,21091.74926211296,1536.5260609207776,0.0,0.8867049756974542,2.817934454683131,0.0014959135982669303,354246.17311592,1555280.9464458413,4.390395901148964,1555280.9464458413,4.390395901148964,0.85,0.09572061075936383,4.027634451161993,1.2672775334818285,1.0,0.0,4.027634451161711,1.2847726919456623,1.2850718863008406,3.134900419670763,19327.697839535664,1970.8766846512995,4632.441516551485,4632.441516551485,5.560130243484426,5.02335314503201,-2.370175627737174,7.393528772769184,3.466387268513346,3.466387268513346,0.9903963624323845,0.0,0.0,0.00023286514532836484,1.0000400891132961,0.00023285581034540226,198.94183349974148,0.0,1.8636172600673584e-06,5.281491315030894,0.019500200484783937,7.845007163248047e-05,0.00015441507369588436,0.0006219274705962619,0.09572061075935134,0.07184040768263131,0.02388020307672003,0.09572055830378638,0.07184040768264069,0.023880203076723148,0.3760192610844288,0.3760192610844288,0.12499120035535766,0.0,4.675905910617473,4.568461480237488,4.999442017582055,4.6764688497634666,4.569540072823429,4.998450768911653,24813.822661309365,21091.74926211296,0.85,1.0677238326874212,0.663867740955505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451635300418905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.98609355342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.092389744043,1536.5260609207776,0.3760192610844288,0.12499120035535766,6.112874298809886,3.466387268513346
806.0,-30.02414126037979,5.0232955624197455,35.00886531455729,24.111681652162247,4.990677453472215,-26.522662755864808,-40.045880468655355,1.4891989489572335,-0.3531936361989665,-5.029658204944073,40.01730849545293,42339.56613821688,25756.90991347169,25756.90991347169,68096.47605168857,77407.1510570185,77407.1510570185,25756.90991347169,103164.06097049019,103164.06097049019,103164.06097049019,127977.80202075157,91582.11135163097,56514.6328533225,38963.864998120516,24813.74105026138,0.0,63777.606048381895,21091.67989272217,1536.5217950224387,0.0,0.8867050920382681,2.817934672206071,0.0014959135982669303,354246.1945751996,1555279.6555705608,4.3903919911845515,1555279.6555705608,4.3903919911845515,0.85,0.09572028505563177,4.027634451161993,1.2672772054420784,1.0,0.0,4.027634451162835,1.2847730073438637,1.2850721897785324,3.1348996500858264,19327.67126530753,1970.8739748341718,4632.441516551485,4632.441516551485,5.560115507436741,5.0232955624197455,-2.3701678080450765,7.393463370464822,3.4664087449783554,3.4664087449783554,0.9904024985652444,0.0,0.0,0.00023285581034540226,1.0000399296776705,0.0002328465128591971,198.94215032610535,0.0,1.8571186262628718e-06,5.2630741868289785,0.0195020576034102,7.844723607431449e-05,0.00015440857427108777,0.0006219012932890385,0.09572028505563088,0.0718401103240823,0.023880174731548583,0.095720312500173,0.07184011032408297,0.023880174731548805,0.37601789442225625,0.37601789442225625,0.12499111506495608,0.0,4.676017244440743,4.568720167599736,4.99910826998547,4.676464568745132,4.5697578562255785,4.99777623947341,24813.74105026138,21091.67989272217,0.85,1.0677176562574389,0.6638625806383819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516376079185873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.96767642522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.083895990085,1536.5217950224387,0.37601789442225625,0.12499111506495608,6.112874298809886,3.4664087449783554
807.0,-30.024523332147268,5.023238231477226,35.00884983362259,24.111569544207327,4.990631192739497,-26.52301130084338,-40.04620743272824,1.4891191614356183,-0.3530820062474618,-5.029671143310462,40.01727971486634,42339.26939035084,25756.87971310239,25756.87971310239,68096.14910345324,77406.88302172889,77406.88302172889,25756.87971310239,103163.76273483128,103163.76273483128,103163.76273483128,127977.43523065634,91581.97879823702,56514.47117086958,38963.89736374159,24813.672495825056,0.0,63777.56985956665,21091.621621451297,1536.5186122842565,0.0,0.8867051304121577,2.817931689069475,0.0014959135982669303,354246.0158833325,1555278.4141849894,4.390390701520847,1555278.4141849894,4.390390701520847,0.85,0.09571996872139704,4.027634451161993,1.2672769620222972,1.0,0.0,4.027634451162174,1.284773399792098,1.2850725703723707,3.134898692496081,19327.643290975146,1970.8711222461438,4632.441516551485,4632.441516551485,5.560108988116598,5.023238231477226,-2.370170504170824,7.39340873564805,3.466430296132043,3.466430296132043,0.9904086560377265,0.0,0.0,0.0002328465128591971,1.0000397749913537,0.00023283725175952155,198.94246592501375,0.0,1.8496618982825699e-06,5.241941819732803,0.01950390726530848,7.84443323773336e-05,0.0001544021804818635,0.0006218755414432853,0.09571996872139048,0.07183982057180137,0.023880148149589112,0.09572001703667848,0.0718398205718063,0.02388014814959075,0.3760165290938717,0.3760165290938717,0.12499102621329235,0.0,4.67613670888386,4.5689706460053685,4.998831914234643,4.67658913706299,4.569948112123086,4.99770188782054,24813.672495825056,21091.621621451297,0.85,1.0677131357214735,0.6638583044725394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451639906241185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.946544058126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.075420104788,1536.5186122842565,0.3760165290938717,0.12499102621329235,6.112874298809886,3.466430296132043
808.0,-30.024904164461383,5.023181147812325,35.00883435537551,24.11145792519676,4.990581538804413,-26.523359069369373,-40.046530415397115,1.4890364437124388,-0.3528940989808689,-5.029684070977701,40.01724883127443,42338.961793394934,25756.85003978805,25756.85003978805,68095.81183318299,77406.6308216306,77406.6308216306,25756.85003978805,103163.48086141865,103163.48086141865,103163.48086141865,127977.07173796048,91581.86020662785,56514.296834660454,38963.959302186,24813.590876541828,0.0,63777.550178727826,21091.552245060553,1536.5146798977787,0.0,0.8867051764596079,2.8179277019843383,0.0014959135982669303,354245.83733930177,1555277.0820918677,4.390389153965416,1555277.0820918677,4.390389153965416,0.85,0.09571964926760902,4.027634451161993,1.267276677940972,1.0,0.0,4.027634451160639,1.2847738058730394,1.2850729646488337,3.134897701642589,19327.618263165645,1970.8685701198315,4632.441516551485,4632.441516551485,5.5601025825712185,5.023181147812325,-2.3701731477509873,7.393354295563313,3.4664518272350824,3.4664518272350824,0.9904148077814521,0.0,0.0,0.00023283725175952155,1.0000396460813181,0.0002328280210408662,198.94278050098816,0.0,1.842426006631419e-06,5.2214353027934415,0.019505749691315112,7.844146413589533e-05,0.00015439578762362622,0.0006218497933472074,0.0957196492675996,0.0718395284547911,0.023880120812808502,0.09571964159915913,0.07183952845479817,0.023880120812810855,0.37601516450696565,0.37601516450696565,0.12499093777189248,0.0,4.676272443206187,4.569228204858803,4.998599527692477,4.676789971996811,4.570234013043887,4.997645397562906,24813.590876541828,21091.552245060553,0.85,1.0677081769737757,0.6638536863637096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642195660061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92603754119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.066961225033,1536.5146798977787,0.37601516450696565,0.12499093777189248,6.112874298809886,3.4664518272350824
809.0,-30.025283448960852,5.023124451073718,35.00881889842398,24.111355107184522,4.990542194857878,-26.523704413609842,-40.046853048820026,1.4889631595067883,-0.35278424261321106,-5.029690103413044,40.01721849505698,42338.65937326616,25756.803608632898,25756.803608632898,68095.46298189905,77406.37273054605,77406.37273054605,25756.803608632898,103163.17633917894,103163.17633917894,103163.17633917894,127976.68583052601,91581.7392730236,56514.13113876115,38964.009038069395,24813.50949134707,0.0,63777.51852941647,21091.48306764501,1536.5106007489985,0.0,0.8867052556420938,2.81792554929052,0.0014959135982669303,354245.7540253526,1555275.773609333,4.390386492813193,1555275.773609333,4.390386492813193,0.85,0.09571932765145619,4.027634451161993,1.2672763762762775,1.0,0.0,4.027634451161527,1.2847741677610438,1.285073314761097,3.1348968186221318,19327.592741096832,1970.8659675930958,4632.441516551485,4632.441516551485,5.560092559529378,5.023124451073718,-2.370170639565378,7.393295090639096,3.4664733373819656,3.4664733373819656,0.9904209535377044,0.0,0.0,0.0002328280210408662,1.0000394850677294,0.00023281882817366707,198.94309379930564,0.0,1.8363848353159696e-06,5.204314623285458,0.019507586076150427,7.843859909272944e-05,0.00015438942194813675,0.0006218241547333011,0.09571932765145082,0.07183923436850846,0.023880093282942355,0.09571932290704155,0.07183923436851249,0.023880093282943694,0.3760138011097753,0.3760138011097753,0.12499085214193184,0.0,4.676401599247981,4.569484297759459,4.998345151344438,4.67690586079982,4.5704972723604556,4.997316176095637,24813.50949134707,21091.48306764501,0.85,1.0677032370033492,0.6638492739998665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516444776588497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.90891686168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.058514439936,1536.5106007489985,0.3760138011097753,0.12499085214193184,6.112874298809886,3.4664733373819656
810.0,-30.025661381479903,5.023068133507783,35.00880350225759,24.111257318314188,4.990504627196771,-26.52404836326241,-40.04717170083893,1.488891608979207,-0.3526255666197926,-5.029696087742712,40.01718935164546,42338.34621301662,25756.758107912272,25756.758107912272,68095.10432092889,77406.12750629155,77406.12750629155,25756.758107912272,103162.88561420383,103162.88561420383,103162.88561420383,127976.32076320087,91581.63137972394,56513.954930589345,38964.084943482885,24813.43514899704,0.0,63777.52009247993,21091.419876647484,1536.5069252566611,0.0,0.8867053307481061,2.8179227588658486,0.0014959135982669303,354245.6713758059,1555274.5165765053,4.390383968662733,1555274.5165765053,4.390383968662733,0.85,0.09571900824295058,4.027634451161993,1.2672760471375661,1.0,0.0,4.027634451160814,1.2847745214608468,1.2850736567318792,3.134895955581677,19327.569971079887,1970.863645697551,4632.441516551485,4632.441516551485,5.5600827373394015,5.023068133507783,-2.3701679739820993,7.393236107489882,3.4664948691121733,3.4664948691121733,0.990427105460621,0.0,0.0,0.00023281882817366707,1.0000393444402942,0.0002328096684075685,198.94340598172008,0.0,1.8288574414816162e-06,5.1829819891589,0.019509414933591908,7.843576950011172e-05,0.00015438305867355534,0.0006217985257893748,0.095719008242945,0.07183894187946217,0.02388006636348283,0.09571900725919459,0.07183894187946636,0.023880066363484224,0.37601243874712886,0.37601243874712886,0.12499076727215001,0.0,4.676537837914509,4.569754350374694,4.998077132445815,4.677070521122914,4.570823255016364,4.996993678836873,24813.43514899704,21091.419876647484,0.85,1.0676975872092282,0.6638443475322393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516467503897341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.88758422755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.050085968314,1536.5069252566611,0.37601243874712886,0.12499076727215001,6.112874298809886,3.4664948691121733
811.0,-30.026037668797326,5.023012116105768,35.00878815458886,24.1111550241709,4.990461860323793,-26.524391351996407,-40.04749021315945,1.4888155435228958,-0.35242606609654104,-5.029705442798149,40.01715997190344,42338.039534968935,25756.722088241797,25756.722088241797,68094.76162321074,77405.885269277,77405.885269277,25756.722088241797,103162.6073575188,103162.6073575188,103162.6073575188,127975.96791657375,91581.52370435967,56513.78235401641,38964.15705593696,24813.360559054945,0.0,63777.5176149919,21091.356475196702,1536.5033124673716,0.0,0.8867053895428703,2.8179190365366806,0.0014959135982669303,354245.54217321315,1555273.24935089,4.390381992698212,1555273.24935089,4.390381992698212,0.85,0.09571869059332433,4.027634451161993,1.267275790530257,1.0,0.0,4.027634451162957,1.2847748962135572,1.2850740198029935,3.134895041171877,19327.547247056456,1970.8613284920393,4632.441516551485,4632.441516551485,5.560074961813182,5.023012116105768,-2.370167687978861,7.393179804084629,3.4665164207315726,3.4665164207315726,0.9904332630661636,0.0,0.0,0.0002328096684075685,1.0000391732852343,0.00023280054884526586,198.94371680601265,0.0,1.822275065646898e-06,5.164327536043309,0.019511237208657554,7.843294124230527e-05,0.00015437672716526324,0.0006217730247884498,0.09571869059331793,0.071838650854279,0.02388003973903893,0.09571866210234951,0.0718386508542838,0.02388003973904053,0.37601107822973556,0.37601107822973556,0.12499068201327893,0.0,4.676689875192778,4.570038620458149,4.997829683346936,4.67727937670162,4.571158025336899,4.996822098021539,24813.360559054945,21091.356475196702,0.85,1.0676922553536954,0.6638395647593647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516490150261045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.868929774435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.04167193855,1536.5033124673716,0.37601107822973556,0.12499068201327893,6.112874298809886,3.4665164207315726
812.0,-30.026412679454822,5.022956591896858,35.0087728770847,24.111055733542912,4.9904332362920165,-26.52473177712577,-40.04780453452838,1.4887523339629907,-0.35248309545494294,-5.029705269654734,40.017131320250996,42337.72107722858,25756.662905069155,25756.662905069155,68094.38398229773,77405.59789043611,77405.59789043611,25756.662905069155,103162.26079550527,103162.26079550527,103162.26079550527,127975.5468999988,91581.37609812927,56513.60331099021,38964.191985710066,24813.28610449352,0.0,63777.478090203585,21091.29318881949,1536.4994822058577,0.0,0.8867054942278594,2.8179198083141794,0.0014959135982669303,354245.5445644949,1555272.0135304483,4.390378474463187,1555272.0135304483,4.390378474463187,0.85,0.09571836948038276,4.027634451161993,1.2672754608420655,1.0,0.0,4.027634451161575,1.2847752107428618,1.2850743226883299,3.1348942737097176,19327.516095943476,1970.8581519625436,4632.441516551485,4632.441516551485,5.560062186007501,5.022956591896858,-2.3701602677649944,7.393116859661853,3.466537969037811,3.466537969037811,0.9904394197250889,0.0,0.0,0.00023280054884526586,1.0000390404964627,0.00023279146055107364,198.94402657659955,0.0,1.8142796201306674e-06,5.141668443450311,0.019513051488277686,7.843015029084886e-05,0.00015437039855441698,0.0006217475354573774,0.09571836948037968,0.07183835724123774,0.02388001223914194,0.09571846100689313,0.07183835724124005,0.023880012239142705,0.37600972023110624,0.37600972023110624,0.12499059751235836,0.0,4.676796457372006,4.570282830780172,4.997520522029049,4.677222174199812,4.571260001885719,4.9962842101798515,24813.28610449352,21091.29318881949,0.85,1.0676869958073372,0.6638349828970704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516512698108492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.84627068185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.03327826991,1536.4994822058577,0.37600972023110624,0.12499059751235836,6.112874298809886,3.466537969037811
813.0,-30.026786263081302,5.022901035328665,35.008757605387416,24.110936012025945,4.990367747415449,-26.525074604463416,-40.04812297699971,1.488656088797542,-0.3520735366425356,-5.029729659935555,40.01710093437571,42337.425885948534,25756.666788183164,25756.666788183164,68094.0926741317,77405.37690173366,77405.37690173366,25756.666788183164,103162.04368991683,103162.04368991683,103162.04368991683,127975.25511399421,91581.27938102768,56513.43199174264,38964.27487698338,24813.211424077377,0.0,63777.48630106075,21091.22971046577,1536.4962112970961,0.0,0.8867054800918954,2.8179115607425835,0.0014959135982669303,354245.207710702,1555270.7029092663,4.390378949542189,1555270.7029092663,4.390378949542189,0.85,0.09571805846277238,4.027634451161993,1.267275172364898,1.0,0.0,4.027634451162821,1.2847756797502186,1.2850747801278501,3.1348931293165756,19327.495684573634,1970.8560705820678,4632.441516551485,4632.441516551485,5.560063024251005,5.022901035328665,-2.3701708647539528,7.393071900082618,3.4665595727616325,3.4665595727616325,0.9904455922176093,0.0,0.0,0.00023279146055107364,1.0000388920517154,0.00023278240716565575,198.94433516926028,0.0,1.8080618413133677e-06,5.124047258282084,0.019514859550118998,7.84273228405459e-05,0.00015436413771052776,0.0006217223190668358,0.09571805846276335,0.07183807166774192,0.023879986795021423,0.09571797556390108,0.0718380716677487,0.02387998679502368,0.3760083620067093,0.3760083620067093,0.12499050970895752,0.0,4.676977809567973,4.570572147341522,4.997375545091643,4.677656123293048,4.571683324612081,4.996749252728819,24813.211424077377,21091.22971046577,0.85,1.0676822907803933,0.6638302689776028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451653516952262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.828649496674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.02489763411,1536.4962112970961,0.3760083620067093,0.12499050970895752,6.112874298809886,3.4665595727616325
