time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
814.0,-30.027158313991393,5.022846159176368,35.008742353486824,24.110855964850657,4.990349826811956,-26.5254112949454,-40.048436739575095,1.488602807765945,-0.35205172227131243,-5.029720142231297,40.01707096760038,42337.11786133818,25756.585138275786,25756.585138275786,68093.70299961396,77405.12427233103,77405.12427233103,25756.585138275786,103161.70941060681,103161.70941060681,103161.70941060681,127974.83390728038,91581.16966297281,56513.26644964069,38964.33690370236,24813.12449667357,0.0,63777.46140037593,21091.15582217253,1536.4914512414591,0.0,0.8867056371342049,2.8179123855464834,0.0014959135982669303,354245.3391595398,1555269.4103657631,4.39037367169233,1555269.4103657631,4.39037367169233,0.85,0.095717731326922,4.027634451161993,1.2672749058669437,1.0,0.0,4.027634451161728,1.284775947696978,1.2850750365048111,3.1348924755181784,19327.472529456714,1970.853709417254,4632.441516551485,4632.441516551485,5.5600453985762766,5.022846159176368,-2.3701564492206413,7.393002608397008,3.466581074183389,3.466581074183389,0.9904517354809682,0.0,0.0,0.00023278240716565575,1.000038732602964,0.000232773391246312,198.94464249668522,0.0,1.8011197429935163e-06,5.104373351643625,0.01951666066986199,7.842453703520197e-05,0.0001543578701304538,0.0006216970755454044,0.095717731326912,0.07183777310701257,0.02387995821989943,0.09571772399915397,0.07183777310702008,0.023879958219901923,0.3760070065009503,0.3760070065009503,0.12499042901798399,0.0,4.677112517578735,4.5708532662415,4.997068038031898,4.677668419959957,4.571995731899847,4.995856114589344,24813.12449667357,21091.15582217253,0.85,1.0676765977269298,0.6638256984792534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451655755549216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80897559004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.016533086144,1536.4914512414591,0.3760070065009503,0.12499042901798399,6.112874298809886,3.466581074183389
815.0,-30.02752906729366,5.022791539605509,35.008727216336865,24.110748012922727,4.99030914532872,-26.525749093776927,-40.04875064184887,1.4885291718119678,-0.3519777933306045,-5.029730048371882,40.01704380614753,42336.816064625425,25756.55434850296,25756.55434850296,68093.37041312839,77404.85058723752,77404.85058723752,25756.55434850296,103161.40493574049,103161.40493574049,103161.40493574049,127974.46782607278,91581.02915022116,56513.09746168582,38964.36854281704,24813.062890332298,0.0,63777.43143314934,21091.103456782454,1536.4885899343888,0.0,0.88670568508549,2.817910253634439,0.0014959135982669303,354245.20234601595,1555268.2388236795,4.39037206015437,1555268.2388236795,4.39037206015437,0.85,0.09571741887056068,4.027634451161993,1.2672746096970515,1.0,0.0,4.0276344511596625,1.2847763107880763,1.2850753880963925,3.134891589565081,19327.44287536562,1970.8506855415073,4632.441516551485,4632.441516551485,5.560038752022245,5.022791539605509,-2.370156136166338,7.392947675771847,3.4666026882696603,3.4666026882696603,0.9904579109341887,0.0,0.0,0.000232773391246312,1.00003859762949,0.00023276440709196858,198.94494875307288,0.0,1.7936688506227633e-06,5.083257522664911,0.019518454338712615,7.8421750081062e-05,0.00015435164116525,0.0006216719875505545,0.0957174188705573,0.07183748626452263,0.02387993260603467,0.09571747851073421,0.07183748626452516,0.023879932606035516,0.3760056528656546,0.3760056528656546,0.12499034406014027,0.0,4.677244401355267,4.571114366004053,4.9968095459619235,4.677752255041298,4.572140047311109,4.995756741208311,24813.062890332298,21091.103456782454,0.85,1.0676718845992248,0.6638212783624301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451657984968343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78785976106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.00818679081,1536.4885899343888,0.3760056528656546,0.12499034406014027,6.112874298809886,3.4666026882696603
816.0,-30.027898396755244,5.022737031210091,35.00871206582388,24.110631888639205,4.990253545647849,-26.526087102736245,-40.04906454412264,1.4884422516287612,-0.35172361477333425,-5.029746675178423,40.01701314261462,42336.520505671775,25756.54100745019,25756.54100745019,68093.06151312197,77404.6042083156,77404.6042083156,25756.54100745019,103161.14521576579,103161.14521576579,103161.14521576579,127974.12775607046,91580.9093297121,56512.928062588086,38964.42363013779,24812.982540304667,0.0,63777.40617044245,21091.035159258965,1536.4848091517988,0.0,0.8867057114956141,2.8179049609859432,0.0014959135982669303,354244.97271359374,1555266.9162288392,4.390371172567829,1555266.9162288392,4.390371172567829,0.8499999999999999,0.09571710452775722,4.027634451161993,1.2672743052849547,1.0,0.0,4.027634451160996,1.284776735958273,1.2850758018223292,3.1348905521377706,19327.417588206634,1970.8481069689074,4632.441516551485,4632.441516551485,5.560035872104018,5.022737031210091,-2.3701607509065985,7.392897782116689,3.4666242882977456,3.4666242882977456,0.9904640823707844,0.0,0.0,0.00023276440709196858,1.0000384495128893,0.00023275545775799545,198.94525383414094,0.0,1.7873521254384252e-06,5.065355923492497,0.019520241690838054,7.841896321848468e-05,0.0001543454438734839,0.0006216470271247336,0.09571710452774995,0.0718371981211052,0.02387990640664476,0.0957170660552372,0.07183719812111065,0.02387990640664657,0.3760042996996478,0.3760042996996478,0.12499025845737174,0.0,4.677406612936011,4.571385075360354,4.996643828106528,4.67802306040511,4.572436494343435,4.995949337288039,24812.982540304667,21091.035159258965,0.85,1.0676674641039197,0.6638169070803726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516602066183952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76995816189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.999854089188,1536.4848091517988,0.3760042996996478,0.12499025845737174,6.112874298809886,3.4666242882977456
817.0,-30.028266278968704,5.022682947456782,35.00869691424265,24.110533366352342,4.990219241386555,-26.526421679273646,-40.04937415067104,1.4883746416915338,-0.3516456098477647,-5.02974828376097,40.01698281047456,42336.21338599415,25756.490050397006,25756.490050397006,68092.70343639117,77404.34299268847,77404.34299268847,25756.490050397006,103160.83304308547,103160.83304308547,103160.83304308547,127973.73069055474,91580.78270994117,56512.755133761035,38964.47508464459,24812.897647469268,0.0,63777.37273211386,21090.96300034888,1536.480419285819,0.0,0.8867058131943064,2.8179037450509465,0.0014959135982669303,354244.95049750566,1555265.6079286358,4.3903677546974285,1555265.6079286358,4.3903677546974285,0.85,0.09571678360556173,4.027634451161993,1.2672740003233773,1.0,0.0,4.027634451161197,1.2847770707221806,1.2850761251656644,3.1348897353048466,19327.390866117876,1970.8453820741922,4632.441516551485,4632.441516551485,5.5600248720616,5.022682947456782,-2.370154267387368,7.39283721484415,3.4666458308311365,3.4666458308311365,0.9904702373803247,0.0,0.0,0.00023275545775799545,1.0000382989580607,0.0002327465438078754,198.94555772054434,0.0,1.7804275189310281e-06,5.045731588650534,0.019522022118356984,7.841621458356877e-05,0.0001543392431744267,0.0006216220529755895,0.09571678360555781,0.07183690438543552,0.02387987922012229,0.09571676225946364,0.07183690438543847,0.023879879220123263,0.3760029476661207,0.3760029476661207,0.12499017779463767,0.0,4.677546621769579,4.571644407760743,4.996423271546519,4.678102673913202,4.572678700367078,4.995537988247349,24812.897647469268,21090.96300034888,0.85,1.0676624094003233,0.663812439622126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516624197428816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.75033382705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.991537553398,1536.480419285819,0.3760029476661207,0.12499017779463767,6.112874298809886,3.4666458308311365
818.0,-30.028632719663857,5.022629266693075,35.00868184271139,24.110444902349286,4.990187687260289,-26.52675468331264,-40.04968354767186,1.488309650909139,-0.35145083184102077,-5.029750447670572,40.016954838933316,42335.91149208834,25756.441691644835,25756.441691644835,68092.35318373317,77404.111359373,77404.111359373,25756.441691644835,103160.55305101784,103160.55305101784,103160.55305101784,127973.38024765893,91580.68620364973,56512.58796350483,38964.553600161,24812.827196641098,0.0,63777.3807968021,21090.90311714493,1536.4768736134533,0.0,0.8867059035123402,2.81790092538571,0.0014959135982669303,354244.92061181285,1555264.401447632,4.390364719306491,1555264.401447632,4.390364719306491,0.85,0.09571646690548577,4.027634451161993,1.2672737003071233,1.0,0.0,4.027634451160827,1.284777393160596,1.2850764362260951,3.1348889485468576,19327.370499237833,1970.8433052304135,4632.441516551485,4632.441516551485,5.5600144329115295,5.022629266693075,-2.3701480479688484,7.392777314661924,3.466667410617572,3.466667410617572,0.9904764030335921,0.0,0.0,0.0002327465438078754,1.0000381489984016,0.00023273766509906152,198.9458604170065,0.0,1.77339077812781e-06,5.025789465214213,0.019523795509135113,7.841346789795811e-05,0.00015433307590991728,0.000621597213488582,0.09571646690548112,0.07183661376366761,0.023879853141813512,0.09571645535095326,0.07183661376367109,0.02387985314181467,0.37600159602884814,0.37600159602884814,0.12499009764657117,0.0,4.677698227402004,4.571929935129845,4.996170317372048,4.6782996158295305,4.573067958749391,4.995154388187075,24812.827196641098,21090.90311714493,0.85,1.0676567825931702,0.6638076221250392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516646242014628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.73039170361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.98323769983,1536.4768736134533,0.37600159602884814,0.12499009764657117,6.112874298809886,3.466667410617572
819.0,-30.028997746675877,5.02257600283952,35.008666862907326,24.110356089100264,4.990158229907908,-26.52708620515251,-40.04999266527591,1.4882466883846057,-0.35130285438418696,-5.029751495754431,40.016927367610116,42335.614758573676,25756.39166242661,25756.39166242661,68092.00642100029,77403.86979379863,77403.86979379863,25756.39166242661,103160.26145622524,103160.26145622524,103160.26145622524,127973.02048304206,91580.58004339141,56512.42623969332,38964.61533744232,24812.759026816806,0.0,63777.37436425913,21090.845172794285,1536.4734309344606,0.0,0.8867059977010812,2.817898852861737,0.0014959135982669303,354244.90613675705,1555263.216542945,4.390361553830028,1555263.216542945,4.390361553830028,0.85,0.09571615045682857,4.027634451161993,1.2672734134783972,1.0,0.0,4.027634451162324,1.2847777060380539,1.285076737768617,3.1348881851182266,19327.348094965382,1970.8410206304277,4632.441516551485,4632.441516551485,5.560003633159813,5.02257600283952,-2.370140865898902,7.392716868738422,3.4666890218329485,3.4666890218329485,0.9904825776665567,0.0,0.0,0.00023273766509906152,1.0000380019353305,0.0002327288209534581,198.94616194651095,0.0,1.7663823643679743e-06,5.005927620618839,0.019525561891499482,7.841072378152976e-05,0.00015432694131753177,0.0006215725055929462,0.09571615045682777,0.0718363236736123,0.023879826783215465,0.09571618065503147,0.07183632367361291,0.023879826783215666,0.376000246470629,0.376000246470629,0.12499001579774575,0.0,4.677848893156181,4.572224479832244,4.995886423714467,4.678448641370267,4.573400681730334,4.994748859367803,24812.759026816806,21090.845172794285,0.85,1.0676514531955879,0.6638030364307154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516668200283986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.71052985901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.974954461937,1536.4734309344606,0.376000246470629,0.12499001579774575,6.112874298809886,3.4666890218329485
820.0,-30.029361296525703,5.022522979045776,35.008651940283,24.11025344571101,4.990116206222851,-26.52741765405037,-40.05029801102353,1.4881725637474892,-0.35110742154574837,-5.0297605320713465,40.01689907347463,42335.308634089815,25756.362855249183,25756.362855249183,68091.671489339,77403.62320691104,77403.62320691104,25756.362855249183,103159.98606216023,103159.98606216023,103159.98606216023,127972.67508541119,91580.46317804945,56512.24942357942,38964.68194941115,24812.68902325096,0.0,63777.37097266211,21090.785669763318,1536.4700655803447,0.0,0.8867060541860566,2.817895221448982,0.0014959135982669303,354244.78133647074,1555261.9961490873,4.3903596554944295,1555261.9961490873,4.3903596554944295,0.85,0.09571583690814786,4.027634451161993,1.2672731255507097,1.0,0.0,4.027634451162114,1.284778071061486,1.2850770915136522,3.1348872944526165,19327.32343147075,1970.8385056538932,4632.441516551485,4632.441516551485,5.559997414586451,5.022522979045776,-2.370139458322999,7.3926624373687755,3.4667106693482808,3.4667106693482808,0.9904887626709373,0.0,0.0,0.0002327288209534581,1.0000378482621746,0.00023272001290539638,198.9464622566115,0.0,1.7595088234974643e-06,4.986448005791814,0.01952732140032298,7.840801323600372e-05,0.0001543208077174544,0.0006215478016939649,0.09571583690813999,0.07183603636291071,0.02387980054522929,0.0957158537554426,0.07183603636291662,0.02387980054523125,0.37599889931305575,0.37599889931305575,0.12498993054268177,0.0,4.678013341236465,4.572521423089768,4.995650634772687,4.678653110525602,4.573692122683042,4.99469029654847,24812.68902325096,21090.785669763318,0.85,1.0676462583966686,0.6637982718390298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516690073904117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.69105024419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.966687330141,1536.4700655803447,0.37599889931305575,0.12498993054268177,6.112874298809886,3.4667106693482808
821.0,-30.029723485032555,5.022470292167378,35.008637044725475,24.110149964131438,4.990079608212446,-26.5277473348694,-40.0506068492308,1.4881034580493298,-0.3510471470024754,-5.029764720627975,40.016870016599064,42335.02295129603,25756.322425407816,25756.322425407816,68091.34537670384,77403.35107502555,77403.35107502555,25756.322425407816,103159.67350043336,103159.67350043336,103159.67350043336,127972.28560799109,91580.32241523106,56512.094728837794,38964.697429325846,24812.61210755773,0.0,63777.30953688358,21090.72029142407,1536.4661882343255,0.0,0.8867061381244142,2.8178939376694148,0.0014959135982669303,354244.72348845995,1555260.742857174,4.3903568345114365,1555260.742857174,4.3903568345114365,0.85,0.09571551991567681,4.027634451161993,1.267272844766267,1.0,0.0,4.027634451163598,1.2847784125315875,1.2850774217462488,3.134886461258135,19327.29372460508,1970.835476396637,4632.441516551485,4632.441516551485,5.5599886870415425,5.022470292167378,-2.3701344134394216,7.392604705606799,3.4667323005085677,3.4667323005085677,0.9904949430024479,0.0,0.0,0.00023272001290539638,1.0000377066455957,0.0002327112381452135,198.9467614429712,0.0,1.752330001265589e-06,4.966103223586679,0.019529073730324246,7.840527177613027e-05,0.0001543147411292661,0.0006215233676943767,0.09571551991567097,0.07183574657489973,0.023879773340771238,0.09571557766702872,0.07183574657490412,0.023879773340772695,0.37599755441787464,0.37599755441787464,0.12498984529171726,0.0,4.678155956578223,4.57278986886098,4.9954131044685255,4.678717573625477,4.573855739321232,4.994455020112298,24812.61210755773,21090.72029142407,0.85,1.0676421735433255,0.6637944318866714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516711859070401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.670705461984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.95843762326,1536.4661882343255,0.37599755441787464,0.12498984529171726,6.112874298809886,3.4667323005085677
822.0,-30.030084295973484,5.022417765366186,35.00862215746728,24.11004836848008,4.990030886874291,-26.528076988106463,-40.05091191558165,1.4880235790072596,-0.3506906032482675,-5.029777011597714,40.01684046721748,42334.72747628319,25756.303216143,25756.303216143,68091.03069242618,77403.13572300877,77403.13572300877,25756.303216143,103159.43893915178,103159.43893915178,103159.43893915178,127971.97442687355,91580.2329680417,56511.92477317747,38964.78688318248,24812.535487721783,0.0,63777.322370904265,21090.655164563515,1536.462519782401,0.0,0.8867061825808402,2.817887802827383,0.0014959135982669303,354244.553738343,1555259.4683230927,4.390355340429199,1555259.4683230927,4.390355340429199,0.85,0.09571520660546974,4.027634451161993,1.2672725617839022,1.0,0.0,4.0276344511617035,1.2847788043316923,1.2850778023633251,3.134885505257896,19327.274847492004,1970.8335514668113,4632.441516551485,4632.441516551485,5.559984540358901,5.022417765366186,-2.370135271629096,7.392553036995283,3.4667539449319937,3.4667539449319937,0.9905011271234268,0.0,0.0,0.0002327112381452135,1.0000375633388079,0.00023270249706247492,198.94705949218,0.0,1.7457101208198605e-06,4.947342482403485,0.019530819440445067,7.840256388484253e-05,0.00015430867426037098,0.0006214989325642041,0.0957152066054647,0.07183545960103768,0.023879747004427028,0.0957151455542041,0.07183545960104146,0.02387974700442828,0.37599620980172194,0.37599620980172194,0.12498975978119706,0.0,4.678346882575283,4.57309928899997,4.995245998039309,4.6790864083494625,4.574313745429436,4.994554199238223,24812.535487721783,21090.655164563515,0.85,1.0676370245905755,0.6637896653936138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516733562722395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.6519447208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.95020307029,1536.462519782401,0.37599620980172194,0.12498975978119706,6.112874298809886,3.4667539449319937
823.0,-30.030443792744805,5.022365722789541,35.0086073038769,24.10995365297424,4.990004905901603,-26.52840318420046,-40.051212651282526,1.487964297357324,-0.3507174463907745,-5.029773697657254,40.0168116733455,42334.4198516088,25756.245109197494,25756.245109197494,68090.66496080629,77402.85618337039,77402.85618337039,25756.245109197494,103159.10129256788,103159.10129256788,103159.10129256788,127971.55791913281,91580.0880094603,56511.75136170438,38964.81849750658,24812.45662656494,0.0,63777.27512407152,21090.5881325802,1536.4583555704023,0.0,0.8867063037771127,2.8178885438378916,0.0014959135982669303,354244.59950704244,1555258.2263766697,4.390351267290812,1555258.2263766697,4.390351267290812,0.85,0.0957148872033553,4.027634451161993,1.267272256822325,1.0,0.0,4.027634451162517,1.284779099706172,1.2850780865756004,3.1348847845385324,19327.24425514414,1970.8304319155004,4632.441516551485,4632.441516551485,5.559971996877177,5.022365722789541,-2.3701245662036303,7.392490288993171,3.4667755498339132,3.4667755498339132,0.9905072999525466,0.0,0.0,0.00023270249706247492,1.0000374266309855,0.0002326937881179344,198.94735645659784,0.0,1.7390127076215194e-06,4.9283620133993855,0.019532558453152687,7.839989451877099e-05,0.00015430260254370394,0.0006214744779089781,0.09571488720335339,0.07183516763269955,0.02387971957065384,0.09571492439360449,0.07183516763270098,0.023879719570654316,0.3759948680735341,0.3759948680735341,0.1249896781770605,0.0,4.678487685871232,4.573367556681831,4.99500173081401,4.679056251266502,4.574446893502341,4.994030966739842,24812.45662656494,21090.5881325802,0.85,1.0676320809934816,0.663785333714116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451675518388726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.632964251796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.941984041605,1536.4583555704023,0.3759948680735341,0.1249896781770605,6.112874298809886,3.4667755498339132
824.0,-30.030801895915314,5.022313903970842,35.00859251546347,24.10986127741637,4.9899638091696765,-26.528729637615886,-40.05151722868902,1.4878915508702966,-0.35036715900474746,-5.029782270579162,40.016783864576254,42334.134044396305,25756.2182582439,25756.2182582439,68090.35230264021,77402.64746043473,77402.64746043473,25756.2182582439,103158.86571867863,103158.86571867863,103158.86571867863,127971.25434473822,91580.0071850299,56511.59306315468,38964.90457986135,24812.388626059594,0.0,63777.29320592094,21090.530332150654,1536.455095199473,0.0,0.8867063608637129,2.8178829259669205,0.0014959135982669303,354244.48110676935,1555257.0269207226,4.390349348736834,1555257.0269207226,4.390349348736834,0.85,0.09571457559013319,4.027634451161993,1.2672719936212524,1.0,0.0,4.027634451162216,1.2847794580040677,1.2850784337672216,3.134883910285279,19327.2271977953,1970.828692549984,4632.441516551485,4632.441516551485,5.559966200591676,5.022313903970842,-2.370122483953589,7.39243638792443,3.466797213265569,3.466797213265569,0.9905134895044483,0.0,0.0,0.0002326937881179344,1.0000372816523229,0.00023268511323244214,198.9476522706013,0.0,1.7326214938624691e-06,4.910249313606237,0.01953429107464655,7.839719113889918e-05,0.00015429659697903522,0.0006214502896898197,0.09571457559012475,0.07183488175009799,0.023879693840026757,0.09571453662706371,0.07183488175010433,0.023879693840028863,0.3759935263654159,0.3759935263654159,0.12498959490553826,0.0,4.678676599361836,4.573684500530135,4.994803874951174,4.6794151115744285,4.574936078483347,4.993996149788643,24812.388626059594,21090.530332150654,0.85,1.0676268759602807,0.6637806641888981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516776726363252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.614851552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.933779313087,1536.455095199473,0.3759935263654159,0.12498959490553826,6.112874298809886,3.466797213265569
825.0,-30.031158611130202,5.022262570186305,35.008577789022546,24.109771416429453,4.989940170226274,-26.529053095740817,-40.05181751037014,1.4878346548369412,-0.3503583456325714,-5.029778151678393,40.01675609282311,42333.836686462324,25756.160054144435,25756.160054144435,68089.99674060676,77402.37803565711,77402.37803565711,25756.160054144435,103158.53808980154,103158.53808980154,103158.53808980154,127970.85324890102,91579.8721665839,56511.42972331519,38964.93604807634,24812.315159099482,0.0,63777.251207175825,21090.46788523456,1536.4512210655669,0.0,0.8867064824565537,2.817883291171346,0.0014959135982669303,354244.53799273557,1555255.8290620623,4.39034526227178,1555255.8290620623,4.39034526227178,0.85,0.09571425790451094,4.027634451161993,1.2672716507455335,1.0,0.0,4.027634451161491,1.2847797420820137,1.2850787067653768,3.134883217130372,19327.19870323342,1970.8257869133108,4632.441516551485,4632.441516551485,5.559953636137434,5.022262570186305,-2.3701109595774805,7.392373529763786,3.4668188574599106,3.4668188574599106,0.9905196735599745,0.0,0.0,0.00023268511323244214,1.0000371372601373,0.00023267647226576376,198.94794693884464,0.0,1.7258481024018998e-06,4.891053522206984,0.019536016922748953,7.839452597155834e-05,0.00015429058726088382,0.0006214260847419514,0.09571425790450963,0.07183459127108564,0.02387966663342399,0.09571432081517975,0.07183459127108661,0.023879666633424317,0.37599218780521926,0.37599218780521926,0.12498951295288535,0.0,4.678823864346555,4.573969437884671,4.994535315240739,4.679419806045814,4.575116975146614,4.993468912534581,24812.315159099482,21090.46788523456,0.85,1.067622003955945,0.6637764388581736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516798185389852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.595655760604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.925590519813,1536.4512210655669,0.37599218780521926,0.12498951295288535,6.112874298809886,3.4668188574599106
826.0,-30.031513981363513,5.022211502680052,35.00856314307695,24.10967827253046,4.989903687051453,-26.529376627757237,-40.052117861900456,1.4877663334451239,-0.35011459100462616,-5.02978392144841,40.01672898453055,42333.54513858487,25756.128100750335,25756.128100750335,68089.67323933521,77402.14748421805,77402.14748421805,25756.128100750335,103158.27558496839,103158.27558496839,103158.27558496839,127970.52532525793,91579.77027837146,56511.266462380554,38965.004239989896,24812.249740289535,0.0,63777.253980279434,21090.412279246106,1536.4480399901033,0.0,0.8867065512819968,2.8178794047660913,0.0014959135982669303,354244.4583066853,1555254.6598206332,4.390342949201988,1555254.6598206332,4.390342949201988,0.8500000000000001,0.0957139462203341,4.027634451161993,1.2672714040288704,1.0,0.0,4.027634451161894,1.2847800795388848,1.2850790331984534,3.1348823937304,19327.177200542043,1970.823594249009,4632.441516551485,4632.441516551485,5.559946738393774,5.022211502680052,-2.3701065761364437,7.392318078816496,3.466840561608193,3.466840561608193,0.990525874745198,0.0,0.0,0.00023267647226576376,1.0000369973407925,0.00023266786417350144,198.94824049681807,0.0,1.7191025802303672e-06,4.87193671237286,0.019537736025329183,7.839186026806038e-05,0.00015428461199770338,0.0006214020185661112,0.09571394622033064,0.07183430581648695,0.023879640403843688,0.09571399806880608,0.07183430581648954,0.023879640403844556,0.3759908500329285,0.3759908500329285,0.12498942763405722,0.0,4.678995322641413,4.574274790196,4.994302347935161,4.679669330443801,4.575485299224681,4.993359508585343,24812.249740289535,21090.412279246106,0.85,1.0676168851733445,0.6637718386507332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516819561304637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.576538950765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.917417595145,1536.4480399901033,0.3759908500329285,0.12498942763405722,6.112874298809886,3.466840561608193
827.0,-30.031868006528107,5.022160662542892,35.00854851487169,24.109575419593625,4.989862201970697,-26.52969944916741,-40.05241803880779,1.4876936446100932,-0.34992750161228514,-5.02979129453664,40.016700209358625,42333.258926426584,25756.100816459122,25756.100816459122,68089.3597428857,77401.89772503788,77401.89772503788,25756.100816459122,103157.998541497,103157.998541497,103157.998541497,127970.17317924507,91579.64661479494,56511.10596955765,38965.045161374765,24812.174637748074,0.0,63777.21979912284,21090.348442085862,1536.4443370380106,0.0,0.8867066179805974,2.817876077722338,0.0014959135982669303,354244.3564772958,1555253.4186836872,4.390340707610868,1555253.4186836872,4.390340707610868,0.85,0.09571363303351856,4.027634451161993,1.2672710930230098,1.0,0.0,4.027634451162058,1.284780437359341,1.285079380042086,3.1348815206434386,19327.151102334443,1970.820932972467,4632.441516551485,4632.441516551485,5.559940848564162,5.022160662542892,-2.3701033172504826,7.392263979793375,3.4668622605274506,3.4668622605274506,0.9905320744364144,0.0,0.0,0.00023266786417350144,1.000036857411177,0.0002326592889544243,198.94853294444098,0.0,1.7125648096239544e-06,4.853408670474287,0.019539448590138807,7.838919619811765e-05,0.0001542786679753838,0.0006213780782170382,0.0957136330335145,0.07183401943451453,0.023879613598999972,0.09571366158236619,0.07183401943451757,0.02387961359900098,0.37598951431942795,0.37598951431942795,0.12498934160252168,0.0,4.679171987801567,4.57457310168877,4.994111504781188,4.67986379292438,4.575752417080423,4.993334112237676,24812.174637748074,21090.348442085862,0.85,1.067612541865962,0.6637677067103639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516840856682105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.55801090887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.909259724433,1536.4443370380106,0.37598951431942795,0.12498934160252168,6.112874298809886,3.4668622605274506
828.0,-30.032220559543656,5.022110068031587,35.008533888563925,24.10947235710921,4.989821512587979,-26.53002086586122,-40.05271423431111,1.4876218189056194,-0.3497623652681341,-5.029797592507561,40.01667100821541,42332.962495455096,25756.071341356583,25756.071341356583,68089.03383681168,77401.64413274596,77401.64413274596,25756.071341356583,103157.71547410254,103157.71547410254,103157.71547410254,127969.81181321676,91579.51884597969,56510.934950600735,38965.09321708773,24812.096339114218,0.0,63777.18955620195,21090.281888247086,1536.440424790774,0.0,0.8867066916980905,2.817873165616678,0.0014959135982669303,354244.2694963213,1555252.1591744209,4.390338230130697,1555252.1591744209,4.390338230130697,0.85,0.09571331920160855,4.027634451161993,1.267270814436488,1.0,0.0,4.027634451163853,1.2847807910742985,1.2850797228214956,3.13488065757443,19327.124137749088,1970.8181833499807,4632.441516551485,4632.441516551485,5.559934485806546,5.022110068031587,-2.370099219865135,7.392209287896723,3.4668839429238743,3.4668839429238743,0.9905382694068212,0.0,0.0,0.0002326592889544243,1.0000367042497849,0.00023265074968319531,198.94882417672784,0.0,1.7060272550742574e-06,4.834881240880446,0.01954115461739388,7.838656754517686e-05,0.00015427272140924745,0.0006213541276224014,0.09571331920160227,0.07183373237388035,0.02387958682772191,0.09571332690991238,0.07183373237388507,0.023879586827723478,0.37598818002938494,0.37598818002938494,0.12498925740104051,0.0,4.6793472002670455,4.574861138353015,4.993945795340949,4.680035227239443,4.576001385991162,4.993270981859155,24812.096339114218,21090.281888247086,0.85,1.0676079380514256,0.6637633735514529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516862071516354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.539483479275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.901116954255,1536.440424790774,0.37598818002938494,0.12498925740104051,6.112874298809886,3.4668839429238743
829.0,-30.032571858014137,5.0220597586548505,35.008519277002,24.10937928305941,4.9897842598509925,-26.530340809571978,-40.053010220266856,1.4875532114089003,-0.34950779009290045,-5.02980177167189,40.01664218510292,42332.670540621686,25756.037125208393,25756.037125208393,68088.70766583008,77401.4169156906,77401.4169156906,25756.037125208393,103157.454040899,103157.454040899,103157.454040899,127969.47329557463,91579.41833763749,56510.76935338548,38965.16553805778,24812.019254675633,0.0,63777.18479273342,21090.216366474287,1536.4365353293738,0.0,0.8867067748372071,2.81786932253492,0.0014959135982669303,354244.2117780926,1555250.9159712014,4.390335436011158,1555250.9159712014,4.390335436011158,0.85,0.09571300548635722,4.027634451161993,1.2672705259593204,1.0,0.0,4.027634451159927,1.2847811296601215,1.2850800505144322,3.1348798314211477,19327.10292626827,1970.8160203808918,4632.441516551485,4632.441516551485,5.5599270996046775,5.0220597586548505,-2.3700934999968615,7.392153258651712,3.466905614683869,3.466905614683869,0.9905444613382482,0.0,0.0,0.00023265074968319531,1.0000365737423085,0.0002326422410858198,198.94911437342523,0.0,1.6988779703318913e-06,4.81462016792058,0.019542853495364214,7.83839408333198e-05,0.0001542668088498755,0.0006213303139945804,0.09571300548634833,0.07183344502457809,0.023879560461770238,0.0957129630524138,0.07183344502458476,0.023879560461772455,0.3759868464536426,0.3759868464536426,0.12498917606115273,0.0,4.6795383200611695,4.575169454783861,4.9937828121516645,4.680293981578984,4.5763948263519865,4.993122933006475,24812.019254675633,21090.216366474287,0.85,1.067602903563531,0.6637588453958373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516883198191446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.519222406314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.892991875293,1536.4365353293738,0.3759868464536426,0.12498917606115273,6.112874298809886,3.466905614683869
830.0,-30.03292176126451,5.0220098207219985,35.00850471390349,24.10928498664873,4.9897545989253755,-26.53065873820232,-40.05330589190123,1.4874915758631633,-0.3494365591740234,-5.029801535304397,40.01661437357553,42332.3833498005,25755.99255194221,25755.99255194221,68088.37590174271,77401.15398850628,77401.15398850628,25755.99255194221,103157.14654044849,103157.14654044849,103157.14654044849,127969.09281215342,91579.284629334,56510.61099138719,38965.192931052006,24811.946271704925,0.0,63777.13920275693,21090.154330949186,1536.4327750554166,0.0,0.886706876799972,2.8178684115048975,0.0014959135982669303,354244.2150425521,1555249.7164005504,4.390332009271436,1555249.7164005504,4.390332009271436,0.85,0.09571269177374156,4.027634451161993,1.2672702177008612,1.0,0.0,4.027634451163153,1.2847814355672942,1.285080345560521,3.13487908500452,19327.07470820148,1970.8131429388711,4632.441516551485,4632.441516551485,5.5599174776232605,5.0220098207219985,-2.370084433235914,7.392094253957913,3.4669272881352726,3.4669272881352726,0.990550653752935,0.0,0.0,0.0002326422410858198,1.0000364285877033,0.00023263376656625169,198.9494034183174,0.0,1.6927779124202482e-06,4.797332603798983,0.019544546273276633,7.83813169921366e-05,0.0001542609240936832,0.0006213066123478036,0.09571269177373762,0.07183315743621554,0.023879534337522074,0.09571270886623791,0.0718331574362185,0.02387953433752306,0.3759855148716711,0.3759855148716711,0.12498909706545924,0.0,4.679703743918651,4.575454642181398,4.9935863961232485,4.680364976130363,4.576595842056349,4.992801183179779,24811.946271704925,21090.154330949186,0.85,1.0675984647928425,0.6637548168352237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516904249746565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.50193484219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.884880177284,1536.4327750554166,0.3759855148716711,0.12498909706545924,6.112874298809886,3.4669272881352726
831.0,-30.033270231317715,5.021960081704171,35.00849018946229,24.10919243646788,4.989713629185619,-26.530976507744214,-40.05360152861101,1.4874199056122133,-0.349087581874187,-5.029809137876129,40.016586373349796,42332.10220870322,25755.968682139253,25755.968682139253,68088.07089084247,77400.94401623364,77400.94401623364,25755.968682139253,103156.9126983729,103156.9126983729,103156.9126983729,127968.78793825394,91579.19871888614,56510.453511569336,38965.27245257422,24811.875239881043,0.0,63777.14769245527,21090.093953898886,1536.4293118625976,0.0,0.8867069395221755,2.817862924387343,0.0014959135982669303,354244.11004383274,1555248.5086916436,4.390329901319188,1555248.5086916436,4.390329901319188,0.85,0.09571238210214926,4.027634451161993,1.2672699786769228,1.0,0.0,4.027634451163678,1.284781788347605,1.2850806875344323,3.1348782242173985,19327.056577489377,1970.8112941207628,4632.441516551485,4632.441516551485,5.559912324875434,5.021960081704171,-2.370081050120958,7.392041131825129,3.466948989789954,3.466948989789954,0.9905568542257012,0.0,0.0,0.00023263376656625169,1.0000362794779718,0.00023262532704082362,198.94969128002373,0.0,1.6860006123315996e-06,4.7781257353477535,0.019546232273888964,7.837869354206648e-05,0.0001542550730241852,0.0006212830463787173,0.09571238210214911,0.07183287293716577,0.023879509164983347,0.09571231351859696,0.07183287293716588,0.023879509164983385,0.3759841836870992,0.3759841836870992,0.12498901780820684,0.0,4.679910366078161,4.575780460043688,4.993432893091438,4.68072155600197,4.577069367695515,4.992804424205701,24811.875239881043,21090.093953898886,0.85,1.0675935402312948,0.6637503203002451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516925217751104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.482727973744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.876784720234,1536.4293118625976,0.3759841836870992,0.12498901780820684,6.112874298809886,3.466948989789954
832.0,-30.03361747465696,5.021910789656406,35.00847571383824,24.109107674472057,4.989689788501617,-26.53129145998514,-40.05389293944461,1.4873637738297767,-0.34898488156142093,-5.029804712165359,40.0165587463657,42331.80892582658,25755.915045731792,25755.915045731792,68087.72397155837,77400.69618677595,77400.69618677595,25755.915045731792,103156.61123250774,103156.61123250774,103156.61123250774,127968.41231896373,91579.08139130498,56510.29038729962,38965.32333778373,24811.801086455984,0.0,63777.124424239715,21090.030923487586,1536.4253872128265,0.0,0.8867070621528382,2.817862088247207,0.0014959135982669303,354244.1711670893,1555247.3170821313,4.390325779978903,1555247.3170821313,4.390325779978903,0.85,0.09571206740342167,4.027634451161993,1.2672696698689836,1.0,0.0,4.027634451161626,1.2847820683652669,1.2850809567737238,3.134877540972129,19327.031816442865,1970.8087691967048,4632.441516551485,4632.441516551485,5.5599007464437875,5.021910789656406,-2.370068727164605,7.391979516821011,3.4669706682207795,3.4669706682207795,0.9905630480630798,0.0,0.0,0.00023262532704082362,1.0000361518645768,0.00023261691750552367,198.94997812910597,0.0,1.6790409784625888e-06,4.758402132962977,0.019547911314867425,7.837610767143764e-05,0.00015424921936938599,0.0006212594699969828,0.09571206740341869,0.07183258448245233,0.023879482920966352,0.09571205386777332,0.07183258448245458,0.023879482920967095,0.37598285547548677,0.37598285547548677,0.12498894081415174,0.0,4.680090765614352,4.5760938377347316,4.993211632567295,4.680819830603923,4.577355717198827,4.992335008914836,24811.801086455984,21090.030923487586,0.85,1.0675884901715689,0.6637459639014012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516946099928587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.463004371355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.86870631146,1536.4253872128265,0.37598285547548677,0.12498894081415174,6.112874298809886,3.4669706682207795
833.0,-30.033963462107145,5.021861778847771,35.00846131698533,24.109013797156535,4.989657000447055,-26.531606176622606,-40.05418431535361,1.4872997149625258,-0.3488301996164864,-5.02980768878734,40.01653208948775,42331.520885882164,25755.881297036303,25755.881297036303,68087.40218291846,77400.44766451274,77400.44766451274,25755.881297036303,103156.32896154905,103156.32896154905,103156.32896154905,127968.06478093776,91578.95924130197,56510.128368293575,38965.367636676,24811.735819388705,0.0,63777.1034560647,21089.9754464804,1536.4221424273555,0.0,0.8867071435683689,2.817859702074356,0.0014959135982669303,354244.13005712035,1555246.1673159748,4.3903230437867755,1555246.1673159748,4.3903230437867755,0.85,0.09571175820913426,4.027634451161993,1.2672693544672806,1.0,0.0,4.027634451162095,1.2847823854048563,1.2850812630820834,3.1348767673934277,19327.00603766283,1970.8061404927098,4632.441516551485,4632.441516551485,5.5598934611504145,5.021861778847771,-2.370061720766527,7.391923499614298,3.4669923985892104,3.4669923985892104,0.9905692567397744,0.0,0.0,0.00023261691750552367,1.0000360212126012,0.00023260853866389962,198.9502639414555,0.0,1.6730768640009547e-06,4.741499832578706,0.019549584391731427,7.83735221895752e-05,0.00015424339531594847,0.0006212360128387125,0.09571175820913169,0.07183230059112915,0.023879457618002538,0.09571177947195167,0.07183230059113108,0.023879457618003183,0.37598152910475013,0.37598152910475013,0.12498886141769791,0.0,4.680269417584213,4.576399595883856,4.993006330971184,4.680977489170857,4.577617006870241,4.992179465819561,24811.735819388705,21089.9754464804,0.85,1.0675837956457692,0.6637416657695007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516966908651923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44610207097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.860640862185,1536.4221424273555,0.37598152910475013,0.12498886141769791,6.112874298809886,3.4669923985892104
834.0,-30.034307885758263,5.021813028448374,35.008446955682324,24.108915065322094,4.989621365199396,-26.531919770339663,-40.05447551663963,1.487233249780706,-0.34869473614213575,-5.02981137699159,40.016504331241485,42331.23888072308,25755.850047927586,25755.850047927586,68087.08892865067,77400.19110112237,77400.19110112237,25755.850047927586,103156.04114904995,103156.04114904995,103156.04114904995,127967.70508423037,91578.82726617514,56509.9705147635,38965.396390457376,24811.663935180422,0.0,63777.060325637794,21089.914344903358,1536.418532460828,0.0,0.886707225349916,2.817857486000479,0.0014959135982669303,354244.079119532,1555244.9700462162,4.3903202952940035,1555244.9700462162,4.3903202952940035,0.85,0.09571144768335099,4.027634451161993,1.2672690775291997,1.0,0.0,4.02763445116256,1.2847827136382126,1.2850815806262448,3.1348759665022636,19326.978185369095,1970.8033003491605,4632.441516551485,4632.441516551485,5.559886715440056,5.021813028448374,-2.3700551663079628,7.391868194756337,3.467014131644699,3.467014131644699,0.9905754661841997,0.0,0.0,0.00023260853866389962,1.0000358585018931,0.0002326001979692604,198.95054846270594,0.0,1.6669727526284522e-06,4.724200780949033,0.019551251364484056,7.837093833598486e-05,0.00015423760032791476,0.0006212126727452638,0.09571144768334602,0.07183201591657927,0.023879431766766747,0.09571148814449576,0.071832015916583,0.023879431766767985,0.37598020395338033,0.37598020395338033,0.12498878091999306,0.0,4.680440437939353,4.576688565673123,4.992820999156095,4.681116640849439,4.577837477890739,4.992072659606151,24811.663935180422,21089.914344903358,0.85,1.067579605911693,0.6637376929037652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516987642172174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42880301934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.85258899778,1536.418532460828,0.37598020395338033,0.12498878091999306,6.112874298809886,3.467014131644699
835.0,-30.034651039426397,5.021764394983956,35.00843258514934,24.108812875952594,4.989574588577053,-26.53223333503491,-40.05476668300105,1.4871568841855762,-0.3483768819888269,-5.029821672684606,40.01647533979112,42330.96229152045,25755.836015730158,25755.836015730158,68086.7983072506,77399.96542861176,77399.96542861176,25755.836015730158,103155.80144434192,103155.80144434192,103155.80144434192,127967.38867501603,91578.72115917005,56509.81313591322,38965.45335917426,24811.5872306741,0.0,63777.04058984836,21089.849146072986,1536.4148006876326,0.0,0.8867072779469879,2.8178520943356116,0.0014959135982669303,354243.9369263053,1555243.7195865912,4.390318527625596,1555243.7195865912,4.390318527625596,0.85,0.09571113890687005,4.027634451161993,1.2672688258672138,1.0,0.0,4.0276344511637046,1.2847830881081856,1.285081944466786,3.134875052794005,19326.955792335313,1970.8010168952,4632.441516551485,4632.441516551485,5.559883686325199,5.021764394983956,-2.370053443458476,7.391817838442432,3.4670358615722945,3.4670358615722945,0.9905816747349413,0.0,0.0,0.0002326001979692604,1.0000357263801791,0.00023259188830303232,198.95083193556394,0.0,1.6593857730311248e-06,4.702699280770208,0.01955291075025709,7.836835487102436e-05,0.00015423184309823604,0.0006211894847286666,0.09571113890686435,0.07183173253483946,0.023879406372024885,0.09571107821717469,0.07183173253484375,0.02387940637202631,0.375978878962849,0.375978878962849,0.12498870061591973,0.0,4.680645385422565,4.576998482654972,4.9927087123282945,4.681444790695764,4.5782186961340585,4.9922399864868225,24811.5872306741,21089.849146072986,0.85,1.067575379439733,0.663733561482601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008282036938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40730151917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.844556928565,1536.4148006876326,0.375978878962849,0.12498870061591973,6.112874298809886,3.4670358615722945
836.0,-30.03499283678488,5.021716223649381,35.00841823985994,24.108733038324885,4.9895522085104504,-26.532543239055304,-40.05504978178067,1.487102610780861,-0.34822198512910063,-5.029815410255459,40.01644733399745,42330.65793273197,25755.780560148927,25755.780560148927,68086.4384928809,77399.73166800372,77399.73166800372,25755.780560148927,103155.51222815264,103155.51222815264,103155.51222815264,127967.021486893,91578.61629358622,56509.63729310344,38965.532222758644,24811.509258740356,0.0,63777.041481499,21089.782869929302,1536.410612864645,0.0,0.8867074113043515,2.8178507850337526,0.0014959135982669303,354244.0234163498,1555242.5116410484,4.390314045787421,1555242.5116410484,4.390314045787421,0.85,0.09571082373767167,4.027634451161993,1.2672684873873368,1.0,0.0,4.0276344511613,1.2847833591645261,1.2850822049095008,3.134874391415763,19326.933661293548,1970.7987601569903,4632.441516551485,4632.441516551485,5.559871715190531,5.021716223649381,-2.3700394688651234,7.391755692514504,3.4670575455246087,3.4670575455246087,0.9905878701498881,0.0,0.0,0.00023259188830303232,1.0000355852695475,0.00023258361175251577,198.9511142887084,0.0,1.6532150091851104e-06,4.685211336030603,0.019554563965266274,7.836584306370736e-05,0.00015422604523932496,0.0006211661330723734,0.09571082373766715,0.07183144379137496,0.02387937994629219,0.09571078725936577,0.07183144379137836,0.02387937994629332,0.37597755556443124,0.37597755556443124,0.12498862477459294,0.0,4.680832803537896,4.577312709787805,4.992513074690521,4.68159342512638,4.578581458571648,4.991742434868286,24811.509258740356,21089.782869929302,0.85,1.0675697227603762,0.6637287799718903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517028845852695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.389813574424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.836538820555,1536.410612864645,0.37597755556443124,0.12498862477459294,6.112874298809886,3.4670575455246087
837.0,-30.035333350001824,5.0216683687497845,35.00840398445859,24.108648870047205,4.9895237834417125,-26.532852591798274,-40.055340284574754,1.4870430252381555,-0.347996221930714,-5.029815566851931,40.01642126159308,42330.39010739359,25755.742587951612,25755.742587951612,68086.13269534521,77399.50488815598,77399.50488815598,25755.742587951612,103155.24747610759,103155.24747610759,103155.24747610759,127966.6930997244,91578.51544279078,56509.49503781082,38965.57822775552,24811.44562361682,0.0,63777.02385137234,21089.728780074296,1536.4073959305388,0.0,0.8867075049647857,2.8178477917729134,0.0014959135982669303,354244.02125360497,1555241.3870870653,4.3903108980734515,1555241.3870870653,4.3903108980734515,0.85,0.09571051520049026,4.027634451161993,1.26726823462639,1.0,0.0,4.027634451160613,1.2847836550033827,1.2850824901830402,3.1348736695684294,19326.912377540724,1970.7965898182076,4632.441516551485,4632.441516551485,5.559863518174513,5.0216683687497845,-2.3700300718023524,7.391698440552137,3.4670792878303187,3.4670792878303187,0.9905940822372339,0.0,0.0,0.00023258361175251577,1.0000354516714758,0.0002325753665670269,198.951395581748,0.0,1.646628947735201e-06,4.66654643788156,0.01955621059421401,7.83632656412966e-05,0.00015422034611121916,0.0006211431790676728,0.0957105152004889,0.07183116033221165,0.023879354868277254,0.0957104953013715,0.07183116033221267,0.023879354868277594,0.3759762339077982,0.3759762339077982,0.1249885473719897,0.0,4.681030350796448,4.577641818013035,4.992313254368867,4.681819344921223,4.5789579596964245,4.991513677016883,24811.44562361682,21089.728780074296,0.85,1.0675652230811983,0.6637247640473386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049328445595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.37114867628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.828536445493,1536.4073959305388,0.3759762339077982,0.1249885473719897,6.112874298809886,3.4670792878303187
