time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
838.0,-30.035672528564824,5.021620873966965,35.008389801697554,24.108553770370804,4.989497997728383,-26.533160479185895,-40.05561926225198,1.4869859483494552,-0.3480079855650047,-5.029813295277578,40.01639486658483,42330.08006870594,25755.69937393837,25755.69937393837,68085.7794426443,77399.2230541193,77399.2230541193,25755.69937393837,103154.92242805767,103154.92242805767,103154.92242805767,127966.3011854302,91578.36006774107,56509.31108513921,38965.609980668734,24811.378757372535,0.0,63776.98873804127,21089.671943766654,1536.403930879665,0.0,0.8867076121607087,2.8178482122440744,0.0014959135982669303,354244.05262619065,1555240.248619168,4.390307295463069,1555240.248619168,4.390307295463069,0.85,0.095710204982595,4.027634451161993,1.2672678527375685,1.0,0.0,4.027634451161827,1.284783939041823,1.2850827636937132,3.134872976514445,19326.879586880634,1970.7932461014348,4632.441516551485,4632.441516551485,5.559854189613518,5.021620873966965,-2.3700187786433258,7.391639652610291,3.4671010453083557,3.4671010453083557,0.9906002986595303,0.0,0.0,0.0002325753665670269,1.000035312813223,0.00023256715396655707,198.95167577294717,0.0,1.6403911598416172e-06,4.648868546991143,0.01955785098537385,7.836079054672971e-05,0.00015421457602029717,0.0006211199392506891,0.09571020498259317,0.07183087596532335,0.023879329017269815,0.09571030529826569,0.07183087596532473,0.023879329017270277,0.375974914756864,0.375974914756864,0.12498846833619072,0.0,4.681184660975248,4.577920471492405,4.992091957205957,4.6818053097125585,4.579039382101882,4.991211090431989,24811.378757372535,21089.671943766654,0.85,1.0675602719705226,0.6637202681765559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517069734139754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.35347078538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.820548402819,1536.403930879665,0.375974914756864,0.12498846833619072,6.112874298809886,3.4671010453083557
839.0,-30.03601053723021,5.021573454324231,35.0083756350015,24.1084566799924,4.989451422350919,-26.533469392555855,-40.05590592334045,1.4869102776765217,-0.3475986614562885,-5.029824251250448,40.01636696898417,42329.80702787022,25755.690357128155,25755.690357128155,68085.49738499838,77399.01737966579,77399.01737966579,25755.690357128155,103154.70773679395,103154.70773679395,103154.70773679395,127966.01593283485,91578.27196359665,56509.155287337555,38965.685195843434,24811.30819604091,0.0,63776.993391884345,21089.611966634773,1536.4005656728493,0.0,0.8867076574319883,2.8178415381381123,0.0014959135982669303,354243.9013138871,1555239.0453422314,4.390305773998834,1555239.0453422314,4.390305773998834,0.85,0.09570989897844219,4.027634451161993,1.267267590085976,1.0,0.0,4.02763445116228,1.2847843099970346,1.285083124183235,3.1348720713839424,19326.86099320644,1970.7913500743311,4632.441516551485,4632.441516551485,5.5598522431647215,5.021573454324231,-2.3700171637277387,7.3915906180519695,3.467122831663455,3.467122831663455,0.9906065233324156,0.0,0.0,0.00023256715396655707,1.0000351911074419,0.00023255896995885868,198.95195499840125,0.0,1.6339106259255e-06,4.630502713872867,0.019559484895999776,7.835824736009756e-05,0.00015420890660645953,0.0006210971049241987,0.09570989897843274,0.07183059511427121,0.02387930386416153,0.09570987385870645,0.0718305951142783,0.023879303864163887,0.3759735947689731,0.3759735947689731,0.12498838655769323,0.0,4.681397171260301,4.578243860418297,4.991969444366191,4.682225589794143,4.57951671374218,4.991458559170212,24811.30819604091,21089.611966634773,0.85,1.067555771509014,0.6637159385637754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709005990752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.33510495227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.812575747274,1536.4005656728493,0.3759735947689731,0.12498838655769323,6.112874298809886,3.467122831663455
840.0,-30.036347135447016,5.021526577622564,35.0083615067561,24.108386027533584,4.989436790449792,-26.53377384175866,-40.056191955786176,1.4868634967613725,-0.34745096681069754,-5.029812842625138,40.016339755546326,42329.537332788124,25755.62520420002,25755.62520420002,68085.16253698815,77398.78949938179,77398.78949938179,25755.62520420002,103154.4147035818,103154.4147035818,103154.4147035818,127965.64670798025,91578.17401666536,56509.0151317015,38965.732094404295,24811.23200439846,0.0,63776.96409880275,21089.54720373869,1536.3963585293843,0.0,0.8867078141282186,2.817840925145615,0.0014959135982669303,354244.05887774826,1555237.871575224,4.3903005077974955,1555237.871575224,4.3903005077974955,0.85,0.0957095828751863,4.027634451161993,1.267267353809439,1.0,0.0,4.027634451161458,1.2847845457436038,1.2850833494693998,3.134871496162721,19326.840322290893,1970.7892422275593,4632.441516551485,4632.441516551485,5.55983817867456,5.021526577622564,-2.369999016591504,7.391525594214068,3.467144561527842,3.467144561527842,0.9906127318650977,0.0,0.0,0.00023255896995885868,1.000035044355638,0.0002325508203652059,198.95223305938572,0.0,1.6282243313169902e-06,4.61438775495235,0.019561113120331094,7.835570982668631e-05,0.00015420326013217237,0.0006210743629898321,0.09570958287518441,0.07183030626663985,0.02387927660854456,0.09570960786810923,0.07183030626664128,0.02387927660854503,0.37597227701123614,0.37597227701123614,0.12498830843042111,0.0,4.681585971113009,4.5785729927242755,4.991734458289443,4.682361875814422,4.579911089289169,4.990816211554886,24811.23200439846,21089.54720373869,0.85,1.0675510115456606,0.663712014689372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517110315621553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31898999335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.804615222725,1536.3963585293843,0.37597227701123614,0.12498830843042111,6.112874298809886,3.467144561527842
841.0,-30.036682358902393,5.0214798955079205,35.00834746558682,24.10829228991645,4.9894021518017215,-26.534079054393505,-40.056474251300074,1.4867988472928644,-0.34723790499396046,-5.029817425588461,40.01631403532605,42329.25831140846,25755.60185375722,25755.60185375722,68084.86016516568,77398.54892804968,77398.54892804968,25755.60185375722,103154.15078180691,103154.15078180691,103154.15078180691,127965.32240787717,91578.05472358633,56508.857004596444,38965.775243322096,24811.171626070263,0.0,63776.946869392355,21089.495882159725,1536.3934258734391,0.0,0.8867078839689554,2.8178375820172246,0.0014959135982669303,354243.99558270106,1555236.7622141293,4.390298160610734,1555236.7622141293,4.390298160610734,0.8500000000000001,0.0957092776269865,4.027634451161993,1.2672670477489012,1.0,0.0,4.02763445116132,1.2847848650104836,1.2850836583395122,3.1348707171524226,19326.815146441793,1970.786675005409,4632.441516551485,4632.441516551485,5.559833138040432,5.0214798955079205,-2.3699924916877526,7.391472387195673,3.4671663761467126,3.4671663761467126,0.9906189646133464,0.0,0.0,0.0002325508203652059,1.0000349013182142,0.0002325427043182841,198.95250998537293,0.0,1.6213798557465252e-06,4.594990511185652,0.01956273450018684,7.835320551990979e-05,0.0001541976148452961,0.0006210516258379226,0.09570927762698317,0.07183002624898394,0.023879251377999237,0.09570931916606652,0.07183002624898643,0.023879251378000066,0.3759709616016468,0.3759709616016468,0.12498822631907766,0.0,4.68178659150891,4.578899216178684,4.991555694356066,4.6825795205945155,4.580195452701787,4.990831924847271,24811.171626070263,21089.495882159725,0.85,1.0675465588623334,0.6637078190352037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713048686583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.29959274958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.796671687209,1536.3934258734391,0.3759709616016468,0.12498822631907766,6.112874298809886,3.4671663761467126
842.0,-30.037016238014534,5.021433435147951,35.00833343469145,24.1081986919977,4.989366189636483,-26.53438318919004,-40.05675263525916,1.4867331408120203,-0.34700018206268624,-5.0298205444236554,40.01628625223098,42328.9687154705,25755.575243196363,25755.575243196363,68084.54395866687,77398.31447462371,77398.31447462371,25755.575243196363,103153.88971782007,103153.88971782007,103153.88971782007,127964.98748924569,91577.94047040501,56508.68723339014,38965.83693001652,24811.097771425622,0.0,63776.934701442144,21089.433105711778,1536.3896852501389,0.0,0.8867079687401143,2.817834085032841,0.0014959135982669303,354243.95250865,1555235.5638780678,4.39029531164711,1555235.5638780678,4.39029531164711,0.85,0.09570896868316384,4.027634451161993,1.2672667587222533,1.0,0.0,4.027634451161362,1.2847851891530773,1.2850839721295697,3.1348699262457917,19326.791034222748,1970.7842162433399,4632.441516551485,4632.441516551485,5.559827393648244,5.021433435147951,-2.3699848515153774,7.391418286663328,3.467188171338166,3.467188171338166,0.9906251918109046,0.0,0.0,0.0002325427043182841,1.0000347614466567,0.00023253462107845766,198.9527858014829,0.0,1.6147079062494138e-06,4.576082206310839,0.01956434920809309,7.835073598587906e-05,0.00015419196833240507,0.0006210288837480737,0.09570896868316184,0.07182974353979872,0.02387922514336312,0.09570897651806748,0.07182974353980022,0.02387922514336362,0.3759696481135267,0.3759696481135267,0.1249881442746298,0.0,4.681994701359088,4.579225365397463,4.991407217019741,4.682820362360985,4.580524072199637,4.990807377728572,24811.097771425622,21089.433105711778,0.85,1.0675418045315264,0.6637034049006019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517150575778304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.280684444704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.788744472804,1536.3896852501389,0.3759696481135267,0.1249881442746298,6.112874298809886,3.467188171338166
843.0,-30.037348909332596,5.021387137893253,35.00831939601379,24.108100518956803,4.989325786717735,-26.53468668086863,-40.05703468630088,1.4866635582537608,-0.3467440543393536,-5.0298262637642726,40.016257963764176,42328.699584629125,25755.555670563685,25755.555670563685,68084.25525519281,77398.07948154736,77398.07948154736,25755.555670563685,103153.63515211105,103153.63515211105,103153.63515211105,127964.65697521433,91577.82339246577,56508.53568004633,38965.8752360216,24811.021823103274,0.0,63776.89705912488,21089.368549637784,1536.3858836945599,0.0,0.8867080420977269,2.817830041642767,0.0014959135982669303,354243.87351918104,1555234.3437451085,4.390292846266819,1555234.3437451085,4.390292846266819,0.8500000000000001,0.09570866104242337,4.027634451161993,1.2672664444195108,1.0,0.0,4.027634451163631,1.2847855313608674,1.2850843040311717,3.134869091260587,19326.766325861157,1970.781696691649,4632.441516551485,4632.441516551485,5.559823168525788,5.021387137893253,-2.3699790919251607,7.391366229818414,3.4672099556220886,3.4672099556220886,0.9906314158920253,0.0,0.0,0.00023253462107845766,1.0000346357909355,0.0002325265673368844,198.95306062051054,0.0,1.6081830817743745e-06,4.557590853748577,0.019565957391174865,7.834823399467798e-05,0.0001541863870837797,0.0006210064045188297,0.0957086610424164,0.07182946163800497,0.02387919940441144,0.09570861028401427,0.0718294616380102,0.02387919940441318,0.37596833637556065,0.37596833637556065,0.12498806400190934,0.0,4.682214543524594,4.579551514327875,4.991305827128656,4.683082209424924,4.580845304854108,4.990889391900112,24811.021823103274,21089.368549637784,0.85,1.0675379078426277,0.6636995767509348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517170584181196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.262193092145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.78083301596,1536.3858836945599,0.37596833637556065,0.12498806400190934,6.112874298809886,3.4672099556220886
844.0,-30.037680263791348,5.021341237848616,35.00830538588752,24.108020646404498,4.98930263254423,-26.534987262234964,-40.057312476541824,1.4866096309878087,-0.3465622198747269,-5.029820665890068,40.01623071802803,42328.41865415084,25755.508005356434,25755.508005356434,68083.92665950727,77397.8486441679,77397.8486441679,25755.508005356434,103153.35664952433,103153.35664952433,103153.35664952433,127964.30382609428,91577.7169217314,56508.37874838461,38965.931303718644,24810.947176569964,0.0,63776.87848028861,21089.305100084468,1536.3818955304137,0.0,0.8867081693164147,2.817828299759537,0.0014959135982669303,354243.95083108515,1555233.168587701,4.390288570740579,1555233.168587701,4.390288570740579,0.85,0.0957083499335547,4.027634451161993,1.267266188361682,1.0,0.0,4.027634451164093,1.284785800270419,1.285084562655386,3.13486843512301,19326.743856065226,1970.7794054101275,4632.441516551485,4632.441516551485,5.559812879090492,5.021341237848616,-2.369964933963089,7.391306171811705,3.467231711675501,3.467231711675501,0.990637631907286,0.0,0.0,0.0002325265673368844,1.000034498778723,0.00023251854573102623,198.95333435234963,0.0,1.6023165354443269e-06,4.5409650614492225,0.01956755970771031,7.834576987197719e-05,0.00015418079746490722,0.00062098389157729,0.09570834993355086,0.07182917661189785,0.023879173321653013,0.09570831641077569,0.07182917661190073,0.023879173321653974,0.3759670262551332,0.3759670262551332,0.12498798790422427,0.0,4.6824213816482825,4.579879895110025,4.991145514658456,4.683258446015316,4.581204003295682,4.9905149109853255,24810.947176569964,21089.305100084468,0.85,1.0675330665571823,0.6636953651977997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171905202569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.24556729984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.772934625955,1536.3818955304137,0.3759670262551332,0.12498798790422427,6.112874298809886,3.467231711675501
845.0,-30.03801031838886,5.021295643499706,35.00829145251525,24.107935989182465,4.989276183232401,-26.535287003146284,-40.057590196933575,1.4865528679898663,-0.3463797753060476,-5.029818984035766,40.01620493339352,42328.14278563854,25755.471321869194,25755.471321869194,68083.61410750773,77397.61188605078,77397.61188605078,25755.471321869194,103153.08320791998,103153.08320791998,103153.08320791998,127963.96612035696,91577.602671295,56508.22502446989,38965.97516313901,24810.882912436977,0.0,63776.85807557599,21089.25047557143,1536.3785921707056,0.0,0.88670827129725,2.81782609221686,0.0014959135982669303,354243.97405907564,1555232.0564508408,4.390285143400864,1555232.0564508408,4.390285143400864,0.85,0.09570804355291179,4.027634451161993,1.267265889993869,1.0,0.0,4.027634451159624,1.2847860823796458,1.2850848345236296,3.1348677467786064,19326.719744425474,1970.7769467071298,4632.441516551485,4632.441516551485,5.559804960266884,5.021295643499706,-2.3699535316232696,7.391249175122976,3.467253510391858,3.467253510391858,0.9906438601119595,0.0,0.0,0.00023251854573102623,1.0000343635352005,0.00023251055584635593,198.95360701103456,0.0,1.5959252323450824e-06,4.522852108465964,0.019569155632942654,7.834330644049107e-05,0.00015417523929053516,0.0006209615052827035,0.09570804355291385,0.07182889525620906,0.023879148296704785,0.09570804665706212,0.07182889525620752,0.02387914829670427,0.37596571778156823,0.37596571778156823,0.12498791150433777,0.0,4.682624486642737,4.580206039353868,4.990976964226093,4.683439208729737,4.581513799815241,4.990305961986849,24810.882912436977,21089.25047557143,0.85,1.067528507391007,0.6636912520130643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517210377468832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.22745434686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.765051527986,1536.3785921707056,0.37596571778156823,0.12498791150433777,6.112874298809886,3.467253510391858
846.0,-30.03833897568891,5.021250297823658,35.00827756742141,24.107841483224206,4.989245189065677,-26.53558594079005,-40.057863970845915,1.4864921541667717,-0.34626055776277553,-5.029819700688673,40.0161784728537,42327.85674123678,25755.441481125694,25755.441481125694,68083.29822236247,77397.35377213059,77397.35377213059,25755.441481125694,103152.79525325628,103152.79525325628,103152.79525325628,127963.61059494184,91577.46466108809,56508.058693734776,38966.00663039257,24810.815341685564,0.0,63776.821972078134,21089.19304043273,1536.3751511278397,0.0,0.8867083635111461,2.817824437535116,0.0014959135982669303,354243.96416142443,1555230.9151616173,4.390282044305824,1555230.9151616173,4.390282044305824,0.85,0.0957077375265244,4.027634451161993,1.2672655668994413,1.0,0.0,4.027634451161632,1.284786382905976,1.285085124854012,3.13486701349694,19326.69061847641,1970.7739766868817,4632.441516551485,4632.441516551485,5.559798518578762,5.021250297823658,-2.3699438115242764,7.391194109347935,3.467275324826351,3.467275324826351,0.9906500928075289,0.0,0.0,0.00023251055584635593,1.0000342181458302,0.00023250260003848195,198.95387851606486,0.0,1.5896163747585787e-06,4.504972806065812,0.019570745249317414,7.834087808510243e-05,0.00015416967776125349,0.0006209391054757675,0.09570773752651698,0.07182861435483931,0.02387912317167768,0.0957077860504902,0.07182861435484486,0.023879123171679527,0.37596441070873043,0.37596441070873043,0.12498783425604545,0.0,4.682811864729672,4.580506088644029,4.990823936135996,4.683559142925901,4.581704935220159,4.990210461986294,24810.815341685564,21089.19304043273,0.85,1.0675241587323014,0.6636871426388753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517230156835041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.209575044464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.757183425423,1536.3751511278397,0.37596441070873043,0.12498783425604545,6.112874298809886,3.467275324826351
847.0,-30.038666527653184,5.021205291294611,35.00826373113753,24.107761785294883,4.989220565891125,-26.535883246295967,-40.05814127214251,1.4864372845338778,-0.34603447266789544,-5.029815843319842,40.01615212435476,42327.590115965824,25755.40078348566,25755.40078348566,68082.99089945148,77397.12956894872,77397.12956894872,25755.40078348566,103152.53035243438,103152.53035243438,103152.53035243438,127963.27662695014,91577.36269515003,56507.91399659024,38966.05410951088,24810.746274515768,0.0,63776.80038402665,21089.134333338403,1536.3715214031854,0.0,0.8867084786146302,2.8178219091799344,0.0014959135982669303,354244.01743532234,1555229.778705541,4.3902781759454665,1555229.778705541,4.3902781759454665,0.85,0.09570742914281191,4.027634451161993,1.267265326227062,1.0,0.0,4.02763445116086,1.2847866560221537,1.2850853878116475,3.134866347096108,19326.669099381666,1970.7717823499022,4632.441516551485,4632.441516551485,5.559789733224452,5.021205291294611,-2.3699306393986292,7.39113593069324,3.4672971382865763,3.4672971382865763,0.9906563252247361,0.0,0.0,0.00023250260003848195,1.0000341031535465,0.00023249467123701004,198.95414910862385,0.0,1.5828388332579144e-06,4.4857652534529295,0.01957232808815067,7.83384185130007e-05,0.00015416418152548126,0.0006209169686472196,0.09570742914281069,0.07182833165107991,0.023879097491730776,0.09570748648650843,0.07182833165108084,0.02387909749173108,0.37596310339081007,0.37596310339081007,0.12498775715835028,0.0,4.683004480951411,4.580821133091661,4.99064674663947,4.683781370651957,4.582088606000241,4.9899453252527906,24810.746274515768,21089.134333338403,0.85,1.0675197013568487,0.663683186693183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724985251577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19036749185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.749332313566,1536.3715214031854,0.37596310339081007,0.12498775715835028,6.112874298809886,3.4672971382865763
848.0,-30.03899264595181,5.021160292123978,35.008249892979016,24.107664764765673,4.989172224031616,-26.53618163334326,-40.058418713137485,1.486361211423045,-0.3455784960104893,-5.029827476318247,40.0161243971813,42327.33030679219,25755.399900475848,25755.399900475848,68082.73020726803,77396.93137390996,77396.93137390996,25755.399900475848,103152.33127438581,103152.33127438581,103152.33127438581,127963.0065708841,91577.27655580812,56507.765843059344,38966.1230141653,24810.675296498284,0.0,63776.79831066358,21089.074002023543,1536.3681410464012,0.0,0.8867085198202984,2.8178145413771323,0.0014959135982669303,354243.85677267285,1555228.5827855384,4.39027679111897,1555228.5827855384,4.39027679111897,0.8500000000000001,0.09570712699636433,4.027634451161993,1.2672650701692327,1.0,0.0,4.027634451161154,1.2847870282754787,1.2850857499641755,3.134865438802052,19326.650920363307,1970.7699286059265,4632.441516551485,4632.441516551485,5.559789542610107,5.021160292123978,-2.3699288293612746,7.391089121485253,3.46731897848002,3.46731897848002,0.9906625652800056,0.0,0.0,0.00023249467123701004,1.0000339539754728,0.00023248677738667292,198.95441851746867,0.0,1.5774679502942456e-06,4.470544171133892,0.019573905556100966,7.83359577732653e-05,0.00015415871346374473,0.0006208949452933885,0.09570712699635615,0.07182805387949225,0.02387907311686391,0.09570703010912977,0.07182805387949838,0.023879073116865945,0.3759617969865627,0.3759617969865627,0.1249876786133221,0.0,4.683257959133243,4.581179142172573,4.990584356822126,4.684248980307757,4.582589196592153,4.990312676207964,24810.675296498284,21089.074002023543,0.85,1.067515648490691,0.663679134543745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269482007045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17514640953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.741492390025,1536.3681410464012,0.3759617969865627,0.1249876786133221,6.112874298809886,3.46731897848002
849.0,-30.039317471595712,5.021115831560544,35.00823607907472,24.107588279899232,4.989160087721801,-26.536475235968553,-40.05868787700308,1.4863178520945908,-0.3455778047284639,-5.029813803079618,40.016097427318925,42327.04176374668,25755.335267612132,25755.335267612132,68082.37703135882,77396.66969718949,77396.66969718949,25755.335267612132,103152.00496480161,103152.00496480161,103152.00496480161,127962.60286056565,91577.14107133553,56507.60313131133,38966.15326669356,24810.59789576404,0.0,63776.7511624576,21089.008211399432,1536.3638011995833,0.0,0.8867086871670986,2.817816130109785,0.0014959135982669303,354244.04561296507,1555227.4195303128,4.390271166983851,1555227.4195303128,4.390271166983851,0.85,0.09570681388910096,4.027634451161993,1.267264736634679,1.0,0.0,4.027634451161849,1.2847872474171524,1.2850859590143549,3.1348649040990026,19326.622327450248,1970.767012940224,4632.441516551485,4632.441516551485,5.559775590385674,5.021115831560544,-2.36990834213492,7.391024173695464,3.4673407458823697,3.4673407458823697,0.9906687845378199,0.0,0.0,0.00023248677738667292,1.000033819477964,0.00023247891507112756,198.95468685908156,0.0,1.570516403685434e-06,4.45084348804452,0.019575476072504653,7.833357051513176e-05,0.00015415320687154116,0.0006208727667529209,0.0957068138891022,0.07182776723534699,0.023879046653755204,0.09570683178495537,0.07182776723534606,0.0238790466537549,0.3759604941298044,0.3759604941298044,0.12498760575681507,0.0,4.683448566720131,4.58149550422462,4.99039513441312,4.6842359983511415,4.582786800713393,4.9896642475020485,24810.59789576404,21089.008211399432,0.85,1.0675108999819316,0.6636751009145577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517289025632154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.15544572644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.733670269186,1536.3638011995833,0.3759604941298044,0.12498760575681507,6.112874298809886,3.4673407458823697
850.0,-30.03964103149406,5.021071391603985,35.00822231726374,24.10748532218861,4.9891157411978355,-26.536770920569374,-40.05896112704647,1.4862456302731748,-0.3453021936868481,-5.029824235261956,40.01607131683496,42326.77559306051,25755.332794787148,25755.332794787148,68082.10838784766,77396.43129527176,77396.43129527176,25755.332794787148,103151.7640900589,103151.7640900589,103151.7640900589,127962.30005253473,91577.01530999113,56507.44924773691,38966.18451361579,24810.535962475835,0.0,63776.72047609163,21088.95556810446,1536.3609068777957,0.0,0.8867087286314201,2.8178112793209764,0.0014959135982669303,354243.9015347028,1555226.2933421403,4.390269773465064,1555226.2933421403,4.390269773465064,0.85,0.09570651490605787,4.027634451161993,1.2672644179360946,1.0,0.0,4.027634451160022,1.2847876015166293,1.2850863030942279,3.134864040100921,19326.595786525533,1970.7643065191003,4632.441516551485,4632.441516551485,5.559775056579693,5.021071391603985,-2.369905486635526,7.390976878239511,3.4673626007659406,3.4673626007659406,0.9906750287902687,0.0,0.0,0.00023247891507112756,1.0000336877811216,0.00023247108363614496,198.95495415568482,0.0,1.5642445273143441e-06,4.433068990408851,0.019577040317031967,7.833114708482053e-05,0.00015414776798630702,0.0006208508609113759,0.09570651490605141,0.0718274916743723,0.023879023231679106,0.09570649120417672,0.07182749167437716,0.02387902323168072,0.37595919182312376,0.37595919182312376,0.12498752971502118,0.0,4.683667385710805,4.581812130848277,4.990318347385028,4.684522041575121,4.583058923697024,4.989991361589205,24810.535962475835,21088.95556810446,0.85,1.0675072013677784,0.6636712467667228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517308491840986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.137671228804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.725863173924,1536.3609068777957,0.37595919182312376,0.12498752971502118,6.112874298809886,3.4673626007659406
851.0,-30.03996339814505,5.021027392063363,35.00820857170979,24.10741498405116,4.989097561280244,-26.537062914156387,-40.05923004643989,1.4861970772916102,-0.3450655154935589,-5.029814670786045,40.01604426672963,42326.49661160545,25755.27994487458,25755.27994487458,68081.77655648004,77396.21909487627,77396.21909487627,25755.27994487458,103151.49903975085,103151.49903975085,103151.49903975085,127961.95845865158,91576.92586262338,56507.29268596476,38966.259085176236,24810.45941890073,0.0,63776.71850407697,21088.890506065618,1536.356714292659,0.0,0.8867088753428385,2.817809278343368,0.0014959135982669303,354244.0336291204,1555225.126627203,4.390264842838434,1555225.126627203,4.390264842838434,0.8499999999999999,0.09570620434935169,4.027634451161993,1.2672641223156829,1.0,0.0,4.027634451163736,1.28478784482626,1.2850865363981696,3.1348634464288883,19326.576909374813,1970.7623815854358,4632.441516551485,4632.441516551485,5.559763647927824,5.021027392063363,-2.3698878794547866,7.39091527151815,3.4673843877649797,3.4673843877649797,0.9906812536471371,0.0,0.0,0.00023247108363614496,1.000033563631633,0.00023246328132420238,198.95522046716286,0.0,1.5581027879372913e-06,4.415663301014283,0.019578598419819904,7.832876213033375e-05,0.0001541423215058112,0.0006208289244788933,0.09570620434934973,0.07182720686467457,0.02387899748467516,0.09570617790260648,0.07182720686467604,0.02387899748467565,0.37595789018346387,0.37595789018346387,0.1249874578199293,0.0,4.683880294718449,4.582149284155719,4.990155981043529,4.684749155292479,4.58351598043572,4.9895247046644045,24810.45941890073,21088.890506065618,0.85,1.0675020313584787,0.6636668929415003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327882245559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12026553941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.718070608238,1536.356714292659,0.37595789018346387,0.1249874578199293,6.112874298809886,3.4673843877649797
852.0,-30.040284484170844,5.020983649020874,35.008194905859575,24.107335495669417,4.989070696144234,-26.53735462367787,-40.059502702765144,1.4861408356512447,-0.34478063061595776,-5.02981337423902,40.01601909715808,42326.23863396337,25755.249165098798,25755.249165098798,68081.48779906216,77396.0049699535,77396.0049699535,25755.249165098798,103151.2541350523,103151.2541350523,103151.2541350523,127961.65186701609,91576.83045714082,56507.15307024332,38966.30820766389,24810.39773196379,0.0,63776.705939627675,21088.83807216922,1536.3535643317953,0.0,0.8867089731326796,2.8178056759855683,0.0014959135982669303,354244.0515356581,1555224.041023331,4.390261556351872,1555224.041023331,4.390261556351872,0.85,0.09570590133588236,4.027634451161993,1.2672639036225157,1.0,0.0,4.027634451164034,1.2847881240445096,1.2850868056564932,3.1348627651406136,19326.55677481167,1970.760328431388,4632.441516551485,4632.441516551485,5.5597570035318435,5.020983649020874,-2.369876224594113,7.390859873614987,3.4674062335562317,3.4674062335562317,0.9906874953017805,0.0,0.0,0.00023246328132420238,1.0000334303835323,0.0002324555102473406,198.9554857213244,0.0,1.5523106926893565e-06,4.399248503081636,0.019580150730512592,7.832634410281056e-05,0.00015413693722139183,0.0006208072385494711,0.09570590133588122,0.07182692808716078,0.023878973248720445,0.09570586988009076,0.07182692808716164,0.02387897324872073,0.3759565905337905,0.3759565905337905,0.12498738399919601,0.0,4.684110468272991,4.5825059102633645,4.990004234251671,4.685032743623083,4.583934870917517,4.9893997135950485,24810.39773196379,21088.83807216922,0.85,1.0674977140322908,0.663662978674851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347201190005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10385074148,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.710291161948,1536.3535643317953,0.3759565905337905,0.12498738399919601,6.112874298809886,3.4674062335562317
853.0,-30.040604266504513,5.02094009234783,35.008181266784845,24.10724126910793,4.9890372501476765,-26.537645817791297,-40.05977148246018,1.4860788014343405,-0.3446000499658908,-5.029815169811658,40.01599254534436,42325.97025099297,25755.226800765224,25755.226800765224,68081.1970517582,77395.75775639534,77395.75775639534,25755.226800765224,103150.98455716055,103150.98455716055,103150.98455716055,127961.31328245888,91576.69877264873,56506.99985246154,38966.33213354132,24810.32872529833,0.0,63776.66085883965,21088.779416503578,1536.3500609921646,0.0,0.8867090601820469,2.817803086690282,0.0014959135982669303,354244.0267371054,1555222.8958017677,4.390258630827791,1555222.8958017677,4.390258630827791,0.85,0.09570559821407844,4.027634451161993,1.2672636019578207,1.0,0.0,4.027634451163004,1.2847884302969081,1.2850871019953785,3.134862017889768,19326.528983854067,1970.7574945423837,4632.441516551485,4632.441516551485,5.559752175768019,5.02094009234783,-2.369866790365211,7.390806882713042,3.467428083391853,3.467428083391853,0.9906937381119579,0.0,0.0,0.0002324555102473406,1.0000332947326966,0.00023244777096094053,198.95574989910605,0.0,1.5460983716144619e-06,4.3816427851553845,0.019581696828884207,7.832396052237057e-05,0.00015413154972497003,0.0006207855396832771,0.09570559821407024,0.07182664951532278,0.023878948698747456,0.09570557309360887,0.07182664951532894,0.0238789486987495,0.3759552938822251,0.3759552938822251,0.12498730917395803,0.0,4.684332251879823,4.582839780620077,4.989887393767333,4.685215119845793,4.584171873038827,4.98941661796556,24810.32872529833,21088.779416503578,0.85,1.0674939097618485,0.6636592396186333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517366443437345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08624502355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.702526625293,1536.3500609921646,0.3759552938822251,0.12498730917395803,6.112874298809886,3.467428083391853
854.0,-30.040922836412122,5.020896780829148,35.00816764091092,24.107156961131864,4.9890073174998,-26.537935569132717,-40.06003624582661,1.4860200502203695,-0.34433383603345646,-5.029813993153072,40.015965651694,42325.69050389578,25755.197382241917,25755.197382241917,68080.8878861377,77395.53656066301,77395.53656066301,25755.197382241917,103150.73394290492,103150.73394290492,103150.73394290492,127960.99010794857,91576.59403931613,56506.836229202054,38966.397566793414,24810.256165043647,0.0,63776.65373183706,21088.7177402871,1536.3462869856685,0.0,0.886709163607357,2.8177997163665984,0.0014959135982669303,354244.0429878709,1555221.7358368984,4.390255154947371,1555221.7358368984,4.390255154947371,0.85,0.09570529338667225,4.027634451161993,1.2672632893035187,1.0,0.0,4.027634451161912,1.2847887211254163,1.2850873829476293,3.1348613082732926,19326.506880722864,1970.7552406502593,4632.441516551485,4632.441516551485,5.559745825224101,5.020896780829148,-2.369855122928998,7.3907519037581455,3.467449916543853,3.467449916543853,0.9906999761553866,0.0,0.0,0.00023244777096094053,1.0000331685833355,0.00023244006125339834,198.9560130758969,0.0,1.5397755294073753e-06,4.363723850340501,0.019583236604413613,7.832161262492617e-05,0.00015412615833601437,0.0006207638251393797,0.09570529338667039,0.0718263695494439,0.02387892383722649,0.09570523468677394,0.07182636954944528,0.023878923837226958,0.3759539984863813,0.3759539984863813,0.1249872355616011,0.0,4.684561561094142,4.58318259845629,4.989773795008944,4.685480157119628,4.584556099019153,4.98932163806046,24810.256165043647,21088.7177402871,0.85,1.0674891814236402,0.6636549274263186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385607604618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.06832608874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.69477750307,1536.3462869856685,0.3759539984863813,0.1249872355616011,6.112874298809886,3.467449916543853
855.0,-30.041240105607457,5.020853965251896,35.008154099029035,24.107090499624633,4.988997442542189,-26.538222143819578,-40.060300555173285,1.485979480754327,-0.3442038212335774,-5.029800575020043,40.01594084638841,42325.414407697244,25755.13786927022,25755.13786927022,68080.55227696747,77395.30634435029,77395.30634435029,25755.13786927022,103150.4442136205,103150.4442136205,103150.4442136205,127960.63509612808,91576.4878805074,56506.68382752132,38966.44894776231,24810.190882507584,0.0,63776.639830269894,21088.662250131445,1536.34264686142,0.0,0.8867093218124145,2.8177995712209776,0.0014959135982669303,354244.2283049906,1555220.6659461595,4.390249838050077,1555220.6659461595,4.390249838050077,0.85,0.09570498567959146,4.027634451161993,1.2672629991779103,1.0,0.0,4.027634451161444,1.2847889268359778,1.2850875788001477,3.1348608063433128,19326.484476756334,1970.7529560814687,4632.441516551485,4632.441516551485,5.559732978225064,5.020853965251896,-2.3698343214481996,7.390688286700096,3.467471751056297,3.467471751056297,0.9907062145875134,0.0,0.0,0.00023244006125339834,1.0000330332407261,0.00023243238325852962,198.9562751787548,0.0,1.5338926745760795e-06,4.34705183974861,0.019584770497088188,7.831926881858937e-05,0.00015412079243480896,0.0006207422132508232,0.09570498567959246,0.07182608735064486,0.023878898328947594,0.09570502007441083,0.07182608735064411,0.023878898328947348,0.3759527048605087,0.3759527048605087,0.12498716303832005,0.0,4.684763693278796,4.583521541953246,4.989562803942533,4.685596753786456,4.584902683459234,4.98874435734308,24810.190882507584,21088.662250131445,0.85,1.0674841518485714,0.6636507429732698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517404699160716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.05165407815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.68704201037,1536.34264686142,0.3759527048605087,0.12498716303832005,6.112874298809886,3.467471751056297
856.0,-30.041556076189696,5.02081109396285,35.00814059422139,24.10698792608457,4.988949842648352,-26.53851132233849,-40.06056898562235,1.4859050887971146,-0.343844153648206,-5.029812929271415,40.0159148424838,42325.16114239175,25755.144554685525,25755.144554685525,68080.30569707727,77395.08268975685,77395.08268975685,25755.144554685525,103150.22724444237,103150.22724444237,103150.22724444237,127960.35643416777,91576.3724860745,56506.53846000393,38966.48225118952,24810.129189725394,0.0,63776.611440914916,21088.609811266586,1536.3398068503473,0.0,0.8867093531014949,2.817793388314635,0.0014959135982669303,354244.05768108094,1555219.544358613,4.390248786498338,1555219.544358613,4.390248786498338,0.8500000000000001,0.09570468954763006,4.027634451161993,1.267262715646066,1.0,0.0,4.02763445116344,1.2847892907079461,1.2850879328915796,3.1348599185028085,19326.460123685283,1970.75047275933,4632.441516551485,4632.441516551485,5.559734421398233,5.02081109396285,-2.369832407613991,7.390643501576841,3.4674936629918744,3.4674936629918744,0.9907124751405355,0.0,0.0,0.00023243238325852962,1.0000328981156261,0.00023242473692265997,198.95653620940638,0.0,1.5275852599217677e-06,4.32917662661829,0.01958629808234811,7.831688853407227e-05,0.00015411549472445733,0.0006207208760100987,0.09570468954762207,0.07182581463924005,0.023878874908382017,0.0957046365370554,0.07182581463924605,0.023878874908384008,0.3759514126441151,0.3759514126441151,0.12498708540210053,0.0,4.685009557818944,4.58386975915198,4.9894993939229835,4.685968775623223,4.585239281568704,4.989222261341865,24810.129189725394,21088.609811266586,0.85,1.0674807607197736,0.6636470672576167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517423712814181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.033778865014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.679321956277,1536.3398068503473,0.3759514126441151,0.12498708540210053,6.112874298809886,3.4674936629918744
857.0,-30.041870982213595,5.020768693842641,35.008127093439846,24.106916889455192,4.988935463468941,-26.53879622017665,-40.06082924371583,1.4858607014320373,-0.3436975337237982,-5.029800273143757,40.01588795013502,42324.878467813745,25755.088014425135,25755.088014425135,68079.96648223887,77394.85215355165,77394.85215355165,25755.088014425135,103149.94016797678,103149.94016797678,103149.94016797678,127959.99126885914,91576.26323060569,56506.376768651804,38966.540513282096,24810.051100882367,0.0,63776.59161416446,21088.543435750013,1536.335447264071,0.0,0.8867095149866275,2.8177929353302225,0.0014959135982669303,354244.23247418896,1555218.3844517728,4.390243345924029,1555218.3844517728,4.390243345924029,0.85,0.09570437951288463,4.027634451161993,1.2672623991454022,1.0,0.0,4.027634451163872,1.2847895141485457,1.2850881465596733,3.1348593733123535,19326.437066193444,1970.7481215495043,4632.441516551485,4632.441516551485,5.559722216115083,5.020768693842641,-2.3698120680955417,7.390580761938182,3.4675154867617657,3.4675154867617657,0.9907187105033616,0.0,0.0,0.00023242473692265997,1.0000327873592305,0.0002324171165791674,198.956796361203,0.0,1.5212884993186676e-06,4.311331607069104,0.01958781937084743,7.831458078109113e-05,0.00015411015614156886,0.0006206993741497367,0.09570437951288363,0.07182553090818636,0.023878848604697273,0.09570436704861192,0.07182553090818711,0.023878848604697526,0.37595012234387154,0.37595012234387154,0.12498701248811969,0.0,4.685223575070495,4.584208909157837,4.989335487745905,4.686102739419937,4.585589436635701,4.988703930847976,24810.051100882367,21088.543435750013,0.85,1.0674757737777674,0.6636428413087789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744264869022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01593384546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.671617342092,1536.335447264071,0.37595012234387154,0.12498701248811969,6.112874298809886,3.4675154867617657
858.0,-30.042184484352383,5.020726611623343,35.008113695597565,24.106841312628262,4.988916039070938,-26.53908035905027,-40.06109313396735,1.4858119137688008,-0.34350016089797464,-5.029794370136445,40.01586394689207,42324.61704669771,25755.04986631574,25755.04986631574,68079.66691301345,77394.62389826434,77394.62389826434,25755.04986631574,103149.67376458007,103149.67376458007,103149.67376458007,127959.66716050313,91576.1536459183,56506.23362666757,38966.57779916748,24809.99339592306,0.0,63776.57119509054,21088.4943865346,1536.332413310999,0.0,0.8867096320112917,2.8177910244439044,0.0014959135982669303,354244.31400033215,1555217.3491568982,4.390239413004212,1555217.3491568982,4.390239413004212,0.85,0.09570407755508795,4.027634451161993,1.2672621068218728,1.0,0.0,4.027634451162707,1.2847897581208343,1.285088380797621,3.134858778025217,19326.41393922266,1970.7457632547978,4632.441516551485,4632.441516551485,5.55971398112512,5.020726611623343,-2.3697965385218103,7.390523150145153,3.46753738121544,3.46753738121544,0.9907249660615544,0.0,0.0,0.0002324171165791674,1.0000326412712792,0.00023240953043663653,198.95705535381117,0.0,1.5161191284569382e-06,4.296681610046963,0.019589335489975886,7.831224088533519e-05,0.00015410487569383219,0.0006206781064365149,0.09570407755508671,0.07182525363535229,0.023878823919734418,0.09570412578065059,0.07182525363535322,0.023878823919734723,0.3759488332586165,0.3759488332586165,0.12498693721288956,0.0,4.685435638055992,4.5845494890229475,4.989159439903688,4.686294209238497,4.5859229713937,4.988466474889265,24809.99339592306,21088.4943865346,0.85,1.067471418379641,0.6636389547695819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517461520815036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.00128384844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.663923522208,1536.332413310999,0.3759488332586165,0.12498693721288956,6.112874298809886,3.46753738121544
859.0,-30.042496846817773,5.020684756335605,35.008100356280366,24.106761684548133,4.988889174732761,-26.53936421602873,-40.06135698929427,1.4857565439436957,-0.34320826190656817,-5.029792462540095,40.01583885586592,42324.360330095995,25755.022634528515,25755.022634528515,68079.38296462451,77394.40917828942,77394.40917828942,25755.022634528515,103149.43181281794,103149.43181281794,103149.43181281794,127959.3623050237,91576.05412491497,56506.09179078137,38966.624815703995,24809.930492205745,0.0,63776.555307909744,21088.440918374883,1536.3291732326502,0.0,0.886709732628285,2.8177874011425215,0.0014959135982669303,354244.3403460548,1555216.266944906,4.390236031507642,1555216.266944906,4.390236031507642,0.85,0.09570377579487457,4.027634451161993,1.2672618743916972,1.0,0.0,4.027634451162258,1.2847900328149915,1.2850886458085173,3.134858107777653,19326.392936111813,1970.7436215335324,4632.441516551485,4632.441516551485,5.559708102629486,5.020684756335605,-2.3697838614301743,7.390468617765779,3.4675593009023564,3.4675593009023564,0.9907312288292447,0.0,0.0,0.00023240953043663653,1.0000325226920121,0.00023240197209887492,198.9573134054961,0.0,1.5093165794346706e-06,4.277403186117857,0.01959084480655532,7.830990136387415e-05,0.00015409962907276238,0.000620656974964742,0.09570377579486974,0.07182497696422072,0.023878798830649025,0.0957038117408788,0.07182497696422434,0.02387879883065023,0.37594754545819703,0.37594754545819703,0.12498685920279486,0.0,4.685664797598406,4.584904111284743,4.98900970198946,4.686584200633547,4.586326211588585,4.988414378733751,24809.930492205745,21088.440918374883,0.85,1.0674672320563716,0.6636350948362809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517480308852426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.982005424514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.656247329953,1536.3291732326502,0.37594754545819703,0.12498685920279486,6.112874298809886,3.4675593009023564
860.0,-30.04280790334828,5.020643071512231,35.00808703127927,24.106672347430163,4.988856970039599,-26.539647431530305,-40.06161316120995,1.4856964982216088,-0.3429630897671814,-5.029793031801477,40.01581259421427,42324.07746437429,25755.002178804847,25755.002178804847,68079.07964317914,77394.17684034954,77394.17684034954,25755.002178804847,103149.17901915438,103149.17901915438,103149.17901915438,127959.04037003647,91575.93429676406,56505.921070574324,38966.68136243303,24809.861350882093,0.0,63776.542713315124,21088.382148249777,1536.3256295868414,0.0,0.8867098248717078,2.8177841041110354,0.0014959135982669303,354244.3324840129,1555215.1342427633,4.39023293142721,1555215.1342427633,4.39023293142721,0.85,0.09570347380935033,4.027634451161993,1.267261540857144,1.0,0.0,4.027634451161063,1.284790329326447,1.285088932677504,3.1348573842966934,19326.367647340077,1970.7410427964778,4632.441516551485,4632.441516551485,5.55970368687516,5.020643071512231,-2.3697729625389914,7.390416034051222,3.467581218909928,3.467581218909928,0.9907374911171223,0.0,0.0,0.00023240197209887492,1.0000323868006176,0.0002323944455863011,198.95757037889751,0.0,1.5037865748604344e-06,4.2617311531544715,0.01959234859313018,7.830763003060312e-05,0.00015409434206827178,0.0006206356808433122,0.09570347380934782,0.07182470032614696,0.023878773483200853,0.09570348896889223,0.07182470032614885,0.023878773483201485,0.3759462597646047,0.3759462597646047,0.12498678048357889,0.0,4.685898210363575,4.585250024510856,4.988903281266914,4.686829942034308,4.586632606631667,4.988476516375044,24809.861350882093,21088.382148249777,0.85,1.0674626868565853,0.6636307906282597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499028635912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.96633339155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.648583519083,1536.3256295868414,0.3759462597646047,0.12498678048357889,6.112874298809886,3.467581218909928
861.0,-30.043117822872006,5.020601628726836,35.008073715520176,24.106587550509744,4.988829455923088,-26.539929154438216,-40.0618767022155,1.4856407874892705,-0.34274784046829154,-5.029790035637927,40.01578621340385,42323.82992508784,25754.97313424747,25754.97313424747,68078.8030593353,77393.94371212959,77393.94371212959,25754.97313424747,103148.91684637706,103148.91684637706,103148.91684637706,127958.70665479449,91575.81511867896,56505.78716396454,38966.69772746047,24809.78980841743,0.0,63776.4875358779,21088.321337154815,1536.3218651702348,0.0,0.8867099357053685,2.817781618012129,0.0014959135982669303,354244.37386388803,1555213.9964017626,4.390229206574006,1555213.9964017626,4.390229206574006,0.85,0.09570317031401834,4.027634451161993,1.2672613133722916,1.0,0.0,4.027634451161691,1.2847906054925202,1.2850891992372657,3.1348567104582874,19326.342495759527,1970.7384780490308,4632.441516551485,4632.441516551485,5.55969741705885,5.020601628726836,-2.369759396795742,7.390361025522578,3.467603118582103,3.467603118582103,0.990743748166315,0.0,0.0,0.0002323944455863011,1.0000322684971321,0.00023238694680877443,198.9578264135651,0.0,1.4974566551154504e-06,4.243792160597186,0.019593846049785296,7.830529342328711e-05,0.00015408915216301398,0.0006206147778020976,0.09570317031401429,0.07182442234030223,0.023878747973712054,0.09570318199370981,0.07182442234030528,0.023878747973713067,0.37594497546454075,0.37594497546454075,0.12498670372515028,0.0,4.68612604185131,4.585587022278503,4.98880132470839,4.687042195169624,4.5869406817448635,4.988399196328544,24809.78980841743,21088.321337154815,0.85,1.0674592736239528,0.6636274834244874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517517670200961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94839439899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.640935458363,1536.3218651702348,0.37594497546454075,0.12498670372515028,6.112874298809886,3.467603118582103
