time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
862.0,-30.043426363056728,5.020560309275343,35.008060401468356,24.106503941025608,4.988794048230989,-26.540210425197895,-40.06213633166624,1.4855781103721906,-0.34234125460312725,-5.029792469961327,40.01575963161303,42323.57235160984,25754.958334179202,25754.958334179202,68078.53068578904,77393.7475200489,77393.7475200489,25754.958334179202,103148.7058542281,103148.7058542281,103148.7058542281,127958.42504894585,91575.72912393403,56505.63940328185,38966.7663562802,24809.719194717756,0.0,63776.48555099795,21088.26131551009,1536.3182822624462,0.0,0.8867100196098474,2.8177759762060655,0.0014959135982669303,354244.3402435611,1555212.849892836,4.390226386746357,1555212.849892836,4.390226386746357,0.85,0.0957028699802466,4.027634451161993,1.2672610226972028,1.0,0.0,4.027634451160991,1.284790914191339,1.2850894983729653,3.134855957241127,19326.3243472572,1970.7366274168244,4632.441516551485,4632.441516551485,5.559694222184566,5.020560309275343,-2.369749788283226,7.390310097558569,3.4676250217943627,3.4676250217943627,0.9907500062269607,0.0,0.0,0.00023238694680877443,1.0000321249608717,0.00023237948162701977,198.95808130929328,0.0,1.4919404774633605e-06,4.228159313131163,0.019595337990262758,7.830299155962989e-05,0.00015408395524914455,0.0006205938465327574,0.095702869980246,0.07182414651201051,0.0238787234682355,0.0957027762389841,0.07182414651201095,0.023878723468235653,0.37594369196903715,0.37594369196903715,0.12498662873523035,0.0,4.686392167505119,4.585958276676251,4.988749826546666,4.68745121535818,4.587438698867061,4.988539204989252,24809.719194717756,21088.26131551009,0.85,1.0674550360940007,0.6636234653878254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517536243670857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.93276155153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.633299807125,1536.3182822624462,0.37594369196903715,0.12498662873523035,6.112874298809886,3.4676250217943627
863.0,-30.0437336516888,5.020519436063817,35.008047131532386,24.106432345602684,4.988782006746372,-26.540488232598253,-40.0623917003162,1.4855365876557893,-0.3422458936030921,-5.029779385864692,40.01573428847531,42323.30235313579,25754.904785383074,25754.904785383074,68078.20713851886,77393.50549968572,77393.50549968572,25754.904785383074,103148.41028506879,103148.41028506879,103148.41028506879,127958.05955897542,91575.60625578742,56505.488207905095,38966.797830980366,24809.649273906638,0.0,63776.447104887004,21088.201882820642,1536.314375743258,0.0,0.8867101780614508,2.817776248662732,0.0014959135982669303,354244.52094743954,1555211.7568093014,4.390221061570219,1555211.7568093014,4.390221061570219,0.85,0.09570256447561604,4.027634451161993,1.2672607012512165,1.0,0.0,4.027634451162553,1.2847911238570804,1.2850896984957343,3.1348554456623297,19326.29841691872,1970.7339832581686,4632.441516551485,4632.441516551485,5.55968266266548,5.020519436063817,-2.369728683321939,7.390248119385756,3.4676468931410396,3.4676468931410396,0.9907562551831541,0.0,0.0,0.00023237948162701977,1.0000319947288332,0.0002323720469463893,198.9583351716434,0.0,1.4852582385329545e-06,4.209221848002393,0.019596823248501292,7.830072753307636e-05,0.00015407875409394341,0.0006205728981808835,0.09570256447561167,0.07182386631151265,0.023878698164099016,0.09570255924323957,0.07182386631151594,0.023878698164100105,0.3759424114200826,0.3759424114200826,0.12498655815328907,0.0,4.686615649574378,4.586303417696513,4.988605871490506,4.687533492261593,4.587708719117359,4.9880549323568175,24809.649273906638,21088.201882820642,0.85,1.0674506064371565,0.6636196319235331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517554734522087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9138240864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.625681457996,1536.314375743258,0.3759424114200826,0.12498655815328907,6.112874298809886,3.4676468931410396
864.0,-30.044039815530432,5.020478845463139,35.00803396129419,24.10635146023708,4.988762330746946,-26.54076579110879,-40.062646999116964,1.485488306325262,-0.3421275203795062,-5.02977358268541,40.015710652506066,42323.0370207659,25754.870872081377,25754.870872081377,68077.90789284727,77393.25663703097,77393.25663703097,25754.870872081377,103148.12750911234,103148.12750911234,103148.12750911234,127957.72019905793,91575.47300026006,56505.338168677124,38966.81647953659,24809.59268994559,0.0,63776.409169482184,21088.153786453753,1536.3114011964838,0.0,0.8867102932467227,2.8177753670775276,0.0014959135982669303,354244.601094914,1555210.7373587587,4.390217190471918,1555210.7373587587,4.390217190471918,0.85,0.09570226547428562,4.027634451161993,1.267260400685482,1.0,0.0,4.027634451161829,1.2847913650778429,1.2850899302200436,3.1348548570903314,19326.2702944067,1970.731115560023,4632.441516551485,4632.441516551485,5.559675341838749,5.020478845463139,-2.3697127906839786,7.390191636147118,3.4676688302376886,3.4676688302376886,0.9907625229250538,0.0,0.0,0.0002323720469463893,1.0000318776944899,0.00023236463969739476,198.9585881053317,0.0,1.4791916807706827e-06,4.1920292233041145,0.019598302440182062,7.829846418628158e-05,0.0001540735827601077,0.0006205520699385683,0.09570226547428608,0.07182359134391883,0.02387867413036725,0.09570235643793136,0.07182359134391848,0.02387867413036714,0.3759411318916587,0.3759411318916587,0.12498648545434701,0.0,4.686819704574361,4.586624091738656,4.988457684152934,4.68764606230593,4.587917761881101,4.98787597081747,24809.59268994559,21088.153786453753,0.85,1.0674465492708143,0.6636158663040252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517573150412328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8966314617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.618077896966,1536.3114011964838,0.3759411318916587,0.12498648545434701,6.112874298809886,3.4676688302376886
865.0,-30.044344931717717,5.020438294607432,35.00802080162668,24.106263170857005,4.988723118115135,-26.541044360286627,-40.062906209472544,1.485422546684113,-0.3417099933840291,-5.029779087135199,40.01568461991695,42322.79247306947,25754.86610268485,25754.86610268485,68077.65857575432,77393.05677285545,77393.05677285545,25754.86610268485,103147.9228755403,103147.9228755403,103147.9228755403,127957.44897554595,91575.38041127606,56505.200603575046,38966.86645300112,24809.52610000565,0.0,63776.39255300677,21088.0971850048,1536.3081168966728,0.0,0.8867103595253911,2.8177692223838626,0.0014959135982669303,354244.5250731803,1555209.6145394219,4.390214963006541,1555209.6145394219,4.390214963006541,0.85,0.09570196842215573,4.027634451161993,1.2672601594636217,1.0,0.0,4.0276344511601865,1.2847916880085786,1.285090243708556,3.1348540691486013,19326.25075424302,1970.7291230178523,4632.441516551485,4632.441516551485,5.5596743122744225,5.020438294607432,-2.3697051851043587,7.39014347971179,3.4676907844665905,3.4676907844665905,0.990768795561883,0.0,0.0,0.00023236463969739476,1.000031768690828,0.00023235725801150334,198.95884017407724,0.0,1.4737358016980813e-06,4.176567262012362,0.01959977617598376,7.829616622355187e-05,0.00015406847347384289,0.0006205314916011873,0.09570196842215273,0.07182331811175084,0.023878650310401893,0.0957019503038067,0.07182331811175309,0.023878650310402642,0.3759398519254232,0.3759398519254232,0.12498641070907587,0.0,4.687071834810752,4.586977993933317,4.988402314796076,4.688069093751153,4.588383203349565,4.9881703704882625,24809.52610000565,21088.0971850048,0.85,1.0674429181483198,0.6636122047494852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591498937958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.881169500404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.610486626281,1536.3081168966728,0.3759398519254232,0.12498641070907587,6.112874298809886,3.4676907844665905
866.0,-30.044648644254092,5.020398003286741,35.008007624277724,24.106188502069585,4.988697152618249,-26.541320341164123,-40.06316129872573,1.4853688495283408,-0.34136325905353715,-5.0297741245715875,40.01565778557235,42322.53670264461,25754.834958483007,25754.834958483007,68077.37166112762,77392.85853931282,77392.85853931282,25754.834958483007,103147.69349779582,103147.69349779582,103147.69349779582,127957.14345751108,91575.29424937976,56505.05651364704,38966.9308174808,24809.449959715264,0.0,63776.38077719607,21088.032465757973,1536.304042417648,0.0,0.8867104820166287,2.8177652336384407,0.0014959135982669303,354244.5936109456,1555208.4571399714,4.390210846373572,1555208.4571399714,4.390210846373572,0.85,0.09570166544282789,4.027634451161993,1.2672599001089115,1.0,0.0,4.027634451161804,1.2847919544562776,1.2850905007337468,3.1348534190241586,19326.23257046474,1970.7272687885,4632.441516551485,4632.441516551485,5.559667589210193,5.020398003286741,-2.369689871237999,7.39008787452474,3.467712683034224,3.467712683034224,0.9907750522954926,0.0,0.0,0.00023235725801150334,1.000031622619278,0.00023234991049874435,198.95909108377015,0.0,1.4686516634858705e-06,4.162158814318957,0.019601244827647246,7.829390485626688e-05,0.00015406335315523646,0.0006205108688295671,0.09570166544282316,0.07182303996243292,0.023878625480390235,0.09570157423842465,0.07182303996243647,0.023878625480391418,0.37593857383856244,0.37593857383856244,0.12498633985890742,0.0,4.687337931695026,4.587356467690995,4.9883289527983266,4.688410865518051,4.588879749596629,4.988044941616863,24809.449959715264,21088.032465757973,0.85,1.0674386164833833,0.6636083168547797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517609784721301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.86676105271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.602906138145,1536.304042417648,0.37593857383856244,0.12498633985890742,6.112874298809886,3.467712683034224
867.0,-30.044951128181133,5.020358128147101,35.007994519526996,24.106116697099083,4.98868588627062,-26.5415937461637,-40.06340839024631,1.4853285042531745,-0.34128215338699874,-5.029761394960523,40.01563354545024,42322.253263546874,25754.785016756756,25754.785016756756,68077.03828030363,77392.61255669408,77392.61255669408,25754.785016756756,103147.39757345083,103147.39757345083,103147.39757345083,127956.78373821532,91575.16579341488,56504.89025855603,38966.972816509835,24809.38616476449,0.0,63776.35898127433,21087.97824004982,1536.30049205391,0.0,0.8867106346663923,2.817765652509616,0.0014959135982669303,354244.76941913745,1555207.4116332005,4.39020571618688,1555207.4116332005,4.39020571618688,0.8500000000000001,0.09570136329853345,4.027634451161993,1.2672595182200892,1.0,0.0,4.027634451162175,1.2847921583710753,1.28509069525541,3.134852921478313,19326.205460861955,1970.724504378351,4632.441516551485,4632.441516551485,5.559656808345269,5.020358128147101,-2.3696687253482716,7.390026853495373,3.467734592310161,3.467734592310161,0.9907813120886174,0.0,0.0,0.00023234991049874435,1.0000314947723978,0.00023234259292166196,198.95934097901244,0.0,1.461854460256089e-06,4.142895540365757,0.019602706682107503,7.829171444648792e-05,0.00015405819605225643,0.0006204900979039365,0.09570136329852995,0.07182276230883908,0.023878600989690874,0.09570138377588536,0.0718227623088417,0.02387860098969175,0.3759372989818111,0.3759372989818111,0.12498627099635465,0.0,4.687561544082143,4.587703498689677,4.988179837420887,4.688479241573532,4.589115690515371,4.987607582829696,24809.38616476449,21087.97824004982,0.85,1.067433753944656,0.6636040993806703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627986426753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.84749777876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.595343599276,1536.30049205391,0.3759372989818111,0.12498627099635465,6.112874298809886,3.467734592310161
868.0,-30.045252376251476,5.020318392645319,35.007981481505304,24.106031970027857,4.988656771558876,-26.541867823716586,-40.06366316517813,1.4852722190239445,-0.34102085810485505,-5.029761387641195,40.01560927956665,42322.00689598696,25754.76826021373,25754.76826021373,68076.77515620069,77392.38634851183,77392.38634851183,25754.76826021373,103147.15460872557,103147.15460872557,103147.15460872557,127956.48204979385,91575.04938690076,56504.75334804019,38966.99559873397,24809.32744106827,0.0,63776.32303980224,21087.92832490803,1536.2975271525095,0.0,0.8867107226155426,2.817762210491615,0.0014959135982669303,354244.7695202244,1555206.3650158385,4.390202760430735,1555206.3650158385,4.390202760430735,0.85,0.09570106770833021,4.027634451161993,1.267259300076403,1.0,0.0,4.027634451162064,1.2847924367940398,1.285090964341012,3.1348522421350835,19326.180894199264,1970.7219992759265,4632.441516551485,4632.441516551485,5.559653191128957,5.020318392645319,-2.369656838177666,7.389975230822985,3.467756559981848,3.467756559981848,0.9907875885662423,0.0,0.0,0.00023234259292166196,1.0000313661699511,0.0002323353054529855,198.95958985380992,0.0,1.4559003138755408e-06,4.126021489523283,0.01960416258242138,7.828945598435087e-05,0.00015405313693731107,0.0006204697216382903,0.09570106770832981,0.07182249005629829,0.023878577652031517,0.09570109167128754,0.0718224900562986,0.023878577652031618,0.37593602505393575,0.37593602505393575,0.12498619907928141,0.0,4.687797506619859,4.588049455058581,4.98808353278821,4.6887405295363465,4.589433299613063,4.987698328578006,24809.32744106827,21087.92832490803,0.85,1.067430229769041,0.6636006103640401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517646114544116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83062372792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.587795549796,1536.2975271525095,0.37593602505393575,0.12498619907928141,6.112874298809886,3.467756559981848
869.0,-30.04555239089158,5.02027889299395,35.00796845820975,24.10595181807878,4.9886319091454245,-26.542140365671035,-40.06391385393215,1.485219883924813,-0.340781986284469,-5.029756676474295,40.015583632448596,42321.749201240076,25754.739958164304,25754.739958164304,68076.48915940439,77392.1613990188,77392.1613990188,25754.739958164304,103146.90135718312,103146.90135718312,103146.90135718312,127956.15942782522,91574.93546312315,56504.606335086006,38967.03236448572,24809.2580706421,0.0,63776.29043512782,21087.869360045785,1536.293841846608,0.0,0.8867108395250561,2.8177596136124605,0.0014959135982669303,354244.83458599553,1555205.2588247156,4.390198831388121,1555205.2588247156,4.390198831388121,0.85,0.09570076764056007,4.027634451161993,1.2672589769819753,1.0,0.0,4.02763445116006,1.2847926966755296,1.2850912149195126,3.134851608032731,19326.156851498232,1970.7195476027218,4632.441516551485,4632.441516551485,5.5596470815970145,5.02027889299395,-2.369641454865354,7.389920347859304,3.4677785033190553,3.4677785033190553,0.9907938580911587,0.0,0.0,0.0002323353054529855,1.0000312378192264,0.00023232804803141984,198.95983771016037,0.0,1.4499117789427752e-06,4.109049981523825,0.01960561249420032,7.828723380308345e-05,0.00015404807164990205,0.0006204493205122166,0.09570076764055949,0.07182221439203279,0.02387855324852669,0.09570078652017901,0.07182221439203323,0.023878553248526835,0.37593475203532095,0.37593475203532095,0.12498612782303338,0.0,4.688031327795045,4.588392342365125,4.987987883689243,4.688974690189809,4.5897728022663955,4.987614246172484,24809.2580706421,21087.869360045785,0.85,1.0674262911018737,0.6635969090157267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517664168638522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.81365221992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.580262175847,1536.293841846608,0.37593475203532095,0.12498612782303338,6.112874298809886,3.4677785033190553
870.0,-30.045851364705168,5.020239614953311,35.00795546340311,24.105876904819183,4.988607043308049,-26.54241197107433,-40.06416447283698,1.485167649677241,-0.3404541769282332,-5.029752403596764,40.01555841565543,42321.495392448676,25754.713364876705,25754.713364876705,68076.20875732538,77391.95768646816,77391.95768646816,25754.713364876705,103146.67105134486,103146.67105134486,103146.67105134486,127955.86241473933,91574.84235493767,56504.46284009408,38967.08834982622,24809.191363394457,0.0,63776.279713220676,21087.812658885287,1536.290321107658,0.0,0.8867109526433201,2.8177557936777613,0.0014959135982669303,354244.89359857404,1555204.1711946023,4.390195029760798,1555204.1711946023,4.390195029760798,0.85,0.09570046874007779,4.027634451161993,1.267258693999611,1.0,0.0,4.027634451162483,1.2847929560232696,1.2850914650027419,3.134850975232967,19326.137201761245,1970.7175438871832,4632.441516551485,4632.441516551485,5.5596413409335845,5.020239614953311,-2.3696263304467453,7.3898659454000555,3.4678004515786345,3.4678004515786345,0.990800129022467,0.0,0.0,0.00023232804803141984,1.0000311295220472,0.0002323208159954563,198.96008470717683,0.0,1.4439354168952297e-06,4.0921129714810816,0.019607056429617215,7.82850122992688e-05,0.00015404303573215105,0.0006204290376763895,0.0957004687400766,0.07182193956834464,0.02387852917173196,0.09570044967256355,0.07182193956834552,0.023878529171732256,0.37593347978856245,0.37593347978856245,0.12498605707101147,0.0,4.6882832578283455,4.588756985587395,4.987899356472951,4.689298226668541,4.590223641373768,4.987553372993432,24809.191363394457,21087.812658885287,0.85,1.0674220739033378,0.663593040904133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517682148854854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.79671520988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.572743470015,1536.290321107658,0.37593347978856245,0.12498605707101147,6.112874298809886,3.4678004515786345
871.0,-30.04614895998239,5.020200675776662,35.0079425231832,24.10580045487734,4.9885914101550775,-26.54268141231882,-40.06441093571482,1.485123862491525,-0.34034990464419934,-5.029742300334152,40.015534015993154,42321.23051006825,25754.67270119786,25754.67270119786,68075.90321126611,77391.71056652463,77391.71056652463,25754.67270119786,103146.3832677225,103146.3832677225,103146.3832677225,127955.51025590557,91574.70902043836,56504.31135911629,38967.108512580075,24809.126988183067,0.0,63776.23550076314,21087.757939955605,1536.2867947060092,0.0,0.8867110924948889,2.8177556004050808,0.0014959135982669303,354245.03313445114,1555203.1188088565,4.390190329693601,1555203.1188088565,4.390190329693601,0.85,0.09570016848792243,4.027634451161993,1.2672583676083016,1.0,0.0,4.027634451161679,1.284793175801791,1.2850916755401725,3.1348504389809655,19326.109062582826,1970.7146744895379,4632.441516551485,4632.441516551485,5.559632562910441,5.020200675776662,-2.3696068284517016,7.389807504228363,3.4678224008580316,3.4678224008580316,0.9908064002451519,0.0,0.0,0.0002323208159954563,1.0000309860606367,0.00023231361751161733,198.9603305658539,0.0,1.4388864879135774e-06,4.077804306747079,0.01960849531610513,7.828282769161182e-05,0.00015403798830384446,0.000620408708480252,0.0957001684879186,0.07182166372289366,0.023878504765024948,0.0957002385313116,0.07182166372289653,0.023878504765025906,0.3759322097077394,0.3759322097077394,0.12498598709066529,0.0,4.688501428099812,4.589090525395477,4.987769068621162,4.689392395689936,4.590443787903837,4.987267129659699,24809.126988183067,21087.757939955605,0.85,1.067418022978975,0.6635893476271713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517700066735597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78240654514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.56523561492,1536.2867947060092,0.3759322097077394,0.12498598709066529,6.112874298809886,3.4678224008580316
872.0,-30.046445473239686,5.020161920541005,35.00792963772611,24.105725541617744,4.988566061485436,-26.54295085120864,-40.064661170449085,1.4850714394543472,-0.34000419132991055,-5.0297392125803775,40.015509730631194,42320.985935640776,25754.650628278854,25754.650628278854,68075.63656391963,77391.50895193552,77391.50895193552,25754.650628278854,103146.15958021439,103146.15958021439,103146.15958021439,127955.22568198922,91574.61682138972,56504.175898313304,38967.15658119602,24809.06610177483,0.0,63776.22268297085,21087.706186508607,1536.2836341377026,0.0,0.8867111962028287,2.817751406099954,0.0014959135982669303,354245.0757793407,1555202.071353554,4.390186844325507,1555202.071353554,4.390186844325507,0.85,0.09569987191724308,4.027634451161993,1.267258134079166,1.0,0.0,4.027634451161459,1.2847934359112,1.2850919264609673,3.1348498043232276,19326.089604711888,1970.7126903388914,4632.441516551485,4632.441516551485,5.559627798053954,5.020161920541005,-2.369592399147902,7.389754319688907,3.467844386897998,3.467844386897998,0.9908126819708566,0.0,0.0,0.00023231361751161733,1.000030873472521,0.0002323064454049587,198.96057553115236,0.0,1.4322127241721218e-06,4.058890860303793,0.0196099275288293,7.828060970848169e-05,0.00015403300780313564,0.0006203886488440132,0.09569987191724236,0.07182139092782451,0.023878480989417843,0.09569991039013773,0.07182139092782505,0.023878480989418024,0.37593093971581965,0.37593093971581965,0.12498591513516298,0.0,4.688747144405852,4.589450554007101,4.987669519464873,4.689735021250442,4.590896511007202,4.987277194733508,24809.06610177483,21087.706186508607,0.85,1.0674140565257526,0.6635856461116671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517717902040859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7634930987,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.55774541071,1536.2836341377026,0.37593093971581965,0.12498591513516298,6.112874298809886,3.467844386897998
873.0,-30.046740803000198,5.020123209948618,35.00791673527404,24.105642071831994,4.988528591737639,-26.54322043691121,-40.06490766825152,1.485008225648573,-0.3395434445276919,-5.029742617676797,40.01548346469942,42320.730845708,25754.645271086458,25754.645271086458,68075.37611679446,77391.32153787985,77391.32153787985,25754.645271086458,103145.9668089663,103145.9668089663,103145.9668089663,127954.96254048837,91574.53343810601,56504.02450916817,38967.232143264264,24808.99573152206,0.0,63776.227874786324,21087.64637179375,1536.2800793156916,0.0,0.8867112740184683,2.8177449374176935,0.0014959135982669303,354245.02875163994,1555200.9384746181,4.390184229134135,1555200.9384746181,4.390184229134135,0.85,0.09569957618122699,4.027634451161993,1.2672578934067862,1.0,0.0,4.027634451161974,1.2847937464474646,1.2850922278542198,3.134849046626087,19326.072007337545,1970.710895906099,4632.441516551485,4632.441516551485,5.559626641602788,5.020123209948618,-2.369582742121672,7.38970595207029,3.467866363528203,3.467866363528203,0.990818961008058,0.0,0.0,0.0002323064454049587,1.0000307503174581,0.00023229930212767297,198.96081951923065,0.0,1.426966468570802e-06,4.044022971929652,0.01961135449529787,7.827842490486152e-05,0.00015402802050009718,0.0006203685618104771,0.09569957618122064,0.07182111882142327,0.023878457359797378,0.0956994776507472,0.07182111882142803,0.02387845735979896,0.3759296716243699,0.3759296716243699,0.1249858433774914,0.0,4.689039005584107,4.589846030830074,4.987648347427694,4.690199173149097,4.591421508178371,4.987557184392983,24808.99573152206,21087.64637179375,0.85,1.067409885866075,0.6635815923261797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517735672540764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.748625210326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.550266963122,1536.2800793156916,0.3759296716243699,0.1249858433774914,6.112874298809886,3.467866363528203
874.0,-30.047034942444363,5.0200848767348045,35.00790384434139,24.105570616107457,4.988514324737586,-26.543486630724125,-40.065149835403986,1.4849660130172964,-0.3393934909893801,-5.02973014258019,40.01545799532368,42320.46311691468,25754.5999856577,25754.5999856577,68075.06310257239,77391.08906606016,77391.08906606016,25754.5999856577,103145.68905171785,103145.68905171785,103145.68905171785,127954.612293933,91574.41391038471,56503.86939262901,38967.27168639523,24808.923242215147,0.0,63776.19492861038,21087.584755882875,1536.2760313239435,0.0,0.8867114298247547,2.817744419424558,0.0014959135982669303,354245.20104490704,1555199.8399526307,4.390178992870762,1555199.8399526307,4.390178992870762,0.85,0.09569927464272657,4.027634451161993,1.267257541739382,1.0,0.0,4.027634451161835,1.2847939586768928,1.2850924309548355,3.134848528794246,19326.04678196907,1970.7083236343778,4632.441516551485,4632.441516551485,5.559616865887628,5.0200848767348045,-2.3695613608494397,7.389646237584245,3.467888289033734,3.467888289033734,0.9908252254382097,0.0,0.0,0.00023229930212767297,1.000030626451424,0.00023229218784226582,198.96106252444844,0.0,1.4212323028229826e-06,4.027772346200333,0.019612775727600694,7.827627854033403e-05,0.00015402302358733894,0.0006203484360725026,0.09569927464272648,0.07182084185190077,0.023878432790825715,0.09569922471216417,0.07182084185190082,0.023878432790825736,0.37592840744384004,0.37592840744384004,0.12498577646659685,0.0,4.689293979206695,4.590217011673815,4.9875529464807755,4.690336651590826,4.591724523406299,4.987195064850823,24808.923242215147,21087.584755882875,0.85,1.0674055292695663,0.6635777371837133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517753372153173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.73237458459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.542802341146,1536.2760313239435,0.37592840744384004,0.12498577646659685,6.112874298809886,3.467888289033734
875.0,-30.04732800113781,5.020046910742212,35.00789105595024,24.105503770429664,4.98850404770867,-26.543751452778206,-40.0653955648653,1.4849274993490822,-0.33924301144395486,-5.029717701930971,40.015435200192606,42320.214866378046,25754.555919111073,25754.555919111073,68074.77078548912,77390.85909417615,77390.85909417615,25754.555919111073,103145.41501328722,103145.41501328722,103145.41501328722,127954.28187439562,91574.29806143754,56503.73496354468,38967.292330992066,24808.866861108403,0.0,63776.15919210047,21087.536831942143,1536.272908271661,0.0,0.8867115757670948,2.8177438904774705,0.0014959135982669303,354245.37286248826,1555198.8567742314,4.390174088111327,1555198.8567742314,4.390174088111327,0.85,0.09569897760411142,4.027634451161993,1.2672573065618056,1.0,0.0,4.027634451161655,1.2847941535420693,1.2850926167244132,3.134848053330679,19326.022332976423,1970.7058305309586,4632.441516551485,4632.441516551485,5.5596073532912005,5.020046910742212,-2.369539857733182,7.389586768475394,3.467910263864148,3.467910263864148,0.9908315039611851,0.0,0.0,0.00023229218784226582,1.0000305139929422,0.000232285099896367,198.96130463731797,0.0,1.4154657837084985e-06,4.011430031029885,0.019614191193384402,7.827410065813445e-05,0.00015401808718413138,0.000620328554044879,0.09569897760411179,0.07182056844213983,0.023878409161971963,0.09569902795421881,0.07182056844213955,0.02387840916197187,0.3759271451696079,0.3759271451696079,0.12498570891578872,0.0,4.689525578208588,4.590573996516355,4.987405919375931,4.690474690487008,4.592025458796741,4.986841468087107,24808.866861108403,21087.536831942143,0.85,1.0674015438973172,0.6635742164858992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777100046888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.716032269425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.535351720846,1536.272908271661,0.3759271451696079,0.12498570891578872,6.112874298809886,3.467910263864148
876.0,-30.047619860792356,5.020009008547008,35.00787831395813,24.105424631293886,4.988471838001003,-26.544017388931,-40.06564150387419,1.4848693661396726,-0.33881749773638603,-5.029719335156708,40.015410974873056,42319.972437225675,25754.548263424404,25754.548263424404,68074.52070065009,77390.66805933858,77390.66805933858,25754.548263424404,103145.21632276298,103145.21632276298,103145.21632276298,127954.02384279184,91574.2117860097,56503.59695959752,38967.34980712465,24808.80752002886,0.0,63776.15732715351,21087.48639202453,1536.2699425344395,0.0,0.8867116552137582,2.8177380931266365,0.0014959135982669303,354245.3503060335,1555197.8119107895,4.390171418106829,1555197.8119107895,4.390171418106829,0.85,0.09569868551132668,4.027634451161993,1.2672570307226856,1.0,0.0,4.027634451162323,1.2847944401368692,1.2850928942787627,3.1348473540506054,19326.004125238218,1970.7039738583735,4632.441516551485,4632.441516551485,5.55960570066663,5.020009008547008,-2.369528638724073,7.389537647271082,3.4679322855842742,3.4679322855842742,0.9908377958812212,0.0,0.0,0.000232285099896367,1.0000303892169917,0.00023227804114857214,198.96154576010846,0.0,1.410226963229769e-06,3.9965832137931656,0.01961560142034763,7.82719209748228e-05,0.00015401317892154418,0.0006203087853573875,0.09569868551131999,0.07182029931977646,0.023878386191543526,0.09569865488886704,0.07182029931978148,0.023878386191545198,0.3759258838186437,0.3759258838186437,0.12498563765746218,0.0,4.689801613279485,4.590963107947232,4.987340428300456,4.690901837420313,4.592516472898126,4.987075358568802,24808.80752002886,21087.48639202453,0.85,1.0673976538198624,0.6635704346396456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778856405388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.701185452184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.52791294694,1536.2699425344395,0.3759258838186437,0.12498563765746218,6.112874298809886,3.4679322855842742
877.0,-30.04791035072452,5.019971424421014,35.00786558683098,24.105348251201235,4.988455145784494,-26.544280540251812,-40.0658831820823,1.4848253353117309,-0.3386905502803188,-5.029708811010292,40.01538592385905,42319.718513130654,25754.510095119356,25754.510095119356,68074.22860825,77390.42542568682,77390.42542568682,25754.510095119356,103144.93552080618,103144.93552080618,103144.93552080618,127953.6732813296,91574.07964128358,56503.453143002334,38967.362775868045,24808.737760523414,0.0,63776.10053639146,21087.427096444902,1536.2660923323554,0.0,0.8867117995680615,2.817737650290371,0.0014959135982669303,354245.4956548729,1555196.7314348363,4.390166566719035,1555196.7314348363,4.390166566719035,0.85,0.09569838633877037,4.027634451161993,1.267256708177738,1.0,0.0,4.027634451162392,1.2847946606978335,1.2850931058214492,3.1348468158907132,19325.976237151903,1970.7011300649972,4632.441516551485,4632.441516551485,5.559597461317054,5.019971424421014,-2.3695084414152046,7.389479865836218,3.4679542632732914,3.4679542632732914,0.9908440752209404,0.0,0.0,0.00023227804114857214,1.0000302466677833,0.00023227101572432385,198.96178575180122,0.0,1.4044193723945486e-06,3.980124501366151,0.019617005839720026,7.826977910836974e-05,0.00015400826204020238,0.0006202889819567029,0.09569838633877502,0.07182002475377186,0.02387836158500316,0.0956984155882155,0.07182002475376836,0.023878361585002002,0.37592462539329685,0.37592462539329685,0.12498556828162195,0.0,4.690041123222329,4.5913169152082105,4.98723473418795,4.6910182607299475,4.592752044397855,4.986831970091487,24808.737760523414,21087.427096444902,0.85,1.0673940243399795,0.6635670440368564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517806055818459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68472673976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.520488425156,1536.2660923323554,0.37592462539329685,0.12498556828162195,6.112874298809886,3.4679542632732914
878.0,-30.048199769722192,5.019933850953389,35.00785286731809,24.10526453694331,4.988418203470376,-26.54454475270532,-40.066125069837994,1.4847631864534907,-0.33824095703892,-5.029712621785354,40.015360691385105,42319.46981275666,25754.508816114976,25754.508816114976,68073.97862887164,77390.2351366684,77390.2351366684,25754.508816114976,103144.74395278338,103144.74395278338,103144.74395278338,127953.41686175736,91573.99121086927,56503.3060025471,38967.428009246854,24808.672908973986,0.0,63776.100918220836,21087.371972627887,1536.262859120536,0.0,0.8867118715733664,2.8177312812569926,0.0014959135982669303,354245.4430243062,1555195.643132903,4.390164146800879,1555195.643132903,4.390164146800879,0.85,0.09569809466780636,4.027634451161993,1.2672564504714687,1.0,0.0,4.027634451160516,1.2847949659497284,1.2850934021175515,3.1348460710886585,19325.957574621065,1970.69922701647,4632.441516551485,4632.441516551485,5.559597185219801,5.019933850953389,-2.3694987485378607,7.389432599491249,3.4679762737428614,3.4679762737428614,0.9908503639265318,0.0,0.0,0.00023227101572432385,1.0000301352288388,0.00023226401639503877,198.962024859237,0.0,1.3977909541044428e-06,3.9613395639319906,0.01961840363067413,7.826763543906355e-05,0.0001540033802852603,0.0006202693200323161,0.09569809466780053,0.0718197559794832,0.023878338688317333,0.09569800564322917,0.07181975597948757,0.023878338688318793,0.3759233674260652,0.3759233674260652,0.12498549792912582,0.0,4.6903288387156294,4.591703805382849,4.987222813808955,4.691471664746416,4.5932441687761525,4.9871678860315,24808.672908973986,21087.371972627887,0.85,1.067390098309113,0.6635631404783164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517823465532662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.66594180233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.513081614823,1536.262859120536,0.3759233674260652,0.12498549792912582,6.112874298809886,3.4679762737428614
879.0,-30.048487971981753,5.0198968397797366,35.00784019938836,24.105206282716267,4.988419662700493,-26.544804029518986,-40.06636238247154,1.4847357202376825,-0.3382101771849193,-5.02969013024248,40.015336754826,42319.207654746955,25754.44134083828,25754.44134083828,68073.64899558523,77389.9923589989,77389.9923589989,25754.44134083828,103144.43369983719,103144.43369983719,103144.43369983719,127953.0381749922,91573.86534762043,56503.16041993773,38967.44991964744,24808.604475155007,0.0,63776.05439480245,21087.313803881756,1536.2588076954091,0.0,0.886712072838683,2.8177335039489466,0.0014959135982669303,354245.7536548109,1555194.6107256098,4.390157382778523,1555194.6107256098,4.390157382778523,0.85,0.09569779200046494,4.027634451161993,1.2672561301244425,1.0,0.0,4.027634451160729,1.2847951088956584,1.2850935361035132,3.134845722306597,19325.931012190238,1970.6965184023331,4632.441516551485,4632.441516551485,5.559582619406836,5.0198968397797366,-2.369469627802337,7.389366467582073,3.4679982247874963,3.4679982247874963,0.9908566356535704,0.0,0.0,0.00023226401639503877,1.0000300086072937,0.0002322570466845336,198.96226296195204,0.0,1.3926007272161675e-06,3.9466304609306184,0.019619796231401348,7.826553236837383e-05,0.00015399848402666494,0.0006202495996925156,0.09569779200046177,0.07181947838350515,0.02387831361695663,0.09569785047894996,0.07181947838350752,0.023878313616957417,0.37592211206822723,0.37592211206822723,0.12498543241378204,0.0,4.690550711780645,4.592053173243698,4.9870597185072825,4.691479953057581,4.593493168109717,4.98645010642673,24808.604475155007,21087.313803881756,0.85,1.0673857083440557,0.6635595139324868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517840811103018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.651232699325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.505686575878,1536.2588076954091,0.37592211206822723,0.12498543241378204,6.112874298809886,3.4679982247874963
880.0,-30.04877494754994,5.0198598044533895,35.00782760290369,24.105122323986166,4.98838414277124,-26.54506590040296,-40.06660388605667,1.4846750956243064,-0.33778623003075836,-5.02969496204328,40.01531349994994,42318.96801323141,25754.44423916168,25754.44423916168,68073.41225239309,77389.79523084362,77389.79523084362,25754.44423916168,103144.2394700053,103144.2394700053,103144.2394700053,127952.79123213008,91573.76966716896,56503.0218843794,38967.49753643285,24808.55176212479,0.0,63776.04929855764,21087.26899780607,1536.256292656325,0.0,0.8867121324794208,2.8177273535406724,0.0014959135982669303,354245.686922834,1555193.6077204696,4.390155378403351,1555193.6077204696,4.390155378403351,0.85,0.09569750444773684,4.027634451161993,1.2672558476915583,1.0,0.0,4.02763445116228,1.2847954069019865,1.2850938252239428,3.13484499518393,19325.910819597106,1970.694459330873,4632.441516551485,4632.441516551485,5.559583245064687,5.0198598044533895,-2.3694604952634832,7.389320299716873,3.4680202828350337,3.4680202828350337,0.9908629379528667,0.0,0.0,0.0002322570466845336,1.0000298809484776,0.00023225010683105746,198.96250005171697,0.0,1.3867093742959843e-06,3.9299343667548197,0.019621182940775642,7.826339221099905e-05,0.00015399365447353456,0.000620230148017944,0.09569750444773423,0.07181921289537936,0.02387829155235486,0.09569749136265121,0.07181921289538133,0.02387829155235551,0.37592085677947734,0.37592085677947734,0.12498536158893458,0.0,4.690824308670699,4.592431019201683,4.98701839904993,4.691908732012507,4.5939332751876805,4.9868439335594985,24808.55176212479,21087.26899780607,0.85,1.0673820815353112,0.6635558094092934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858083790696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.63453660515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.498306264955,1536.256292656325,0.37592085677947734,0.12498536158893458,6.112874298809886,3.4680202828350337
881.0,-30.049060898086,5.019822988129875,35.0078149824807,24.10504699163141,4.988360429042882,-26.54532566774087,-40.06684504039583,1.4846251986977543,-0.3374907024049776,-5.029688293871717,40.01528760972276,42318.7314807598,25754.417958821738,25754.417958821738,68073.14943958154,77389.58522999503,77389.58522999503,25754.417958821738,103144.00318881677,103144.00318881677,103144.00318881677,127952.48099504379,91573.66548092592,56502.89088061109,38967.52733368314,24808.47780622702,0.0,63776.00513991016,21087.206135292967,1536.2522905575486,0.0,0.8867122602356421,2.817724238985764,0.0014959135982669303,354245.77901692106,1555192.4910506825,4.390151084838745,1555192.4910506825,4.390151084838745,0.85,0.09569720735442075,4.027634451161993,1.2672555735008793,1.0,0.0,4.027634451160503,1.2847956546605275,1.2850940641232727,3.1348443906639663,19325.888831924774,1970.692217212277,4632.441516551485,4632.441516551485,5.55957757195692,5.019822988129875,-2.369442919539782,7.389265907669657,3.468042271911218,3.468042271911218,0.9908692205460623,0.0,0.0,0.00023225010683105746,1.0000297742866635,0.00023224319195568453,198.9627362951302,0.0,1.3807705976065113e-06,3.913103873616853,0.019622563711373248,7.826125520256108e-05,0.00015398885162849638,0.0006202108039138046,0.09569720735441399,0.07181893990871402,0.02387826744569997,0.09569715007091227,0.07181893990871908,0.02387826744570166,0.37591960350658105,0.37591960350658105,0.12498529379548855,0.0,4.691096604690983,4.5928096683467174,4.986969436249353,4.6921975914667655,4.594336876879424,4.986786264760838,24808.47780622702,21087.206135292967,0.85,1.0673786997201284,0.6635525600564359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517875282998673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.61770611201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.490940922005,1536.2522905575486,0.37591960350658105,0.12498529379548855,6.112874298809886,3.468042271911218
882.0,-30.049345602238247,5.019786458102944,35.007802402425725,24.10498094921934,4.9883442456770135,-26.54558356017083,-40.0670821434818,1.484582203609604,-0.33720114295505255,-5.029678182393947,40.01526354468093,42318.48347923804,25754.383603231738,25754.383603231738,68072.86708246978,77389.38239871126,77389.38239871126,25754.383603231738,103143.76600194299,103143.76600194299,103143.76600194299,127952.17936656145,91573.57100933832,56502.75089164103,38967.57790855255,24808.413364618464,0.0,63775.991273171014,21087.151359925694,1536.2487554370903,0.0,0.8867123989157912,2.8177216054413017,0.0014959135982669303,354245.9186665318,1555191.453103395,4.390146424149403,1555191.453103395,4.390146424149403,0.85,0.09569691199451784,4.027634451161993,1.2672553229378538,1.0,0.0,4.027634451162599,1.284795870079389,1.285094270707502,3.134843865051591,19325.868894452688,1970.6901841559236,4632.441516551485,4632.441516551485,5.559570155653902,5.019786458102944,-2.3694227320856274,7.389209190188572,3.4680642653277136,3.4680642653277136,0.9908755043793468,0.0,0.0,0.00023224319195568453,1.0000296445756969,0.00023223630740889001,198.96297150931193,0.0,1.375802525337567e-06,3.899024356806665,0.019623939513898587,7.825915414722162e-05,0.00015398403780846293,0.0006201914156063962,0.09569691199452049,0.07181866803693035,0.023878243957590133,0.09569685538414796,0.07181866803692837,0.02387824395758947,0.37591835214699165,0.37591835214699165,0.12498522793592118,0.0,4.691369027749829,4.5931988601518015,4.986889218966496,4.69247703943887,4.594774749101589,4.986587577184139,24808.413364618464,21087.151359925694,0.85,1.0673745044729137,0.6635488156973639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789242081247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.6036265952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.483586548015,1536.2487554370903,0.37591835214699165,0.12498522793592118,6.112874298809886,3.4680642653277136
883.0,-30.049629185380017,5.019750202666643,35.00778988953515,24.1049094934948,4.988328950621696,-26.54584035471383,-40.06731530008835,1.4845401199555275,-0.3370166111263302,-5.0296683072277135,40.01524034087202,42318.22392952474,25754.350652356195,25754.350652356195,68072.57458188094,77389.15403370488,77389.15403370488,25754.350652356195,103143.50468606107,103143.50468606107,103143.50468606107,127951.85876000783,91573.45091121092,56502.59929639049,38967.612905356036,24808.35407394675,0.0,63775.966979302786,21087.100962854736,1536.2455179348283,0.0,0.8867125332722288,2.817720328086894,0.0014959135982669303,354246.0550524847,1555190.4523023677,4.390141908770029,1555190.4523023677,4.390141908770029,0.85,0.09569661851986053,4.027634451161993,1.2672549690725283,1.0,0.0,4.027634451162831,1.2847960811718158,1.285094473003257,3.134843349995693,19325.84354870457,1970.6875996088952,4632.441516551485,4632.441516551485,5.559563042585032,5.019750202666643,-2.3694026205080423,7.389152823174685,3.468086283749806,3.468086283749806,0.9908817953570874,0.0,0.0,0.00023223630740889001,1.0000295279184648,0.00023222945015662067,198.96320579783574,0.0,1.369769887732738e-06,3.88192786183458,0.019625309283786318,7.825708811390313e-05,0.0001539792192949869,0.0006201720083955167,0.09569661851985747,0.07181839775022925,0.02387822076962823,0.09569662482996111,0.07181839775023154,0.02387822076962899,0.37591710321006855,0.37591710321006855,0.12498516169470962,0.0,4.691621986327391,4.593568672729589,4.986789285995883,4.692651696101393,4.5950665974896765,4.986408332233339,24808.35407394675,21087.100962854736,0.85,1.0673703246862964,0.6635449987494235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45179094839654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.58653010023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.476247611561,1536.2455179348283,0.37591710321006855,0.12498516169470962,6.112874298809886,3.468086283749806
884.0,-30.04991165072982,5.019714129152394,35.007777424251124,24.104833776969485,4.988307118413893,-26.546096796829964,-40.06755215870214,1.4844922645140761,-0.3367583947406274,-5.029662556661062,40.015216701727105,42317.98463974552,25754.32882170982,25754.32882170982,68072.31346145534,77388.93496935171,77388.93496935171,25754.32882170982,103143.26379106153,103143.26379106153,103143.26379106153,127951.55747700315,91573.33701604295,56502.464864296446,38967.63572416278,24808.293685941626,0.0,63775.92941010441,21087.04963305038,1536.242312566087,0.0,0.8867126481996539,2.817717597931361,0.0014959135982669303,354246.134473599,1555189.4327254102,4.390138046351256,1555189.4327254102,4.390138046351256,0.85,0.09569632652319317,4.027634451161993,1.2672547498298812,1.0,0.0,4.027634451163659,1.2847963192095455,1.2850947022856394,3.1348427691946874,19325.819512041377,1970.6851485513787,4632.441516551485,4632.441516551485,5.55955833002767,5.019714129152394,-2.369385471427314,7.3890996005797085,3.46810832412336,3.46810832412336,0.9908880926066743,0.0,0.0,0.00023222945015662067,1.00002941159555,0.00023222262011884018,198.96343916335502,0.0,1.3643408944736756e-06,3.8665420949383966,0.01962667362468079,7.825498932821339e-05,0.00015397446082840728,0.000620152843031586,0.09569632652319551,0.07181812884443241,0.023878197678763112,0.09569634484017216,0.07181812884443065,0.023878197678762522,0.37591585529506655,0.37591585529506655,0.12498509389861948,0.0,4.691876406996585,4.593933152211605,4.98671129503532,4.69290416192041,4.595401947147593,4.9864102661806555,24808.293685941626,21087.04963305038,0.85,1.0673668591126833,0.6635416375922045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926479970973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.571144333335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.468921642547,1536.242312566087,0.37591585529506655,0.12498509389861948,6.112874298809886,3.46810832412336
885.0,-30.050192883684275,5.019678249856403,35.00776498168196,24.10475806044417,4.988285251789852,-26.54635213304469,-40.067785035911925,1.4844445011502614,-0.3365011015757773,-5.029656045034138,40.015192432774,42317.7342836961,25754.305515518903,25754.305515518903,68072.03979921501,77388.71598244744,77388.71598244744,25754.305515518903,103143.02149796634,103143.02149796634,103143.02149796634,127951.2504736517,91573.22268695368,56502.318822869514,38967.67096009352,24808.22897568536,0.0,63775.899935778885,21086.994629332556,1536.2388408596448,0.0,0.8867127692846738,2.817714968881937,0.0014959135982669303,354246.22440573806,1555188.3859848005,4.390133976992105,1555188.3859848005,4.390133976992105,0.85,0.09569603325514414,4.027634451161993,1.2672544410219415,1.0,0.0,4.027634451163878,1.2847965567604025,1.2850949311159996,3.134842189581843,19325.795383802564,1970.6826881557479,4632.441516551485,4632.441516551485,5.559553298946149,5.019678249856403,-2.3693677172791667,7.389045967135569,3.468130358951006,3.468130358951006,0.990894388271716,0.0,0.0,0.00023222262011884018,1.0000292833386113,0.00023221582006435035,198.96367151118136,0.0,1.3589278064223026e-06,3.8512014034008053,0.019628032552487212,7.825292587216711e-05,0.00015396969424667306,0.0006201336449827789,0.09569603325513808,0.07181785901686714,0.023878174238270936,0.09569605235820869,0.0718178590168717,0.02387817423827245,0.375914608120602,0.375914608120602,0.12498502612315308,0.0,4.692129811376105,4.594292366048251,4.986645093364359,4.693154943458353,4.5957415370494346,4.986392668739654,24808.22897568536,21086.994629332556,0.85,1.0673630614034808,0.6635380186921589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794340902164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55580364179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.461608613861,1536.2388408596448,0.375914608120602,0.12498502612315308,6.112874298809886,3.468130358951006
