time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
910.0,-30.056863339454374,5.018848145952726,35.007465032744314,24.103076161723607,4.987859660594842,-26.552399048213005,-40.073324426170416,1.483395369353494,-0.32909579383931487,-5.029418008575774,40.01461574706179,42311.85910872366,25753.706775072744,25753.706775072744,68065.5658837964,77383.60696921877,77383.60696921877,25753.706775072744,103137.31374429152,103137.31374429152,103137.31374429152,127944.01695864846,91570.63368637951,56498.95603446472,38968.530724349774,24806.703214356934,0.0,63775.233938706704,21085.697732203393,1536.1553727430392,0.0,0.8867160707727914,2.8176452197532376,0.0014959135982669303,354249.5119417488,1555163.5131956954,4.390023022675101,1555163.5131956954,4.390023022675101,0.85,0.09568882665248032,4.027634451161993,1.2672473988821737,1.0,0.0,4.027634451161984,1.2848017991597636,1.285099966712131,3.1348293984301634,19325.248995962575,1970.6269721018468,4632.441516551485,4632.441516551485,5.559424049511692,5.018848145952726,-2.3688493967251913,7.387697542677917,3.468682729989045,3.468682729989045,0.9910522085682986,0.0,0.0,0.0002320607197637336,1.0000264325529327,0.00023205458596860674,198.96918261990308,0.0,1.2248063265003021e-06,3.4711011293018563,0.0196602452697799,7.820385780081574e-05,0.00015385686196291788,0.0006196791977895233,0.09568882665247755,0.07181121502706739,0.023877611625410158,0.0956888404907819,0.07181121502706947,0.02387761162541085,0.3758839363655666,0.3758839363655666,0.12498344609600691,0.0,4.69913876940916,4.60403085075518,4.985410867721555,4.700322214736445,4.605644136110698,4.985299429508416,24806.703214356934,21085.697732203393,0.85,1.0672726963136359,0.6634528247969873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344843486197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.1757033677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.283108461477,1536.1553727430392,0.3758839363655666,0.12498344609600691,6.112874298809886,3.468682729989045
911.0,-30.057116076691916,5.018817417212717,35.00745346092543,24.10301490398126,4.987843031210015,-26.552628210506075,-40.07353432299567,1.4833551650241787,-0.3287078124337768,-5.029407744397597,40.01459301213217,42311.636595124146,25753.68744880106,25753.68744880106,68065.32404392521,77383.42535262747,77383.42535262747,25753.68744880106,103137.11280142854,103137.11280142854,103137.11280142854,127943.75434624481,91570.54734655588,56498.8284906848,38968.576506523415,24806.641544816273,0.0,63775.21805133969,21085.64531309383,1536.1519721456161,0.0,0.8867162054089694,2.8176413077368543,0.0014959135982669303,354249.6537014765,1555162.5326311616,4.390018497919789,1555162.5326311616,4.390018497919789,0.85,0.09568854312176572,4.027634451161993,1.2672471032617616,1.0,0.0,4.027634451160823,1.284801999911769,1.285100159629603,3.134828908608939,19325.230774634154,1970.6251140434456,4632.441516551485,4632.441516551485,5.559419877570912,5.018817417212717,-2.3688274133442766,7.387644830556994,3.4687048766279514,3.4687048766279514,0.9910585361794146,0.0,0.0,0.00023205458596860674,1.000026317683241,0.00023204847899024013,198.96939143588008,0.0,1.2204362027519406e-06,3.458716198599,0.01966146570598265,7.820199908842264e-05,0.0001538525868801841,0.0006196619793190231,0.09568854312176783,0.07181095333307769,0.02387758978869015,0.09568851033877983,0.0718109533330761,0.02387758978868962,0.3758827302977883,0.3758827302977883,0.12498338623525747,0.0,4.699447270100677,4.604448842012118,4.985388748566379,4.700699931963811,4.606140221631961,4.9853197888865,24806.641544816273,21085.64531309383,0.85,1.0672691701207817,0.6634495010438515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518360057816775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.16331843699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.276136199218,1536.1519721456161,0.3758827302977883,0.12498338623525747,6.112874298809886,3.4687048766279514
912.0,-30.057367644875946,5.01878696960118,35.00744193525224,24.10295734824615,4.987835960581718,-26.552855364580775,-40.073740168567724,1.4833236802864829,-0.32846508550812814,-5.02939158205661,40.01457121258339,42311.40219365242,25753.65371338439,25753.65371338439,68065.05590703682,77383.22010495364,77383.22010495364,25753.65371338439,103136.87381833803,103136.87381833803,103136.87381833803,127943.45670665926,91570.44077351998,56498.69243883409,38968.609260762096,24806.58288832122,0.0,63775.19214908332,21085.595455073035,1536.148605421603,0.0,0.8867163666942263,2.817639998549952,0.0014959135982669303,354249.8769214891,1555161.5924103293,4.3900130775627435,1555161.5924103293,4.3900130775627435,0.8499999999999999,0.09568825849633708,4.027634451161993,1.2672468015970662,1.0,0.0,4.027634451162561,1.284802159816063,1.285100311724338,3.134828518453459,19325.208283248303,1970.622820560365,4632.441516551485,4632.441516551485,5.55941259514402,5.01878696960118,-2.3688010223334315,7.387587991934612,3.46872702036797,3.46872702036797,0.9910648629622771,0.0,0.0,0.00023204847899024013,1.0000261960015138,0.0002320424004071678,198.96959928634857,0.0,1.2151017691160943e-06,3.4435984136750113,0.019662680807751767,7.820017629101014e-05,0.00015384830269923,0.0006196447242042174,0.09568825849633224,0.07181069081152369,0.02387756768480855,0.09568827356626511,0.07181069081152733,0.02387756768480976,0.3758815268222691,0.3758815268222691,0.12498332727867431,0.0,4.699737149940745,4.604855347433784,4.985326517244914,4.7009264965485045,4.60651193539627,4.985108324124894,24806.58288832122,21085.595455073035,0.85,1.0672653991841428,0.6634460950700655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518375206029128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14820065207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.269177585245,1536.148605421603,0.3758815268222691,0.12498332727867431,6.112874298809886,3.46872702036797
913.0,-30.05761832519494,5.018756650700977,35.00743045842337,24.10289602065461,4.987819390304266,-26.553082669461133,-40.07394975107161,1.4832837345704546,-0.3280745447621598,-5.029382376954764,40.01454958392787,42311.187360695905,25753.638268024395,25753.638268024395,68064.8256287203,77383.03807224073,77383.03807224073,25753.638268024395,103136.67634026513,103136.67634026513,103136.67634026513,127943.20438589252,91570.35321136563,56498.57182920938,38968.645980173605,24806.528045627383,0.0,63775.17402580099,21085.548838783274,1536.1456194766006,0.0,0.8867164919288121,2.8176359290966846,0.0014959135982669303,354250.004054295,1555160.6595605973,4.390008868771225,1555160.6595605973,4.390008868771225,0.85,0.09568797795682205,4.027634451161993,1.2672465900471437,1.0,0.0,4.027634451163611,1.2848023592443039,1.285100503388674,3.134828031862403,19325.189803956775,1970.6209361970475,4632.441516551485,4632.441516551485,5.55940926097133,5.018756650700977,-2.3687796783710975,7.387536329072075,3.4687491977005105,3.4687491977005105,0.991071199343003,0.0,0.0,0.0002320424004071678,1.0000261035998943,0.00023203634342329813,198.96980640362722,0.0,1.2094532381296924e-06,3.427590476859548,0.019663890260989896,7.819832044279045e-05,0.00015384407996437734,0.0006196277165718467,0.09568797795682074,0.07181043168258726,0.023877546274233483,0.09568796288296164,0.07181043168258824,0.02387754627423381,0.37588032500241064,0.37588032500241064,0.12498326659720665,0.0,4.700047954197544,4.605279476201019,4.985295162236525,4.701307832192583,4.606993403854801,4.985187245343866,24806.528045627383,21085.548838783274,0.85,1.0672620916907867,0.6634429150060558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390284202363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.13219271525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.262233966736,1536.1456194766006,0.37588032500241064,0.12498326659720665,6.112874298809886,3.4687491977005105
914.0,-30.057867819545816,5.018726599200089,35.00741902249588,24.102838499844097,4.987811858320082,-26.5533080029292,-40.074155282322295,1.483252041703424,-0.32782023626612045,-5.029366429676628,40.01452782160555,42310.96074385266,25753.60618010668,25753.60618010668,68064.56692395934,77382.83484811719,77382.83484811719,25753.60618010668,103136.44102822387,103136.44102822387,103136.44102822387,127942.91030973295,91570.24763805802,56498.44253353059,38968.67233836381,24806.46928150909,0.0,63775.1416198729,21085.498889282724,1536.1422498633476,0.0,0.8867166519836711,2.817634442220003,0.0014959135982669303,354250.22430421895,1555159.7209462072,4.3900034897668405,1555159.7209462072,4.3900034897668405,0.85,0.09568769409128884,4.027634451161993,1.2672462916793306,1.0,0.0,4.027634451162012,1.2848025200191227,1.285100656418368,3.134827639583122,19325.167523555574,1970.618664228414,4632.441516551485,4632.441516551485,5.559402334188207,5.018726599200089,-2.368753319097021,7.38747991829711,3.4687713631149517,3.4687713631149517,0.9910775323185577,0.0,0.0,0.00023203634342329813,1.00002598015545,0.00023203031523963907,198.97001254141236,0.0,1.2051569079393254e-06,3.415414677100048,0.019665095417897835,7.819650050786888e-05,0.00015383984291542926,0.0006196106512875322,0.09568769409129424,0.07181017011989785,0.02387752397139639,0.0956877197636964,0.0718101701198938,0.023877523971395045,0.37587912584723404,0.37587912584723404,0.12498320636750686,0.0,4.7003417163499535,4.605691683392877,4.985231343657119,4.701546193410536,4.607370672374884,4.985006392524269,24806.46928150909,21085.498889282724,0.85,1.0672585774823244,0.6634396987472653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840530918963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.1200169155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.255299749515,1536.1422498633476,0.37587912584723404,0.12498320636750686,6.112874298809886,3.4687713631149517
915.0,-30.05811629008355,5.018696538207314,35.00740760027915,24.10275771925228,4.987785215245804,-26.553534326029755,-40.074360953271366,1.4832032511920046,-0.3275338057375734,-5.029363410810165,40.01450534910274,42310.73911013911,25753.607319132992,25753.607319132992,68064.3464292721,77382.6147555491,77382.6147555491,25753.607319132992,103136.2220746821,103136.2220746821,103136.2220746821,127942.63370957809,91570.11704608356,56498.31011562658,38968.67436717442,24806.411634895994,0.0,63775.08600207041,21085.449889661595,1536.1392401080516,0.0,0.8867167487702673,2.817631021503803,0.0014959135982669303,354250.26599818736,1555158.7517020057,4.39000023703571,1555158.7517020057,4.39000023703571,0.85,0.09568741622593467,4.027634451161993,1.2672459993558007,1.0,0.0,4.027634451162872,1.2848027607215553,1.285100889431225,3.1348270522862527,19325.139963165064,1970.61585385071,4632.441516551485,4632.441516551485,5.55940258006855,5.018696538207314,-2.3687364370227586,7.387432975230072,3.468793558663352,3.468793558663352,0.9910838739038148,0.0,0.0,0.00023203031523963907,1.000025873595926,0.00023202431193634703,198.97021783367498,0.0,1.1994277782451289e-06,3.3991783235466952,0.01966629484567608,7.81946793751462e-05,0.00015383563586449285,0.0006195937068242429,0.09568741622593002,0.07180991337432883,0.023877502851601194,0.09568742655936775,0.07180991337433232,0.023877502851602353,0.3758779283833132,0.3758779283833132,0.12498314450886136,0.0,4.700638303048606,4.606078801099045,4.985254445414455,4.701829605072589,4.6076329865250045,4.985352592704658,24806.411634895994,21085.449889661595,0.85,1.0672560508513065,0.6634368020886012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518420263123208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10378056194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.24838093518,1536.1392401080516,0.3758779283833132,0.12498314450886136,6.112874298809886,3.468793558663352
916.0,-30.058363672151042,5.018666778777522,35.00739618529258,24.10271050119775,4.987778794212063,-26.553757646983545,-40.07456617020068,1.4831727690446346,-0.32713812257844666,-5.029345607497305,40.014482715261934,42310.5203215889,25753.57113157498,25753.57113157498,68064.09145316388,77382.44875837008,77382.44875837008,25753.57113157498,103136.01988994506,103136.01988994506,103136.01988994506,127942.3663141898,91570.04829723245,56498.18827276065,38968.733360524224,24806.346424244737,0.0,63775.07978476896,21085.394460608026,1536.1354599884685,0.0,0.8867169214344536,2.8176278890424835,0.0014959135982669303,354250.5118821977,1555157.7754997187,4.389994434268793,1555157.7754997187,4.389994434268793,0.85,0.09568713074074643,4.027634451161993,1.2672457284620036,1.0,0.0,4.027634451161255,1.2848029157215666,1.2851010367537397,3.1348266740973316,19325.125454270543,1970.6143743552125,4632.441516551485,4632.441516551485,5.559394768300634,5.018666778777522,-2.3687086596720075,7.38737543844953,3.4688157012625314,3.4688157012625314,0.9910902003607233,0.0,0.0,0.00023202431193634703,1.0000257603028138,0.0002320183350737772,198.97042222698911,0.0,1.1944785637375235e-06,3.3851522496321413,0.019667489324239815,7.81928623016658e-05,0.00015383144963468124,0.0006195768462208331,0.09568713074074328,0.07180965035235091,0.023877480388392373,0.09568710334609043,0.07180965035235327,0.02387748038839316,0.3758767310251063,0.3758767310251063,0.12498308657768067,0.0,4.700945551175721,4.606499956269147,4.985217783997655,4.702207484918858,4.608218247237517,4.985104990551406,24806.346424244737,21085.394460608026,0.85,1.0672521568435458,0.6634334361380709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843515572178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08975448803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.241474314755,1536.1354599884685,0.3758767310251063,0.12498308657768067,6.112874298809886,3.4688157012625314
917.0,-30.058610045462036,5.01863722713898,35.007384838047116,24.102647986169927,4.987769309978056,-26.55398036632693,-40.07476751049978,1.4831396308429554,-0.32692124289047797,-5.029331925545123,40.01446185839044,42310.28980661186,25753.54619662512,25753.54619662512,68063.83600323698,77382.233190712,77382.233190712,25753.54619662512,103135.77938733711,103135.77938733711,103135.77938733711,127942.0731087528,91569.92833035655,56498.05307798679,38968.75028041084,24806.29372141568,0.0,63775.04400182652,21085.349663203328,1536.1324873236101,0.0,0.8867170666720134,2.8176266305804907,0.0014959135982669303,354250.7008456178,1555156.8759389026,4.389989553236307,1555156.8759389026,4.389989553236307,0.85,0.09568685071020441,4.027634451161993,1.2672454531723631,1.0,0.0,4.027634451163754,1.2848030830927037,1.2851011964842218,3.1348262657238526,19325.100136222,1970.6117926327545,4632.441516551485,4632.441516551485,5.55938938562073,5.01863722713898,-2.368683816001265,7.387321043140245,3.4688378847315566,3.4688378847315566,0.9910965384947305,0.0,0.0,0.0002320183350737772,1.0000256553098839,0.0002320123827242015,198.97062578721156,0.0,1.1892188691129704e-06,3.370246275066158,0.019668678543108928,7.819107959137167e-05,0.0001538272554824055,0.000619559953708634,0.09568685071020364,0.07180939160584025,0.023877459104363386,0.09568689111172288,0.07180939160584084,0.02387745910436358,0.37587553607448854,0.37587553607448854,0.12498302817824046,0.0,4.701233549272331,4.6068977681429715,4.985174208548699,4.702410682654659,4.608514892559413,4.985025922396801,24806.29372141568,21085.349663203328,0.85,1.0672487501739336,0.6634301938764651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449983109614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.07484851346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.234581217666,1536.1324873236101,0.37587553607448854,0.12498302817824046,6.112874298809886,3.4688378847315566
918.0,-30.058855506334993,5.018607761767988,35.007373516686265,24.10258169928568,4.98775031372998,-26.55420321557573,-40.07497262265531,1.4830980229706097,-0.3265611019537573,-5.029323827716836,40.01443991783903,42310.07895994777,25753.53584451901,25753.53584451901,68063.61480446678,77382.04089372362,77382.04089372362,25753.53584451901,103135.57673824263,103135.57673824263,103135.57673824263,127941.81331940313,91569.82741510219,56497.933359131755,38968.77117330048,24806.236581160498,0.0,63775.00775446098,21085.30109398642,1536.129390023134,0.0,0.8867171873969859,2.8176228323110655,0.0014959135982669303,354250.8126859329,1555155.9296391876,4.389985496004882,1555155.9296391876,4.389985496004882,0.85,0.09568657202960854,4.027634451161993,1.2672451800806446,1.0,0.0,4.027634451161587,1.2848032900365285,1.2851013958280673,3.1348257607960224,19325.07883886564,1970.609620906797,4632.441516551485,4632.441516551485,5.559387150923093,5.018607761767988,-2.3686630419082793,7.387270803676267,3.4688600812852255,3.4688600812852255,0.9911028803672073,0.0,0.0,0.0002320123827242015,1.000025560346303,0.00023200645255892953,198.9708285939189,0.0,1.1843427199792062e-06,3.3564272684210703,0.019669862885828907,7.81892635228873e-05,0.00015382311920131422,0.000619543294280411,0.09568657202960607,0.07180913402749557,0.023877438002110497,0.09568658221665667,0.07180913402749742,0.02387743800211111,0.37587434191455216,0.37587434191455216,0.12498296896030038,0.0,4.701536470287351,4.607301458753852,4.985172805089462,4.70276272576308,4.60893153988917,4.985182588879638,24806.236581160498,21085.30109398642,0.85,1.0672458883347735,0.663427264844013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451846475006416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06102950682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.227700083266,1536.129390023134,0.37587434191455216,0.12498296896030038,6.112874298809886,3.4688600812852255
919.0,-30.059099843603985,5.018578497283796,35.007362208571124,24.102524772193306,4.987738422124888,-26.554424342898525,-40.07517368355764,1.4830629214193978,-0.3262043689922507,-5.029310198268993,40.01441766092472,42309.85621016616,25753.511738103014,25753.511738103014,68063.36794826918,77381.85777188177,77381.85777188177,25753.511738103014,103135.36950998478,103135.36950998478,103135.36950998478,127941.54446801975,91569.73809774464,56497.80410153597,38968.815551342974,24806.174958034968,0.0,63774.99050937794,21085.248714329722,1536.1259080207067,0.0,0.8867173374389212,2.817619725315042,0.0014959135982669303,354251.00092433346,1555154.969695134,4.3899804535127025,1555154.969695134,4.3899804535127025,0.85,0.0956862904019485,4.027634451161993,1.2672448905045166,1.0,0.0,4.0276344511623545,1.2848034664963763,1.2851015647093647,3.1348253302469997,19325.05998915253,1970.6076987709903,4632.441516551485,4632.441516551485,5.559381947097873,5.018578497283796,-2.368638171709868,7.3872166689936645,3.468882254610208,3.468882254610208,0.9911092156029165,0.0,0.0,0.00023200645255892953,1.0000254433926745,0.00023200054967784336,198.97103047263536,0.0,1.1799298978645784e-06,3.3439213305482154,0.01967104281572677,7.818748336215589e-05,0.00015381896919677363,0.0006195265795791509,0.09568629040194984,0.07180887402857444,0.023877416373375402,0.09568627599793185,0.07180887402857343,0.023877416373375066,0.3758731490090122,0.3758731490090122,0.12498291161694415,0.0,4.701845333442577,4.607717793386314,4.985157154259184,4.703105829276751,4.6094089105307035,4.985120466666615,24806.174958034968,21085.248714329722,0.85,1.0672423061867904,0.6634239514930953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518479462358156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.04852356894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.220829015594,1536.1259080207067,0.3758731490090122,0.12498291161694415,6.112874298809886,3.468882254610208
920.0,-30.059343167277092,5.018549331666219,35.00735091951532,24.102463584300153,4.987720322999465,-26.554645178641756,-40.07537470953537,1.4830223343641922,-0.32578308113369303,-5.029301229584871,40.01439559983687,42309.63762370736,25753.49987410922,25753.49987410922,68063.13749781658,77381.68241172402,77381.68241172402,25753.49987410922,103135.18228583323,103135.18228583323,103135.18228583323,127941.29865316197,91569.65361986659,56497.67611549966,38968.86389374103,24806.116367328737,0.0,63774.980261069766,21085.198912229425,1536.1227075614195,0.0,0.8867174630353951,2.8176152233003586,0.0014959135982669303,354251.12479225255,1555154.018197546,4.3899762325653935,1555154.018197546,4.3899762325653935,0.85,0.09568601216019733,4.027634451161993,1.2672446476342158,1.0,0.0,4.027634451161721,1.2848036685625204,1.2851017592379537,3.134824837220647,19325.042160772817,1970.6058807822058,4632.441516551485,4632.441516551485,5.559379386030722,5.018549331666219,-2.368616690496122,7.387166022162341,3.46890443942709,3.46890443942709,0.9911155541220257,0.0,0.0,0.00023200054967784336,1.000025337893928,0.00023199467142146705,198.9712315142481,0.0,1.1745023324713943e-06,3.3285396102239315,0.01967221731805924,7.818570354810138e-05,0.00015381484612974198,0.0006195099733723298,0.09568601216019532,0.07180861657696981,0.023877395583225505,0.09568593730444881,0.07180861657697132,0.02387739558322601,0.37587195814318713,0.37587195814318713,0.12498285490797886,0.0,4.702176652484923,4.608154059187882,4.985171566894564,4.703518148451167,4.609916089132014,4.985246270956338,24806.116367328737,21085.198912229425,0.85,1.0672388641939643,0.6634206306377248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518494107334505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.03314184862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.21397227543,1536.1227075614195,0.37587195814318713,0.12498285490797886,6.112874298809886,3.46890443942709
921.0,-30.059585496360423,5.018520549086757,35.00733968900117,24.102414829563372,4.987722919689432,-26.554863049410105,-40.07557154456151,1.4830004727390858,-0.3256066687282555,-5.029278602537456,40.01437472687284,42309.4058173447,25753.453909535478,25753.453909535478,68062.85972688018,77381.4737677621,77381.4737677621,25753.453909535478,103134.92767729759,103134.92767729759,103134.92767729759,127940.98661907417,91569.54383548476,56497.54289213396,38968.88993705644,24806.058941776588,0.0,63774.94887883303,21085.150100510098,1536.1192547792912,0.0,0.8867176538854831,2.8176155431938854,0.0014959135982669303,354251.4372981441,1555153.1179442995,4.3899698186275975,1555153.1179442995,4.3899698186275975,0.85,0.09568572932562928,4.027634451161993,1.2672443256387491,1.0,0.0,4.027634451162029,1.2848037829754915,1.2851018661246707,3.1348245580615814,19325.01899165812,1970.6035181900158,4632.441516551485,4632.441516551485,5.55936946370929,5.018520549086757,-2.368585085854584,7.38710563494134,3.4689266052945937,3.4689266052945937,0.9911218872270268,0.0,0.0,0.00023199467142146705,1.000025234373729,0.00023198881732894964,198.9714317344562,0.0,1.1696039103515091e-06,3.3146574819361767,0.019673386921969592,7.818396087556636e-05,0.0001538107105459007,0.0006194933167523749,0.09568572932562935,0.07180835549459505,0.02387737383103431,0.0956857536869034,0.071808355494595,0.02387737383103429,0.37587077039584793,0.37587077039584793,0.12498280051994268,0.0,4.702467292973836,4.608566632897521,4.985094132132076,4.703671933809176,4.610259719706789,4.984827417473525,24806.058941776588,21085.150100510098,0.85,1.0672350338719019,0.6634173223365332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518508691586447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.01925972033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.20712769639,1536.1192547792912,0.37587077039584793,0.12498280051994268,6.112874298809886,3.4689266052945937
922.0,-30.059826800033626,5.018491778696805,35.0073285145211,24.102348822075896,4.987701535336927,-26.555082395472628,-40.07577232606707,1.4829571307758946,-0.3251868683447583,-5.029273225294456,40.01435389795125,42309.194985328846,25753.452446794287,25753.452446794287,68062.64743212314,77381.29239139287,77381.29239139287,25753.452446794287,103134.74483818715,103134.74483818715,103134.74483818715,127940.7538252148,91569.45119579641,56497.420511713324,38968.92298231454,24806.008987027642,0.0,63774.931969342186,21085.107638973495,1536.1166304068208,0.0,0.8867177567277981,2.817610641156378,0.0014959135982669303,354251.5115641675,1555152.219590999,4.389966362385742,1555152.219590999,4.389966362385742,0.85,0.09568545560195274,4.027634451161993,1.267244080570527,1.0,0.0,4.027634451162117,1.2848039978291512,1.285102073506425,3.1348240338349056,19324.999440793697,1970.6015245566732,4632.441516551485,4632.441516551485,5.559369147948976,5.018491778696805,-2.3685660920448717,7.3870578707416765,3.4689488381025666,3.4689488381025666,0.9911282394578762,0.0,0.0,0.00023198881732894964,1.000025127643498,0.00023198298814312602,198.97163110779033,0.0,1.1647971696952466e-06,3.301035178916329,0.019674551719139288,7.818218330000128e-05,0.00015380663402894836,0.0006194768980322569,0.09568545560194988,0.07180810184519695,0.02387735375675293,0.09568543483882026,0.07180810184519909,0.023877353756753643,0.3758695839968211,0.3758695839968211,0.12498274242618274,0.0,4.702789220258296,4.608994490378393,4.985096201986494,4.704086356949688,4.610716095979001,4.98511470595156,24806.008987027642,21085.107638973495,0.85,1.0672319880300638,0.6634141923611565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852321625282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.005637417315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.200294931512,1536.1166304068208,0.3758695839968211,0.12498274242618274,6.112874298809886,3.4689488381025666
923.0,-30.06006708674347,5.018463302543492,35.007317362059005,24.102290637698047,4.987697323363086,-26.555299108699874,-40.07596895154563,1.4829293453195123,-0.3250194420184016,-5.029254416286958,40.014332190307535,42308.97123137215,25753.417138397475,25753.417138397475,68062.38836976961,77381.07296816581,77381.07296816581,25753.417138397475,103134.49010656329,103134.49010656329,103134.49010656329,127940.43782354787,91569.32705139075,56497.291753848076,38968.928108380744,24805.94771698457,0.0,63774.875825365314,21085.055559436885,1536.1130420405734,0.0,0.8867179311572633,2.8176106333104176,0.0014959135982669303,354251.7713386858,1555151.28333875,4.389960500301727,1555151.28333875,4.389960500301727,0.85,0.0956851738763465,4.027634451161993,1.2672438069293275,1.0,0.0,4.027634451162215,1.284804139854065,1.2851022080745367,3.1348236873049564,19324.973241110958,1970.5988529325466,4632.441516551485,4632.441516551485,5.5593615259646105,5.018463302543492,-2.368537190788601,7.387000493332093,3.4689710266167424,3.4689710266167424,0.991134579033355,0.0,0.0,0.00023198298814312602,1.0000250217922206,0.0002319771836582366,198.97182964122513,0.0,1.1598426113570076e-06,3.2869939605857597,0.019675711561750645,7.818044255513253e-05,0.0001538025455879935,0.0006194604312866155,0.09568517387634792,0.07180784204037238,0.023877331835975547,0.09568522987391999,0.0718078420403713,0.02387733183597519,0.37586839987870874,0.37586839987870874,0.12498268613950071,0.0,4.703071399389557,4.609387271076855,4.985044452460102,4.704234974268559,4.610993966189255,4.984873218764221,24805.94771698457,21085.055559436885,0.85,1.0672288654257014,0.6634112678984553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537679485974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.99159619898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.19347463138,1536.1130420405734,0.37586839987870874,0.12498268613950071,6.112874298809886,3.4689710266167424
924.0,-30.06030633610525,5.018434952994318,35.0073062619943,24.102233885228657,4.987683834369985,-26.555515815988908,-40.0761655420996,1.48289331425364,-0.3246187191817853,-5.0292432678298535,40.01431141156597,42308.75192106271,25753.401945900867,25753.401945900867,68062.15386696358,77380.8969950484,77380.8969950484,25753.401945900867,103134.29894094927,103134.29894094927,103134.29894094927,127940.19419240998,91569.24218231412,56497.16325923232,38968.976581202,24805.8952514607,0.0,63774.8718326627,21085.010963741595,1536.1101396334782,0.0,0.8867180632086128,2.817606656978002,0.0014959135982669303,354251.92531206337,1555150.3871505188,4.3899560624281,1555150.3871505188,4.3899560624281,0.85,0.09568489748734434,4.027634451161993,1.267243490978144,1.0,0.0,4.027634451161009,1.284804320403111,1.2851023812074538,3.134823246779176,19324.955330171917,1970.5970265250537,4632.441516551485,4632.441516551485,5.559358246377257,5.018434952994318,-2.3685138466811684,7.386948799675487,3.4689932559416543,3.4689932559416543,0.991140930269044,0.0,0.0,0.0002319771836582366,1.000024913817583,0.00023197140436498378,198.97202731791344,0.0,1.1549289785744133e-06,3.273068725279887,0.01967686649072922,7.817870215527747e-05,0.0001537984815029591,0.0006194440626377186,0.09568489748734557,0.0718075865002821,0.023877310987063468,0.09568492829628085,0.07180758650028117,0.023877310987063163,0.3758672157425748,0.3758672157425748,0.12498262803481848,0.0,4.703377957513567,4.609803218539128,4.985020739824392,4.704624548648042,4.611488096480002,4.984947087475689,24805.8952514607,21085.010963741595,0.85,1.0672252552000445,0.6634078706120428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855208179184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97767096367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.186666660959,1536.1101396334782,0.3758672157425748,0.12498262803481848,6.112874298809886,3.4689932559416543
925.0,-30.0605445455033,5.0184066942021905,35.0072951676485,24.10216201040896,4.987666114420296,-26.555732010239154,-40.07636206280438,1.4828535791561603,-0.3243800785990629,-5.029233721419854,40.01428937800848,42308.53675696007,25753.39105505536,25753.39105505536,68061.92781201543,77380.6769273484,77380.6769273484,25753.39105505536,103134.06798240375,103134.06798240375,103134.06798240375,127939.90369848849,91569.11108617882,56497.036777644,38968.971453927574,24805.835716084734,0.0,63774.80717001231,21084.960358672022,1536.1068631480587,0.0,0.8867181916469986,2.817604628682273,0.0014959135982669303,354252.0571593164,1555149.436842434,4.389951745976856,1555149.436842434,4.389951745976856,0.85,0.09568462034762168,4.027634451161993,1.267243187115528,1.0,0.0,4.0276344511625,1.2848045182286147,1.285102571653202,3.13482276410031,19324.9276633823,1970.5942052976602,4632.441516551485,4632.441516551485,5.559355895382546,5.0184066942021905,-2.368491666065894,7.386898360268084,3.4690154759985594,3.4690154759985594,0.9911472788567313,0.0,0.0,0.00023197140436498378,1.0000248055699503,0.0002319656503248186,198.97222413568966,0.0,1.1499176949763175e-06,3.258866747562884,0.019678016408424197,7.817696240959145e-05,0.00015379444195539233,0.0006194277928167715,0.09568462034762029,0.07180733044524854,0.023877289902371753,0.09568466918223276,0.07180733044524958,0.023877289902372097,0.37586603325932777,0.37586603325932777,0.1249825701421411,0.0,4.703669629286367,4.610187823030685,4.985031715731736,4.704853642820808,4.611744298788892,4.985093771338882,24805.835716084734,21084.960358672022,0.85,1.0672227927020528,0.6634051694452486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518566421948251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.96346898596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.179871462518,1536.1068631480587,0.37586603325932777,0.1249825701421411,6.112874298809886,3.4690154759985594
926.0,-30.060781741353605,5.018378702502717,35.007284101968075,24.102114408183866,4.987661153090025,-26.555946016214367,-40.07655823426319,1.4828254279507966,-0.3240181421348325,-5.0292156828237715,40.01426802425579,42308.32460742979,25753.359003936865,25753.359003936865,68061.68361136666,77380.50339139819,77380.50339139819,25753.359003936865,103133.86239533505,103133.86239533505,103133.86239533505,127939.63889698696,91569.03127806989,56496.91807422774,38969.01467093572,24805.776501651915,0.0,63774.79117258763,21084.910026404126,1536.103413486609,0.0,0.8867183608704985,2.817601968430576,0.0014959135982669303,354252.3062938458,1555148.5158547738,4.389946058854466,1555148.5158547738,4.389946058854466,0.85,0.09568433998663918,4.027634451161993,1.26724296677392,1.0,0.0,4.027634451162167,1.2848046618095286,1.2851027078742219,3.1348224137741236,19324.910820519966,1970.592487803681,4632.441516551485,4632.441516551485,5.559348976543229,5.018378702502717,-2.36846319191049,7.386841894413207,3.469037676184591,3.469037676184591,0.991153621767026,0.0,0.0,0.0002319656503248186,1.000024700072504,0.0002319599208979544,198.97242011637525,0.0,1.144894169432809e-06,3.2446300761725806,0.01967916130259363,7.817522579138551e-05,0.0001537904245334331,0.0006194116121096837,0.09568433998663403,0.07180707163467788,0.02387726835195616,0.09568438222134955,0.07180707163468174,0.023877268351957446,0.375864850474215,0.375864850474215,0.12498251450769746,0.0,4.7039685310697905,4.610596719914895,4.984998522172646,4.705197540688914,4.612266424178074,4.9849000473430465,24805.776501651915,21084.910026404126,0.85,1.067219231297486,0.6634020093132851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518580699798074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94923231457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.173089123042,1536.103413486609,0.375864850474215,0.12498251450769746,6.112874298809886,3.469037676184591
927.0,-30.061018003075837,5.018350726734316,35.007273059051826,24.102048330847197,4.987639745206764,-26.556160826115807,-40.076754545420386,1.4827825682467632,-0.3236006527843074,-5.0292093370660105,40.014246555947764,42308.11694701327,25753.35709220811,25753.35709220811,68061.47403922139,77380.32178363309,77380.32178363309,25753.35709220811,103133.6788758412,103133.6788758412,103133.6788758412,127939.40036417871,91568.93636267397,56496.79684642968,38969.043906938095,24805.721488337513,0.0,63774.76539527561,21084.863265086886,1536.1004730674183,0.0,0.8867184709610536,2.817597210098479,0.0014959135982669303,354252.39393636247,1555147.5899267548,4.389942359023606,1555147.5899267548,4.389942359023606,0.85,0.09568406599694232,4.027634451161993,1.2672426673071464,1.0,0.0,4.027634451161806,1.2848048741498925,1.2851029129022653,3.1348218956804073,19324.890789385685,1970.5904451964418,4632.441516551485,4632.441516551485,5.559348563860468,5.018350726734316,-2.368443276100049,7.386794002834366,3.469059909845587,3.469059909845587,0.9911599742415963,0.0,0.0,0.0002319599208979544,1.0000246028448556,0.0002319542141644097,198.97261532558574,0.0,1.1399979290503645e-06,3.230754130928733,0.01968030130052268,7.817348797219447e-05,0.0001537864329257599,0.0006193955353731036,0.09568406599694221,0.07180681780062399,0.023877248196318222,0.0956840493510185,0.07180681780062408,0.02387724819631825,0.37586366917775105,0.37586366917775105,0.12498245800754378,0.0,4.704294308450187,4.611019165779339,4.985032352350572,4.705608684281685,4.612720956397482,4.985179739215937,24805.721488337513,21084.863265086886,0.85,1.0672163765303844,0.6633990213023572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594916924292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93535636932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.16631914799,1536.1004730674183,0.37586366917775105,0.12498245800754378,6.112874298809886,3.469059909845587
928.0,-30.061253246624727,5.0183229882055524,35.007262022962415,24.10199580425399,4.987632235436232,-26.556373329573077,-40.07694673547519,1.4827523183845897,-0.3232686673647436,-5.02919245667923,40.0142246689598,42307.89657164573,25753.32862345161,25753.32862345161,68061.22519509734,77380.13877971935,77380.13877971935,25753.32862345161,103133.46740317096,103133.46740317096,103133.46740317096,127939.12658559196,91568.84526699406,56496.668096326895,38969.08574518574,24805.659182421008,0.0,63774.74492760675,21084.810305057857,1536.0968700288004,0.0,0.8867186362176552,2.8175948091082073,0.0014959135982669303,354252.6270748086,1555146.6459415022,4.389936805219788,1555146.6459415022,4.389936805219788,0.85,0.09568378662445325,4.027634451161993,1.267242392566987,1.0,0.0,4.027634451161984,1.284805027451266,1.2851030589067787,3.134821521637271,19324.871564371882,1970.588484790615,4632.441516551485,4632.441516551485,5.559342418341654,5.0183229882055524,-2.3684155955081048,7.386738583713657,3.4690821016596245,3.4690821016596245,0.9911663147598927,0.0,0.0,0.0002319542141644097,1.0000244968645517,0.00023194853215263462,198.97280969387515,0.0,1.1354836983505257e-06,3.2179608011253897,0.019681436784221032,7.81717866691292e-05,0.0001537824274952805,0.0006193794029633131,0.0956837866244542,0.07180655955551504,0.02387722706893916,0.09568376121326243,0.07180655955551432,0.02387722706893892,0.37586249016677564,0.37586249016677564,0.12498240485879974,0.0,4.704613962795065,4.611446532242496,4.985026789970846,4.705923789314511,4.613187925823468,4.985036637552298,24805.659182421008,21084.810305057857,0.85,1.0672128171168125,0.663395778684354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518609078086864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.92256303952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.15955998011,1536.0968700288004,0.37586249016677564,0.12498240485879974,6.112874298809886,3.4690821016596245
929.0,-30.061487460649342,5.01829544873741,35.007251041436476,24.10194327766078,4.987624701424408,-26.556584908808887,-40.07714252276344,1.4827221495839866,-0.3229317525990041,-5.029177127561562,40.01420418605651,42307.69573025573,25753.304736177055,25753.304736177055,68061.00046643279,77379.95581957449,77379.95581957449,25753.304736177055,103133.26055575155,103133.26055575155,103133.26055575155,127938.86647804678,91568.75378943553,56496.55845143575,38969.10593111088,24805.605922295228,0.0,63774.7118534061,21084.765033950942,1536.0938212458539,0.0,0.8867187884874067,2.8175921619342916,0.0014959135982669303,354252.8387884671,1555145.7625147796,4.389931687868264,1555145.7625147796,4.389931687868264,0.8499999999999999,0.09568351085101359,4.027634451161993,1.2672421579388904,1.0,0.0,4.027634451161783,1.2848051803223945,1.28510320451271,3.1348211486439865,19324.85225876565,1970.5865161666475,4632.441516551485,4632.441516551485,5.559337261822253,5.01829544873741,-2.3683889775405373,7.386684426277947,3.469104318414671,3.469104318414671,0.9911726624041917,0.0,0.0,0.00023194853215263462,1.0000243897016272,0.00023194287513511553,198.9730032118606,0.0,1.1305658476045339e-06,3.204023612111249,0.019682567350068635,7.817005355786442e-05,0.00015377847859477018,0.0006193634982355735,0.09568351085101147,0.07180630408120274,0.023877206769808725,0.09568349783883644,0.07180630408120434,0.02387720676980926,0.37586131356433794,0.37586131356433794,0.12498235202392172,0.0,4.704934590460482,4.611879900928841,4.985007056282427,4.706245374962577,4.6136423704588765,4.984957268972778,24805.605922295228,21084.765033950942,0.85,1.0672098467944353,0.6633929734955932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623178247911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.908625850505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.152813334245,1536.0938212458539,0.37586131356433794,0.12498235202392172,6.112874298809886,3.469104318414671
930.0,-30.06172069080751,5.018268002925598,35.00724008930476,24.10187618751081,4.987609429094367,-26.556796376285142,-40.07733453819526,1.48268511457196,-0.3226685947378769,-5.029166619181997,40.01418307916979,42307.483354468786,25753.293497417384,25753.293497417384,68060.77685188617,77379.74522263769,77379.74522263769,25753.293497417384,103133.03872005508,103133.03872005508,103133.03872005508,127938.58946607994,91568.63114521433,56496.43375491738,38969.10821144105,24805.550746024866,0.0,63774.658957465916,21084.718134121136,1536.0907698190306,0.0,0.8867189184671722,2.8175899231164547,0.0014959135982669303,354252.9839219587,1555144.852176075,4.389927319620463,1555144.852176075,4.389927319620463,0.85,0.09568323711644083,4.027634451161993,1.2672418573731563,1.0,0.0,4.027634451161317,1.2848053652639215,1.2851033822285913,3.1348206974016226,19324.826375684832,1970.583876826932,4632.441516551485,4632.441516551485,5.559334835723696,5.018268002925598,-2.368365865069563,7.386633867995162,3.4691265489887906,3.4691265489887906,0.9911790139967973,0.0,0.0,0.00023194287513511553,1.0000242872926857,0.00023193724200743418,198.97319591726225,0.0,1.125593764993887e-06,3.189932729992676,0.01968369294383363,7.816835386961906e-05,0.00015377452126549647,0.0006193475595598562,0.09568323711643972,0.07180605034760884,0.02387718676883088,0.09568324576220394,0.07180605034760967,0.023877186768831157,0.37586013953777625,0.37586013953777625,0.12498229857670218,0.0,4.705243447379132,4.612287492774271,4.985017746759809,4.706498024444102,4.613937738338905,4.9850804897521925,24805.550746024866,21084.718134121136,0.85,1.067207225636108,0.6633901936298159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863721672674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.894534968385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.14607947173,1536.0907698190306,0.37586013953777625,0.12498229857670218,6.112874298809886,3.4691265489887906
931.0,-30.06195289939271,5.018240671150734,35.00722913952902,24.101814301125728,4.9875944017775575,-26.55700689966499,-40.0775263790041,1.4826484020499067,-0.32232867617966576,-5.0291550697712495,40.01416124352732,42307.27478561912,25753.27981298371,25753.27981298371,68060.55459860283,77379.55469766435,77379.55469766435,25753.27981298371,103132.83451064807,103132.83451064807,103132.83451064807,127938.32502434385,91568.52825993497,56496.312541910214,38969.12857558307,24805.490513695786,0.0,63774.61908927886,21084.666936641417,1536.0874054656279,0.0,0.8867190563885186,2.817586794753678,0.0014959135982669303,354253.1434334088,1555143.9104066037,4.389922684479817,1555143.9104066037,4.389922684479817,0.85,0.09568296206096966,4.027634451161993,1.267241593622603,1.0,0.0,4.027634451161279,1.2848055486474708,1.2851035584168267,3.1348202499607267,19324.804662570466,1970.5816627054567,4632.441516551485,4632.441516551485,5.559331881680214,5.018240671150734,-2.3683419753113157,7.386582646462049,3.46914876191679,3.46914876191679,0.9911853605476543,0.0,0.0,0.00023193724200743418,1.000024180956585,0.00023193163367866949,198.97338777892108,0.0,1.120841417769368e-06,3.176464577958389,0.019684813785251398,7.816665576122724e-05,0.00015377058624620692,0.0006193317107405995,0.09568296206097295,0.07180579546774105,0.023877166593231896,0.0956829448423116,0.07180579546773858,0.023877166593231077,0.3758589662970328,0.3758589662970328,0.12498224647218636,0.0,4.705555812773753,4.612694993655566,4.9850427875565515,4.706826393591598,4.614346844035083,4.985164911314314,24805.490513695786,21084.666936641417,0.85,1.067204407811892,0.6633873379375682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518651196259682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.88106681635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.139357512207,1536.0874054656279,0.3758589662970328,0.12498224647218636,6.112874298809886,3.46914876191679
932.0,-30.062184122913187,5.018213621126614,35.007218231391036,24.10177137879657,4.987592364726996,-26.557215237261943,-40.077714098710544,1.4826234790758097,-0.32195662179759665,-5.029135404451739,40.01414055676303,42307.05342842927,25753.24600289435,25753.24600289435,68060.29943132363,77379.3883288772,77379.3883288772,25753.24600289435,103132.63433177155,103132.63433177155,103132.63433177155,127938.06795317677,91568.45439232477,56496.183412156686,38969.18997796454,24805.43362140522,0.0,63774.62359936976,21084.618578194437,1536.0840475733503,0.0,0.8867192314791502,2.817584191381823,0.0014959135982669303,354253.41503558937,1555143.0181885522,4.389916800187566,1555143.0181885522,4.389916800187566,0.85,0.09568268490479485,4.027634451161993,1.2672413210803644,1.0,0.0,4.027634451161838,1.2848056768251632,1.2851036794182622,3.1348199372176926,19324.78907340282,1970.5800730527571,4632.441516551485,4632.441516551485,5.5593245831338125,5.018213621126614,-2.368312056182621,7.386525677309235,3.469170963502915,3.469170963502915,0.9911917038579757,0.0,0.0,0.00023193163367866949,1.000024078421702,0.00023192604926545158,198.97357882699757,0.0,1.1159081740887716e-06,3.1624837653675786,0.019685929693425485,7.816499416441991e-05,0.00015376663951424956,0.0006193158147469985,0.09568268490479487,0.07180553877424677,0.02387714613054811,0.09568266616427938,0.07180553877424675,0.023877146130548105,0.3758577939511534,0.3758577939511534,0.12498219631954656,0.0,4.705873109788001,4.613127761321266,4.985011505430407,4.707178782654125,4.614896026946781,4.984923769408908,24805.43362140522,21084.618578194437,0.85,1.0672003312614802,0.6633838200943512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518665114586329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.86708600376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.132648243856,1536.0840475733503,0.3758577939511534,0.12498219631954656,6.112874298809886,3.469170963502915
933.0,-30.062414337970438,5.018186578396725,35.007207354232236,24.101699713524454,4.987572161535088,-26.557424483853296,-40.0779057648964,1.4825823074179256,-0.3216609573358369,-5.029128521959299,40.01411964281827,42306.852628565044,25753.245127586662,25753.245127586662,68060.0977561517,77379.17936823574,77379.17936823574,25753.245127586662,103132.4244958224,103132.4244958224,103132.4244958224,127937.80522308817,91568.33017109736,56496.06707151552,38969.1812217576,24805.38072726577,0.0,63774.561949023366,21084.573618175902,1536.081208839045,0.0,0.8867193422942666,2.817581100709949,0.0014959135982669303,354253.5100912889,1555142.116172624,4.389913076011227,1555142.116172624,4.389913076011227,0.85,0.09568241455230574,4.027634451161993,1.267241040845402,1.0,0.0,4.027634451162708,1.2848058809692484,1.285103876434437,3.1348194391230324,19324.762857507467,1970.5773997754043,4632.441516551485,4632.441516551485,5.559324394182115,5.018186578396725,-2.3682914927783405,7.386478071175066,3.46919320453089,3.46919320453089,0.9911980584373972,0.0,0.0,0.00023192604926545158,1.000023973449617,0.00023192048933128547,198.9737690421547,0.0,1.1111506836149772e-06,3.1490010373648456,0.0196870408441091,7.81632976691297e-05,0.00015376275159632188,0.0006193001556348098,0.0956824145523055,0.0718052875704323,0.023877126981873206,0.09568239634087149,0.07180528757043247,0.023877126981873265,0.375856624125684,0.375856624125684,0.12498214432817743,0.0,4.706189543508401,4.613537119844295,4.985047280044284,4.707467564623471,4.615187576014762,4.985203465216728,24805.38072726577,21084.573618175902,0.85,1.0671982006015797,0.6633813127933672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678973894605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85360327576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.12595096935,1536.081208839045,0.375856624125684,0.12498214432817743,6.112874298809886,3.46919320453089
