time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
934.0,-30.062643585988187,5.018159848355441,35.00719650338004,24.101656476873927,4.987571947125185,-26.557630860924633,-40.07808939842505,1.4825592220616042,-0.32133618127772934,-5.029107094559079,40.014098654733914,42306.62286583822,25753.207604954136,25753.207604954136,68059.83047079235,77379.00431504549,77379.00431504549,25753.207604954136,103132.21191999962,103132.21191999962,103132.21191999962,127937.53281315233,91568.24755971988,56495.92948187978,38969.24230871122,24805.32089315271,0.0,63774.56320186393,21084.522759179803,1536.0776389694877,0.0,0.8867195274498152,2.81757932606463,0.0014959135982669303,354253.80603021296,1555141.2109594601,4.38990685346886,1555141.2109594601,4.38990685346886,0.85,0.09568213674088821,4.027634451161993,1.2672407386312265,1.0,0.0,4.02763445116155,1.2848060004501898,1.2851039887992817,3.134819147599505,19324.745423037748,1970.5756219542604,4632.441516551485,4632.441516551485,5.559316294213147,5.018159848355441,-2.3682601975773547,7.3864200459327956,3.4692154026759177,3.4692154026759177,0.9912044007645479,0.0,0.0,0.00023192048933128547,1.0000238727906765,0.00023191495287416076,198.9739584586145,0.0,1.1062810566581819e-06,3.1352005145692874,0.01968814712516576,7.816167230524473e-05,0.00015375881702604072,0.0006192843086239949,0.09568213674088263,0.07180503044188674,0.023877106298995893,0.09568213368814116,0.07180503044189093,0.023877106298997284,0.37585545518489977,0.37585545518489977,0.12498209491307899,0.0,4.706497852629809,4.613959744449232,4.985010495375832,4.707770913281365,4.615690769994615,4.984904099674452,24805.32089315271,21084.522759179803,0.85,1.0671939885399824,0.6633776970282993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869277278171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83980275296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.119266190273,1536.0776389694877,0.37585545518489977,0.12498209491307899,6.112874298809886,3.4692154026759177
935.0,-30.06287190827502,5.018133078390697,35.00718567902934,24.101585265621566,4.987548916473798,-26.557838686511577,-40.078280855063326,1.482515694710355,-0.3209719632068868,-5.029102141257546,40.01407772494007,42306.42931281011,25753.212395769227,25753.212395769227,68059.64170857934,77378.80849051208,77378.80849051208,25753.212395769227,103132.0208862813,103132.0208862813,103132.0208862813,127937.28930242642,91568.13456601888,56495.81850239895,38969.240070688815,24805.268416145118,0.0,63774.50848683393,21084.47815372335,1536.0748686035638,0.0,0.8867196284975041,2.817575106934352,0.0014959135982669303,354253.8744414668,1555140.3082607556,4.389903457549088,1555140.3082607556,4.389903457549088,0.85,0.09568186798474372,4.027634451161993,1.2672404963104058,1.0,0.0,4.027634451161566,1.284806215515921,1.2851041968012489,3.134818622857202,19324.721576621945,1970.573190296579,4632.441516551485,4632.441516551485,5.559317328401076,5.018133078390697,-2.368240974246565,7.386374052637262,3.469237650077458,3.469237650077458,0.9912107571649881,0.0,0.0,0.00023191495287416076,1.0000237764329203,0.00023190943889494332,198.97414711050448,0.0,1.101610789938964e-06,3.121964978687024,0.0196892487359557,7.815997773128745e-05,0.00015375497514287333,0.0006192688349229925,0.09568186798474781,0.07180478052627609,0.02387708745847173,0.09568182874877226,0.07180478052627301,0.02387708745847071,0.37585428802957827,0.37585428802957827,0.12498204318091705,0.0,4.7068225904146175,4.614375313120547,4.985060886753672,4.708130178050681,4.616046962137716,4.985271870790086,24805.268416145118,21084.47815372335,0.85,1.0671919442958946,0.6633752312108239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518706513730213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82656721708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.112593110385,1536.0748686035638,0.37585428802957827,0.12498204318091705,6.112874298809886,3.469237650077458
936.0,-30.063099141623827,5.018106696743275,35.00717488582686,24.101546324696415,4.987554309703183,-26.558042689302557,-40.07846413934601,1.4824978573819303,-0.3206984786463636,-5.029076837014422,40.01405698349433,42306.20674847854,25753.165797690624,25753.165797690624,68059.37254616916,77378.62828427207,77378.62828427207,25753.165797690624,103131.7940819627,103131.7940819627,103131.7940819627,127937.0021937526,91568.04825859901,56495.689534506026,38969.287471214426,24805.20811178991,0.0,63774.49558300433,21084.426895021425,1536.071180470058,0.0,0.8867198325025305,2.8175744609719477,0.0014959135982669303,354254.22392469394,1555139.4136858662,4.3898966015334,1555139.4136858662,4.3898966015334,0.85,0.09568158922643172,4.027634451161993,1.2672401561820887,1.0,0.0,4.027634451160864,1.2848063103503045,1.2851042845728629,3.1348183914693353,19324.703362132077,1970.571332935516,4632.441516551485,4632.441516551485,5.559307269325653,5.018106696743275,-2.3682067447363755,7.3863134414796505,3.4692598408853534,3.4692598408853534,0.9912170973958153,0.0,0.0,0.00023190943889494332,1.0000236630787398,0.00023190395133348285,198.9743348629701,0.0,1.0971393119765846e-06,3.109292810141641,0.019690345875267676,7.815835552229763e-05,0.0001537510833726457,0.0006192531602951477,0.09568158922642733,0.0718045226766915,0.02387706654973583,0.0956815990926426,0.07180452267669479,0.02387706654973692,0.3758531221563168,0.3758531221563168,0.12498199485926133,0.0,4.7071243105738745,4.614795690468156,4.985004440118587,4.708378358368066,4.616525058602747,4.9848267681801985,24805.20811178991,21084.426895021425,0.85,1.0671879396927246,0.6633718755707882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518720199215818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81389504854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.105930934371,1536.071180470058,0.3758531221563168,0.12498199485926133,6.112874298809886,3.4692598408853534
937.0,-30.063325472859866,5.018080464917814,35.00716418311042,24.101493588555627,4.9875472386136765,-26.558247126665503,-40.078651265334315,1.4824688924192784,-0.32036996143176566,-5.029062439428215,40.01403803268366,42306.00398928414,25753.147819055353,25753.147819055353,68059.15180833949,77378.44261794336,77378.44261794336,25753.147819055353,103131.59043699873,103131.59043699873,103131.59043699873,127936.75371036358,91567.95108051995,56495.57501283959,38969.30674186707,24805.163273364855,0.0,63774.47001523193,21084.388782360125,1536.0686304902786,0.0,0.8867199744769425,2.8175718156788565,0.0014959135982669303,354254.42277347663,1555138.5963410875,4.389891830187539,1555138.5963410875,4.389891830187539,0.85,0.09568131890105865,4.027634451161993,1.267239902322181,1.0,0.0,4.027634451163411,1.284806457188288,1.28510442439408,3.1348180331971545,19324.68285347664,1970.5692416346703,4632.441516551485,4632.441516551485,5.559303388297644,5.018080464917814,-2.368180420112217,7.3862608850300315,3.469282104219032,3.469282104219032,0.9912234583482948,0.0,0.0,0.00023190395133348285,1.0000235691793848,0.0002318984856764749,198.97452187037234,0.0,1.091883891616235e-06,3.0943989488404102,0.019691437759159294,7.815669934332616e-05,0.0001537472519901567,0.0006192377288870394,0.09568131890105805,0.0718042717649594,0.023877047136098648,0.09568136574361051,0.07180427176495985,0.023877047136098797,0.37585195787747544,0.37585195787747544,0.12498194281809873,0.0,4.707432639123738,4.6152194169982295,4.984964430963998,4.708692477996465,4.616941557365465,4.984831770519463,24805.163273364855,21084.388782360125,0.85,1.0671849063125762,0.6633689622066596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733819455674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.79900118723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.099282962674,1536.0686304902786,0.37585195787747544,0.12498194281809873,6.112874298809886,3.469282104219032
938.0,-30.063550886577985,5.0180543787756955,35.007153516802184,24.101441201660805,4.98753779615168,-26.55845097521614,-40.078834479767806,1.4824378847898103,-0.3199872514194908,-5.0290480885937505,40.014017687710975,42305.7891240398,25753.130337054194,25753.130337054194,68058.91946109399,77378.26801399715,77378.26801399715,25753.130337054194,103131.39835105135,103131.39835105135,103131.39835105135,127936.50805422913,91567.86363470681,56495.44705076507,38969.35175993526,24805.10970317777,0.0,63774.46146311304,21084.343247701105,1536.0655803663903,0.0,0.8867201212637574,2.8175684510548082,0.0014959135982669303,354254.62097664626,1555137.718866738,4.389886897111945,1555137.718866738,4.389886897111945,0.85,0.09568104634304052,4.027634451161993,1.267239639670588,1.0,0.0,4.027634451162558,1.2848066135372307,1.2851045737566045,3.134817651719133,19324.66439873799,1970.5673597750497,4632.441516551485,4632.441516551485,5.55929961447749,5.0180543787756955,-2.3681540903059277,7.386208469081623,3.46930436877959,3.46930436877959,0.9912298196513115,0.0,0.0,0.0002318984856764749,1.0000234736752556,0.00023189304229450606,198.97470811997886,0.0,1.0875264898661268e-06,3.0820500722806035,0.01969252528564916,7.815507781543362e-05,0.00015374340786104127,0.0006192222461401794,0.09568104634303953,0.07180401955066464,0.0238770267923749,0.09568107733266479,0.07180401955066537,0.023877026792375144,0.3758507953576055,0.3758507953576055,0.12498188876090668,0.0,4.707752990076187,4.615654714594825,4.984937811938266,4.709060837174263,4.617423051427863,4.984858623061143,24805.10970317777,21084.343247701105,0.85,1.067181406156743,0.6633656820216247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747385647661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78665231068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.09264548886,1536.0655803663903,0.3758507953576055,0.12498188876090668,6.112874298809886,3.46930436877959
939.0,-30.063775255171226,5.018028380021451,35.007142863447775,24.101373797189467,4.987523680593405,-26.558654350346224,-40.07902143113313,1.4824027757683966,-0.31975326241706625,-5.029036379698142,40.01399673239981,42305.594137756845,25753.1198505093,25753.1198505093,68058.71398826614,77378.05138883254,77378.05138883254,25753.1198505093,103131.17123934184,103131.17123934184,103131.17123934184,127936.22470620152,91567.73185384441,56495.33661856719,38969.32803919691,24805.053466859685,0.0,63774.3815060566,21084.295446830733,1536.0624332892774,0.0,0.8867202568071478,2.817566736846821,0.0014959135982669303,354254.7826913643,1555136.8150690082,4.3898823418959525,1555136.8150690082,4.3898823418959525,0.85,0.09568077457046135,4.027634451161993,1.2672393495449796,1.0,0.0,4.027634451161586,1.2848067890276629,1.2851047422936765,3.134817223537628,19324.6365874422,1970.5645238121276,4632.441516551485,4632.441516551485,5.559297350758704,5.018028380021451,-2.3681296796401217,7.386158059661573,3.469326633568247,3.469326633568247,0.9912361810194991,0.0,0.0,0.00023189304229450606,1.0000233648819616,0.00023188762426753668,198.9748935063496,0.0,1.0830953384340204e-06,3.069492189122014,0.019693608380987594,7.815342324611889e-05,0.00015373961904838716,0.0006192069861878047,0.09568077457046373,0.07180376815845664,0.02387700641200708,0.09568083771562355,0.07180376815845486,0.02387700641200649,0.3758496352293751,0.3758496352293751,0.12498183387655279,0.0,4.708054726621242,4.616053694849597,4.984945907209294,4.709283117281075,4.617671765069247,4.985000552014355,24805.053466859685,21084.295446830733,0.85,1.0671795222632252,0.6633634562765477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518760896868104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.774094427514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.08601885161,1536.0624332892774,0.3758496352293751,0.12498183387655279,6.112874298809886,3.469326633568247
940.0,-30.063998768171054,5.018002508555562,35.007132213175915,24.101326998230093,4.987511847712348,-26.558856726996357,-40.07920447094364,1.4823698065376687,-0.31922974387254044,-5.029022701911271,40.013975515475906,42305.38652320196,25753.104575906647,25753.104575906647,68058.4910991086,77377.90916095168,77377.90916095168,25753.104575906647,103131.01373685832,103131.01373685832,103131.01373685832,127936.00832713203,91567.67504937295,56495.214189608414,38969.400955293924,24804.994590273713,0.0,63774.39554556763,21084.245401732656,1536.0590961515227,0.0,0.8867204033249526,2.8175614387556145,0.0014959135982669303,354254.9715990439,1555135.8999883882,4.389877417863132,1555135.8999883882,4.389877417863132,0.85,0.095680501572751,4.027634451161993,1.267239118763246,1.0,0.0,4.027634451163983,1.2848069544552427,1.2851049007981388,3.134816819908721,19324.624599313356,1970.563301363193,4632.441516551485,4632.441516551485,5.55929405344721,5.018002508555562,-2.36810380553339,7.386106314088952,3.4693488812420097,3.4693488812420097,0.9912425374977171,0.0,0.0,0.00023188762426753668,1.0000232758254235,0.0002318822270173018,198.97507818608256,0.0,1.0780513392457394e-06,3.0551974954224255,0.01969468643232684,7.815180332648029e-05,0.0001537358209410564,0.0006191916887998702,0.09568050157274938,0.07180351564237458,0.023876985930374788,0.09568046574042693,0.0718035156423758,0.023876985930375193,0.37584847510140257,0.37584847510140257,0.12498178041872408,0.0,4.7083973385485365,4.616503656741429,4.984964435895506,4.709792958038747,4.618329378875501,4.98506455809985,24804.994590273713,21084.245401732656,0.85,1.0671757923676428,0.6633600547883549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877434546798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.759799733816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.079405637907,1536.0590961515227,0.37584847510140257,0.12498178041872408,6.112874298809886,3.4693488812420097
941.0,-30.0642213003711,5.01797676811154,35.007121577034894,24.101269582193368,4.987500930509112,-26.55905812924266,-40.079387301206566,1.4823377593806977,-0.31890440295717326,-5.029008726291557,40.01395462652241,42305.18252577316,25753.08885328271,25753.08885328271,68058.27137905586,77377.71998879999,77377.71998879999,25753.08885328271,103130.8088420827,103130.8088420827,103130.8088420827,127935.74631572193,91567.57127528211,56495.095317837004,38969.41773049456,24804.93747363924,0.0,63774.3552041338,21084.19685259335,1536.0558476913275,0.0,0.8867205501712399,2.8175587860594873,0.0014959135982669303,354255.1646202568,1555134.9990534466,4.389872482792088,1555134.9990534466,4.389872482792088,0.85,0.09568022991282048,4.027634451161993,1.2672388264397165,1.0,0.0,4.02763445116133,1.2848071155262388,1.2851050549717007,3.1348164269095995,19324.60269862245,1970.5610681142339,4632.441516551485,4632.441516551485,5.559290659421858,5.01797676811154,-2.3680776830759185,7.386054451187459,3.4693711239831693,3.4693711239831693,0.9912488925666197,0.0,0.0,0.0002318822270173018,1.0000231737296803,0.00023187685356577817,198.97526205572098,0.0,1.0739182874740203e-06,3.0434844267013736,0.019695760350614315,7.815018529234552e-05,0.0001537320417249563,0.0006191764674989069,0.09568022991281977,0.07180326403528244,0.02387696587753734,0.0956801891587668,0.07180326403528296,0.02387696587753752,0.37584731833250923,0.37584731833250923,0.12498172874047289,0.0,4.708733588484506,4.616943118325992,4.984989068285586,4.710104323334406,4.618727402210823,4.985114171630357,24804.93747363924,21084.19685259335,0.85,1.0671730221530233,0.6633572756691859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518787742807453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.748086665095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.072802085639,1536.0558476913275,0.37584731833250923,0.12498172874047289,6.112874298809886,3.4693711239831693
942.0,-30.0644428284545,5.0179512662826795,35.00711098335343,24.101216007862263,4.9874985836176835,-26.55925777058089,-40.079569921921916,1.48231352574407,-0.3187012844662718,-5.028989481016932,40.01393459096347,42304.9817637623,25753.060219463245,25753.060219463245,68058.04198322554,77377.51183393074,77377.51183393074,25753.060219463245,103130.57205339399,103130.57205339399,103130.57205339399,127935.45517047786,91567.4515827942,56494.98273937681,38969.40982601932,24804.883117083875,0.0,63774.292943103195,21084.150649521293,1536.0526334322,0.0,0.8867207207620276,2.8175583591152784,0.0014959135982669303,354255.43042229064,1555134.134925551,4.389866749739733,1555134.134925551,4.389866749739733,0.85,0.09567995750018221,4.027634451161993,1.2672385423583914,1.0,0.0,4.027634451161726,1.2848072399942794,1.2851051725643958,3.1348161232185507,19324.5774384813,1970.5584922966866,4632.441516551485,4632.441516551485,5.5592844782710875,5.0179512662826795,-2.368047627378431,7.38599889366111,3.469393363130148,3.469393363130148,0.9912552466086136,0.0,0.0,0.00023187685356577817,1.0000230692052345,0.00023187150447445343,198.97544509599518,0.0,1.0691839250592083e-06,3.0300672436177964,0.019696829534539374,7.814856914360938e-05,0.0001537282844221688,0.0006191613344567566,0.09567995750018313,0.07180301171644111,0.023876945783742016,0.09567999285300971,0.07180301171644042,0.023876945783741783,0.3758461639138352,0.3758461639138352,0.12498167886852753,0.0,4.7090373677147,4.617352358641028,4.984974454806547,4.710288196550664,4.619025721899561,4.9849525945491,24804.883117083875,21084.150649521293,0.85,1.0671704670084563,0.6633547752776352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518801081381376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.734669482015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.066210731626,1536.0526334322,0.3758461639138352,0.12498167886852753,6.112874298809886,3.469393363130148
943.0,-30.064663375358773,5.017925735195584,35.00710040489631,24.10114958127963,4.987477690457775,-26.559458383469586,-40.07974884063003,1.4822726985686174,-0.31830602539116626,-5.028982762142644,40.01391384703928,42304.77011447929,25753.063730451413,25753.063730451413,68057.8338449307,77377.32674490695,77377.32674490695,25753.063730451413,103130.39047535836,103130.39047535836,103130.39047535836,127935.22014028749,91567.34705161017,56494.85137546052,38969.43964016627,24804.82966492913,0.0,63774.2693050954,21084.10521518976,1536.0497614640137,0.0,0.8867208301270273,2.817553937517174,0.0014959135982669303,354255.5232186368,1555133.240246449,4.389863074306009,1555133.240246449,4.389863074306009,0.85,0.09567969074649602,4.027634451161993,1.2672382566286253,1.0,0.0,4.027634451159943,1.2848074420413012,1.2851053677853599,3.1348156302417505,19324.555378011933,1970.5562427548587,4632.441516551485,4632.441516551485,5.559285236184199,5.017925735195584,-2.3680267588387713,7.385952494034356,3.469415631358628,3.469415631358628,0.991261608959608,0.0,0.0,0.00023187150447445343,1.0000229670688907,0.0002318661791879426,198.9756273258535,0.0,1.0643378272005757e-06,3.0163334022864317,0.019697893872366576,7.814698578669874e-05,0.0001537245186877547,0.0006191461674550964,0.09567969074649602,0.07180276379241385,0.02387692695408216,0.09567967560979965,0.07180276379241385,0.02387692695408216,0.3758450098348873,0.3758450098348873,0.12498162807713237,0.0,4.709362842584881,4.6177649605411375,4.985036763784933,4.710676736751452,4.619428081707156,4.985298775388685,24804.82966492913,21084.10521518976,0.85,1.0671675988844778,0.6633517024255305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518814359791832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.72093564068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.059632075674,1536.0497614640137,0.3758450098348873,0.12498162807713237,6.112874298809886,3.469415631358628
944.0,-30.06488297046037,5.0179005084004995,35.00708984256678,24.101105925533943,4.98747880042551,-26.55965593909217,-40.079931112099416,1.482251769057246,-0.3180185244185054,-5.028960201854554,40.01389315987371,42304.57636895426,25753.027215410133,25753.027215410133,68057.60358436439,77377.1448237748,77377.1448237748,25753.027215410133,103130.17203918492,103130.17203918492,103130.17203918492,127934.9416163191,91567.25421242887,56494.74644754836,38969.45307208946,24804.76957713418,0.0,63774.22264922364,21084.05414056405,1536.0461430021635,0.0,0.8867210199600544,2.817552786377313,0.0014959135982669303,354255.83480553963,1555132.3480157182,4.389856694581675,1555132.3480157182,4.389856694581675,0.85,0.09567941625904827,4.027634451161993,1.2672380077140408,1.0,0.0,4.027634451161726,1.284807550952304,1.285105469879293,3.1348153645086345,19324.535785046126,1970.5542448283693,4632.441516551485,4632.441516551485,5.559277353722836,5.0179005084004995,-2.36799421652393,7.385894724924429,3.469437848257825,3.469437848257825,0.9912679566450928,0.0,0.0,0.0002318661791879426,1.000022867991224,0.00023186087699544227,198.9758087695647,0.0,1.0596022241827501e-06,3.002912703333914,0.019698953474590757,7.814537278972867e-05,0.00015372080639821392,0.0006191312157098493,0.09567941625904401,0.07180250953812085,0.023876906720923154,0.09567943161051118,0.07180250953812406,0.02387690672092422,0.3758438565044833,0.3758438565044833,0.12498158120706412,0.0,4.709670212414494,4.618178890193974,4.9850224300045625,4.71094167743604,4.6198772804905275,4.985007991836028,24804.76957713418,21084.05414056405,0.85,1.0671647690431378,0.6633491497284327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882757941338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70751494173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.053065691744,1536.0461430021635,0.3758438565044833,0.12498158120706412,6.112874298809886,3.469437848257825
945.0,-30.06510161454937,5.017875415457396,35.00707934599898,24.101053119543963,4.987471334189562,-26.55985349643107,-40.08010580493135,1.48222321607127,-0.31768739784519084,-5.028945413045726,40.013873950662926,42304.35533700983,25753.011153172494,25753.011153172494,68057.36649018232,77376.96048936197,77376.96048936197,25753.011153172494,103129.97164253447,103129.97164253447,103129.97164253447,127934.69336014889,91567.15510366604,56494.61037715177,38969.49414057141,24804.72171761442,0.0,63774.21585818583,21084.013459972255,1536.0434049120786,0.0,0.8867211648618671,2.817550152531304,0.0014959135982669303,354256.039058329,1555131.5195290423,4.389851824863278,1555131.5195290423,4.389851824863278,0.85,0.09567914829119405,4.027634451161993,1.2672377054998654,1.0,0.0,4.02763445116299,1.2848076954804168,1.2851056076282663,3.1348150118730223,19324.514868935334,1970.5521119786406,4632.441516551485,4632.441516551485,5.559273886385454,5.017875415457396,-2.367967302035948,7.385842717493343,3.4694601143999675,3.4694601143999675,0.9912743183999907,0.0,0.0,0.00023186087699544227,1.0000227689953072,0.00023185559787642227,198.97598942777796,0.0,1.0550080410036836e-06,2.9898927882044393,0.019700008482631762,7.814382688819867e-05,0.0001537170501072436,0.0006191160867429287,0.09567914829119685,0.07180226043290712,0.023876887858289734,0.09567918725078732,0.07180226043290501,0.023876887858289033,0.37584270412853277,0.37584270412853277,0.12498153286593605,0.0,4.7099823181892475,4.6185954753946135,4.985019104511821,4.711258015200542,4.620289791352889,4.985033922506261,24804.72171761442,21084.013459972255,0.85,1.0671611649686277,0.6633457545143583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518840742006545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6944950266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.046511024031,1536.0434049120786,0.37584270412853277,0.12498153286593605,6.112874298809886,3.4694601143999675
946.0,-30.06531938847349,5.017850431126978,35.00706887301855,24.101000802498334,4.987460582917077,-26.56005059896945,-40.08028800655154,1.4821917934130173,-0.3172795946054521,-5.028931700234382,40.01385364455492,42304.16911905558,25752.99811965014,25752.99811965014,68057.16723870572,77376.79150707075,77376.79150707075,25752.99811965014,103129.78962672089,103129.78962672089,103129.78962672089,127934.45703778043,91567.06966612201,56494.50746220129,38969.51355991192,24804.66741105954,0.0,63774.18097097146,21083.96729940061,1536.0403221146828,0.0,0.8867213082576503,2.817546382943788,0.0014959135982669303,354256.2284502685,1555130.6437339282,4.389847005759115,1555130.6437339282,4.389847005759115,0.85,0.09567887930753426,4.027634451161993,1.267237491202541,1.0,0.0,4.02763445116373,1.2848078533860594,1.285105758787516,3.1348146265975294,19324.4968380258,1970.5502733375617,4632.441516551485,4632.441516551485,5.559271072853473,5.017850431126978,-2.3679411517650837,7.385791582892061,3.469482378876132,3.469482378876132,0.9912806796788949,0.0,0.0,0.00023185559787642227,1.0000226784182396,0.00023185033987744558,198.97616936729122,0.0,1.050417930310505e-06,2.9768844144999713,0.019701058900562073,7.814221456960415e-05,0.00015371338330681813,0.0006191013182112095,0.09567887930752944,0.07180201069699779,0.023876868610531655,0.09567888268943756,0.0718020106970014,0.023876868610532856,0.3758415529532013,0.3758415529532013,0.12498148400624037,0.0,4.71031122772996,4.619028734345761,4.985032978558479,4.711652105628957,4.620787711241576,4.985114548783201,24804.66741105954,21083.96729940061,0.85,1.067158624423319,0.6633431974345773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188538476184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.681486652895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.039968088433,1536.0403221146828,0.3758415529532013,0.12498148400624037,6.112874298809886,3.469482378876132
947.0,-30.065536090303894,5.017825670285027,35.00705843612325,24.100957670621597,4.987458149979744,-26.56024590461148,-40.08046615691853,1.4821679642873686,-0.31690179747727143,-5.028912400294385,40.01383374964835,42303.970731129346,25752.971301034137,25752.971301034137,68056.94203216348,77376.62600971056,77376.62600971056,25752.971301034137,103129.59731074469,103129.59731074469,103129.59731074469,127934.21033573902,91566.99064825862,56494.395256241056,38969.550435575075,24804.613024994316,0.0,63774.16346056939,21083.921071245168,1536.037105526654,0.0,0.8867214786164831,2.8175436614532496,0.0014959135982669303,354256.4950079304,1555129.7856741468,4.389841280508728,1555129.7856741468,4.389841280508728,0.85,0.09567860845110641,4.027634451161993,1.2672372010769326,1.0,0.0,4.027634451161734,1.2848079757234023,1.2851058743973545,3.1348143281055374,19324.48016193846,1970.5485728498988,4632.441516551485,4632.441516551485,5.559265283548653,5.017825670285027,-2.367910844492243,7.385736514777269,3.4695046342955513,3.4695046342955513,0.9912870383701575,0.0,0.0,0.00023185033987744558,1.0000225668120575,0.00023184510787246975,198.97634842125353,0.0,1.046216494920778e-06,2.9649775466054846,0.019702105117056994,7.814063813065229e-05,0.0001537097017467933,0.0006190864902332195,0.09567860845111018,0.07180175957318359,0.023876848877926578,0.09567860829558437,0.07180175957318077,0.02387684887792564,0.37584040402762947,0.37584040402762947,0.12498143577291233,0.0,4.710643938437215,4.619477849321925,4.985014347543881,4.712010602817088,4.62131081722157,4.984976521067381,24804.613024994316,21083.921071245168,0.85,1.0671553861187386,0.6633402687796173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518866901094691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.669579785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.033435297,1536.037105526654,0.37584040402762947,0.12498143577291233,6.112874298809886,3.4695046342955513
948.0,-30.065751954744645,5.01780087089618,35.00704800903729,24.100896377954655,4.987437586203034,-26.560442269660335,-40.080644412059314,1.4821279011186497,-0.31643048922569506,-5.0289053675164626,40.01381316157306,42303.77656652706,25752.975926661555,25752.975926661555,68056.75249318861,77376.46034903175,77376.46034903175,25752.975926661555,103129.43627569331,103129.43627569331,103129.43627569331,127933.99579122323,91566.90378901266,56494.27966041761,38969.58236510561,24804.559515529923,0.0,63774.141880635536,21083.875588200433,1536.0342211313782,0.0,0.8867215890149897,2.817538274873253,0.0014959135982669303,354256.5921399205,1555128.897718636,4.389837570346208,1555128.897718636,4.389837570346208,0.85,0.09567834354935789,4.027634451161993,1.2672369499644267,1.0,0.0,4.027634451162782,1.2848081739546124,1.2851060659520541,3.1348138444395315,19324.461830990116,1970.5467036133764,4632.441516551485,4632.441516551485,5.5592662820777,5.01780087089618,-2.367889539485189,7.385690410381369,3.4695269154934407,3.4695269154934407,0.9912934044266973,0.0,0.0,0.00023184510787246975,1.0000224796471613,0.0002318398961934054,198.9765267835897,0.0,1.0410452450123643e-06,2.9503222243650407,0.019703146162302006,7.813906079399342e-05,0.00015370604707847633,0.0006190717705651985,0.09567834354935507,0.0718015132730588,0.023876830276296276,0.09567825762285145,0.07180151327306092,0.023876830276296977,0.37583925815263675,0.37583925815263675,0.12498138607795405,0.0,4.711007606748353,4.619941476508927,4.985076214548997,4.712474878290777,4.621809294824118,4.985337055116418,24804.559515529923,21083.875588200433,0.85,1.067152775188551,0.6633374486748247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518879890331418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.65492446276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.02691672405,1536.0342211313782,0.37583925815263675,0.12498138607795405,6.112874298809886,3.4695269154934407
949.0,-30.065966810407023,5.017776460918222,35.00703761628503,24.100851429998897,4.987446321115841,-26.56063479659723,-40.080814564693696,1.482114307306049,-0.3163317063249451,-5.028877991226625,40.01379330744202,42303.55303812827,25752.929197354977,25752.929197354977,68056.48223548324,77376.24233571181,77376.24233571181,25752.929197354977,103129.17153306678,103129.17153306678,103129.17153306678,127933.6731027227,91566.77603156559,56494.146107891414,38969.588804082414,24804.501569655928,0.0,63774.09037373834,21083.826334207537,1536.0306069327994,0.0,0.8867218003550601,2.8175401723859306,0.0014959135982669303,354256.9702429909,1555128.0414182127,4.38983046784238,1555128.0414182127,4.38983046784238,0.85,0.09567807001669153,4.027634451161993,1.267236629067921,1.0,0.0,4.02763445116408,1.2848082483126118,1.285106133630937,3.1348136630128587,19324.434868803917,1970.543954235536,4632.441516551485,4632.441516551485,5.559256194674241,5.017776460918222,-2.367853230284081,7.385629691202303,3.4695491437949473,3.4695491437949473,0.9912997553699849,0.0,0.0,0.0002318398961934054,1.0000223746335006,0.0002318347089767593,198.9767043126827,0.0,1.0370017989364652e-06,2.9388630981859425,0.01970418316410094,7.813755518191588e-05,0.00015370234101148953,0.0006190568438821241,0.09567807001669233,0.07180126013781456,0.023876809878877775,0.0956781197370881,0.07180126013781395,0.023876809878877577,0.3758381158979248,0.3758381158979248,0.12498134008481743,0.0,4.711305118955693,4.620353907685853,4.985026863827272,4.712546284901691,4.622055413266992,4.984881515231734,24804.501569655928,21083.826334207537,0.85,1.067149399335194,0.6633344794134224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518892829396575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.64346533658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.020407703409,1536.0306069327994,0.3758381158979248,0.12498134008481743,6.112874298809886,3.4695491437949473
950.0,-30.06618081110219,5.017751918810782,35.00702725664056,24.100785597134404,4.987421154075383,-26.560829944410344,-40.080992645211495,1.4820702873835476,-0.31583289473343257,-5.028875048062085,40.01377348626949,42303.366123307176,25752.94505289285,25752.94505289285,68056.31117620002,77376.07685261827,77376.07685261827,25752.94505289285,103129.02190551112,103129.02190551112,103129.02190551112,127933.47608398739,91566.6867338303,56494.03514094865,38969.612880979614,24804.45417847627,0.0,63774.06705945588,21083.78605170483,1536.028166622893,0.0,0.8867218871485743,2.8175339457135995,0.0014959135982669303,354257.0108920368,1555127.186539631,4.389827550974203,1555127.186539631,4.389827550974203,0.85,0.09567780928320925,4.027634451161993,1.2672363949893044,1.0,0.0,4.027634451162076,1.2848084649622529,1.285106343665882,3.1348131344077994,19324.41602323193,1970.5420325220061,4632.441516551485,4632.441516551485,5.559259617391576,5.017751918810782,-2.367834840377341,7.385586759188122,3.4695714482364237,3.4695714482364237,0.9913061280675496,0.0,0.0,0.0002318347089767593,1.0000222856371148,0.00023182954250770246,198.97688113561884,0.0,1.032135272796944e-06,2.925071363106539,0.01970521529937374,7.813597944791708e-05,0.0001536987295288422,0.000619042298150194,0.09567780928320864,0.07180101714928783,0.02387679213392081,0.09567776565199634,0.07180101714928828,0.023876792133920962,0.37583697374263103,0.37583697374263103,0.12498129034717405,0.0,4.711651554294917,4.620789792124299,4.985103159829293,4.713042153328672,4.622538904278599,4.985413940331227,24804.45417847627,21083.78605170483,0.85,1.0671471071893823,0.6633317910220183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890570801673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6296736015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.013911696482,1536.028166622893,0.37583697374263103,0.12498129034717405,6.112874298809886,3.4695714482364237
951.0,-30.066393836810235,5.017727661231036,35.00701688764438,24.10074194138872,4.987421406871396,-26.561021672352823,-40.08116643000392,1.4820492424139982,-0.3155317860071136,-5.028852437129044,40.01375249459033,42303.16563360484,25752.910909569513,25752.910909569513,68056.07654317435,77375.89850679766,77375.89850679766,25752.910909569513,103128.80941636718,103128.80941636718,103128.80941636718,127933.20042007665,91566.59447146185,56493.92046406806,38969.6377859931,24804.391003709476,0.0,63774.02878970258,21083.732353153053,1536.0243646421802,0.0,0.8867220783413984,2.8175326213195153,0.0014959135982669303,354257.32317944214,1555126.2811779939,4.389821125561531,1555126.2811779939,4.389821125561531,0.85,0.09567753709094981,4.027634451161993,1.2672360598063097,1.0,0.0,4.027634451160141,1.2848085740856006,1.2851064461762602,3.1348128681570047,19324.396551997852,1970.5400470086986,4632.441516551485,4632.441516551485,5.559252246910324,5.017727661231036,-2.3678019990544916,7.385529660285528,3.469593672135543,3.469593672135543,0.9913124777530122,0.0,0.0,0.00023182954250770246,1.0000221841414363,0.00023182439968243151,198.97705715322522,0.0,1.0280078994108249e-06,2.9133743869302777,0.01970624330727315,7.813444175269148e-05,0.00015369510075501097,0.0006190276827756959,0.09567753709094527,0.07180076498770249,0.023876772103242783,0.09567750448626312,0.07180076498770589,0.023876772103243918,0.37583583336465703,0.37583583336465703,0.12498124520359269,0.0,4.711976954644342,4.6212222171809,4.985105478066089,4.713320651121933,4.62299468742475,4.985157744239359,24804.391003709476,21083.732353153053,0.85,1.0671440684356324,0.6633290453250371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518918535411165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.617976625326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.007425655542,1536.0243646421802,0.37583583336465703,0.12498124520359269,6.112874298809886,3.469593672135543
952.0,-30.066605962776844,5.017703554677568,35.00700658208965,24.100688646454387,4.987416475900153,-26.561213108913883,-40.081340179871745,1.4820236220371874,-0.31526901471022484,-5.028835857599965,40.01373360446449,42302.96882040345,25752.892786416196,25752.892786416196,68055.86160681964,77375.70183673233,77375.70183673233,25752.892786416196,103128.59462314853,103128.59462314853,103128.59462314853,127932.93778185137,91566.48142266195,56493.80702231025,38969.638222613,24804.343158702846,0.0,63773.98138131585,21083.691684897418,1536.0215795111035,0.0,0.8867222312056486,2.817531097202583,0.0014959135982669303,354257.5521651813,1555125.4664557423,4.389815988257681,1555125.4664557423,4.389815988257681,0.85,0.09567727168925019,4.027634451161993,1.2672357982536782,1.0,0.0,4.02763445116134,1.2848087045652299,1.2851065700782496,3.1348125497989336,19324.372693953857,1970.5376141652714,4632.441516551485,4632.441516551485,5.559248334685365,5.017703554677568,-2.3677735061035414,7.38547706078111,3.469615940963671,3.469615940963671,0.9913188402753346,0.0,0.0,0.00023182439968243151,1.0000220904813073,0.0002318192786829891,198.9772324276718,0.0,1.0233042378666467e-06,2.9000442101140766,0.019707266611511016,7.813290439445733e-05,0.00015369149528797417,0.0006190131612724459,0.09567727168925036,0.07180051810297376,0.02387675358627659,0.09567729574140636,0.07180051810297364,0.02387675358627655,0.3758346944892594,0.3758346944892594,0.12498119929814051,0.0,4.712288797010501,4.62163691238419,4.985106808700095,4.7135668428897475,4.623327056135565,4.985143656127377,24804.343158702846,21083.691684897418,0.85,1.067141491447769,0.6633264523264834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518931304385494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60464644851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.000952013486,1536.0215795111035,0.3758346944892594,0.12498119929814051,6.112874298809886,3.469615940963671
953.0,-30.06681717846556,5.01767956925477,35.00699631028587,24.100641009304695,4.9874085577394105,-26.56140402480627,-40.08151382496578,1.4819954040801502,-0.31484783935189853,-5.028820549246692,40.01371397641879,42302.77559298707,25752.8782507358,25752.8782507358,68055.65384372287,77375.5404092616,77375.5404092616,25752.8782507358,103128.41865999739,103128.41865999739,103128.41865999739,127932.70978605861,91566.4020397843,56493.6955867692,38969.67383668344,24804.291126061213,0.0,63773.96496274465,21083.64745715203,1536.0185859335647,0.0,0.8867223802694711,2.817527338025214,0.0014959135982669303,354257.76359436533,1555124.6199076944,4.389810978675838,1555124.6199076944,4.389810978675838,0.85,0.09567700576936834,4.027634451161993,1.267235579011031,1.0,0.0,4.027634451162192,1.2848088471520531,1.2851067061182817,3.1348122019005173,19324.355940833186,1970.5359058223946,4632.441516551485,4632.441516551485,5.559245196884202,5.01767956925477,-2.36774591059442,7.385425479849189,3.469638214922093,3.469638214922093,0.991325204263455,0.0,0.0,0.0002318192786829891,1.0000219957234435,0.00023181417976240074,198.9774069502491,0.0,1.0189622963171257e-06,2.8877391477627343,0.019708285573807334,7.813136799121296e-05,0.00015368791069177612,0.0006189987238293051,0.09567700576936732,0.07180027094493521,0.023876734824432103,0.0956769977049615,0.07180027094493599,0.023876734824432356,0.37583355602859503,0.37583355602859503,0.12498115272482262,0.0,4.712619925115803,4.622074034721379,4.985117967412123,4.71397270989479,4.623851483969304,4.985191710097183,24804.291126061213,21083.64745715203,0.85,1.0671385083784504,0.6633235932202024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518944019449738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.59234138616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.994489295394,1536.0185859335647,0.37583355602859503,0.12498115272482262,6.112874298809886,3.469638214922093
954.0,-30.067027571336066,5.017655707260998,35.006986060086156,24.100593442004197,4.9874004355155765,-26.56159422042665,-40.08168736528603,1.4819670846062052,-0.31442371221311305,-5.0288050158864355,40.01369406207311,42302.5854514936,25752.863439252615,25752.863439252615,68055.44889074622,77375.37988358169,77375.37988358169,25752.863439252615,103128.2433228343,103128.2433228343,103128.2433228343,127932.48040635166,91566.32314414094,56493.58684677603,38969.70699707213,24804.237083517368,0.0,63773.9440805895,21083.601520989763,1536.015471108855,0.0,0.8867225315161736,2.8175235662796743,0.0014959135982669303,354257.97813130246,1555123.7610120252,4.389805895735206,1555123.7610120252,4.389805895735206,0.85,0.0956767396602913,4.027634451161993,1.2672353147109976,1.0,0.0,4.027634451163208,1.2848089901682382,1.2851068426161425,3.1348118529545763,19324.3392905394,1970.5342079649422,4632.441516551485,4632.441516551485,5.559241999545791,5.017655707260998,-2.3677181209646614,7.385373828225659,3.469660485244012,3.469660485244012,0.9913315672125748,0.0,0.0,0.00023181417976240074,1.0000219100731373,0.00023180910080804814,198.97758079321966,0.0,1.0145699969155425e-06,2.875291371258647,0.01970930014380425,7.812983254290766e-05,0.00015368434721949308,0.0006189843714655722,0.09567673966029297,0.07180002372981628,0.02387671593047669,0.09567669192530204,0.07180002372981503,0.023876715930476272,0.3758324195367603,0.3758324195367603,0.12498110621433596,0.0,4.712966460585903,4.622529448016053,4.985135851985206,4.714381303673349,4.624380487541657,4.985236925963136,24804.237083517368,21083.601520989763,0.85,1.0671356440609396,0.6633208289272011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895667997206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.579893609654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.988037742338,1536.015471108855,0.3758324195367603,0.12498110621433596,6.112874298809886,3.469660485244012
955.0,-30.067236920922166,5.017631946248715,35.00697582566343,24.10053553702312,4.987390746889763,-26.561783633612997,-40.08185699405146,1.4819374595805668,-0.3141375214731852,-5.0287904370481815,40.01367402121049,42302.38363327992,25752.851321474012,25752.851321474012,68055.23495475393,77375.18405306901,77375.18405306901,25752.851321474012,103128.03537454302,103128.03537454302,103128.03537454302,127932.21793355526,91566.20788819517,56493.46531368997,38969.71397167245,24804.182559012243,0.0,63773.896530684695,21083.555175160407,1536.0123463166829,0.0,0.8867226783601367,2.817521499946566,0.0014959135982669303,354258.17948507937,1555122.896660105,4.3898009607583495,1555122.896660105,4.3898009607583495,0.8500000000000001,0.09567647453361999,4.027634451161993,1.267235029530712,1.0,0.0,4.027634451162682,1.2848091392509777,1.2851069852076165,3.1348114892069003,19324.31496669495,1970.5317276230876,4632.441516551485,4632.441516551485,5.559239383694397,5.017631946248715,-2.3676910093436314,7.385322955592346,3.4696827528246486,3.4696827528246486,0.991337929378471,0.0,0.0,0.00023180910080804814,1.000021801463003,0.00023180404714069047,198.9777537744136,0.0,1.0105980500399146e-06,2.864034873813118,0.019710310741854288,7.812833173017918e-05,0.00015368076907786894,0.0006189699600190957,0.09567647453361927,0.07179977732709152,0.023876697206527752,0.09567644296195912,0.07179977732709206,0.023876697206527936,0.3758312860210555,0.3758312860210555,0.12498106016958901,0.0,4.713298372535519,4.622960709331267,4.985167814949193,4.714652915575016,4.624713334938406,4.985323387566211,24804.182559012243,21083.555175160407,0.85,1.0671330851175023,0.6633181589104596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969291194634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.56863711221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.981595632551,1536.0123463166829,0.3758312860210555,0.12498106016958901,6.112874298809886,3.4696827528246486
956.0,-30.067445453704803,5.017608346858277,35.0069656143894,24.100487445853673,4.987385543980721,-26.56197186294108,-40.082026448193915,1.481911953216994,-0.3137879571980875,-5.028772872403229,40.013654226618584,42302.184588216114,25752.831926852487,25752.831926852487,68055.0165150686,77375.00970601056,77375.00970601056,25752.831926852487,103127.84163286304,103127.84163286304,103127.84163286304,127931.96971161995,91566.11560230309,56493.34810294788,38969.741665950234,24804.128078756916,0.0,63773.869744707146,21083.50886694338,1536.0091567154036,0.0,0.8867228395170893,2.8175189477268017,0.0014959135982669303,354258.4220770664,1555122.0429300703,4.389795544766935,1555122.0429300703,4.389795544766935,0.85,0.09567620862417515,4.027634451161993,1.2672347663296386,1.0,0.0,4.027634451161558,1.284809269013213,1.2851071085065966,3.134811172599482,19324.29549049639,1970.5297416035437,4632.441516551485,4632.441516551485,5.5592351969990075,5.017608346858277,-2.367661669747108,7.385270016605386,3.4697050110980445,3.4697050110980445,0.9913442888851556,0.0,0.0,0.00023180404714069047,1.0000217164381353,0.0002317990132917585,198.97792608096387,0.0,1.0055673791511904e-06,2.8497779525144735,0.01971131630923344,7.812683248906257e-05,0.00015367721465162792,0.0006189556440895132,0.09567620862417728,0.0717995302175401,0.023876678406637188,0.09567617500674006,0.0717995302175385,0.023876678406636657,0.37583015372464346,0.37583015372464346,0.12498101536344593,0.0,4.713629171299601,4.623395118794122,4.98518583059689,4.71498491520515,4.625165984225475,4.985291291236081,24804.128078756916,21083.50886694338,0.85,1.067130108106961,0.6633153164071081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518981839902154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.55438019091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.97516741013,1536.0091567154036,0.37583015372464346,0.12498101536344593,6.112874298809886,3.4697050110980445
957.0,-30.06765299639792,5.017584886454985,35.0069554388408,24.10043942453342,4.987379650024882,-26.562159270199473,-40.08219576263798,1.4818859238264546,-0.3134204971917711,-5.028756215085029,40.01363484464752,42301.989294290615,25752.81524839505,25752.81524839505,68054.80454268567,77374.83853298827,77374.83853298827,25752.81524839505,103127.65378138333,103127.65378138333,103127.65378138333,127931.73012746683,91566.02581077612,56493.23391580865,38969.76877218608,24804.076346083497,0.0,63773.84511826957,21083.46489417097,1536.006145386593,0.0,0.8867229945585335,2.81751605378423,0.0014959135982669303,354258.6521377392,1555121.206996491,4.389790334300275,1555121.206996491,4.389790334300275,0.85,0.09567594417748915,4.027634451161993,1.267234465214424,1.0,0.0,4.0276344511628475,1.284809401181422,1.2851072342375713,3.1348108501217835,19324.276540713625,1970.527809263472,4632.441516551485,4632.441516551485,5.559231596638947,5.017584886454985,-2.367632951281245,7.38521783773623,3.469727278525677,3.469727278525677,0.9913506510073363,0.0,0.0,0.0002317990132917585,1.0000216133667266,0.00023179400344295706,198.97809756968408,0.0,1.0016248206907815e-06,2.838604741837675,0.019712317934054133,7.812533451048878e-05,0.0001536736787812697,0.0006189414028962436,0.09567594417748679,0.07179928425125123,0.023876659926235548,0.09567590589223027,0.07179928425125301,0.023876659926236134,0.3758290228821608,0.3758290228821608,0.12498097072335738,0.0,4.7139643141504735,4.623835872933398,4.9852021677967855,4.715335717893254,4.625630401518265,4.98529918941847,24804.076346083497,21083.46489417097,0.85,1.0671271963683073,0.6633125102593537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518994339669933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.543206980234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.968748572688,1536.006145386593,0.3758290228821608,0.12498097072335738,6.112874298809886,3.469727278525677
