time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
958.0,-30.067859611828727,5.01756169729004,35.0069453252375,24.100395070295804,4.987383920046565,-26.56234482632949,-40.08236106075344,1.4818691345473096,-0.3132122442611376,-5.028733092116444,40.013616297836045,42301.7811663421,25752.78269979346,25752.78269979346,68054.56386613556,77374.640906532,77374.640906532,25752.78269979346,103127.42360632546,103127.42360632546,103127.42360632546,127931.45037103204,91565.91330650404,56493.110652709816,38969.780726438024,24804.02676470658,0.0,63773.8074911446,21083.422750000595,1536.003105106143,0.0,0.8867231795007077,2.817516012391204,0.0014959135982669303,354258.9714982075,1555120.407083196,4.389784118963561,1555120.407083196,4.389784118963561,0.85,0.09567567785638094,4.027634451161993,1.2672341959690678,1.0,0.0,4.027634451161349,1.2848094900721068,1.2851073167118254,3.134810633237113,19324.25279758787,1970.5253881384438,4632.441516551485,4632.441516551485,5.5592245704085075,5.01756169729004,-2.36759940561926,7.3851611029093,3.4697495485487813,3.4697495485487813,0.9913570138710803,0.0,0.0,0.00023179400344295706,1.000021516837674,0.0002317890160763235,198.9782682924837,0.0,9.968501836207375e-07,2.82507342038117,0.019713314784237754,7.812387209126403e-05,0.00015367013135169304,0.0006189271151466676,0.0956756778563818,0.07179903695980662,0.023876640896575176,0.09567573506625969,0.07179903695980598,0.02387664089657496,0.37582789387733834,0.37582789387733834,0.12498092612629708,0.0,4.714267005209479,4.624251459731113,4.985164117565546,4.715520847855316,4.625957546561608,4.985055883472114,24804.02676470658,21083.422750000595,0.85,1.0671240520739704,0.663309638086388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519006780110668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52967565878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.962342618946,1536.003105106143,0.37582789387733834,0.12498092612629708,6.112874298809886,3.4697495485487813
959.0,-30.06806535759718,5.017538500978015,35.00693524926613,24.100343172345333,4.9873691747138915,-26.562531501306204,-40.08253027042372,1.4818353184228883,-0.3127108453177243,-5.028722944291964,40.013597166734584,42301.59312470425,25752.78355744299,25752.78355744299,68054.37668214724,77374.48984498845,77374.48984498845,25752.78355744299,103127.27340243144,103127.27340243144,103127.27340243144,127931.25240492502,91565.83931771068,56492.999442417036,38969.8220836596,24803.979002493576,0.0,63773.80108615318,21083.38215211954,1536.0004723336872,0.0,0.8867233004834199,2.8175105936556677,0.0014959135982669303,354259.11165389785,1555119.5819701366,4.389780053108271,1555119.5819701366,4.389780053108271,0.85,0.09567541717198969,4.027634451161993,1.2672339322185144,1.0,0.0,4.027634451162584,1.2848096585730335,1.2851074788436614,3.1348102221112364,19324.23718284549,1970.523795877847,4632.441516551485,4632.441516551485,5.559224755548357,5.017538500978015,-2.36757535679593,7.385113857773945,3.4697718612947805,3.4697718612947805,0.9913633889413659,0.0,0.0,0.0002317890160763235,1.0000214263066654,0.00023178404980019236,198.97843829695327,0.0,9.923775760850548e-07,2.8123980506250454,0.01971430716181384,7.812237509209348e-05,0.00015366664098423002,0.0006189130572224264,0.09567541717199052,0.07179879437627344,0.023876622795717072,0.09567540012160132,0.07179879437627282,0.023876622795716864,0.37582676510966134,0.37582676510966134,0.12498087827504667,0.0,4.714612320916842,4.624700308348224,4.985196900300707,4.716012098974261,4.626514904172893,4.985347326706233,24803.979002493576,21083.38215211954,0.85,1.0671212241247994,0.6633067561326361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519019164990048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.51700028902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.955948323268,1536.0004723336872,0.37582676510966134,0.12498087827504667,6.112874298809886,3.4697718612947805
960.0,-30.06827025525824,5.01751558140549,35.006925197931274,24.100304196495586,4.987372621262098,-26.562715593497543,-40.082699060998834,1.481817959501371,-0.3123981873936259,-5.028699292417471,40.01357773238025,42301.40714889523,25752.7503487029,25752.7503487029,68054.15749759813,77374.31725617341,77374.31725617341,25752.7503487029,103127.06760487631,103127.06760487631,103127.06760487631,127930.9910134088,91565.75082464427,56492.897326920705,38969.837219692854,24803.92340853249,0.0,63773.76062822534,21083.334897252615,1535.997075670317,0.0,0.8867234913339164,2.817509238859448,0.0014959135982669303,354259.4383196308,1555118.7437782995,4.3897736392140745,1555118.7437782995,4.3897736392140745,0.85,0.09567514937078742,4.027634451161993,1.2672336723143238,1.0,0.0,4.027634451161394,1.2848097500387299,1.2851075639495073,3.1348099989438767,19324.218507092428,1970.5218914810287,4632.441516551485,4632.441516551485,5.559217586814555,5.01751558140549,-2.367541349548694,7.3850569309541845,3.469794133236137,3.469794133236137,0.991369752353182,0.0,0.0,0.00023178404980019236,1.0000213380199514,0.0002317791040930449,198.9786076008999,0.0,9.88181868725543e-07,2.800507415968189,0.019715295343682566,7.812088182708294e-05,0.00015366316797310942,0.0006188990692031877,0.0956751493707874,0.0717985463312849,0.023876603039502505,0.09567516313500209,0.07179854633128491,0.02387660303950251,0.3758256388266424,0.3758256388266424,0.12498083209227732,0.0,4.714941260075079,4.625147378405188,4.985169341040262,4.716301105023831,4.62698040035832,4.985104076461994,24803.92340853249,21083.334897252615,0.85,1.0671184641960467,0.6633042607522387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519031497760453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50510965436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.949564562647,1535.997075670317,0.3758256388266424,0.12498083209227732,6.112874298809886,3.469794133236137
961.0,-30.06847411539038,5.0174926680609255,35.006915182840515,24.10024154176938,4.987359149336637,-26.562900443808886,-40.08286421941591,1.481785477755167,-0.3121028107096322,-5.028688230465897,40.0135586853949,42301.21040592752,25752.749601347812,25752.749601347812,68053.96000727534,77374.11751062483,77374.11751062483,25752.749601347812,103126.86711197264,103126.86711197264,103126.86711197264,127930.7426172867,91565.62790610972,56492.77712321347,38969.83420321805,24803.87550531406,0.0,63773.709708532115,21083.29417951695,1535.994407448081,0.0,0.886723616666862,2.817506640680267,0.0014959135982669303,354259.5911008589,1555117.9222937808,4.389769427162901,1555117.9222937808,4.389769427162901,0.85,0.09567488908662046,4.027634451161993,1.2672333865845582,1.0,0.0,4.027634451163644,1.2848099122110705,1.2851077198048146,3.134809603259293,19324.192566119968,1970.5192462380087,4632.441516551485,4632.441516551485,5.559217425483843,5.0174926680609255,-2.367516550222764,7.38500921828369,3.4698164500000557,3.4698164500000557,0.9913761285714445,0.0,0.0,0.0002317791040930449,1.0000212300062061,0.00023177418352569024,198.97877604780396,0.0,9.840899218011363e-07,2.78891083838442,0.019716279433604367,7.811942072077411e-05,0.0001536596833722708,0.0006188850345048015,0.0956748890866172,0.07179830436164444,0.02387658472497276,0.0956749222310002,0.07179830436164689,0.023876584724973577,0.37582451472268286,0.37582451472268286,0.12498078360540024,0.0,4.715266041516941,4.625567650029268,4.985205821830732,4.716585419756257,4.627269665933397,4.985372778612486,24803.87550531406,21083.29417951695,0.85,1.0671162194939803,0.6633017053462731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904377971366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.49351307678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.94319093425,1535.994407448081,0.37582451472268286,0.12498078360540024,6.112874298809886,3.4698164500000557
962.0,-30.068677089157223,5.0174700141323365,35.00690519223573,24.100207874458306,4.98736189034383,-26.563082874792457,-40.083028993662424,1.481767675978961,-0.3116860730584108,-5.028665112172484,40.013539368416716,42301.01598686878,25752.718471430668,25752.718471430668,68053.73445829944,77373.96939175652,77373.96939175652,25752.718471430668,103126.68786318718,103126.68786318718,103126.68786318718,127930.50838958006,91565.56282076209,56492.665491699154,38969.88592118104,24803.820526392887,0.0,63773.70644757393,21083.247447433954,1535.9910594931373,0.0,0.8867238043745111,2.817503852639926,0.0014959135982669303,354259.910397421,1555117.0891649763,4.38976311889311,1555117.0891649763,4.38976311889311,0.85,0.09567462220740416,4.027634451161993,1.2672331343730914,1.0,0.0,4.027634451161939,1.2848100056542173,1.2851078069472974,3.1348093752672375,19324.178830378514,1970.517845582183,4632.441516551485,4632.441516551485,5.559210705503237,5.0174700141323365,-2.3674828567712565,7.384952870903593,3.469838730443454,3.469838730443454,0.9913824944124154,0.0,0.0,0.00023177418352569024,1.0000211377343264,0.00023176928444813057,198.9789437625664,0.0,9.790884696925046e-07,2.774736723108558,0.01971725852207406,7.811796303828224e-05,0.00015365622048740802,0.0006188710872704278,0.09567462220740765,0.07179805717257794,0.023876565034829714,0.0956746392705456,0.07179805717257533,0.023876565034828844,0.37582339103424606,0.37582339103424606,0.12498073714196056,0.0,4.715600024536627,4.6260180648721985,4.9851884309679235,4.716979039114051,4.627863457477531,4.985162825384748,24803.820526392887,21083.247447433954,0.85,1.0671127373511522,0.6632986906859949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519055999495125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.4793389615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.936831261095,1535.9910594931373,0.37582339103424606,0.12498073714196056,6.112874298809886,3.469838730443454
963.0,-30.068879121059503,5.017447279097072,35.006895214210154,24.100146197620802,4.987342009488653,-26.56326672033619,-40.08319394253192,1.4817296087653014,-0.3112373485091666,-5.028657955573357,40.01351975360182,42300.826465760576,25752.72820423165,25752.72820423165,68053.55466999223,77373.79958823315,77373.79958823315,25752.72820423165,103126.5277924648,103126.5277924648,103126.5277924648,127930.29828776725,91565.46651187688,56492.5492039356,38969.90811993475,24803.770495302455,0.0,63773.67861523721,21083.204921007087,1535.9883606646126,0.0,0.8867239118763269,2.8174987783232535,0.0014959135982669303,354260.0092402944,1555116.243191011,4.389759506092533,1555116.243191011,4.389759506092533,0.85,0.0956743637942955,4.027634451161993,1.2672328508412467,1.0,0.0,4.027634451160325,1.284810193860831,1.2851079889028223,3.134808916061777,19324.158505159474,1970.5157729866444,4632.441516551485,4632.441516551485,5.559212806512166,5.017447279097072,-2.367460877754524,7.384908156851596,3.469861050955098,3.469861050955098,0.9913888717014565,0.0,0.0,0.00023176928444813057,1.0000210396822158,0.00023176440819863315,198.97911069932542,0.0,9.748132782341786e-07,2.762620830515662,0.019718233335352293,7.81165038361674e-05,0.00015365278061196317,0.0006188572327095784,0.09567436379429034,0.07179781668622487,0.02387654710806547,0.0956743104540585,0.07179781668622874,0.02387654710806676,0.3758222697870971,0.3758222697870971,0.1249806890533777,0.0,4.715961568960381,4.626473207793936,4.98526737719385,4.717420607064184,4.62830732413704,4.985596770173231,24803.770495302455,21083.204921007087,0.85,1.067110383902685,0.6632960083888558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519068166165612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46722306891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.930482549451,1535.9883606646126,0.3758222697870971,0.1249806890533777,6.112874298809886,3.469861050955098
964.0,-30.069080297874137,5.0174248414040195,35.00688524394043,24.100106942374282,4.987346757220758,-26.563447333100985,-40.08335843738166,1.481713792447614,-0.31096354301757856,-5.028632880179257,40.013500023455386,42300.638643082006,25752.692523166315,25752.692523166315,68053.33116624832,77373.6206427397,77373.6206427397,25752.692523166315,103126.31316590602,103126.31316590602,103126.31316590602,127930.02501835377,91565.37068715681,56492.44426472522,38969.91824714621,24803.711852447756,0.0,63773.63009959397,21083.15507458059,1535.984752543625,0.0,0.8867241110468523,2.817498101652991,0.0014959135982669303,354260.3555675357,1555115.392243224,4.389752812594236,1555115.392243224,4.389752812594236,0.85,0.09567409669104868,4.027634451161993,1.2672325662104416,1.0,0.0,4.0276344511612825,1.284810277923922,1.285108066720016,3.13480871095622,19324.138282119613,1970.513710810482,4632.441516551485,4632.441516551485,5.55920510408026,5.0174248414040195,-2.367425711504799,7.384850552908818,3.469883309243014,3.469883309243014,0.9913952312122898,0.0,0.0,0.00023176440819863315,1.000020950666735,0.00023175955268148226,198.97927692978053,0.0,9.702717885450786e-07,2.7497502487367527,0.01971920360714084,7.811504867558389e-05,0.00015364935952304925,0.0006188434538140082,0.09567409669104952,0.07179756914976661,0.023876527541282912,0.09567408422181664,0.07179756914976598,0.0238765275412827,0.3758211510800918,0.3758211510800918,0.12498064549753642,0.0,4.716293764933027,4.626915902764722,4.985266069469617,4.717669337161681,4.628734117714828,4.985308517754504,24803.711852447756,21083.15507458059,0.85,1.0671076910624475,0.6632935678433541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519080276398117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45435248713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.924145940704,1535.984752543625,0.3758211510800918,0.12498064549753642,6.112874298809886,3.469883309243014
965.0,-30.069280541942394,5.017402455752457,35.006875325259884,24.100054066535108,4.98733772015428,-26.563628484931208,-40.08351919529957,1.481685663143028,-0.31060705533809596,-5.0286191580372215,40.01348158555918,42300.439466793905,25752.68627818747,25752.68627818747,68053.12574498137,77373.44242881944,77373.44242881944,25752.68627818747,103126.12870700691,103126.12870700691,103126.12870700691,127929.79454618052,91565.26963626182,56492.32199271635,38969.94182616162,24803.665839173616,0.0,63773.607665335236,21083.115963297572,1535.9821306211807,0.0,0.8867242477197643,2.817495009410282,0.0014959135982669303,354260.5450901572,1555114.597029629,4.389748219446401,1555114.597029629,4.389748219446401,0.85,0.0956738379568304,4.027634451161993,1.2672322986135263,1.0,0.0,4.027634451161783,1.2848104195480992,1.2851082021382745,3.134808365407416,19324.11695613738,1970.511536165498,4632.441516551485,4632.441516551485,5.559203755983618,5.017402455752457,-2.367398824743449,7.384801280495906,3.469905619337438,3.469905619337438,0.9914016055249822,0.0,0.0,0.00023175955268148226,1.0000208535632717,0.00023175471976977002,198.97944238975987,0.0,9.661472918045077e-07,2.7380614249739748,0.019720169754432644,7.811362659700185e-05,0.00015364592608448042,0.0006188296251785424,0.09567383795682996,0.07179732813972717,0.0238765098171028,0.09567383064937215,0.0717973281397275,0.02387650981710291,0.37582003395345426,0.37582003395345426,0.12498060075177958,0.0,4.716632374174196,4.627354443289562,4.985303007975858,4.718012102699106,4.629134567417282,4.985476853806688,24803.665839173616,21083.115963297572,0.85,1.067104845347683,0.66329067799918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909233539398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.442663663365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.917819727816,1535.9821306211807,0.37582003395345426,0.12498060075177958,6.112874298809886,3.469905619337438
966.0,-30.06948006771374,5.017380289283635,35.006865439178924,24.10001002661886,4.987339006231801,-26.56380795772913,-40.08368351552633,1.4816668962471962,-0.3103327189265883,-5.028597425853018,40.01346269772682,42300.25802291829,25752.659976258547,25752.659976258547,68052.91799917683,77373.25832034757,77373.25832034757,25752.659976258547,103125.9182966061,103125.9182966061,103125.9182966061,127929.53172554949,91565.16658072318,56492.22140228483,38969.93908715372,24803.61342894339,0.0,63773.55251609711,21083.07141460188,1535.9789552985558,0.0,0.886724426813325,2.817493935141962,0.0014959135982669303,354260.845243204,1555113.782410919,4.389742200675088,1555113.782410919,4.389742200675088,0.85,0.09567357461374297,4.027634451161993,1.2672320612380283,1.0,0.0,4.027634451162819,1.2848105173254258,1.285108293728564,3.1348081268405785,19324.09520709116,1970.5093183799931,4632.441516551485,4632.441516551485,5.559198078215464,5.017380289283635,-2.367366014145118,7.384746303428754,3.4699279077348897,3.4699279077348897,0.9914079736385399,0.0,0.0,0.00023175471976977002,1.0000207787925657,0.00023174990428658174,198.97960725645817,0.0,9.616500776201883e-07,2.725316319975614,0.019721131404510265,7.811217303066084e-05,0.00015364254673910918,0.0006188160144107029,0.09567357461374412,0.07179708353734067,0.023876491076403453,0.09567361570817164,0.07179708353733981,0.023876491076403165,0.3758189181342046,0.3758189181342046,0.1249805573734898,0.0,4.716950748718034,4.627779209343942,4.985300255764173,4.718264706926448,4.629519385248102,4.985330569204791,24803.61342894339,21083.07141460188,0.85,1.0671025105901002,0.6632884064634986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519104338497903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42991855837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.911505495053,1535.9789552985558,0.3758189181342046,0.1249805573734898,6.112874298809886,3.4699279077348897
967.0,-30.069678524750493,5.017358185188655,35.00685559080747,24.09996228469538,4.98733052015439,-26.563987445866523,-40.08384402897207,1.4816394412704315,-0.30990366863591134,-5.028582928786466,40.01344402393178,42300.06550086156,25752.65249139758,25752.65249139758,68052.71799225913,77373.09869067119,77373.09869067119,25752.65249139758,103125.75118206878,103125.75118206878,103125.75118206878,127929.31646099084,91565.08361581163,56492.10524870924,38969.9759634471,24803.565278922062,0.0,63773.54124236916,21083.030487083754,1535.9761931874862,0.0,0.8867245682868045,2.8174899777049225,0.0014959135982669303,354261.0454688728,1555112.9770238046,4.389737446197552,1555112.9770238046,4.389737446197552,0.85,0.09567331544039769,4.027634451161993,1.2672317414404826,1.0,0.0,4.027634451162968,1.2848106557122696,1.285108425960175,3.1348077891906687,19324.07769801091,1970.5075329506928,4632.441516551485,4632.441516551485,5.559196462466851,5.017358185188655,-2.367338476449254,7.384696661637909,3.46995022494305,3.46995022494305,0.9914143499837286,0.0,0.0,0.00023174990428658174,1.0000206675261367,0.00023174511468836685,198.97977124030805,0.0,9.581829535545485e-07,2.7154904903735906,0.01972208958746382,7.811075316300855e-05,0.0001536391511235732,0.0006188023381125872,0.09567331544039773,0.07179684227292817,0.023876473167469558,0.0956733245426907,0.07179684227292814,0.023876473167469547,0.3758178028175744,0.3758178028175744,0.12498051270589579,0.0,4.71729109855977,4.628222158209496,4.985330905886428,4.718679260150566,4.630021381877384,4.985481071625429,24803.565278922062,21083.030487083754,0.85,1.0670995630245326,0.6632855048789216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116298564267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.42009272877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.905198977369,1535.9761931874862,0.3758178028175744,0.12498051270589579,6.112874298809886,3.46995022494305
968.0,-30.069876189401693,5.017336183926244,35.00684574930639,24.09990905961024,4.987323418076272,-26.564166082270116,-40.08400443764401,1.4816133109447165,-0.30960022530950937,-5.028566462839568,40.01342452730084,42299.87584691238,25752.640151489322,25752.640151489322,68052.51599840171,77372.91122477136,77372.91122477136,25752.640151489322,103125.55137626069,103125.55137626069,103125.55137626069,127929.06251539814,91564.97305561275,56491.992280532315,38969.97863897826,24803.51113913745,0.0,63773.489778115705,21082.98446826683,1535.9730383044237,0.0,0.8867247227673903,2.817487904768097,0.0014959135982669303,354261.2728877631,1555112.1361487142,4.389732254593361,1555112.1361487142,4.389732254593361,0.85,0.09567305441141898,4.027634451161993,1.2672314881300557,1.0,0.0,4.0276344511636655,1.2848107878485644,1.2851085519730463,3.1348074667915338,19324.054365166237,1970.505153662692,4632.441516551485,4632.441516551485,5.559193798664573,5.017336183926244,-2.3673094829394516,7.384645666865696,3.469972524023203,3.469972524023203,0.9914207211494865,0.0,0.0,0.00023174511468836685,1.000020585038831,0.00023174034430438063,198.97993456965176,0.0,9.530331571321025e-07,2.7008959673123787,0.01972304262062095,7.810933424600104e-05,0.0001536357804423658,0.0006187887622408324,0.09567305441141645,0.07179659955889926,0.023876454852517184,0.09567307430766231,0.07179659955890116,0.023876454852517815,0.3758166892893076,0.3758166892893076,0.12498046903143184,0.0,4.717620028184399,4.628647147379752,4.985369831990511,4.718966237530083,4.630378255691653,4.985556845387123,24803.51113913745,21082.98446826683,0.85,1.0670972567939097,0.6632830662722783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519128194586715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.405498205706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.898907219143,1535.9730383044237,0.3758166892893076,0.12498046903143184,6.112874298809886,3.469972524023203
969.0,-30.07007292851713,5.017314413120735,35.00683594920369,24.099875217676185,4.987326436907161,-26.564342873441973,-40.08416453199459,1.481596381831918,-0.30919442614879245,-5.028543801529105,40.01340605011333,42299.68904445831,25752.612496661117,25752.612496661117,68052.30154111944,77372.76137928988,77372.76137928988,25752.612496661117,103125.37387595099,103125.37387595099,103125.37387595099,127928.8342441085,91564.903839514,56491.88585076349,38970.019987500564,24803.460368157517,0.0,63773.48035565808,21082.94131293389,1535.9699372030939,0.0,0.8867249051043286,2.817485207528662,0.0014959135982669303,354261.5858739038,1555111.3392417715,4.389726126826799,1555111.3392417715,4.389726126826799,0.85,0.09567279196267298,4.027634451161993,1.267231221632101,1.0,0.0,4.027634451163147,1.2848108768991082,1.2851086349148677,3.1348072495172916,19324.03975766284,1970.5036641118872,4632.441516551485,4632.441516551485,5.559187828847554,5.017314413120735,-2.367275880441399,7.384590293562134,3.469994817284357,3.469994817284357,0.9914270906526734,0.0,0.0,0.00023174034430438063,1.0000204886845119,0.00023173559634685694,198.9800971344648,0.0,9.492106934488462e-07,2.6900631052340302,0.0197239918313144,7.810791813312568e-05,0.00015363242617125495,0.0006187752524629478,0.09567279196267273,0.07179635562099827,0.02387643634167446,0.09567280922902334,0.07179635562099845,0.023876436341674523,0.375815576397476,0.375815576397476,0.12498042667398158,0.0,4.717957452994256,4.629098248768116,4.985364196309661,4.719349375380318,4.630945525159859,4.985384742551389,24803.460368157517,21082.94131293389,0.85,1.0670940516590723,0.6632802351158716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519140043130054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.39466534363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.892624719805,1535.9699372030939,0.375815576397476,0.12498042667398158,6.112874298809886,3.469994817284357
970.0,-30.070268925119535,5.017292554087699,35.00682615840127,24.099813331291102,4.987307347016188,-26.56452120723801,-40.084324835892744,1.4815596291345918,-0.308771267606744,-5.028536097284022,40.01338672079568,42299.506354005964,25752.623083964296,25752.623083964296,68052.12943797026,77372.58745629709,77372.58745629709,25752.623083964296,103125.21054026138,103125.21054026138,103125.21054026138,127928.62125136812,91564.80129563827,56491.77433330143,38970.029958152045,24803.410711106742,0.0,63773.44066925879,21082.89910444073,1535.9672416089754,0.0,0.8867250143600589,2.8174805340867777,0.0014959135982669303,354261.69228094764,1555110.5055834414,4.38972245508882,1555110.5055834414,4.38972245508882,0.85,0.09567253653673692,4.027634451161993,1.267230958431028,1.0,0.0,4.0276344511606235,1.2848110586441817,1.2851088106015152,3.1348068060779473,19324.018116598978,1970.5014573375188,4632.441516551485,4632.441516551485,5.559190114316921,5.017292554087699,-2.367253262872448,7.384545816960147,3.4700171433979055,3.4700171433979055,0.9914334695422587,0.0,0.0,0.00023173559634685694,1.0000204113902342,0.00023173086639771356,198.9802590859752,0.0,9.447490492557329e-07,2.677418805590747,0.019724936580363655,7.810650019048215e-05,0.0001536290961563748,0.0006187618403802937,0.09567253653673703,0.07179611729941894,0.023876419237318095,0.09567249441846834,0.07179611729941886,0.023876419237318067,0.3758144658822598,0.3758144658822598,0.12498038269267807,0.0,4.718316147840994,4.629546620450014,4.985452116949887,4.719764829677274,4.631354687991234,4.985818448974328,24803.410711106742,21082.89910444073,0.85,1.0670920170498808,0.663277783197856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519151836212671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.38202104399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.886354173212,1535.9672416089754,0.3758144658822598,0.12498038269267807,6.112874298809886,3.4700171433979055
971.0,-30.070463922992275,5.017270946022454,35.00681636527653,24.099769011978083,4.98730999555144,-26.564696468028245,-40.08448472069574,1.4815425405874207,-0.30853935483321493,-5.028512359524948,40.013367071547876,42299.32608796105,25752.592967829383,25752.592967829383,68051.91905579044,77372.39664797304,77372.39664797304,25752.592967829383,103124.98961580242,103124.98961580242,103124.98961580242,127928.3416719712,91564.69026413247,56491.67356718773,38970.01855216082,24803.352056168784,0.0,63773.370608329606,21082.849247743467,1535.9636574237848,0.0,0.8867252064242962,2.817480252977568,0.0014959135982669303,354262.02013474196,1555109.6581271198,4.389716000421498,1555109.6581271198,4.389716000421498,0.85,0.09567227300702645,4.027634451161993,1.2672306941309945,1.0,0.0,4.027634451161525,1.2848111483571438,1.2851088942578603,3.134806587187564,19323.99468428875,1970.4990679068542,4632.441516551485,4632.441516551485,5.55918361318036,5.017270946022454,-2.36721885715766,7.384489803180114,3.470039406611474,3.470039406611474,0.9914398304604212,0.0,0.0,0.00023173086639771356,1.0000203074124454,0.00023172616063899505,198.9804202124687,0.0,9.411665060122402e-07,2.667265878038689,0.019725877746869666,7.810508597858254e-05,0.00015362578041913102,0.0006187484858027396,0.0956722730070266,0.07179587236668543,0.023876400640341168,0.09567228234338629,0.07179587236668532,0.02387640064034113,0.3758133574034681,0.3758133574034681,0.12498034308428498,0.0,4.718638667067125,4.629968850330272,4.985473637974451,4.719973004691724,4.631702676148791,4.985604857909436,24803.352056168784,21082.849247743467,0.85,1.0670898904456212,0.6632756852032567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163584805213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37186811643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.88009194366,1535.9636574237848,0.3758133574034681,0.12498034308428498,6.112874298809886,3.470039406611474
972.0,-30.070658140859848,5.017249453471066,35.00680662696639,24.09973090924325,4.98730659272057,-26.564871631939823,-40.08464076379312,1.481520083800505,-0.308065374519515,-5.02849478820312,40.013349081889636,42299.13341591289,25752.579106166664,25752.579106166664,68051.71252207956,77372.25546655073,77372.25546655073,25752.579106166664,103124.8345727174,103124.8345727174,103124.8345727174,127928.14057674602,91564.62609468278,56491.55769065487,38970.076004475464,24803.306004028615,0.0,63773.38200850408,21082.810103424323,1535.9609433642063,0.0,0.8867253610741623,2.8174760630426254,0.0014959135982669303,354262.26282100996,1555108.882247875,4.38971080313341,1555108.882247875,4.38971080313341,0.85,0.09567201547537563,4.027634451161993,1.2672304287320006,1.0,0.0,4.027634451161775,1.2848112631344502,1.2851090030154388,3.1348063071428087,19323.981141840224,1970.4976869614216,4632.441516551485,4632.441516551485,5.559180620878639,5.017249453471066,-2.3671889139630578,7.384438367434123,3.4700617091019383,3.4700617091019383,0.9914462026005538,0.0,0.0,0.00023172616063899505,1.0000202262128064,0.00023172147379115434,198.98058069467396,0.0,9.363538472278086e-07,2.6536268030436094,0.019726814100716895,7.810370577013677e-05,0.00015362245486885828,0.0006187350917018921,0.09567201547537837,0.07179563201903036,0.02387638345634801,0.09567198769941973,0.0717956320190283,0.023876383456347326,0.37581224926679446,0.37581224926679446,0.12498030300459062,0.0,4.718990299403515,4.630428297834499,4.985499867515898,4.7204294136836324,4.632299332375965,4.985638196446132,24803.306004028615,21082.810103424323,0.85,1.0670864611352266,0.6632725454370973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519175273549085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.35822904144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.873843188772,1535.9609433642063,0.37581224926679446,0.12498030300459062,6.112874298809886,3.4700617091019383
973.0,-30.070851428986153,5.017228105689534,35.006796924485386,24.09968728842216,4.987304524434738,-26.565045825483775,-40.08480047397313,1.4814989209323672,-0.30771384116155787,-5.028475704916357,40.01333064886551,42298.95982690679,25752.561733783776,25752.561733783776,68051.52156069057,77372.08667006662,77372.08667006662,25752.561733783776,103124.6484038504,103124.6484038504,103124.6484038504,127927.90479992617,91564.53447513228,56491.46102077903,38970.08161594806,24803.256396075765,0.0,63773.33801202383,21082.7679366644,1535.957986493798,0.0,0.8867255250295691,2.8174736625707486,0.0014959135982669303,354262.526389927,1555108.0872469232,4.389705293117169,1555108.0872469232,4.389705293117169,0.85,0.09567175693213964,4.027634451161993,1.2672301836637785,1.0,0.0,4.02763445116064,1.2848113718193706,1.2851091057035169,3.1348060419628907,19323.96180626773,1970.4957152817456,4632.441516551485,4632.441516551485,5.559176870721658,5.017228105689534,-2.367157822465609,7.384385928155143,3.47008401042564,3.47008401042564,0.9914525744073257,0.0,0.0,0.00023172147379115434,1.0000201294187874,0.0002317168094664565,198.98074040886095,0.0,9.32591704972102e-07,2.642964891890937,0.019727746692421867,7.810229314952418e-05,0.00015361918064163015,0.0006187219043115071,0.09567175693213792,0.07179539105744295,0.023876365874694966,0.09567173969968942,0.07179539105744424,0.023876365874695396,0.375811143943171,0.375811143943171,0.12498026284785263,0.0,4.719337521962132,4.630885041724696,4.985516553496609,4.720761863754774,4.632748121744328,4.985619583069592,24803.256396075765,21082.7679366644,0.85,1.067084202929132,0.6632702810527455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519186915555038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34756713029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.867603560058,1535.957986493798,0.375811143943171,0.12498026284785263,6.112874298809886,3.47008401042564
974.0,-30.071043875162058,5.017206744191254,35.00678722678676,24.09962973268705,4.987290832304452,-26.565220423586062,-40.08495641229672,1.4814673807284506,-0.3073422426479624,-5.028464042809618,40.0133113831982,42298.77440697554,25752.56337979356,25752.56337979356,68051.3377867691,77371.90847445613,77371.90847445613,25752.56337979356,103124.47185424968,103124.47185424968,103124.47185424968,127927.67661456128,91564.4284108418,56491.34749862699,38970.08990246091,24803.204760311593,0.0,63773.2946627725,21082.724046264855,1535.9550825455726,0.0,0.8867256542093964,2.8174701307500687,0.0014959135982669303,354262.6874612515,1555107.2563350934,4.389700951797775,1555107.2563350934,4.389700951797775,0.85,0.09567150149068973,4.027634451161993,1.267229883098044,1.0,0.0,4.027634451163256,1.2848115290062034,1.285109256933685,3.1348056584434234,19323.93942224852,1970.4934327470157,4632.441516551485,4632.441516551485,5.559177226043962,5.017206744191254,-2.3671321820214684,7.384338926212722,3.470106319600663,3.470106319600663,0.9914589484573323,0.0,0.0,0.0002317168094664565,1.0000200417671585,0.00023171216554518685,198.98089942756835,0.0,9.281107818809821e-07,2.6302659558507036,0.019728674803203748,7.810091391339696e-05,0.00015361589555305957,0.0006187086731756051,0.09567150149069038,0.07179515262699747,0.02387634886369291,0.09567145282789043,0.07179515262699698,0.023876348863692748,0.3758100410122668,0.3758100410122668,0.12498022206799009,0.0,4.719690097537864,4.6313302191395,4.985589552512863,4.721121800161654,4.6331329960546555,4.9859037235772234,24803.204760311593,21082.724046264855,0.85,1.0670820465936175,0.6632678244184763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919850184719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.334868194244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.861376083234,1535.9550825455726,0.3758100410122668,0.12498022206799009,6.112874298809886,3.470106319600663
975.0,-30.0712354538664,5.017185705347742,35.00677756355272,24.099600011855387,4.987300650828359,-26.565391889620894,-40.08511193152515,1.4814570865828212,-0.3070252729941103,-5.028436372930747,40.013292991654296,42298.59080401042,25752.52466122144,25752.52466122144,68051.11546523185,77371.74767087708,77371.74767087708,25752.52466122144,103124.27233209852,103124.27233209852,103124.27233209852,127927.42371345518,91564.34890681335,56491.24495463519,38970.11550242017,24803.151381356656,0.0,63773.26688377683,21082.678674153158,1535.9517106008732,0.0,0.8867258617406707,2.8174691887960557,0.0014959135982669303,354263.06962434,1555106.4631237763,4.38969397733952,1555106.4631237763,4.38969397733952,0.85,0.09567123947674237,4.027634451161993,1.2672296440741047,1.0,0.0,4.027634451161752,1.2848115867552463,1.2851093087292356,3.134805517541809,19323.92264355994,1970.491721796938,4632.441516551485,4632.441516551485,5.559168867908843,5.017185705347742,-2.3670947299015777,7.38428043524932,3.470128589058165,3.470128589058165,0.9914653111594757,0.0,0.0,0.00023171216554518685,1.0000199514572483,0.0002317075426420557,198.98105772970487,0.0,9.240516311091174e-07,2.6187623225632386,0.019729598854834857,7.809953840648969e-05,0.00015361262713869717,0.0006186955091973185,0.09567123947674248,0.07179490891678413,0.02387633055995836,0.09567123320216213,0.07179490891678404,0.023876330559958334,0.3758089395983344,0.3758089395983344,0.12498018421707603,0.0,4.72002395526988,4.6317811615916185,4.985570098373785,4.721411099936631,4.633637277516925,4.985544894318025,24803.151381356656,21082.678674153158,0.85,1.067079025279529,0.6632652343355282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519210037687764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.32336456096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.855159030543,1535.9517106008732,0.3758089395983344,0.12498018421707603,6.112874298809886,3.470128589058165
976.0,-30.071426243256514,5.01716455526758,35.00676793044785,24.099543189536803,4.987282117949059,-26.565565480524953,-40.08526773015035,1.4814213552175044,-0.30653332414641454,-5.028429032096694,40.01327454276005,42298.41187123122,25752.53800961957,25752.53800961957,68050.94988085079,77371.59207202971,77371.59207202971,25752.53800961957,103124.13008164929,103124.13008164929,103124.13008164929,127927.23634379733,91564.26281066558,56491.13530557868,38970.14167231877,24803.106262148034,0.0,63773.24793446681,21082.640322825828,1535.9492812642359,0.0,0.8867259659557414,2.8174635669714543,0.0014959135982669303,354263.17101247114,1555105.6674392952,4.389690475007211,1555105.6674392952,4.389690475007211,0.85,0.09567098829753605,4.027634451161993,1.2672294110944495,1.0,0.0,4.027634451161693,1.284811763464156,1.2851094795392235,3.1348050863906622,19323.90447365736,1970.489868982513,4632.441516551485,4632.441516551485,5.559171749412706,5.01716455526758,-2.367072187998669,7.384236743266248,3.4701509202473573,3.4701509202473573,0.991471691499245,0.0,0.0,0.0002317075426420557,1.0000198692865248,0.00023170293886997463,198.98121537984946,0.0,9.198701548195443e-07,2.606912018758589,0.019730518724989675,7.80981604508841e-05,0.00015360938219117159,0.0006186824397348722,0.09567098829753365,0.07179467388724622,0.02387631441028743,0.09567090223097865,0.07179467388724801,0.023876314410288032,0.37580784004451,0.37580784004451,0.12498014314916203,0.0,4.7203956615348375,4.632247858053688,4.985655042382007,4.721895707950296,4.634128538619564,4.986008776872268,24803.106262148034,21082.640322825828,0.85,1.0670767458916275,0.6632626256498169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519221521546706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.311514257155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.848952941327,1535.9492812642359,0.37580784004451,0.12498014314916203,6.112874298809886,3.4701509202473573
977.0,-30.071616058457817,5.017143646038028,35.006758292929824,24.099504004139476,4.987285149093354,-26.565736037916572,-40.08541930289937,1.4814051285521146,-0.3062307857979363,-5.028405073334895,40.01325514800578,42298.21959717198,25752.50910754612,25752.50910754612,68050.7287047181,77371.42040795239,77371.42040795239,25752.50910754612,103123.92951549852,103123.92951549852,103123.92951549852,127926.97754966962,91564.1689864869,56491.0206013924,38970.164872327216,24803.048034171105,0.0,63773.21290649832,21082.59082904544,1535.9457137530524,0.0,0.8867261582223167,2.817462381518595,0.0014959135982669303,354263.5019197272,1555104.8309610416,4.389684013549366,1555104.8309610416,4.389684013549366,0.85,0.09567072771688097,4.027634451161993,1.2672291330574081,1.0,0.0,4.027634451161809,1.284811848884496,1.2851095590640682,3.134804877974063,19323.884672815737,1970.4878498585897,4632.441516551485,4632.441516551485,5.5591655103542434,5.017143646038028,-2.3670374370795875,7.384181083117616,3.4701731828154214,3.4701731828154214,0.9914780522329776,0.0,0.0,0.00023170293886997463,1.000019767861866,0.00023169835868882546,198.98137222523613,0.0,9.160641640211048e-07,2.596125840835811,0.019731434789153696,7.809681989246708e-05,0.00015360611897750757,0.0006186692967030975,0.09567072771688345,0.07179443139627152,0.023876296320611938,0.09567066050896936,0.07179443139626965,0.023876296320611317,0.3758067432351436,0.3758067432351436,0.12498010582816624,0.0,4.720742448811393,4.632702534607972,4.985676217258174,4.722174287536973,4.6345665681603805,4.98580647287946,24803.048034171105,21082.59082904544,0.85,1.0670738638257304,0.6632599749864869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519232958108803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30072807923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.84275627875,1535.9457137530524,0.3758067432351436,0.12498010582816624,6.112874298809886,3.4701731828154214
978.0,-30.071805004623503,5.0171228043146066,35.006748699188854,24.09945042980837,4.9872792201387925,-26.565906709192873,-40.085574647504814,1.481380924708144,-0.3059640599379918,-5.028389105352339,40.013237148069365,42298.04679431796,25752.501006810628,25752.501006810628,68050.54780112859,77371.22684666669,77371.22684666669,25752.501006810628,103123.72785347732,103123.72785347732,103123.72785347732,127926.7295336578,91564.04928659186,56490.921418959755,38970.14207514679,24803.001680180474,0.0,63773.14375532726,21082.5514281534,1535.9430094764007,0.0,0.8867263047436524,2.8174607341340443,0.0014959135982669303,354263.7224621979,1555104.0546403276,4.389679089442376,1555104.0546403276,4.389679089442376,0.85,0.095670473927027,4.027634451161993,1.267228848426603,1.0,0.0,4.027634451162575,1.284811971575879,1.2851096758989027,3.1348045786201078,19323.859411111374,1970.485273881639,4632.441516551485,4632.441516551485,5.55916376165748,5.0171228043146066,-2.3670085042343234,7.38413130854893,3.4701954827899524,3.4701954827899524,0.9914844236542721,0.0,0.0,0.00023169835868882546,1.0000196773878263,0.00023169379956007458,198.98152835275056,0.0,9.113707301023517e-07,2.582824649110065,0.0197323461598838,7.809544599660501e-05,0.00015360291269222044,0.0006186563829580148,0.09567047392702024,0.07179419420287966,0.023876279724140578,0.0956704519349805,0.07179419420288474,0.023876279724142264,0.37580564820326684,0.37580564820326684,0.12498006769267368,0.0,4.721073056408898,4.633128228270721,4.985719775259042,4.722425045414354,4.634861214659509,4.9859243694853035,24803.001680180474,21082.5514281534,0.85,1.0670721842130295,0.6632579845302767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519244336291792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.2874268875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.836572772774,1535.9430094764007,0.37580564820326684,0.12498006769267368,6.112874298809886,3.4701954827899524
979.0,-30.071993157367444,5.017102088671764,35.00673912507105,24.099412152450554,4.987276201665252,-26.566076375157326,-40.085726080555446,1.4813594194551039,-0.3055106520207005,-5.028370291824509,40.01321853215102,42297.86109691771,25752.48587714113,25752.48587714113,68050.34697405883,77371.0834504988,77371.0834504988,25752.48587714113,103123.56932763994,103123.56932763994,103123.56932763994,127926.51945542028,91563.98061015438,56490.81022121672,38970.18932104184,24802.95012778034,0.0,63773.139448822185,21082.507608613287,1535.939945478249,0.0,0.8867264679869058,2.8174569604435615,0.0014959135982669303,354263.98230617656,1555103.2517531863,4.389673603367251,1555103.2517531863,4.389673603367251,0.85,0.09567021772694624,4.027634451161993,1.2672285676421602,1.0,0.0,4.027634451160593,1.2848120815989512,1.2851097800895397,3.1348043101755345,19323.844917499166,1970.4837959445038,4632.441516551485,4632.441516551485,5.559160495632545,5.017102088671764,-2.366977461343508,7.384079550015272,3.4702177682801167,3.4702177682801167,0.9914907909371762,0.0,0.0,0.00023169379956007458,1.0000195947881074,0.00023168925965812482,198.98168382487006,0.0,9.071824068062657e-07,2.570954940888957,0.019733253342290605,7.809410671675254e-05,0.00015359969284332203,0.000618643414583664,0.09567021772694932,0.07179395509596323,0.023876262630986095,0.09567015055774564,0.07179395509596091,0.023876262630985325,0.375804553138204,0.375804553138204,0.12498003027760986,0.0,4.72142338347868,4.633582829831823,4.985755381823822,4.722859639803801,4.635436831581899,4.985933580913013,24802.95012778034,21082.507608613287,0.85,1.067069107185308,0.6632551174756208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255662398687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27555717928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.830400349307,1535.939945478249,0.375804553138204,0.12498003027760986,6.112874298809886,3.4702177682801167
980.0,-30.072180420159388,5.017081495238306,35.00672958125269,24.099363258015387,4.987273615355794,-26.566245196850023,-40.08587737390769,1.4813383920464571,-0.3052410946649502,-5.028351532846288,40.013200266449715,42297.6787048052,25752.471212014963,25752.471212014963,68050.14991682017,77370.89538460554,77370.89538460554,25752.471212014963,103123.3665966205,103123.3665966205,103123.3665966205,127926.26725413886,91563.86707956913,56490.70211769193,38970.183290974666,24802.900657518356,0.0,63773.08394849302,21082.465558890603,1535.9369972285663,0.0,0.8867266296835182,2.817455601880474,0.0014959135982669303,354264.2413968895,1555102.4639708824,4.3896681692710535,1555102.4639708824,4.3896681692710535,0.85,0.09566996251969553,4.027634451161993,1.2672283203760166,1.0,0.0,4.027634451161017,1.2848121893468294,1.2851098820291587,3.134804047282237,19323.820957778236,1970.4813527329147,4632.441516551485,4632.441516551485,5.559157329888064,5.017081495238306,-2.3669464230892356,7.384027918327542,3.470240057068384,3.470240057068384,0.9914971591623953,0.0,0.0,0.00023168925965812482,1.0000195021349325,0.00023168474131103796,198.98183856182808,0.0,9.033573343635115e-07,2.560114685586192,0.01973415669962497,7.809276869360281e-05,0.000153596490964522,0.0006186305185863006,0.09566996251969752,0.07179371681237502,0.023876245707322497,0.09566993823215451,0.07179371681237354,0.023876245707322004,0.37580346008413396,0.37580346008413396,0.12497999298554058,0.0,4.721753825165706,4.634012337681895,4.985786791477153,4.7231104381813225,4.635765860642778,4.985948099193081,24802.900657518356,21082.465558890603,0.85,1.067066945857308,0.6632528346750073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519266940961828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26471692398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.824237522516,1535.9369972285663,0.37580346008413396,0.12497999298554058,6.112874298809886,3.470240057068384
981.0,-30.07236681894419,5.017061096082197,35.00672008478486,24.09932396784427,4.987276746884534,-26.56641266900552,-40.08602842278776,1.4813225969458685,-0.30493531384797734,-5.028329203155521,40.013182557995286,42297.49919515407,25752.44789873298,25752.44789873298,68049.94709388705,77370.72301807706,77370.72301807706,25752.44789873298,103123.17091681004,103123.17091681004,103123.17091681004,127926.02381096758,91563.77121447063,56490.598869928544,38970.19149393565,24802.85289415755,0.0,63773.0443880932,21082.424960033917,1535.9340656907113,0.0,0.8867268075447065,2.817454183423346,0.0014959135982669303,354264.54980489874,1555101.7002223937,4.389662191937698,1555101.7002223937,4.389662191937698,0.85,0.09566970628021018,4.027634451161993,1.2672280351957306,1.0,0.0,4.027634451161895,1.2848122725718187,1.2851099594679014,3.134803844222196,19323.80072621683,1970.4792896877966,4632.441516551485,4632.441516551485,5.5591522972758005,5.017061096082197,-2.366912706563799,7.383973802645997,3.470262348197077,3.470262348197077,0.9915035280563077,0.0,0.0,0.00023168474131103796,1.0000194121833759,0.00023168024389165896,198.98199258506014,0.0,8.990690106039094e-07,2.5479615760514793,0.019735055768635573,7.80914328536831e-05,0.00015359330845735486,0.0006186177006107931,0.09566970628021014,0.0717934777917676,0.02387622848844254,0.09566972665784002,0.07179347779176763,0.023876228488442546,0.37580236741957407,0.37580236741957407,0.12497995556099199,0.0,4.722073515899581,4.634438182667111,4.985786107083129,4.723393889307545,4.636183808457133,4.985825828035274,24802.85289415755,21082.424960033917,0.85,1.0670644274055132,0.6632504312911751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519278166194611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.25256381444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.818086252671,1535.9340656907113,0.37580236741957407,0.12497995556099199,6.112874298809886,3.470262348197077
