time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
982.0,-30.072552562336014,5.017040780110769,35.00671063185406,24.09928055657076,4.9872727172266265,-26.566580267363364,-40.086175734736,1.4813004222540251,-0.30453872622422296,-5.028311954309315,40.01316483316503,42297.30688135175,25752.437916571424,25752.437916571424,68049.74479792318,77370.56291175139,77370.56291175139,25752.437916571424,103123.00082832281,103123.00082832281,103123.00082832281,127925.80790326286,91563.68444601401,56490.47971207849,38970.22748215058,24802.807074940054,0.0,63773.034557090636,21082.386013699044,1535.9313635622798,0.0,0.8867269595914811,2.817450975342637,0.0014959135982669303,354264.7880386303,1555100.9357679172,4.38965708214372,1555100.9357679172,4.38965708214372,0.85,0.0956694524938735,4.027634451161993,1.2672277648514139,1.0,0.0,4.027634451161991,1.2848123855993536,1.2851100667429836,3.1348035684471838,19323.782414428846,1970.477422405087,4632.441516551485,4632.441516551485,5.559150142437683,5.017040780110769,-2.3668826782715064,7.3839234583822755,3.4702846636103812,3.4702846636103812,0.9915099038886803,0.0,0.0,0.00023168024389165896,1.0000193439574094,0.00023167576236557898,198.98214606694359,0.0,8.949054695234933e-07,2.53616210062958,0.019735950674105097,7.809013008263694e-05,0.00015359011380902202,0.0006186048337351084,0.09566945249387443,0.07179324092135708,0.02387621157251735,0.09566946581933139,0.07179324092135639,0.023876211572517115,0.375801275130747,0.375801275130747,0.12497991610436088,0.0,4.72240705971069,4.634875639852908,4.985806030859294,4.723773228085065,4.636658104374135,4.985918523600162,24802.807074940054,21082.386013699044,0.85,1.067061419776159,0.6632475179377976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928933965204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.240764339025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.811946049678,1535.9313635622798,0.375801275130747,0.12497991610436088,6.112874298809886,3.4702846636103812
983.0,-30.07273731887739,5.0170205857134995,35.006701201094266,24.099236830975883,4.987270421685934,-26.56674680400801,-40.08632667884228,1.4812799068165305,-0.30418680462719294,-5.028292800878531,40.013146573078075,42297.13384684825,25752.423327672266,25752.423327672266,68049.55717452051,77370.39460215748,77370.39460215748,25752.423327672266,103122.81792982975,103122.81792982975,103122.81792982975,127925.57497017298,91563.58977777055,56490.380045482176,38970.23303587597,24802.757040343226,0.0,63772.9900762192,21082.34348429174,1535.9283740909027,0.0,0.8867271232759408,2.8174485780927596,0.0014959135982669303,354265.0525778206,1555100.1482286416,4.389651581246604,1555100.1482286416,4.389651581246604,0.85,0.09566919698609025,4.027634451161993,1.2672275093430656,1.0,0.0,4.027634451160943,1.284812490831567,1.285110166241358,3.1348033116919605,19323.762435454115,1970.475385116642,4632.441516551485,4632.441516551485,5.559146993148244,5.0170205857134995,-2.3668512271306748,7.383871812844174,3.4703069701191374,3.4703069701191374,0.9915162771768964,0.0,0.0,0.00023167576236557898,1.0000192412116309,0.00023167130472897588,198.98229873358866,0.0,8.917436770489027e-07,2.52720158075659,0.019736842417782147,7.808879521100355e-05,0.00015358696715457544,0.0006185921601612535,0.095669196986091,0.07179300287450141,0.023876194111589588,0.09566921587137281,0.07179300287450086,0.0238761941115894,0.37580018413087646,0.37580018413087646,0.12497987627183646,0.0,4.722739726393513,4.635311829295347,4.9858262577433266,4.724105996251353,4.6370928256731645,4.985943584367874,24802.757040343226,21082.34348429174,0.85,1.0670592219870845,0.663245267256502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451930047383904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23180381915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.805812763096,1535.9283740909027,0.37580018413087646,0.12497987627183646,6.112874298809886,3.4703069701191374
984.0,-30.072921205236334,5.017000407397332,35.00669177530858,24.099189054127805,4.987260568851165,-26.56691331311498,-40.08647758802397,1.4812526767297716,-0.3037388164001982,-5.028278565624016,40.013127856438636,42296.964520435744,25752.42139794007,25752.42139794007,68049.38591837582,77370.24039610515,77370.24039610515,25752.42139794007,103122.66179404521,103122.66179404521,103122.66179404521,127925.36800921411,91563.50580244178,56490.2807085829,38970.25010428765,24802.706215168902,0.0,63772.95631945655,21082.300282893568,1535.9254534740942,0.0,0.8867272635690058,2.8174443409667935,0.0014959135982669303,354265.24918931443,1555099.340999028,4.38964686645854,1555099.340999028,4.38964686645854,0.85,0.0956689436474908,4.027634451161993,1.267227274165489,1.0,0.0,4.0276344511625926,1.284812627427735,1.2851102971416475,3.134802978412142,19323.744713133397,1970.4735779428652,4632.441516551485,4632.441516551485,5.559146576579098,5.017000407397332,-2.3668233842637303,7.3838237916610625,3.4703292794428124,3.4703292794428124,0.991522651269375,0.0,0.0,0.00023167130472897588,1.000019150615751,0.00023166686816580143,198.98245068139644,0.0,8.869907782039779e-07,2.5137318654300733,0.01973772940856035,7.808746066931454e-05,0.00015358384405966135,0.0006185795814765833,0.09566894364749055,0.07179276655347464,0.02387617709401592,0.0956689052140361,0.07179276655347483,0.023876177094015977,0.3757990943768994,0.3757990943768994,0.12497983617026846,0.0,4.723094472777234,4.635763168211554,4.985889437926801,4.724539749223823,4.637595460116643,4.986169226319873,24802.706215168902,21082.300282893568,0.85,1.0670571014067065,0.6632429631858124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451931154888654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.218334103825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.799693054974,1535.9254534740942,0.3757990943768994,0.12497983617026846,6.112874298809886,3.4703292794428124
985.0,-30.073104266461577,5.016980503696209,35.006682383081305,24.099154129531257,4.987269088276254,-26.567077242142396,-40.086620569322235,1.481242063957128,-0.30348023615334796,-5.02825199815338,40.013109982326604,42296.76579868124,25752.388444134736,25752.388444134736,68049.15424281597,77370.06381817708,77370.06381817708,25752.388444134736,103122.45226231181,103122.45226231181,103122.45226231181,127925.10735056984,91563.4065602827,56490.15909384095,38970.27496271306,24802.655088258034,0.0,63772.930050971096,21082.25682501933,1535.9222283760039,0.0,0.8867274636098277,2.8174440393496,0.0014959135982669303,354265.6161285453,1555098.5701070596,4.389640143746809,1555098.5701070596,4.389640143746809,0.85,0.09566868574006876,4.027634451161993,1.267226952170022,1.0,0.0,4.027634451161276,1.2848126862393037,1.2851103502663925,3.1348028349183217,19323.723768870404,1970.4714422224108,4632.441516551485,4632.441516551485,5.559139462877777,5.016980503696209,-2.366786433416346,7.383766937112556,3.470351559960291,3.470351559960291,0.9915290171315118,0.0,0.0,0.00023166686816580143,1.0000190647110685,0.00023166245158809647,198.9826019475885,0.0,8.827982130557211e-07,2.5018501357999137,0.019738612206773407,7.808619625607195e-05,0.00015358067190972946,0.0006185668052162334,0.09566868574006424,0.07179252656445731,0.023876159175606933,0.09566871567151435,0.0717925265644607,0.023876159175608057,0.3757980068294982,0.3757980068294982,0.12497979847278369,0.0,4.723420001540205,4.636199262857019,4.985881319143914,4.724771762000046,4.637993904942505,4.985899360426629,24802.655088258034,21082.25682501933,0.85,1.0670539081147294,0.6632401202967335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932257178784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.206452374194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.793584620953,1535.9222283760039,0.3757980068294982,0.12497979847278369,6.112874298809886,3.470351559960291
986.0,-30.073286525402768,5.01696061122822,35.00667303783303,24.099105968512617,4.987261265221353,-26.567242083405894,-40.08677119910715,1.4812168232244864,-0.3030782593398271,-5.028237674217548,40.013092566232935,42296.602431617765,25752.387096158734,25752.387096158734,68048.9895277765,77369.89997971685,77369.89997971685,25752.387096158734,103122.28707587559,103122.28707587559,103122.28707587559,127924.89894444098,91563.31311727635,56490.065899796005,38970.27468608927,24802.61186856539,0.0,63772.88655465466,21082.22008828058,1535.919740061513,0.0,0.8867275996429017,2.8174404186209547,0.0014959135982669303,354265.81396511616,1555097.8189692271,4.389635572125383,1555097.8189692271,4.389635572125383,0.85,0.09566843506184637,4.027634451161993,1.2672266845731066,1.0,0.0,4.027634451161255,1.284812813443886,1.2851104718256745,3.1348025245530438,19323.704048472147,1970.469431301428,4632.441516551485,4632.441516551485,5.559139171891696,5.01696061122822,-2.366758429377849,7.383719040606069,3.470373889689448,3.470373889689448,0.991535397054128,0.0,0.0,0.00023166245158809647,1.0000189811856939,0.0002316580544435476,198.9827525510431,0.0,8.788221234361252e-07,2.490581897817979,0.01973949102889684,7.808486422615254e-05,0.00015357758736194392,0.0006185543817853061,0.09566843506184598,0.07179229239324612,0.023876142668599862,0.09566845241247812,0.07179229239324642,0.023876142668599956,0.3757969204234312,0.3757969204234312,0.124979758415215,0.0,4.723762591687489,4.636640818561091,4.985925203378088,4.725159414877737,4.638434145319081,4.986127976501336,24802.61186856539,21082.22008828058,0.85,1.067052053061094,0.6632380109589162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519333545243134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19518413621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.787486587567,1535.919740061513,0.3757969204234312,0.124979758415215,6.112874298809886,3.470373889689448
987.0,-30.073467976832525,5.016940955527386,35.00666372360691,24.09907135823744,4.987267669881015,-26.56740477487959,-40.08691777763886,1.481204467928066,-0.30276734830960095,-5.028212602131027,40.013074779319425,42296.425538556745,25752.358684100054,25752.358684100054,68048.7842226568,77369.7332134387,77369.7332134387,25752.358684100054,103122.09189753875,103122.09189753875,103122.09189753875,127924.65346467684,91563.22218086557,56489.96461273528,38970.286186811434,24802.56156713809,0.0,63772.84775394952,21082.17733206738,1535.9165963093662,0.0,0.8867277917523998,2.817439253076709,0.0014959135982669303,354266.16025112825,1555097.0518386061,4.389629115962547,1555097.0518386061,4.389629115962547,0.8500000000000001,0.09566817841705832,4.027634451161993,1.2672264323616402,1.0,0.0,4.027634451161833,1.2848128803261545,1.2851105330736357,3.134802361367644,19323.684857070817,1970.4674743231194,4632.441516551485,4632.441516551485,5.559133038612177,5.016940955527386,-2.3667224927995916,7.383663448326978,3.4703961896344313,3.4703961896344313,0.9915417684669804,0.0,0.0,0.0002316580544435476,1.0000188971155446,0.00023165367685724973,198.98290248743814,0.0,8.749559256977598e-07,2.479625093427451,0.01974036598482254,7.808356804192076e-05,0.00015357448640162684,0.0006185418922507013,0.09566817841706099,0.07179205363695083,0.023876124780110156,0.0956682377459253,0.07179205363694884,0.023876124780109496,0.37579583555246554,0.37579583555246554,0.12497971961901634,0.0,4.72408976024775,4.637079072277118,4.985917169380912,4.7254452538214196,4.638879522645425,4.985932706423114,24802.56156713809,21082.17733206738,0.85,1.067049482958717,0.6632356406874943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519344470621902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.184227331825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.781398524563,1535.9165963093662,0.37579583555246554,0.12497971961901634,6.112874298809886,3.4703961896344313
988.0,-30.073648725357067,5.016921281518057,35.00665443919987,24.099023546464764,4.987257574536065,-26.567568483771392,-40.08706446094436,1.4811773329504043,-0.30231124224224004,-5.028199430737753,40.01305701940902,42296.25227177832,25752.36088111955,25752.36088111955,68048.61315289787,77369.5799326587,77369.5799326587,25752.36088111955,103121.94081377826,103121.94081377826,103121.94081377826,127924.45722632433,91563.13776613293,56489.86001703458,38970.30861010928,24802.51641254608,0.0,63772.82502265536,21082.138950664168,1535.9140230890596,0.0,0.8867279231615502,2.817434784813958,0.0014959135982669303,354266.34216945054,1555096.2858728867,4.389624699738093,1555096.2858728867,4.389624699738093,0.85,0.09566792821190272,4.027634451161993,1.2672261955356223,1.0,0.0,4.027634451160392,1.2848130163121423,1.2851106634664549,3.1348020295767993,19323.667042017434,1970.4656576932423,4632.441516551485,4632.441516551485,5.559133512880332,5.016921281518057,-2.3666952699358546,7.383616551453912,3.47041852785006,3.47041852785006,0.9915481508143029,0.0,0.0,0.00023165367685724973,1.0000188239392724,0.0002316493163045871,198.983051843209,0.0,8.71064827440646e-07,2.4685977209667906,0.01974123704964998,7.808227095109449e-05,0.00015357140590615523,0.0006185294851410131,0.09566792821190387,0.07179182007889229,0.023876108133011574,0.09566793992139176,0.07179182007889143,0.02387610813301129,0.3757947520036308,0.3757947520036308,0.12497967871146384,0.0,4.724444588778226,4.63753294862687,4.985973052237512,4.725888188495503,4.639373378597668,4.986221628413887,24802.51641254608,21082.138950664168,0.85,1.067047180812886,0.6632331601548549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519355347610592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17319995936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.775320563407,1535.9140230890596,0.3757947520036308,0.12497967871146384,6.112874298809886,3.47041852785006
989.0,-30.073828472060352,5.016901778431764,35.00664516077477,24.09898443091663,4.987258891135135,-26.56773014959485,-40.08720705807207,1.4811605686696572,-0.3019667589185815,-5.028177289158325,40.0130386248296,42296.06638799289,25752.340370355134,25752.340370355134,68048.40675834802,77369.41562845178,77369.41562845178,25752.340370355134,103121.75599880691,103121.75599880691,103121.75599880691,127924.21935664678,91563.04654366834,56489.746937491684,38970.332895751846,24802.46335783986,0.0,63772.7962535917,21082.093854163882,1535.9107876251587,0.0,0.8867281025488342,2.817432834742164,0.0014959135982669303,354266.6479807696,1555095.492534881,4.389618671129593,1555095.492534881,4.389618671129593,0.8500000000000001,0.0956676729220647,4.027634451161993,1.267225926290266,1.0,0.0,4.027634451161405,1.2848131037455162,1.2851107453172972,3.1348018162490265,19323.64779024674,1970.463694558972,4632.441516551485,4632.441516551485,5.559129085244422,5.016901778431764,-2.3666614475557664,7.383563225987531,3.470440827783125,3.470440827783125,0.9915545222237501,0.0,0.0,0.0002316493163045871,1.0000187196319106,0.00023164497999582763,198.9832003713532,0.0,8.676760765334897e-07,2.4589940008959097,0.019742104725726514,7.80810100126089e-05,0.0001535683062919782,0.0006185170010281684,0.09566767292206341,0.07179158250174913,0.02387609042031428,0.09566769153099396,0.07179158250175009,0.0238760904203146,0.37579367075244313,0.37579367075244313,0.12497963998709473,0.0,4.7247895223430305,4.63798306967999,4.986000550313008,4.726210530239769,4.639825446965972,4.986152643532023,24802.46335783986,21082.093854163882,0.85,1.0670444257729332,0.6632305445695548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451936618247956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16359623929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.769250635403,1535.9107876251587,0.37579367075244313,0.12497963998709473,6.112874298809886,3.470440827783125
990.0,-30.074007359908446,5.016882350272413,35.00663591296062,24.09894608370962,4.987255211769755,-26.5678915419775,-40.087353392131604,1.481139393838803,-0.30149830473254724,-5.028159538221754,40.01302095958796,42295.89969493478,25752.33137912221,25752.33137912221,68048.231074057,77369.27470362815,77369.27470362815,25752.33137912221,103121.60608275037,103121.60608275037,103121.60608275037,127924.02255074956,91562.97633130789,56489.65071888787,38970.3617915778,24802.4164679992,0.0,63772.778259577,21082.053997799318,1535.9080089315958,0.0,0.8867282569352974,2.8174287389520596,0.0014959135982669303,354266.89315030107,1555094.730652698,4.389613482716643,1555094.730652698,4.389613482716643,0.85,0.09566742158094699,4.027634451161993,1.26722564001102,1.0,0.0,4.027634451163068,1.2848132117628148,1.2851108477879825,3.1348015526987916,19323.632972490286,1970.4621835683222,4632.441516551485,4632.441516551485,5.559127144316966,5.016882350272413,-2.366630813789278,7.383513164061691,3.470463146487957,3.470463146487957,0.9915608989965591,0.0,0.0,0.00023164497999582763,1.0000186302134109,0.0002316406644808137,198.98334819000326,0.0,8.628525947573706e-07,2.4453242535423882,0.01974296757832127,7.807971604926186e-05,0.00015356526394656576,0.000618504747572973,0.09566742158094682,0.07179134797021663,0.02387607361073018,0.09566739603535225,0.07179134797021676,0.02387607361073022,0.37579259141413596,0.37579259141413596,0.12497960132451752,0.0,4.7251572725294295,4.638457757513834,4.986045597873044,4.72666123348921,4.640390097570219,4.986259540557398,24802.4164679992,21082.053997799318,0.85,1.0670419720006152,0.6632281178463955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519376957310235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.14992649194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.76319475227,1535.9080089315958,0.37579259141413596,0.12497960132451752,6.112874298809886,3.470463146487957
991.0,-30.074185485796253,5.016862952778311,35.00662666565472,24.098892614152305,4.987247383229533,-26.568052663391768,-40.08749591941012,1.4811145608250298,-0.3011950678401263,-5.0281438438492465,40.01300247876183,42295.72041755462,25752.327699292182,25752.327699292182,68048.0481168468,77369.08931978823,77369.08931978823,25752.327699292182,103121.4170190804,103121.4170190804,103121.4170190804,127923.78237051213,91562.85967280864,56489.53995560647,38970.35524133574,24802.365351431727,0.0,63772.720592767466,21082.010548716968,1535.905029581818,0.0,0.8867284038034141,2.8174265788763035,0.0014959135982669303,354267.10991542233,1555093.93359557,4.389608546971331,1555093.93359557,4.389608546971331,0.85,0.0956671709298183,4.027634451161993,1.267225365820341,1.0,0.0,4.0276344511612,1.2848133368513552,1.2851109673605805,3.134801247496674,19323.608352648153,1970.4596730431037,4632.441516551485,4632.441516551485,5.5591263499561485,5.016862952778311,-2.366601693903718,7.383464646682029,3.4704854552906053,3.4704854552906053,0.9915672729401729,0.0,0.0,0.0002316406644808137,1.0000185508857082,0.00023163636742103583,198.98349537922277,0.0,8.587156266336703e-07,2.4336000858798217,0.019743826293947903,7.807845576655008e-05,0.00015356220871426364,0.0006184924422140966,0.09566717092982277,0.07179111395249119,0.02387605697733158,0.09566715295883746,0.07179111395248784,0.023876056977330466,0.3757915153965986,0.3757915153965986,0.1249795637943746,0.0,4.7255097601685065,4.638902227080223,4.986120422403815,4.726948776009124,4.64070980269986,4.986449562722385,24802.365351431727,21082.010548716968,0.85,1.067040067984244,0.6632259063815356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519387680672409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.13820232428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.757150083311,1535.905029581818,0.3757915153965986,0.1249795637943746,6.112874298809886,3.4704854552906053
992.0,-30.074362825219595,5.016843759974522,35.00661744213764,24.09886341718959,4.9872521279472615,-26.56821181948275,-40.08763813236726,1.48110112221046,-0.30076590283670157,-5.0281198345372085,40.01298467704949,42295.54331832203,25752.30313645463,25752.30313645463,68047.84645477666,77368.95135246134,77368.95135246134,25752.30313645463,103121.25448891598,103121.25448891598,103121.25448891598,127923.56907083778,91562.79520364356,56489.43613653922,38970.39896344927,24802.3145819218,0.0,63772.713545371065,21081.96739463353,1535.9018825253715,0.0,0.8867285905535377,2.817423731781558,0.0014959135982669303,354267.4415237483,1555093.1658281407,4.389602270926992,1555093.1658281407,4.389602270926992,0.8500000000000001,0.09566691752200109,4.027634451161993,1.267225131192245,1.0,0.0,4.027634451161561,1.2848134085951088,1.2851110335997462,3.134801072449927,19323.594746947092,1970.4582856477077,4632.441516551485,4632.441516551485,5.559121047603715,5.016843759974522,-2.3665664318185686,7.383410191793091,3.4705077409636718,3.4705077409636718,0.9915736402753348,0.0,0.0,0.00023163636742103583,1.0000184690056628,0.0002316320894066649,198.98364191876087,0.0,8.550439744562063e-07,2.4231946236088886,0.01974468133792236,7.807719828193677e-05,0.00015355916913909905,0.0006184801999164468,0.09566691752200046,0.07179087752729157,0.023876039994708883,0.09566688041128901,0.07179087752729205,0.023876039994709036,0.3757904405188941,0.3757904405188941,0.12497952900668037,0.0,4.725869632270019,4.639372370763908,4.986147551619979,4.72735393170052,4.641298373386292,4.986301720839265,24802.3145819218,21081.96739463353,0.85,1.0670370237008036,0.6632232026355737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519398358374207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.127796862005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.751114716028,1535.9018825253715,0.3757904405188941,0.12497952900668037,6.112874298809886,3.4705077409636718
993.0,-30.07453928388484,5.016824549948546,35.006608242796716,24.09881019210445,4.987242559997475,-26.568371614161983,-40.087784187030024,1.4810748902745754,-0.3004212228482288,-5.028106185707021,40.01296693419577,42295.3860667871,25752.305203117176,25752.305203117176,68047.69126990427,77368.77401498517,77368.77401498517,25752.305203117176,103121.07921810236,103121.07921810236,103121.07921810236,127923.34773245617,91562.68521410579,56489.345988920635,38970.376916872396,24802.26851435381,0.0,63772.64543122621,21081.92823720074,1535.8992394536244,0.0,0.8867287243314981,2.817420786923623,0.0014959135982669303,354267.63003678585,1555092.4005995044,4.389597775100223,1555092.4005995044,4.389597775100223,0.85,0.0956666703118898,4.027634451161993,1.267224879530259,1.0,0.0,4.0276344511617435,1.2848135401508576,1.2851111596892328,3.134800751468641,19323.571534535877,1970.455918640502,4632.441516551485,4632.441516551485,5.55912149373186,5.016824549948546,-2.36653875992865,7.383363309877196,3.470530056055826,3.470530056055826,0.9915800160159502,0.0,0.0,0.0002316320894066649,1.0000183773049454,0.00023162783271134935,198.983787730698,0.0,8.512548797063201e-07,2.4124563290877115,0.019745532592802068,7.807590684743491e-05,0.00015355618255923,0.0006184681710644751,0.09566667031188683,0.07179064597805143,0.023876024333835406,0.0956666302211326,0.07179064597805365,0.023876024333836142,0.375789368406932,0.375789368406932,0.12497949356931237,0.0,4.726227660164284,4.639822673415495,4.986227036882042,4.7276849628588025,4.641649712434287,4.986570930698235,24802.26851435381,21081.92823720074,0.85,1.0670357299712205,0.663221445194701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519408988946532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.117058567484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.74508916672,1535.8992394536244,0.375789368406932,0.12497949356931237,6.112874298809886,3.470530056055826
994.0,-30.07471497505858,5.016805607842636,35.006599074218606,24.098785500414692,4.987252109105685,-26.568528806118263,-40.08792234873397,1.4810659401653994,-0.30002573998075377,-5.028078978887365,40.012949431544484,42295.19915647878,25752.273052709126,25752.273052709126,68047.47220918791,77368.63468817816,77368.63468817816,25752.273052709126,103120.90774088728,103120.90774088728,103120.90774088728,127923.12557064903,91562.62066530637,56489.23364388519,38970.43002380131,24802.217829761747,0.0,63772.64785356306,21081.885155297485,1535.8960217489657,0.0,0.8867289262805365,2.817418757047895,0.0014959135982669303,354268.00580843416,1555091.6457307958,4.389590988274825,1555091.6457307958,4.389590988274825,0.85,0.09566641678692789,4.027634451161993,1.2672246190765875,1.0,0.0,4.027634451163292,1.2848135908125868,1.2851112048933528,3.1348006278597156,19323.557912028627,1970.4545295313515,4632.441516551485,4632.441516551485,5.559114553459018,5.016805607842636,-2.366501089619234,7.383306697461871,3.4705523339646143,3.4705523339646143,0.9915863811327469,0.0,0.0,0.00023162783271134935,1.0000182974001457,0.00023162359460175572,198.98393290862634,0.0,8.470133571067948e-07,2.4004358540406567,0.019746379606159173,7.807468522168759e-05,0.00015355314748966177,0.0006184559469137205,0.09566641678692824,0.07179040936964495,0.023876007417283282,0.09566638266236689,0.07179040936964469,0.0238760074172832,0.3757882976173037,0.3757882976173037,0.12497946080655829,0.0,4.726582602300709,4.640294052920126,4.9862306720413585,4.728053238906625,4.64223104825146,4.986296944901824,24802.217829761747,21081.885155297485,0.85,1.0670322544147899,0.6632184891177557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519419566736773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.105038092435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.739075350619,1535.8960217489657,0.3757882976173037,0.12497946080655829,6.112874298809886,3.4705523339646143
995.0,-30.0748898124783,5.016786717546287,35.00658996381622,24.09873646628114,4.987249055144309,-26.568686490046314,-40.08806431721894,1.481045732712234,-0.29975161736678047,-5.028061762649992,40.01293278887762,42295.031888787315,25752.266835561895,25752.266835561895,68047.29872434921,77368.44797294069,77368.44797294069,25752.266835561895,103120.71480850258,103120.71480850258,103120.71480850258,127922.89139445186,91562.50328070432,56489.13547028629,38970.40867824225,24802.17658594927,0.0,63772.585264191526,21081.85009805688,1535.893570848651,0.0,0.8867290742390463,2.8174171582690284,0.0014959135982669303,354268.24359360634,1555090.9279524584,4.3895860158901465,1555090.9279524584,4.3895860158901465,0.85,0.0956661701648818,4.027634451161993,1.267224316862412,1.0,0.0,4.027634451159761,1.2848136941014683,1.2851113027606953,3.1348003758464844,19323.53313894831,1970.452003380187,4632.441516551485,4632.441516551485,5.559113211370358,5.016786717546287,-2.3664706995471874,7.383257417093475,3.470574660679246,3.470574660679246,0.9915927601940703,0.0,0.0,0.00023162359460175572,1.0000182085110545,0.00023161937715776633,198.98407738126244,0.0,8.433157150379993e-07,2.3899567364176897,0.01974722292187421,7.807342995479145e-05,0.00015355016464696427,0.0006184439331137096,0.09566617016488173,0.07179017841244621,0.02387599175243552,0.09566619167886052,0.07179017841244627,0.023875991752435533,0.3757872294644066,0.3757872294644066,0.12497942563491261,0.0,4.726921720536723,4.640734417668796,4.9862642372148684,4.728310145283217,4.642528453584475,4.98643123366611,24802.17658594927,21081.85009805688,0.85,1.0670305812826746,0.6632165171534309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519430098534467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.094558974815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.733071027975,1535.893570848651,0.3757872294644066,0.12497942563491261,6.112874298809886,3.470574660679246
996.0,-30.07506394183035,5.016768010308371,35.00658088860476,24.098707234393828,4.987253788836009,-26.568842757729477,-40.0882023042999,1.4810326047351514,-0.29932272266836435,-5.028038244585971,40.012915593079555,42294.85110844856,25752.244868549966,25752.244868549966,68047.09597699852,77368.30983973874,77368.30983973874,25752.244868549966,103120.5547082887,103120.5547082887,103120.5547082887,127922.68371701948,91562.43734557035,56489.02669170989,38970.45628206717,24802.12900873077,0.0,63772.58529079794,21081.809657421156,1535.8906151468948,0.0,0.8867292562918421,2.817414257407375,0.0014959135982669303,354268.5684177981,1555090.1863184983,4.389579897713478,1555090.1863184983,4.389579897713478,0.85,0.09566591928218375,4.027634451161993,1.2672240772889927,1.0,0.0,4.027634451162353,1.2848137642275848,1.2851113674841435,3.134800204746686,19323.519223866257,1970.4505844367095,4632.441516551485,4632.441516551485,5.559108469375914,5.016768010308371,-2.3664356454552684,7.383203655763639,3.470596971452918,3.470596971452918,0.9915991347008337,0.0,0.0,0.00023161937715776633,1.0000181347943387,0.00023161517686416818,198.9842212689882,0.0,8.392042011361146e-07,2.378304706019749,0.01974806212607535,7.807220990883361e-05,0.00015354716724893272,0.0006184318606901339,0.09566591928218653,0.07178994429945405,0.023875974982732473,0.09566592871870382,0.07178994429945197,0.023875974982731783,0.37578616185358565,0.37578616185358565,0.1249793903543313,0.0,4.727271702738335,4.6411994371056835,4.9862671409485415,4.728715521917593,4.643104014392975,4.98632347414059,24802.12900873077,21081.809657421156,0.85,1.0670274016132346,0.6632136821110103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519440579168412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.082906944415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.727077952497,1535.8906151468948,0.37578616185358565,0.1249793903543313,6.112874298809886,3.470596971452918
997.0,-30.07523718664687,5.016749178087335,35.00657180961563,24.098649888206296,4.987236726121963,-26.569000409001053,-40.08834423786027,1.4809999484761078,-0.29888491164757625,-5.028029234591651,40.0128973326218,42294.69064757321,25752.259866524342,25752.259866524342,68046.95051409755,77368.14615297086,77368.14615297086,25752.259866524342,103120.4060194952,103120.4060194952,103120.4060194952,127922.4871255482,91562.33667534421,56488.92900235745,38970.45296998529,24802.081106053,0.0,63772.53407603828,21081.768940145048,1535.887972003193,0.0,0.8867293683220123,2.8174095440922184,0.0014959135982669303,354268.69286110124,1555089.3987673433,4.389576132760481,1555089.3987673433,4.389576132760481,0.85,0.09566567475142737,4.027634451161993,1.267223794856109,1.0,0.0,4.027634451162791,1.2848139256779962,1.2851115235750752,3.134799810826,19323.497978221138,1970.4484179838312,4632.441516551485,4632.441516551485,5.559111706971969,5.016749178087335,-2.366411264381116,7.383160442468451,3.470619305965391,3.470619305965391,0.9916055159901117,0.0,0.0,0.00023161517686416818,1.0000180426987517,0.0002316109979767041,198.98436442598094,0.0,8.357921507288466e-07,2.3686349551655512,0.019748897918226076,7.807095498751863e-05,0.00015354422187664955,0.0006184199978072547,0.09566567475142604,0.07178971533508009,0.023875959416345946,0.09566561613045461,0.07178971533508109,0.023875959416346283,0.37578509646571984,0.37578509646571984,0.12497935314885089,0.0,4.727642943413002,4.641659248367034,4.986371009776406,4.72914432294408,4.64351554734543,4.986803617577607,24802.081106053,21081.768940145048,0.85,1.0670259775621074,0.6632116985839661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519451017371587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07323719356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.721093234062,1535.887972003193,0.37578509646571984,0.12497935314885089,6.112874298809886,3.470619305965391
998.0,-30.075409689615473,5.016730690899809,35.006562746320235,24.098624323401623,4.987251341500643,-26.569154224441117,-40.08847806891424,1.4809958763263567,-0.2986181157011174,-5.027997984158804,40.012879631757215,42294.499668097524,25752.21846250308,25752.21846250308,68046.71813060061,77367.98284286972,77367.98284286972,25752.21846250308,103120.2013053728,103120.2013053728,103120.2013053728,127922.22819561133,91562.2489076239,56488.81335965163,38970.483942191415,24802.026890238532,0.0,63772.51083242995,21081.722856702752,1535.884453211547,0.0,0.8867295915794063,2.8174096815198255,0.0014959135982669303,354269.12448284886,1555088.6353510448,4.389568629840705,1555088.6353510448,4.389568629840705,0.85,0.09566542008651278,4.027634451161993,1.267223501983099,1.0,0.0,4.027634451162883,1.284813953358381,1.2851115458924989,3.134799743289012,19323.47945554656,1970.4465291966737,4632.441516551485,4632.441516551485,5.559102769131933,5.016730690899809,-2.36637051504156,7.383101205941369,3.470641571595892,3.470641571595892,0.9916118775988263,0.0,0.0,0.0002316109979767041,1.0000179654632606,0.00023160683705258212,198.98450697014496,0.0,8.315332660453187e-07,2.356565275972433,0.019749729451492122,7.80697717224949e-05,0.0001535412262542092,0.0006184079325351113,0.09566542008651173,0.07178947819272305,0.023875941893788683,0.09566542570866743,0.07178947819272384,0.023875941893788943,0.37578403285026846,0.37578403285026846,0.12497932053060276,0.0,4.727978621277202,4.6421090799121885,4.986362271740916,4.72937986845767,4.643967533422938,4.9863867405593965,24802.026890238532,21081.722856702752,0.85,1.067022722523842,0.6632089456103034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519461402565408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06116751437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.71512043151,1535.884453211547,0.37578403285026846,0.12497932053060276,6.112874298809886,3.470641571595892
999.0,-30.07558136847015,5.016712159711537,35.00655373786442,24.098570888768904,4.987242577990607,-26.56930963620574,-40.088619688153244,1.4809708457262525,-0.29829257756131256,-5.027984877873249,40.01286310248448,42294.34455616824,25752.2237425926,25752.2237425926,68046.56829876083,77367.80140734983,77367.80140734983,25752.2237425926,103120.02514994243,103120.02514994243,103120.02514994243,127922.01270725939,91562.1332163695,56488.72376367404,38970.45494743941,24801.98755731696,0.0,63772.44250475637,21081.689423719414,1535.8822047914723,0.0,0.8867297181975364,2.8174069254579113,0.0014959135982669303,354269.3055031164,1555087.9224643037,4.38956437463822,1555087.9224643037,4.38956437463822,0.85,0.09566517688353456,4.027634451161993,1.2672232310893015,1.0,0.0,4.027634451163489,1.2848140790521938,1.285111666269133,3.1347994366104515,19323.455039833705,1970.4440394868489,4632.441516551485,4632.441516551485,5.559103908938986,5.016712159711537,-2.3663430399542698,7.383055199665807,3.4706639099244674,3.4706639099244674,0.9916182599784192,0.0,0.0,0.00023160683705258212,1.0000178796596766,0.0002316026960751961,198.9846488334989,0.0,8.279594349546423e-07,2.346437038661456,0.019750557410927076,7.806851961641946e-05,0.00015353831743616266,0.0006183962168793349,0.09566517688353479,0.07178925014838736,0.023875926735147438,0.09566520573966317,0.07178925014838718,0.023875926735147383,0.37578297035385333,0.37578297035385333,0.12497928481990328,0.0,4.728316521971067,4.6425380502294615,4.986425278302306,4.7296923003119105,4.644278733708347,4.986702225618501,24801.98755731696,21081.689423719414,0.85,1.0670215162871592,0.6632072239198582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471743303116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.05103927706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.709156715819,1535.8822047914723,0.37578297035385333,0.12497928481990328,6.112874298809886,3.4706639099244674
1000.0,-30.075752356044685,5.016693716813598,35.0065447185196,24.098537570703797,4.9872395599151895,-26.569463851030648,-40.08875732598824,1.4809510549011717,-0.2977688330674937,-5.027965558253623,40.012844768403994,42294.17599331618,25752.213147752787,25752.213147752787,68046.38914106897,77367.6781354941,77367.6781354941,25752.213147752787,103119.89128324689,103119.89128324689,103119.89128324689,127921.82559144538,91562.07773634791,56488.62280102669,38970.50548369024,24801.93430819848,0.0,63772.439791888726,21081.644161968707,1535.879019268402,0.0,0.8867298829934169,2.8174022849840923,0.0014959135982669303,354269.5723403086,1555087.1317387626,4.3895588364133005,1555087.1317387626,4.3895588364133005,0.8499999999999999,0.09566492774680047,4.027634451161993,1.2672230107476938,1.0,0.0,4.027634451162887,1.2848141801914423,1.285111762111144,3.1347991898422696,19323.4433312194,1970.4428455404652,4632.441516551485,4632.441516551485,5.559101621842694,5.016693716813598,-2.3663110197028936,7.383004736516492,3.470686204167505,3.470686204167505,0.9916246297621443,0.0,0.0,0.0002316026960751961,1.0000178076900057,0.000231598571839623,198.98479012580506,0.0,8.239909309854083e-07,2.335190298412647,0.019751381401858063,7.806730272914347e-05,0.00015353539334605261,0.0006183844397132693,0.09566492774679855,0.07178901737943069,0.023875910367367855,0.09566486753537892,0.07178901737943214,0.023875910367368337,0.37578190778697373,0.37578190778697373,0.12497925098192292,0.0,4.728685374062081,4.643008512931203,4.9864874924425635,4.730196725186147,4.644926922074319,4.986773084415404,24801.93430819848,21081.644161968707,0.85,1.067018752350194,0.6632046089397949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519482034653057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03979253681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.703203759775,1535.879019268402,0.37578190778697373,0.12497925098192292,6.112874298809886,3.470686204167505
1001.0,-30.075922475310687,5.01667546215155,35.00653573517927,24.098502785805636,4.98724535265862,-26.56961640318268,-40.08889471935106,1.4809392805305692,-0.29745867944052407,-5.027941379286704,40.01282777842207,42294.0101490206,25752.19055944569,25752.19055944569,68046.20070846629,77367.51347051241,77367.51347051241,25752.19055944569,103119.7040299581,103119.7040299581,103119.7040299581,127921.59111350315,91561.9840794406,56488.52772431116,38970.50706125493,24801.88708354505,0.0,63772.39414479998,21081.604021013292,1535.8760628920331,0.0,0.8867300676651694,2.817401025234395,0.0014959135982669303,354269.90629367233,1555086.3989827547,4.389552630230083,1555086.3989827547,4.389552630230083,0.85,0.09566467887638298,4.027634451161993,1.2672227491950614,1.0,0.0,4.027634451160926,1.2848142437925105,1.2851118204277907,3.1347990346629677,19323.423565679062,1970.4408300162709,4632.441516551485,4632.441516551485,5.5590967457299545,5.01667546215155,-2.366275382473965,7.382950844625515,3.470708494159479,3.470708494159479,0.9916309983312797,0.0,0.0,0.000231598571839623,1.0000177172830118,0.00023159446861487857,198.98493070077683,0.0,8.206601499409079e-07,2.325750864932533,0.019752202062008003,7.806608802079037e-05,0.00015353248381883263,0.0006183727212012016,0.09566467887638094,0.07178878472742155,0.023875894148959402,0.09566466054095081,0.07178878472742307,0.02387589414895991,0.37578084796690747,0.37578084796690747,0.12497921863604868,0.0,4.7290358099024274,4.643467661536079,4.986509905093897,4.7304826998461635,4.645350006987371,4.9866455307465,24801.88708354505,21081.604021013292,0.85,1.0670165613347102,0.6632024830836505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949228457782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03035310333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.69725892975,1535.8760628920331,0.37578084796690747,0.12497921863604868,6.112874298809886,3.470708494159479
1002.0,-30.076091842442153,5.016657348999725,35.00652681179148,24.09846835015344,4.987249462998009,-26.569768446573544,-40.08902827100826,1.4809260671294884,-0.297104036820258,-5.02791920709766,40.01281155798413,42293.83153310804,25752.17357821904,25752.17357821904,68046.00511132707,77367.35664740985,77367.35664740985,25752.17357821904,103119.53022562889,103119.53022562889,103119.53022562889,127921.3754409821,91561.89727972109,56488.418923372985,38970.53150705345,24801.845215353216,0.0,63772.37672240667,21081.568433050234,1535.8734602356944,0.0,0.8867302393300142,2.817398945123079,0.0014959135982669303,354270.21253017796,1555085.6994164274,4.389546861165924,1555085.6994164274,4.389546861165924,0.85,0.09566443245283099,4.027634451161993,1.267222468960099,1.0,0.0,4.027634451161434,1.2848143140824566,1.2851118854618604,3.1347988631635904,19323.4052472933,1970.438962060775,4632.441516551485,4632.441516551485,5.559093080011436,5.016657348999725,-2.366241156517192,7.382898505516916,3.470730810197784,3.470730810197784,0.991637374342224,0.0,0.0,0.00023159446861487857,1.000017638974865,0.00023159038359792333,198.9850706544101,0.0,8.164798914210602e-07,2.3139040122872845,0.019753018541899425,7.806490729408676e-05,0.0001535295613207918,0.0006183609504474089,0.09566443245283111,0.0717885541677187,0.023875878285112413,0.09566444632011774,0.07178855416771861,0.02387587828511238,0.3757797899715451,0.3757797899715451,0.12497918511071175,0.0,4.729383411989204,4.6439269097219835,4.986520657054541,4.730815170277424,4.645805857347966,4.986605824130379,24801.845215353216,21081.568433050234,0.85,1.0670137857261144,0.6631998634331585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950248246516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01850625068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.691325795255,1535.8734602356944,0.3757797899715451,0.12497918511071175,6.112874298809886,3.470730810197784
1003.0,-30.076260401886348,5.0166392119817775,35.00651790249883,24.09841481074693,4.987240880394383,-26.569921032291017,-40.08916566437108,1.4809015107990573,-0.2967899355040231,-5.027904781343235,40.01279412175556,42293.67239168226,25752.176442153675,25752.176442153675,68045.84883383593,77367.17415159161,77367.17415159161,25752.176442153675,103119.35059374529,103119.35059374529,103119.35059374529,127921.14973269691,91561.77934254447,56488.32411685292,38970.50580632394,24801.79913895162,0.0,63772.304945275566,21081.529268108876,1535.870791196603,0.0,0.8867303759521232,2.8173964938984684,0.0014959135982669303,354270.4117750565,1555084.9474149016,4.389542269768497,1555084.9474149016,4.389542269768497,0.8499999999999999,0.09566418839070738,4.027634451161993,1.2672221903735772,1.0,0.0,4.027634451163254,1.284814437400793,1.285112003559996,3.1347985622810897,19323.380357596543,1970.4364240180432,4632.441516551485,4632.441516551485,5.559093698245822,5.0166392119817775,-2.366212618389833,7.38285183037161,3.4707531385005694,3.4707531385005694,0.9916437538573055,0.0,0.0,0.00023159038359792333,1.00001755488072,0.0002315863181277322,198.98520994079738,0.0,8.128573874620693e-07,2.3036378360675043,0.019753831399286888,7.806369262019263e-05,0.0001535266909777307,0.0006183493897548093,0.0956641883907083,0.0717883256991397,0.023875862691568595,0.09566421158302901,0.07178832569913901,0.023875862691568366,0.3757787337480862,0.3757787337480862,0.12497914994933122,0.0,4.729724362394563,4.6443583531899435,4.9865884605963515,4.731114845839215,4.646111426210496,4.986887104791435,24801.79913895162,21081.529268108876,0.85,1.0670125361193639,0.6631981144162093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519512635279006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.008240074465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.685402057878,1535.870791196603,0.3757787337480862,0.12497914994933122,6.112874298809886,3.4707531385005694
1004.0,-30.076428106900728,5.0166211737295,35.006508983856214,24.098381178360455,4.987239288294549,-26.570072149763483,-40.0892990414053,1.4808833311572678,-0.2963041447837327,-5.0278845738691045,40.01277603083206,42293.5003407375,25752.164590273336,25752.164590273336,68045.66493101083,77367.04396679167,77367.04396679167,25752.164590273336,103119.208557065,103119.208557065,103119.208557065,127920.95498066467,91561.71620178784,56488.21887332226,38970.552587183985,24801.74642359967,0.0,63772.29901078365,21081.48446005972,1535.8676125325455,0.0,0.8867305443876381,2.8173924570890265,0.0014959135982669303,354270.69087573537,1555084.167177538,4.38953660923365,1555084.167177538,4.38953660923365,0.8500000000000001,0.0956639405300267,4.027634451161993,1.2672219442063946,1.0,0.0,4.027634451163041,1.2848145308465182,1.2851120918037164,3.1347983342843495,19323.367032245453,1970.4350652103883,4632.441516551485,4632.441516551485,5.55909113979359,5.0166211737295,-2.3661798427998177,7.382801016529317,3.4707754294151547,3.4707754294151547,0.9916501226900442,0.0,0.0,0.0002315863181277322,1.0000174659181045,0.00023158227333071178,198.98534852131112,0.0,8.089684394892998e-07,2.292616557512676,0.019754640367726378,7.806251347076642e-05,0.0001535238046569658,0.0006183377647098594,0.09566394053002894,0.07178809407226233,0.023875846457766605,0.0956638946973513,0.07178809407226065,0.02387584645776605,0.3757776775614959,0.3757776775614959,0.12497911694741304,0.0,4.730088049549181,4.644822129096497,4.986650103635839,4.7315804290853976,4.646715471400398,4.986935099452239,24801.74642359967,21081.48446005972,0.85,1.0670097516714048,0.6631954782371234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519522739689021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99721879591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.679488855596,1535.8676125325455,0.3757776775614959,0.12497911694741304,6.112874298809886,3.4707754294151547
1005.0,-30.076595065540012,5.016603368687585,35.00650011536376,24.098351003509038,4.987249358185675,-26.57022142916381,-40.08943213904274,1.4808757218095248,-0.29601301571887007,-5.027857841640492,40.01275965427696,42293.33036810867,25752.136605029722,25752.136605029722,68045.46697313839,77366.88031344605,77366.88031344605,25752.136605029722,103119.01691847577,103119.01691847577,103119.01691847577,127920.71817870108,91561.62401251007,56488.12015797384,38970.55983837359,24801.70126022531,0.0,63772.2610985989,21081.446071191513,1535.8647131348398,0.0,0.8867307398382572,2.8173917462378757,0.0014959135982669303,354271.0600949897,1555083.4608788488,4.389530040816455,1555083.4608788488,4.389530040816455,0.85,0.09566369249890092,4.027634451161993,1.2672216617735108,1.0,0.0,4.027634451162291,1.2848145747982116,1.2851121305685043,3.1347982270473222,19323.347576436572,1970.433081270013,4632.441516551485,4632.441516551485,5.559085098650163,5.016603368687585,-2.3661422103857324,7.382745579073317,3.470797719895687,3.470797719895687,0.9916564913987678,0.0,0.0,0.00023158227333071178,1.0000173882087977,0.00023157824659980687,198.9854864852384,0.0,8.048553448084923e-07,2.2809600471872673,0.019755445223071186,7.806133680782457e-05,0.00015352093652288722,0.000618326212914234,0.0956636924989023,0.07178786222559565,0.02387583027330665,0.0956637110530521,0.0717878622255946,0.023875830273306302,0.37577662365353076,0.37577662365353076,0.12497908534452995,0.0,4.730429406950009,4.645275451878547,4.986653655070484,4.731844825921598,4.647139325366027,4.986718690760881,24801.70126022531,21081.446071191513,0.85,1.0670072818640168,0.6631932071958143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519532792892993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98556228558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.673587151745,1535.8647131348398,0.37577662365353076,0.12497908534452995,6.112874298809886,3.470797719895687
