time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1006.0,-30.076761295953617,5.016585493694666,35.006491274004084,24.09830301711338,4.98723879649041,-26.57037211635696,-40.089565446227766,1.480849616893798,-0.295564644696924,-5.027845308655428,40.01274270758888,42293.16437057568,25752.144999150336,25752.144999150336,68045.30936972602,77366.72823497663,77366.72823497663,25752.144999150336,103118.87323412696,103118.87323412696,103118.87323412696,127920.53178869995,91561.53475140498,56488.01677603743,38970.575528186164,24801.658554572987,0.0,63772.234082759154,21081.40977138704,1535.8622824545262,0.0,0.8867308650481707,2.8173873056381717,0.0014959135982669303,354271.23319773545,1555082.7299913487,4.389525832946712,1555082.7299913487,4.389525832946712,0.8500000000000001,0.09566345121097951,4.027634451161993,1.2672214084630835,1.0,0.0,4.027634451161421,1.2848147052410304,1.2851122558676604,3.1347979087820383,19323.328738595097,1970.4311603447761,4632.441516551485,4632.441516551485,5.559086910679648,5.016585493694666,-2.366114992281964,7.382700485976629,3.4708200506642592,3.4708200506642592,0.9916628716183598,0.0,0.0,0.00023157824659980687,1.0000173123893896,0.00023157423749643473,198.98562384757437,0.0,8.012610080578878e-07,2.270773696836054,0.019756246484079244,7.80601583087922e-05,0.00015351808829101467,0.0006183147412774192,0.09566345121097987,0.07178763584950071,0.02387581536147916,0.09566342238339781,0.07178763584950043,0.023875815361479074,0.37577557124349353,0.37577557124349353,0.12497905137774627,0.0,4.7307950383427055,4.645735544089405,4.986734197845408,4.732280663958477,4.647599632878951,4.98708020008138,24801.658554572987,21081.40977138704,0.85,1.067005262531991,0.6631908851694072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954280136816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97537593523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.667694810109,1535.8622824545262,0.37577557124349353,0.12497905137774627,6.112874298809886,3.4708200506642592
1007.0,-30.076926675453024,5.016567860362111,35.00648244694223,24.09827287718656,4.98724813833193,-26.570520047081743,-40.08969833431763,1.4808415099606602,-0.2952612765835738,-5.027818026112605,40.01272544132216,42293.00035068124,25752.1159999066,25752.1159999066,68045.11635058784,77366.56788956177,77366.56788956177,25752.1159999066,103118.68388946838,103118.68388946838,103118.68388946838,127920.2912720709,91561.44493801246,56487.9230525389,38970.5798727484,24801.607382602524,0.0,63772.187255350924,21081.366275212145,1535.8590241637135,0.0,0.8867310665236553,2.817386497919761,0.0014959135982669303,354271.6100182554,1555081.9853211276,4.389519062058049,1555081.9853211276,4.389519062058049,0.85,0.09566320219877078,4.027634451161993,1.267221134272404,1.0,0.0,4.027634451161332,1.2848147514468964,1.285112296933004,3.134797796045123,19323.309784197776,1970.4292275341504,4632.441516551485,4632.441516551485,5.559080650645142,5.016567860362111,-2.3660769211326094,7.3826447814947205,3.470842330655874,3.470842330655874,0.9916692373302497,0.0,0.0,0.00023157423749643473,1.0000172237919207,0.0002315702489786513,198.9857605069347,0.0,7.977539355756356e-07,2.2608346534213513,0.019757044238014818,7.805898353113271e-05,0.00015351525396530203,0.0006183033256495332,0.09566320219877023,0.07178740336928775,0.02387579882948248,0.09566321374603907,0.07178740336928816,0.023875798829482618,0.3757745207446925,0.3757745207446925,0.12497902019301772,0.0,4.7311371735044645,4.6461867477311785,4.986747256077024,4.73255674952901,4.648043186349128,4.986851365396205,24801.607382602524,21081.366275212145,0.85,1.0670030193276518,0.6631888001792281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451955276620232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96543689181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.66181149197,1535.8590241637135,0.3757745207446925,0.12497902019301772,6.112874298809886,3.470842330655874
1008.0,-30.077091381120244,5.016550273434294,35.00647366986899,24.09823393626141,4.987246572170105,-26.570668462188266,-40.08983129225669,1.4808236532381325,-0.29485910496214274,-5.0277997716062375,40.01270924322201,42292.83950580443,25752.110431337915,25752.110431337915,68044.94993714234,77366.41608929905,77366.41608929905,25752.110431337915,103118.52652063697,103118.52652063697,103118.52652063697,127920.09300486934,91561.35898155005,56487.827864730105,38970.59012979993,24801.56648423238,0.0,63772.15661403231,21081.33151159752,1535.856564090337,0.0,0.886731218156781,2.817383334245372,0.0014959135982669303,354271.8621456841,1555081.286719697,4.389513966198689,1555081.286719697,4.389513966198689,0.85,0.09566295974713877,4.027634451161993,1.267220882610418,1.0,0.0,4.027634451162459,1.2848148432230295,1.2851123836056175,3.134797572122103,19323.291643774675,1970.4273777257958,4632.441516551485,4632.441516551485,5.55907944856441,5.016550273434294,-2.366045429687958,7.382595703122252,3.470864653756711,3.470864653756711,0.9916756153590603,0.0,0.0,0.0002315702489786513,1.0000171536368607,0.00023156627677483032,198.98589660964657,0.0,7.936582444326272e-07,2.2492274647220656,0.01975783789625925,7.805780815233908e-05,0.0001535124408263122,0.000618291995354022,0.09566295974713888,0.07178717613426101,0.023875783612877868,0.09566296945427648,0.07178717613426093,0.02387578361287784,0.3757734715423686,0.3757734715423686,0.12497898719356616,0.0,4.7314910841732285,4.646644243881383,4.986788606725611,4.732940666644083,4.648508773097092,4.986988719438216,24801.56648423238,21081.33151159752,0.85,1.0670009225024366,0.6631865966486445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519562680040619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.95382970312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.655939679467,1535.856564090337,0.3757734715423686,0.12497898719356616,6.112874298809886,3.470864653756711
1009.0,-30.07725518680089,5.01653279762675,35.00646491225472,24.098199780005984,4.987248022373079,-26.570815765499493,-40.08996411049736,1.480808601071675,-0.29444825885610726,-5.02777840070968,40.01269225585641,42292.68185160449,25752.09709690529,25752.09709690529,68044.77894850977,77366.27136753296,77366.27136753296,25752.09709690529,103118.36846443824,103118.36846443824,103118.36846443824,127919.88769800335,91561.28096147084,56487.73666306533,38970.60477600613,24801.5192335651,0.0,63772.12400957123,21081.291348530336,1535.8536673487906,0.0,0.8867313885181554,2.81738042044866,0.0014959135982669303,354272.1573162221,1555080.5540786071,4.389508240949762,1555080.5540786071,4.389508240949762,0.85,0.0956627147112672,4.027634451161993,1.267220673807897,1.0,0.0,4.027634451162266,1.284814921844833,1.285112457141816,3.1347973802941325,19323.275178261698,1970.4256987107422,4632.441516551485,4632.441516551485,5.559076570075265,5.01653279762675,-2.3660116341912536,7.382544431818004,3.470886961467423,3.470886961467423,0.9916819889906924,0.0,0.0,0.00023156627677483032,1.0000170599279308,0.0002315623263382315,198.98603196882752,0.0,7.904125388314964e-07,2.2400291350484607,0.01975862830879808,7.80566340248488e-05,0.00015350964274998152,0.0006182807257253954,0.0956627147112688,0.07178694700282272,0.023875767708446086,0.09566270846922506,0.07178694700282151,0.023875767708445683,0.37577242405977446,0.37577242405977446,0.12497895446744832,0.0,4.731850926730942,4.647111485933408,4.986824407497181,4.733330141853571,4.649020895280955,4.98700824635273,24801.5192335651,21081.291348530336,0.85,1.0669987867786446,0.6631844635636881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451957255349823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.944631373444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.650075853418,1535.8536673487906,0.37577242405977446,0.12497895446744832,6.112874298809886,3.470886961467423
1010.0,-30.077418404910155,5.016515447133408,35.0064561893095,24.098165344353788,4.987251280740067,-26.57096235906934,-40.090092982258625,1.4807952348992819,-0.294080997401295,-5.027756234334409,40.01267575043631,42292.51059084869,25752.082059201144,25752.082059201144,68044.59265004983,77366.11812447662,77366.11812447662,25752.082059201144,103118.20018367776,103118.20018367776,103118.20018367776,127919.67462006176,91561.19491524868,56487.632436242384,38970.62497667366,24801.474436384004,0.0,63772.09941305766,21081.2532709264,1535.8508915841037,0.0,0.886731561184245,2.817378173591342,0.0014959135982669303,354272.4634739568,1555079.8422233956,4.38950243824895,1555079.8422233956,4.38950243824895,0.85,0.09566247041832865,4.027634451161993,1.2672203963203357,1.0,0.0,4.027634451163986,1.2848149925340486,1.2851125227715572,3.1347972078207653,19323.257018895518,1970.423846970731,4632.441516551485,4632.441516551485,5.55907332390279,5.016515447133408,-2.365977216799118,7.382492663932526,3.4709092733878717,3.4709092733878717,0.9916883638251062,0.0,0.0,0.0002315623263382315,1.0000169987561742,0.00023155839013361753,198.98616684263644,0.0,7.860817033452608e-07,2.227755547280469,0.019759414390501426,7.805549480026655e-05,0.00015350683153796493,0.0006182694031910279,0.09566247041832582,0.07178671855022432,0.023875751868101498,0.09566247791382566,0.07178671855022645,0.023875751868102202,0.37577137884921286,0.37577137884921286,0.124978921650872,0.0,4.732207517892391,4.647577467352619,4.986850966438624,4.733675236933095,4.649483339356834,4.986999350507517,24801.474436384004,21081.2532709264,0.85,1.0669962769975447,0.6631820338376547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519582373017903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93235778568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.644224566913,1535.8508915841037,0.37577137884921286,0.124978921650872,6.112874298809886,3.4709092733878717
1011.0,-30.07758068894472,5.016498104313556,35.006447481075874,24.09811644991862,4.987246095226876,-26.5711089563156,-40.09022185401989,1.4807743625977143,-0.2937701181930379,-5.027739553820901,40.012658733049925,42292.34334892094,25752.081138382186,25752.081138382186,68044.42448730313,77365.9405565671,77365.9405565671,25752.081138382186,103118.02169494929,103118.02169494929,103118.02169494929,127919.45045880336,91561.08074827808,56487.52833671298,38970.61379062789,24801.428763854077,0.0,63772.04255448197,21081.214449275965,1535.8481888700587,0.0,0.886731707769639,2.817376028338498,0.0014959135982669303,354272.6938621551,1555079.1082880672,4.38949751202992,1555079.1082880672,4.38949751202992,0.85,0.09566222860816355,4.027634451161993,1.2672201463067907,1.0,0.0,4.027634451162922,1.2848150983100772,1.2851126235145225,3.134796949739739,19323.232924870557,1970.4213900639422,4632.441516551485,4632.441516551485,5.559073125126624,5.016498104313556,-2.365946820884134,7.3824449251976905,3.470931593985091,3.470931593985091,0.9916947411385975,0.0,0.0,0.00023155839013361753,1.0000169014963576,0.00023155447651647613,198.98630094474132,0.0,7.832502680404714e-07,2.219731259626696,0.019760197640769465,7.805435559105657e-05,0.00015350403454256098,0.0006182581379159792,0.0956622286081677,0.07178649214598386,0.023875736462183834,0.09566225254494021,0.07178649214598075,0.0238757364621828,0.37577033569129364,0.37577033569129364,0.12497888822512505,0.0,4.732553708273144,4.648016330510586,4.9869174677124875,4.7339694356278414,4.649803349822662,4.987215190206882,24801.428763854077,21081.214449275965,0.85,1.066994591386518,0.6631800026287318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519592157327554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.92433349802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.63837959123,1535.8481888700587,0.37577033569129364,0.12497888822512505,6.112874298809886,3.470931593985091
1012.0,-30.07774227837881,5.016480862123324,35.00643877452755,24.098082398436986,4.987246467099751,-26.57125437248994,-40.090350586082764,1.4807585612108378,-0.2933379784034855,-5.027718462558149,40.01264136566991,42292.17835719175,25752.069062827817,25752.069062827817,68044.24742001956,77365.80074380885,77365.80074380885,25752.069062827817,103117.86980663668,103117.86980663668,103117.86980663668,127919.24870873935,91561.00630641829,56487.428523455754,38970.641981069486,24801.378902102675,0.0,63772.02088317216,21081.172066787272,1535.8451472484703,0.0,0.8867318780831082,2.817372801499487,0.0014959135982669303,354272.98517098237,1555078.3592582862,4.389491788395213,1555078.3592582862,4.389491788395213,0.85,0.09566198424892623,4.027634451161993,1.2672198616759855,1.0,0.0,4.027634451162438,1.284815180316031,1.28511270051093,3.134796749654919,19323.217214512133,1970.4197880532224,4632.441516551485,4632.441516551485,5.559070518390129,5.016480862123324,-2.3659131837859233,7.382394045909248,3.4709538879796584,3.4709538879796584,0.991701110851331,0.0,0.0,0.00023155447651647613,1.0000168291771014,0.00023155057971076224,198.98643447302715,0.0,7.787561982823206e-07,2.2069950659320967,0.019760976396967746,7.805321763210839e-05,0.00015350125888436773,0.0006182469585794154,0.09566198424892713,0.07178626356351651,0.023875720685410627,0.09566197190225863,0.07178626356351583,0.0238757206854104,0.3757692928409681,0.3757692928409681,0.12497885675291574,0.0,4.7329111997244695,4.648472746800053,4.986976442548325,4.734380484154656,4.650338324385189,4.987252446102161,24801.378902102675,21081.172066787272,0.85,1.066992177410748,0.6631776407818306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519601885655444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91159730433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.632547887573,1535.8451472484703,0.3757692928409681,0.12497885675291574,6.112874298809886,3.4709538879796584
1013.0,-30.077903068567352,5.016463762189596,35.006430101971084,24.098052957002096,4.987251168649804,-26.571398636287825,-40.09048288045449,1.4807467363702211,-0.2929233342828752,-5.027695279064592,40.01262494265795,42292.03177649296,25752.051992047393,25752.051992047393,68044.08376854035,77365.66185570667,77365.66185570667,25752.051992047393,103117.71384775406,103117.71384775406,103117.71384775406,127919.04761054655,91560.93421922391,56487.34852236254,38970.650774290414,24801.33376279249,0.0,63771.9845370829,21081.133698373615,1535.842328004963,0.0,0.8867320556294761,2.817370049525938,0.0014959135982669303,354273.3053775524,1555077.650957977,4.389485821689885,1555077.650957977,4.389485821689885,0.85,0.09566174076128922,4.027634451161993,1.2672196473786608,1.0,0.0,4.027634451161323,1.2848152436836535,1.2851127588862903,3.134796595045439,19323.20200108699,1970.418236715595,4632.441516551485,4632.441516551485,5.559066833339737,5.016463762189596,-2.3658779700151378,7.3823417322047336,3.4709761834261275,3.4709761834261275,0.9917074809788936,0.0,0.0,0.00023155057971076224,1.0000167459588871,0.0002315467022392061,198.98656734101917,0.0,7.754114748400345e-07,2.1975161196966577,0.019761751808442585,7.805204819922885e-05,0.0001534985315115334,0.0006182359737186267,0.09566174076129105,0.07178603554666671,0.02387570521462434,0.0956617220149708,0.07178603554666534,0.023875705214623885,0.3757682515941829,0.3757682515941829,0.1249788264312668,0.0,4.733274692360396,4.648944591748489,4.987013032406651,4.7347719447816985,4.650875843262554,4.987203474237219,24801.33376279249,21081.133698373615,0.85,1.0669902193332759,0.6631757202396685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519611572356974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90211835809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.626724689613,1535.842328004963,0.3757682515941829,0.1249788264312668,6.112874298809886,3.4709761834261275
1014.0,-30.078063179054762,5.016446698483545,35.00642145635578,24.09800881231206,4.987248818142608,-26.571542993493185,-40.09060763111336,1.480728632580951,-0.2925980353825821,-5.027677001052434,40.01260838226161,42291.85679781685,25752.047644726077,25752.047644726077,68043.90444254293,77365.49213231033,77365.49213231033,25752.047644726077,103117.5397770364,103117.5397770364,103117.5397770364,127918.82953450072,91560.82816749123,56487.2370270544,38970.65682270759,24801.289757464307,0.0,63771.9465801719,21081.09629384466,1535.839682993332,0.0,0.8867322086937247,2.8173679010569894,0.0014959135982669303,354273.55783058616,1555076.936732725,4.389480677743282,1555076.936732725,4.389480677743282,0.85,0.09566150016082765,4.027634451161993,1.2672193116461856,1.0,0.0,4.02763445116112,1.2848153363863983,1.2851128466284072,3.1347963688617684,19323.17961971801,1970.4159544511133,4632.441516551485,4632.441516551485,5.559065894888319,5.016446698483545,-2.365846337947334,7.3822930364308785,3.4709984930496582,3.4709984930496582,0.9917138551570452,0.0,0.0,0.0002315467022392061,1.0000166751907766,0.00023154284121815582,198.98669964750002,0.0,7.715647549165498e-07,2.186614515433502,0.0197625233731975,7.805094546479613e-05,0.00015349575677440998,0.0006182247980917955,0.09566150016082489,0.07178580987382478,0.023875690287000113,0.09566150083051292,0.07178580987382685,0.0238756902870008,0.37576721287051285,0.37576721287051285,0.12497879571136075,0.0,4.73362874852171,4.649395614890182,4.987074472640131,4.735078965669857,4.65123429763446,4.98735498855774,24801.289757464307,21081.09629384466,0.85,1.066988042414551,0.6631733711413212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519621211158884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.89121675383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.62091211689,1535.839682993332,0.37576721287051285,0.12497879571136075,6.112874298809886,3.4709984930496582
1015.0,-30.078222521515936,5.016429764049658,35.00641282986063,24.097974236961477,4.9872523094155685,-26.5716860751426,-40.09073601393027,1.480715863042236,-0.29224452227828124,-5.027654265942967,40.01259164794435,42291.70002093972,25752.03213206651,25752.03213206651,68043.73215300623,77365.33753296529,77365.33753296529,25752.03213206651,103117.3696650318,103117.3696650318,103117.3696650318,127918.61226944151,91560.73929485699,56487.1457642226,38970.65947848265,24801.242604409712,0.0,63771.90208289237,21081.056213748256,1535.8367553770756,0.0,0.8867323850841455,2.817365901773493,0.0014959135982669303,354273.8718445459,1555076.2150067776,4.389474749888243,1555076.2150067776,4.389474749888243,0.85,0.09566125726900598,4.027634451161993,1.2672190660284834,1.0,0.0,4.02763445116253,1.2848154040997553,1.2851129093964861,3.1347962036492527,19323.16086386019,1970.4140418858826,4632.441516551485,4632.441516551485,5.559062546187744,5.016429764049658,-2.3658114138773567,7.382241177927014,3.4710207851019823,3.4710207851019823,0.9917202243148521,0.0,0.0,0.00023154284121815582,1.0000165952234166,0.00023153899877674148,198.98683131948044,0.0,7.682918360677573e-07,2.1773390634160243,0.01976329166503357,7.804981063891175e-05,0.00015349303057924407,0.0006182138179742246,0.09566125726900755,0.07178558235861901,0.023875674910388542,0.09566126962579602,0.07178558235861783,0.02387567491038815,0.3757661752167085,0.3757661752167085,0.12497876620483168,0.0,4.733976460601468,4.649844527962898,4.987116820228948,4.735409743664661,4.651683203270579,4.987329440460087,24801.242604409712,21081.056213748256,0.85,1.0669860852599509,0.6631713754745449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519630809227266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.881941301814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.615107801174,1535.8367553770756,0.3757661752167085,0.12497876620483168,6.112874298809886,3.4710207851019823
1016.0,-30.07838101219798,5.016412901731459,35.006404232760616,24.097934911865764,4.9872527139087275,-26.571828698804623,-40.090860485192366,1.4807004005153737,-0.29190110173641415,-5.027634118449883,40.012575251148775,42291.53093807027,25752.02347818388,25752.02347818388,68043.55441625415,77365.17606547824,77365.17606547824,25752.02347818388,103117.19954366212,103117.19954366212,103117.19954366212,127918.39806095147,91560.64196039346,56487.04057860393,38970.668201988374,24801.198517289347,0.0,63771.86671927772,21081.018739695945,1535.8340622078642,0.0,0.8867325470751369,2.8173637330974115,0.0014959135982669303,354274.1501189136,1555075.5078378753,4.389469305948254,1555075.5078378753,4.389469305948254,0.85,0.095661016504221,4.027634451161993,1.2672188220592218,1.0,0.0,4.027634451162733,1.2848154843734623,1.2851129847516958,3.1347960077910026,19323.14032220106,1970.4119472195969,4632.441516551485,4632.441516551485,5.559060678083722,5.016412901731459,-2.3657783620719295,7.382191263803389,3.471043087711899,3.471043087711899,0.991726596489114,0.0,0.0,0.00023153899877674148,1.000016506532964,0.0002315351769337111,198.98696228774944,0.0,7.645952415696927e-07,2.166862914608509,0.019764056260275137,7.804871040335361e-05,0.00015349028837338788,0.0006182027733714462,0.09566101650421943,0.0717853565096646,0.02387565999455483,0.09566104571903257,0.07178535650966578,0.023875659994555223,0.37576513859146804,0.37576513859146804,0.12497873655167725,0.0,4.734320264878818,4.650285386610108,4.987167748766467,4.735733016713482,4.652086948439091,4.987409772606554,24801.198517289347,21081.018739695945,0.85,1.0669838898676167,0.6631690918541966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519640361267172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.871465153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.609313534567,1535.8340622078642,0.37576513859146804,0.12497873655167725,6.112874298809886,3.471043087711899
1017.0,-30.07853881728301,5.016396080161678,35.00639564489136,24.09789600586521,4.987250268083183,-26.571970990339075,-40.09098872831089,1.4806824411392052,-0.29149049216118783,-5.027615408569998,40.01255832581232,42291.380266644985,25752.01858837383,25752.01858837383,68043.39885501881,77365.02792354833,77365.02792354833,25752.01858837383,103117.04651192216,103117.04651192216,103117.04651192216,127918.19820249474,91560.55652108829,56486.9524199084,38970.671223533216,24801.15169057258,0.0,63771.8229141058,21080.978936986692,1535.831245657348,0.0,0.886732703660012,2.817360511661544,0.0014959135982669303,354274.4085373223,1555074.7778740658,4.389464043689853,1555074.7778740658,4.389464043689853,0.85,0.09566077589646374,4.027634451161993,1.2672185720456768,1.0,0.0,4.027634451163251,1.2848155762857505,1.2851130717746473,3.134795783536036,19323.12229091985,1970.410108540618,4632.441516551485,4632.441516551485,5.559059622525864,5.016396080161678,-2.365746362936992,7.38214244309867,3.4710653838526584,3.4710653838526584,0.9917329668150453,0.0,0.0,0.0002315351769337111,1.0000164351499108,0.00023153137168090848,198.98709268962875,0.0,7.604969349579681e-07,2.1552483136708815,0.019764816757210094,7.804757684232131e-05,0.00015348760009138978,0.0006181919459542561,0.09566077589646682,0.07178513074693198,0.02387564514953485,0.0956607777988463,0.07178513074692966,0.02387564514953408,0.37576410259971893,0.37576410259971893,0.1249787073300318,0.0,4.734674232753207,4.650733668221733,4.987237094503428,4.736124916408812,4.65256220248358,4.987550053709242,24801.15169057258,21080.978936986692,0.85,1.0669821834427784,0.663167184723686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519649862257722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.859850552064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.603531020519,1535.831245657348,0.37576410259971893,0.1249787073300318,6.112874298809886,3.4710653838526584
1018.0,-30.078695900104325,5.016379374239431,35.00638707194796,24.097866739053302,4.987253068292874,-26.572112107094792,-40.09111295510081,1.4806692752833592,-0.29103611460226375,-5.02759310186851,40.012541584820355,42291.21629713667,25752.00471066957,25752.00471066957,68043.22100780625,77364.89770372206,77364.89770372206,25752.00471066957,103116.90241439163,103116.90241439163,103116.90241439163,127918.00670583479,91560.49083622367,56486.852785355724,38970.708945408835,24801.104291443156,0.0,63771.81323685199,21080.93864772668,1535.828314550567,0.0,0.8867328778925188,2.8173571340878234,0.0014959135982669303,354274.7166347531,1555074.055861005,4.389458188359066,1555074.055861005,4.389458188359066,0.85,0.09566053412701547,4.027634451161993,1.267218333021738,1.0,0.0,4.0276344511610285,1.2848156457380737,1.2851131363537491,3.1347956140807134,19323.108428655138,1970.4086949830105,4632.441516551485,4632.441516551485,5.559056626761272,5.016379374239431,-2.3657117059312367,7.382091080170667,3.471087664181993,3.471087664181993,0.9917393326234266,0.0,0.0,0.00023153137168090848,1.000016359947786,0.00023152758390172483,198.98722249481693,0.0,7.571961921402889e-07,2.1458940085255787,0.019765573953402234,7.804647879676008e-05,0.0001534848928841484,0.0006181810423131044,0.09566053412701489,0.07178490395760019,0.023875630169414706,0.0956604993460361,0.07178490395760062,0.02387563016941485,0.37576306785899516,0.37576306785899516,0.124978679604856,0.0,4.735042458647513,4.651206376768357,4.987290079124591,4.736556987266226,4.653139425217773,4.987544433000323,24801.104291443156,21080.93864772668,0.85,1.0669795565493805,0.663164714167132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659322160805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85049624692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.597756958243,1535.828314550567,0.37576306785899516,0.124978679604856,6.112874298809886,3.471087664181993
1019.0,-30.078852219701123,5.016362747769012,35.00637852708653,24.097832512948685,4.987254244300198,-26.572252699299057,-40.09123711204154,1.4806547238981929,-0.2906293121525323,-5.02757239997779,40.01252525687979,42291.05528152817,25751.995176450335,25751.995176450335,68043.0504579785,77364.75376064017,77364.75376064017,25751.995176450335,103116.74893709051,103116.74893709051,103116.74893709051,127917.8088888617,91560.41046234866,56486.755127652264,38970.72814966267,24801.059951771203,0.0,63771.78810143387,21080.90095900552,1535.8255939074643,0.0,0.88673304245664,2.817354195558378,0.0014959135982669303,354275.00256692176,1555073.351662453,4.389452657949535,1555073.351662453,4.389452657949535,0.85,0.09566029447438897,4.027634451161993,1.2672180747659882,1.0,0.0,4.0276344511623,1.2848157216362974,1.285113207402695,3.134795428898189,19323.091466392405,1970.4069653135787,4632.441516551485,4632.441516551485,5.559054568619964,5.016362747769012,-2.3656782006618595,7.3820409484308716,3.471109951362385,3.471109951362385,0.9917457003892529,0.0,0.0,0.00023152758390172483,1.00001628047932,0.00023152381458304942,198.98735166946392,0.0,7.537196591780256e-07,2.1360415141105245,0.019766327673061412,7.804538138286897e-05,0.00015348220251885586,0.0006181702065051659,0.09566029447439188,0.07178467885346873,0.02387561562092315,0.09566024786671927,0.07178467885346654,0.023875615620922424,0.37576203589984675,0.37576203589984675,0.12497865213051203,0.0,4.735414866998099,4.6516840335962115,4.987344943807386,4.736943087825239,4.65363383932538,4.987603766476525,24801.059951771203,21080.90095900552,0.85,1.0669773027181058,0.6631624506789905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966873877822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.840643752505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.591992105146,1535.8255939074643,0.37576203589984675,0.12497865213051203,6.112874298809886,3.471109951362385
1020.0,-30.079007777618965,5.016346244159479,35.00637001330235,24.097797728050523,4.987258587685879,-26.572392289128086,-40.09136116420848,1.48064309919498,-0.2903015865871339,-5.027549549913047,40.012509072345985,42290.89692136268,25751.98043314393,25751.98043314393,68042.8773545066,77364.59490698221,77364.59490698221,25751.98043314393,103116.57534012615,103116.57534012615,103116.57534012615,127917.59072885671,91560.31615278535,56486.6611007148,38970.727835633945,24801.015388730557,0.0,63771.7432243645,21080.86308042097,1535.8228085576015,0.0,0.8867332174399059,2.817352549372547,0.0014959135982669303,354275.3181696368,1555072.6536490521,4.389446777391476,1555072.6536490521,4.389446777391476,0.85,0.0956600544768415,4.027634451161993,1.267217810465954,1.0,0.0,4.027634451162982,1.2848157838043914,1.2851132647420511,3.1347952772155434,19323.07156311424,1970.4049357440351,4632.441516551485,4632.441516551485,5.559051385998803,5.016346244159479,-2.3656430881946684,7.381989332354147,3.471132234667541,3.471132234667541,0.9917520670478688,0.0,0.0,0.00023152381458304942,1.0000162011715172,0.00023152006368678795,198.98748021484474,0.0,7.500467408176329e-07,2.1256324634771717,0.01976707771980223,7.804428490931352e-05,0.0001534795296737359,0.0006181594412620782,0.09566005447683956,0.07178445357579351,0.023875600901046058,0.0956600373614241,0.07178445357579497,0.02387560090104654,0.3757610067812934,0.3757610067812934,0.12497862500621369,0.0,4.735772954537197,4.652148094127767,4.9873833096484645,4.737247963325899,4.654047578782922,4.987580221550502,24801.015388730557,21080.86308042097,0.85,1.0669753391422157,0.66316043412163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967810965432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83023470187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.586237305886,1535.8228085576015,0.3757610067812934,0.12497862500621369,6.112874298809886,3.471132234667541
1021.0,-30.079162618406023,5.016329771307441,35.00636152187705,24.09775871727618,4.987256661524374,-26.572531860429603,-40.091485146526225,1.4806259035479314,-0.28990841149760627,-5.027530966206252,40.01249269602555,42290.741621486624,25751.976742244547,25751.976742244547,68042.71836373117,77364.44412586956,77364.44412586956,25751.976742244547,103116.4208681141,103116.4208681141,103116.4208681141,127917.3922029467,91560.22708811668,56486.56731872078,38970.73307710655,24800.97133483261,0.0,63771.704411939165,21080.825634607718,1535.8201508680702,0.0,0.8867333713928343,2.8173495428635613,0.0014959135982669303,354275.57484602265,1555071.9473644353,4.389441603588703,1555071.9473644353,4.389441603588703,0.85,0.09565981672935382,4.027634451161993,1.267217548363842,1.0,0.0,4.027634451161803,1.2848158719972258,1.2851133481358432,3.134795062035698,19323.052766729095,1970.4030190461674,4632.441516551485,4632.441516551485,5.559050589248458,5.016329771307441,-2.3656110939748625,7.381940865282303,3.4711545273249467,3.4711545273249467,0.9917584363785562,0.0,0.0,0.00023152006368678795,1.0000161265031082,0.00023151633013797037,198.9876081677698,0.0,7.463813956185879e-07,2.115244875183078,0.01976782410119785,7.804318906737234e-05,0.00015347687461941562,0.000618148747673828,0.09565981672935359,0.07178423016893912,0.023875586560414466,0.0956597863507701,0.0717842301689393,0.023875586560414525,0.3757599794288121,0.3757599794288121,0.12497859719759859,0.0,4.7361359585367495,4.65261061164847,4.98744604600563,4.737622554708651,4.6544958523345485,4.987732327801609,24800.97133483261,21080.825634607718,0.85,1.0669734953954342,0.6631584024837365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687434881592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81984711358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.580492554942,1535.8201508680702,0.3757599794288121,0.12497859719759859,6.112874298809886,3.4711545273249467
1022.0,-30.07931669202488,5.0163134833821434,35.006353062089595,24.097728472575568,4.987265412041669,-26.572669673431836,-40.09160511251537,1.480618393448602,-0.2896034941098833,-5.027505010036746,40.01247663469313,42290.57286212066,25751.95455103572,25751.95455103572,68042.52741315638,77364.28578739935,77364.28578739935,25751.95455103572,103116.24033843508,103116.24033843508,103116.24033843508,127917.16622757558,91560.13447890995,56486.4640762554,38970.744891838396,24800.9258891405,0.0,63771.67078097889,21080.787005769424,1535.8172419686152,0.0,0.8867335617461152,2.817348559945489,0.0014959135982669303,354275.93335040484,1555071.254664986,4.389435206503024,1555071.254664986,4.389435206503024,0.8499999999999999,0.09565957591899625,4.027634451161993,1.2672172642825172,1.0,0.0,4.027634451161606,1.2848159148419436,1.2851133861933084,3.134794957499781,19323.033222297578,1970.401026068798,4632.441516551485,4632.441516551485,5.559045798856879,5.0163134833821434,-2.3655736510360197,7.381887134418163,3.4711768017548477,3.4711768017548477,0.991764800501385,0.0,0.0,0.00023151633013797037,1.0000160466230263,0.00023151261514230934,198.9877354868884,0.0,7.429299491867795e-07,2.1054634759953332,0.019768567031147034,7.804212873807742e-05,0.00015347420139989295,0.000618137980922783,0.09565957591899824,0.07178400440422661,0.023875571514771633,0.09565959232892775,0.07178400440422511,0.023875571514771137,0.3757589537049527,0.3757589537049527,0.12497857034558528,0.0,4.736479360792657,4.653061468224394,4.987465272480563,4.737901515926865,4.654914014018232,4.987591533024499,24800.9258891405,21080.787005769424,0.85,1.066971063794856,0.663156105904232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969671713041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81006571439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.574756985254,1535.8172419686152,0.3757589537049527,0.12497857034558528,6.112874298809886,3.4711768017548477
1023.0,-30.07947002500935,5.016297107777347,35.006344614435825,24.097685410548024,4.987255574471805,-26.572808678695676,-40.09172902498392,1.4805942281581401,-0.2891047364102519,-5.027491858006263,40.01246006853559,42290.42368113189,25751.965072575636,25751.965072575636,68042.38875370752,77364.15072726255,77364.15072726255,25751.965072575636,103116.11579983818,103116.11579983818,103116.11579983818,127916.9985446687,91560.05732364094,56486.37259510412,38970.76080948536,24800.88274483052,0.0,63771.64355431587,21080.75033310594,1535.814762080872,0.0,0.8867336887276052,2.8173435284966155,0.0014959135982669303,354276.115005228,1555070.5401934835,4.389430939115202,1555070.5401934835,4.389430939115202,0.85,0.09565934117570948,4.027634451161993,1.2672170263575393,1.0,0.0,4.0276344511625215,1.2848160355670375,1.2851135021730191,3.134794662945226,19323.016939295867,1970.399365664714,4632.441516551485,4632.441516551485,5.559048070130002,5.016297107777347,-2.3655456133793713,7.381842721156718,3.471199104516229,3.471199104516229,0.9917711727189226,0.0,0.0,0.00023151261514230934,1.000015969506142,0.0002315089180592205,198.9878621941247,0.0,7.392385739323873e-07,2.0950021185243854,0.019769306269720965,7.804103354148209e-05,0.00015347158160082725,0.0006181274293298109,0.0956593411757115,0.07178378349813833,0.023875557677573173,0.09565928072933906,0.07178378349813681,0.023875557677572674,0.3757579288849052,0.3757579288849052,0.12497854166107811,0.0,4.736856053733675,4.653531239995118,4.98756107986344,4.73838712159602,4.65543522131253,4.987969317896102,24800.88274483052,21080.75033310594,0.85,1.0669693450154558,0.6631540497323407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519705953401008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79960435692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.569031623143,1535.814762080872,0.3757579288849052,0.12497854166107811,6.112874298809886,3.471199104516229
1024.0,-30.07962261908463,5.016280943080777,35.006336171995805,24.097655026149027,4.987265006466499,-26.572945091711254,-40.09184878142548,1.4805874790931037,-0.2888224233693677,-5.027464601761619,40.01244332508881,42290.260411113864,25751.939763588387,25751.939763588387,68042.20017470224,77363.98909153056,77363.98909153056,25751.939763588387,103115.92885511895,103115.92885511895,103115.92885511895,127916.761186507,91559.96109606088,56486.274528692564,38970.762852631466,24800.832331388054,0.0,63771.59518401952,21080.707481679845,1535.8115364835157,0.0,0.8867338881715253,2.817342995159819,0.0014959135982669303,354276.49146659457,1555069.8180760387,4.389424236529308,1555069.8180760387,4.389424236529308,0.85,0.09565909941688541,4.027634451161993,1.2672167301876471,1.0,0.0,4.027634451161178,1.2848160747760822,1.2851135366408226,3.134794567279935,19322.996631235626,1970.397294818886,4632.441516551485,4632.441516551485,5.559042606707064,5.016280943080777,-2.3655072085488977,7.381788151629674,3.471221353681085,3.471221353681085,0.9917775296231672,0.0,0.0,0.0002315089180592205,1.0000158925686653,0.00023150523884631579,198.98798829090234,0.0,7.35674660201556e-07,2.08490198701121,0.019770041944381166,7.803997509130672e-05,0.0001534689429679138,0.0006181168018809847,0.09565909941688318,0.07178355697337217,0.023875542443511005,0.09565908322766954,0.07178355697337385,0.023875542443511567,0.37575690623600017,0.37575690623600017,0.12497851616930192,0.0,4.737203076574872,4.6539822774504955,4.987594287272373,4.73864217839224,4.655838007260684,4.9877789436984585,24800.832331388054,21080.707481679845,0.85,1.0669671972036994,0.6631519924988697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971514528384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78950422541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.56331596262,1535.8115364835157,0.37575690623600017,0.12497851616930192,6.112874298809886,3.471221353681085
1025.0,-30.07977447661295,5.016264776046361,35.00632776420538,24.097616120148473,4.987261980847971,-26.573082087629608,-40.09197237957267,1.4805695918646051,-0.28840474427869367,-5.027447273992671,40.01242744945155,42290.116332859216,25751.94004412994,25751.94004412994,68042.05637698916,77363.84326565196,77363.84326565196,25751.94004412994,103115.7833097819,103115.7833097819,103115.7833097819,127916.57468445602,91559.87533731613,56486.19031368712,38970.76113736557,24800.791374674125,0.0,63771.55251203969,21080.672668473006,1535.8090837647403,0.0,0.8867340339147218,2.8173395193021937,0.0014959135982669303,354276.7307967042,1555069.1333860285,4.389419338631018,1555069.1333860285,4.389419338631018,0.85,0.09565886444455964,4.027634451161993,1.2672164790751412,1.0,0.0,4.027634451161228,1.2848161660563802,1.2851136232148954,3.1347943445671533,19322.97853253925,1970.3954492654732,4632.441516551485,4632.441516551485,5.559042667267256,5.016264776046361,-2.3654760646818653,7.381740840728226,3.471243639177249,3.471243639177249,0.9917838969077855,0.0,0.0,0.00023150523884631579,1.000015815876922,0.0002315015774458597,198.9881137791713,0.0,7.321191744035198e-07,2.074825740259575,0.01977077406355557,7.80388827006839e-05,0.0001534663561456319,0.000618106383106443,0.09565886444456094,0.07178333575397736,0.02387552869058358,0.0956588281629547,0.07178333575397638,0.023875528690583254,0.37575588450064173,0.37575588450064173,0.12497848949785036,0.0,4.737564525996504,4.654439654702401,4.987666274991454,4.73904252971397,4.656301958660379,4.987987174235343,24800.791374674125,21080.672668473006,0.85,1.0669656562641034,0.6631501769519426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972429288218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.779427978654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.557609993812,1535.8090837647403,0.37575588450064173,0.12497848949785036,6.112874298809886,3.471243639177249
1026.0,-30.07992567527255,5.016248810003496,35.00631938613129,24.09758559605109,4.987272205205133,-26.57321716535563,-40.09209192646665,1.480563695288214,-0.28814002101040614,-5.027420271191,40.01241149941996,42289.95822892828,25751.915925143716,25751.915925143716,68041.874154072,77363.67781831833,77363.67781831833,25751.915925143716,103115.59374346206,103115.59374346206,103115.59374346206,127916.3394005158,91559.7750556634,56486.09719299824,38970.75318073906,24800.745657053754,0.0,63771.49883779282,21080.63380849569,1535.8061320690767,0.0,0.8867342291935449,2.8173391880056253,0.0014959135982669303,354277.1037580411,1555068.4454877449,4.38941277602236,1555068.4454877449,4.38941277602236,0.85,0.09565862457569252,4.027634451161993,1.2672162570850927,1.0,0.0,4.02763445116288,1.284816201203511,1.285113653665692,3.134794258812454,19322.95736889944,1970.3932911748088,4632.441516551485,4632.441516551485,5.559037460728515,5.016248810003496,-2.3654377851914306,7.381686595194926,3.4712658970270014,3.4712658970270014,0.991790256293429,0.0,0.0,0.0002315015774458597,1.0000157472751132,0.0002314979319842366,198.98823872311945,0.0,7.285751705491036e-07,2.0647820333361597,0.019771502638726117,7.803782612947634e-05,0.00015346375131638335,0.0006180958918064223,0.09565862457569199,0.07178311072257233,0.023875513853119666,0.09565865413224318,0.07178311072257272,0.023875513853119795,0.37575486418142656,0.37575486418142656,0.12497846425746892,0.0,4.737897564243724,4.654876896830842,4.987684933261619,4.73928025018057,4.656676965902022,4.9878109112124775,24800.745657053754,21080.63380849569,0.85,1.0669636968568226,0.6631482558767465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519733396337469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.769384271734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.551913694024,1535.8061320690767,0.37575486418142656,0.12497846425746892,6.112874298809886,3.4712658970270014
1027.0,-30.080076117114388,5.016232904776124,35.00631105829218,24.0975510905497,4.987274434515919,-26.573352361448052,-40.09221143843604,1.4805506788496408,-0.2877616146964783,-5.027399717821639,40.01239620647056,42289.80344403684,25751.90862728473,25751.90862728473,68041.71207132157,77363.52853500593,77363.52853500593,25751.90862728473,103115.43716229066,103115.43716229066,103115.43716229066,127916.1437632473,91559.687395469,56486.00382176376,38970.75952633915,24800.706600956637,0.0,63771.46612729579,21080.60061081314,1535.8037126445197,0.0,0.8867343892507534,2.8173366061900165,0.0014959135982669303,354277.3876403496,1555067.7859285371,4.389407397085103,1555067.7859285371,4.389407397085103,0.85,0.09565838894739016,4.027634451161993,1.267215974102728,1.0,0.0,4.027634451162276,1.2848162696268948,1.2851137174209244,3.134794091867782,19322.938868917343,1970.3914047016406,4632.441516551485,4632.441516551485,5.559035885347808,5.016232904776124,-2.365404195625273,7.381637100401397,3.4712881885641482,3.4712881885641482,0.9917966253040423,0.0,0.0,0.0002314979319842366,1.0000156684716346,0.00023149430482228794,198.98836304180404,0.0,7.254039877095582e-07,2.0557949011688876,0.019772228042713825,7.803676988015625e-05,0.00015346116210408035,0.0006180854634057493,0.09565838894739168,0.07178288917647847,0.023875499770913203,0.09565843304172764,0.07178288917647734,0.023875499770912825,0.37575384407851337,0.37575384407851337,0.12497843697461548,0.0,4.738238007970381,4.65531846998482,4.987720260206345,4.7396381031251735,4.657123660548905,4.987900649538801,24800.706600956637,21080.60061081314,0.85,1.066961702519146,0.6631461688464418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519742460306162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.760397139566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.546225531656,1535.8037126445197,0.37575384407851337,0.12497843697461548,6.112874298809886,3.4712881885641482
1028.0,-30.08022590440821,5.01621697558786,35.0063027278802,24.09751253379511,4.987268814182409,-26.573487753307074,-40.09233102025462,1.4805306630813104,-0.287283255919192,-5.027383169056047,40.01237947584896,42289.65157908674,25751.911502591596,25751.911502591596,68041.56308167834,77363.39474131721,77363.39474131721,25751.911502591596,103115.30624390881,103115.30624390881,103115.30624390881,127915.96660287514,91559.61178307667,56485.909956880365,38970.779806884784,24800.660358966332,0.0,63771.44016585112,21080.56130512138,1535.8009739135102,0.0,0.8867345341238191,2.8173322403146868,0.0014959135982669303,354277.6162113625,1555067.0643651853,4.389402528432478,1555067.0643651853,4.389402528432478,0.85,0.09565815326674548,4.027634451161993,1.2672157570580023,1.0,0.0,4.02763445116138,1.284816370757774,1.285113813914737,3.134793845120862,19322.922911527403,1970.3897775007167,4632.441516551485,4632.441516551485,5.559036506037105,5.01621697558786,-2.365373564289852,7.381590539877712,3.47131047183723,3.47131047183723,0.9918029919534943,0.0,0.0,0.00023149430482228794,1.0000156003193106,0.00023149069349355202,198.98848681973453,0.0,7.217630186532219e-07,2.045476394863231,0.01977294980573248,7.803571302673638e-05,0.00015345859179555156,0.0006180751111425686,0.09565815326674737,0.07178266771330714,0.023875485553440226,0.09565812985023887,0.07178266771330573,0.02387548555343976,0.37575282470288535,0.37575282470288535,0.12497840908145622,0.0,4.738604241579367,4.655779131879797,4.987801557039461,4.7400999131368735,4.6576531011831435,4.98815821158712,24800.660358966332,21080.56130512138,0.85,1.0669598005740792,0.6631440574198035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519751478916316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75007863326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.540547490917,1535.8009739135102,0.37575282470288535,0.12497840908145622,6.112874298809886,3.47131047183723
1029.0,-30.080374869617387,5.016201314818677,35.00629443010189,24.097486480046086,4.987284034882062,-26.57362032096522,-40.092446411121614,1.48052948622986,-0.2870541682889325,-5.0273527194001115,40.01236376555025,42289.48584730198,25751.879292301994,25751.879292301994,68041.36513960396,77363.22699363838,77363.22699363838,25751.879292301994,103115.10628594038,103115.10628594038,103115.10628594038,127915.72056012206,91559.51032221354,56485.81028445561,38970.777819731025,24800.614274181684,0.0,63771.39209391271,21080.52213305443,1535.7979199477659,0.0,0.8867347460852528,2.817332781003775,0.0014959135982669303,354278.03678132436,1555066.3868068624,4.389395405187695,1555066.3868068624,4.389395405187695,0.85,0.09565791238796804,4.027634451161993,1.2672154592396692,1.0,0.0,4.027634451160948,1.2848163837210123,1.2851138222408403,3.134793813492156,19322.901499024676,1970.3875940330977,4632.441516551485,4632.441516551485,5.559029552837699,5.016201314818677,-2.3653326799160466,7.381533994734723,3.4713327213733973,3.4713327213733973,0.9918093489638278,0.0,0.0,0.00023149069349355202,1.0000155147176661,0.0002314871020365206,198.98860991846365,0.0,7.18612840568814e-07,2.036548790172019,0.01977366841857305,7.803469322511633e-05,0.0001534560002684357,0.0006180646734186756,0.09565791238796736,0.07178244211326454,0.023875470274702826,0.09565798085636965,0.07178244211326505,0.023875470274702996,0.3757518073615179,0.3757518073615179,0.12497838351244349,0.0,4.738931689810897,4.6562153383382565,4.987800921681355,4.740298551111152,4.6580177875983395,4.987856279203982,24800.614274181684,21080.52213305443,0.85,1.0669575009340095,0.6631419584666509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197604582986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74115102857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.534877548225,1535.7979199477659,0.3757518073615179,0.12497838351244349,6.112874298809886,3.4713327213733973
