time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1030.0,-30.080523113503794,5.016185616738637,35.006286178560146,24.097447643894725,4.9872801194934135,-26.573754153101746,-40.09256571354342,1.4805111590914046,-0.28661230562852325,-5.027336534136443,40.012348516729794,42289.33965200696,25751.883769604767,25751.883769604767,68041.22342161172,77363.08509663321,77363.08509663321,25751.883769604767,103114.96886623798,103114.96886623798,103114.96886623798,127915.54587256435,91559.42667348853,56485.722137801575,38970.78281742995,24800.577006326377,0.0,63771.35982375633,21080.49045537742,1535.7957030057257,0.0,0.8867348837393216,2.817328853293519,0.0014959135982669303,354278.26033198024,1555065.7291515183,4.389390779141592,1555065.7291515183,4.389390779141592,0.85,0.09565767959019546,4.027634451161993,1.2672152152704075,1.0,0.0,4.02763445116192,1.2848164768781818,1.2851139108049725,3.1347935862001464,19322.883845631073,1970.3857938879305,4632.441516551485,4632.441516551485,5.559030519348072,5.016185616738637,-2.3653022339357257,7.381487850674363,3.471355025334007,3.471355025334007,0.991815721524002,0.0,0.0,0.0002314871020365206,1.0000154396101588,0.00023148352802108976,198.9887324212547,0.0,7.146590422659983e-07,2.025343725781839,0.019774383077615316,7.803363886690558e-05,0.00015345346316961503,0.0006180544549120596,0.0956576795901974,0.07178222303705169,0.023875456553145713,0.09565772426372714,0.07178222303705023,0.023875456553145227,0.37575079047103704,0.37575079047103704,0.12497835488639293,0.0,4.739284186961015,4.6566646032072185,4.987861445487624,4.740724228507929,4.658492296535883,4.988134316610854,24800.577006326377,21080.49045537742,0.85,1.066955818562689,0.6631400015442855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519769388409438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72994596418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.529219081722,1535.7957030057257,0.37575079047103704,0.12497835488639293,6.112874298809886,3.471355025334007
1031.0,-30.080670666079712,5.016170028234722,35.00627792836815,24.097423336375527,4.987283879463929,-26.57388659530466,-40.09268480641765,1.4804998086888168,-0.28610466263552325,-5.027313421613926,40.01233205295774,42289.19557409589,25751.870620469796,25751.870620469796,68041.06619456568,77362.97101839431,77362.97101839431,25751.870620469796,103114.8416388641,103114.8416388641,103114.8416388641,127915.3707759256,91559.37367220194,56485.63894549298,38970.81636300995,24800.52913706151,0.0,63771.34550007146,21080.449766502283,1535.7927197500674,0.0,0.8867350610684206,2.8173248686978707,0.0014959135982669303,354278.57956203975,1555065.0190976427,4.389384819765335,1555065.0190976427,4.389384819765335,0.85,0.09565744157381212,4.027634451161993,1.267214993829839,1.0,0.0,4.027634451162816,1.28481653735976,1.285113966708359,3.1347934386325695,19322.87266013394,1970.3846532846528,4632.441516551485,4632.441516551485,5.5590276808589225,5.016170028234722,-2.3652667060188293,7.381436734253551,3.4713772919378925,3.4713772919378925,0.9918220834108264,0.0,0.0,0.00023148352802108976,1.000015367628211,0.00023147997072296136,198.98885435290677,0.0,7.111888002347606e-07,2.0155090598653116,0.019775094266415553,7.803258637374733e-05,0.00015345094164734242,0.000618044299142085,0.09565744157381048,0.07178199993238289,0.02387544164142759,0.09565742228979457,0.07178199993238413,0.023875441641427998,0.3757497750242799,0.3757497750242799,0.12497832752461119,0.0,4.73966046602925,4.657150096348687,4.987908277377585,4.741208758978416,4.659135812014199,4.98813955273846,24800.52913706151,21080.449766502283,0.85,1.0669535927306009,0.663137891203009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519778275289101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72011129826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.523570100211,1535.7927197500674,0.3757497750242799,0.12497832752461119,6.112874298809886,3.4713772919378925
1032.0,-30.080817544858245,5.016154564567853,35.00626971467692,24.097388062533014,4.987290381582377,-26.574018156798846,-40.09280002266166,1.4804909935229762,-0.285836579620252,-5.027289460157819,40.012316615736125,42289.03816683211,25751.85564002429,25751.85564002429,68040.8938068564,77362.80144885114,77362.80144885114,25751.85564002429,103114.65708887542,103114.65708887542,103114.65708887542,127915.14416859005,91559.26601768167,56485.54326674357,38970.80305659789,24800.48707971462,0.0,63771.29013631251,21080.414017757426,1535.7900443443243,0.0,0.8867352390015654,2.8173241378965694,0.0014959135982669303,354278.91051780485,1555064.3533173283,4.389378840090951,1555064.3533173283,4.389378840090951,0.85,0.095657205457033,4.027634451161993,1.2672147306287664,1.0,0.0,4.027634451161932,1.2848165859461058,1.2851140107352388,3.1347933200878995,19322.849940509474,1970.3823365277108,4632.441516551485,4632.441516551485,5.559024447046807,5.016154564567853,-2.3652305143480565,7.38138507891591,3.471399565433776,3.471399565433776,0.9918284472667932,0.0,0.0,0.00023147997072296136,1.0000152974699943,0.00023147642971922336,198.98897572789025,0.0,7.078626791622628e-07,2.006082832745853,0.019775802129094716,7.803156815312074e-05,0.00015344840256984062,0.0006180340726660646,0.0956572054570336,0.07178177839567985,0.02387542706135374,0.09565725003276727,0.07178177839567941,0.023875427061353593,0.3757487632298603,0.3757487632298603,0.12497830038395077,0.0,4.740009991506668,4.657605094291284,4.987939625440674,4.741452880537565,4.659470434512002,4.98811057965861,24800.48707971462,21080.414017757426,0.85,1.0669518158001432,0.6631359986043622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451978712073661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71068507114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.517930026488,1535.7900443443243,0.3757487632298603,0.12497830038395077,6.112874298809886,3.471399565433776
1033.0,-30.080963699256436,5.016139168036749,35.00626153455333,24.09735338240864,4.987293191417316,-26.574149435509383,-40.09291516905648,1.480478927670314,-0.2854780700650963,-5.027268114955176,40.01230116608036,42288.88369412237,25751.847583732473,25751.847583732473,68040.73127785485,77362.64915128853,77362.64915128853,25751.847583732473,103114.496735021,103114.496735021,103114.496735021,127914.94262559217,91559.17384786691,56485.44872132347,38970.80569615938,24800.445890571158,0.0,63771.25158673054,21080.379006985484,1535.787480069414,0.0,0.8867354036574197,2.817321910690948,0.0014959135982669303,354279.2053380667,1555063.6870009634,4.3893733066186105,1555063.6870009634,4.3893733066186105,0.85,0.09565697088691247,4.027634451161993,1.2672144322609529,1.0,0.0,4.027634451162217,1.2848166497066462,1.2851140699607617,3.1347931645200866,19322.83048880811,1970.3803530061857,4632.441516551485,4632.441516551485,5.55902270794405,5.016139168036749,-2.36519621606515,7.381335384101899,3.4714218506079946,3.4714218506079946,0.991834814459427,0.0,0.0,0.00023147642971922336,1.000015222043265,0.0002314729062286301,198.9890965044034,0.0,7.046207068739532e-07,1.9968950832807832,0.01977650674980159,7.803055056205712e-05,0.00015344587915716622,0.0006180239092822427,0.09565697088691362,0.0717815581909974,0.023875412695916226,0.09565703245759659,0.07178155819099653,0.023875412695915938,0.37574775283093065,0.37574775283093065,0.12497827251205652,0.0,4.740358035399083,4.658054447812219,4.987982030023318,4.741790044890081,4.659892259952812,4.988192235648739,24800.445890571158,21080.379006985484,0.85,1.066949912145251,0.6631339771747838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197959258017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70149732167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.512298532758,1535.787480069414,0.37574775283093065,0.12497827251205652,6.112874298809886,3.4714218506079946
1034.0,-30.081109198570413,5.016123701578051,35.006253341529344,24.097315174900018,4.98728496539971,-26.574281228161865,-40.093030385300494,1.4804569949911541,-0.28494209178137453,-5.027253263174766,40.012284430079546,42288.73233812283,25751.855975043683,25751.855975043683,68040.58831316652,77362.52729040224,77362.52729040224,25751.855975043683,103114.38326544593,103114.38326544593,103114.38326544593,127914.78275690341,91559.10738265727,56485.35257967134,38970.83866998437,24800.399491457494,0.0,63771.23816144186,21080.33956773887,1535.784768727571,0.0,0.8867355399078746,2.817316587947865,0.0014959135982669303,354279.410471196,1555062.965207053,4.389368727747402,1555062.965207053,4.389368727747402,0.85,0.095656738077282,4.027634451161993,1.2672141998307782,1.0,0.0,4.027634451161524,1.284816759591471,1.2851141753437483,3.134792896414775,19322.816461857827,1970.3789226553235,4632.441516551485,4632.441516551485,5.55902451936707,5.016123701578051,-2.3651667144847153,7.381290416062766,3.4714441302620584,3.4714441302620584,0.9918411800748739,0.0,0.0,0.0002314729062286301,1.0000151538335547,0.000231469398579891,198.98921673970807,0.0,7.011362096946768e-07,1.9870200182747142,0.019777207886011287,7.80295323659898e-05,0.0001534433738626403,0.0006180138188716998,0.09565673807728033,0.07178133934350228,0.023875398733778048,0.09565669755507963,0.07178133934350354,0.023875398733778468,0.37574674350929677,0.37574674350929677,0.1249782447468361,0.0,4.740743155667133,4.6585323364708415,4.988087229371956,4.742311171393396,4.660472003714858,4.988536267474842,24800.399491457494,21080.33956773887,0.85,1.066947894925867,0.6631317433584338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980468745188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69162225667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.506676654817,1535.784768727571,0.37574674350929677,0.1249782447468361,6.112874298809886,3.4714441302620584
1035.0,-30.08125389512356,5.01610837513072,35.00624514028372,24.097280005831294,4.987290677439159,-26.574410904318526,-40.09314528722314,1.4804476866341816,-0.2846659037479071,-5.027228517080315,40.01226780455956,42288.583142828626,25751.83917367971,25751.83917367971,68040.42231650834,77362.36127876093,77362.36127876093,25751.83917367971,103114.20045244064,103114.20045244064,103114.20045244064,127914.54988388519,91559.00208545856,56485.26387674979,38970.82023189863,24800.349431444552,0.0,63771.169663343186,21080.29701672787,1535.7816141236221,0.0,0.8867357261403458,2.8173158421169213,0.0014959135982669303,354279.7522650237,1555062.2481782343,4.389362469168007,1555062.2481782343,4.389362469168007,0.85,0.0956565013015657,4.027634451161993,1.26721394487191,1.0,0.0,4.027634451160758,1.2848168103826232,1.285114221639737,3.1347927724906937,19322.794239727198,1970.3766566286347,4632.441516551485,4632.441516551485,5.559020892475308,5.01610837513072,-2.3651299519195885,7.381238327050308,3.4714663631604123,3.4714663631604123,0.9918475323315464,0.0,0.0,0.000231469398579891,1.000015070242864,0.00023146591033240755,198.98933631176786,0.0,6.979842751899403e-07,1.978087435888291,0.019777905870286477,7.802851695989613e-05,0.00015344088161999486,0.0006180037810293603,0.09565650130156558,0.0717811170953901,0.02387538420617548,0.09565649583643217,0.07178111709539019,0.023875384206175507,0.37574573708020015,0.37574573708020015,0.12497822090477359,0.0,4.741097792454866,4.658981993996747,4.988155160054532,4.742562613332382,4.660827457929088,4.9884739369887825,24800.349431444552,21080.29701672787,0.85,1.0669464379546922,0.6631301161022434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519813409841162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.682689674286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.501063028585,1535.7816141236221,0.37574573708020015,0.12497822090477359,6.112874298809886,3.4714663631604123
1036.0,-30.081397895910786,5.0160932060318855,35.00623699152562,24.097254720423393,4.987300442668285,-26.574539548896407,-40.0932600145228,1.4804420956539261,-0.2843097923281448,-5.027202777967469,40.01225293087975,42288.43629856109,25751.820291860207,25751.820291860207,68040.2565904213,77362.21878737918,77362.21878737918,25751.820291860207,103114.03907923939,103114.03907923939,103114.03907923939,127914.34855117038,91558.92166848965,56485.178914356955,38970.82528236966,24800.309471930985,0.0,63771.13475430064,21080.263051141337,1535.7790183112977,0.0,0.8867359110832418,2.8173141598687885,0.0014959135982669303,354280.10777472594,1555061.6067033494,4.389356253928198,1555061.6067033494,4.389356253928198,0.85,0.09565626711217924,4.027634451161993,1.2672136767255142,1.0,0.0,4.027634451162558,1.2848168437425322,1.2851142505253759,3.134792691096678,19322.777268369842,1970.3749260318093,4632.441516551485,4632.441516551485,5.559016816477926,5.0160932060318855,-2.3650924013605983,7.381185607392483,3.4714886125180975,3.4714886125180975,0.991853889290885,0.0,0.0,0.00023146591033240755,1.0000149977955626,0.0002314624389060684,198.98945530899752,0.0,6.941240516233032e-07,1.9671475623004413,0.0197785999943381,7.802750310916058e-05,0.00015343840722324698,0.0006179938150637727,0.09565626711218618,0.0717808966961209,0.023875370416065283,0.0956562969889579,0.07178089669611569,0.023875370416063555,0.37574473157103705,0.37574473157103705,0.12497819801040458,0.0,4.7414472001838135,4.659436394309807,4.988187839241618,4.742892985639344,4.661302708896301,4.98836749822749,24800.309471930985,21080.263051141337,0.85,1.0669444232499368,0.6631281764310963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519822084116492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6717498007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.495460634353,1535.7790183112977,0.37574473157103705,0.12497819801040458,6.112874298809886,3.4714886125180975
1037.0,-30.081541146649368,5.016078093971522,35.006228887324184,24.097225174214714,4.98730353314578,-26.574668185863047,-40.09337100489063,1.480430572359487,-0.2838768854210798,-5.0271816438343695,40.01223793116804,42288.27698466192,25751.813447243556,25751.813447243556,68040.09043190547,77362.08626685171,77362.08626685171,25751.813447243556,103113.89971409526,103113.89971409526,103113.89971409526,127914.1702374071,91558.84821723025,56485.078462217694,38970.85528334728,24800.270523311847,0.0,63771.125806659125,21080.22994481507,1535.7765867966114,0.0,0.886736073033722,2.8173109283991065,0.0014959135982669303,354280.3996804658,1555060.9597931388,4.389350811379027,1555060.9597931388,4.389350811379027,0.85,0.09565603525441296,4.027634451161993,1.2672134113265203,1.0,0.0,4.027634451162625,1.2848169048211397,1.2851143071577422,3.1347925420725087,19322.761767069696,1970.3733453391012,4632.441516551485,4632.441516551485,5.5590153389381385,5.016078093971522,-2.365058198000693,7.381136291972215,3.4715108837985,3.4715108837985,0.9918602525138571,0.0,0.0,0.0002314624389060684,1.0000149196943908,0.00023145898560873913,198.9895736865378,0.0,6.907772363723936e-07,1.9576626878793635,0.019779290771574472,7.802652229346472e-05,0.0001534359166126037,0.0006179837837945414,0.09565603525441017,0.07178067830103545,0.023875356953374723,0.0956560532939377,0.07178067830103754,0.023875356953375424,0.3757437273853216,0.3757437273853216,0.12497817378088676,0.0,4.741810824799018,4.659905577500297,4.98823303682002,4.743304758413274,4.661822310784373,4.98845401319079,24800.270523311847,21080.22994481507,0.85,1.0669419674068317,0.6631257712600407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519830716691842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.66226492627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.48986735541,1535.7765867966114,0.3757437273853216,0.12497817378088676,6.112874298809886,3.4715108837985
1038.0,-30.08168377085254,5.016062935693252,35.00622077658497,24.09718654761093,4.987297659658739,-26.574797155239025,-40.093485767114885,1.480411044045296,-0.28340480929637124,-5.027165401006223,40.01222153233548,42288.13623413792,25751.818993392528,25751.818993392528,68039.95522753044,77361.9531746678,77361.9531746678,25751.818993392528,103113.77216806033,103113.77216806033,103113.77216806033,127913.99715591842,91558.77031272413,56484.99272595274,38970.86398530154,24800.224987858084,0.0,63771.088973159625,21080.19123967937,1535.7738889786324,0.0,0.8867362151454967,2.81730660973376,0.0014959135982669303,354280.62402737595,1555060.2525416305,4.389346035535571,1555060.2525416305,4.389346035535571,0.85,0.09565580424751328,4.027634451161993,1.26721318658907,1.0,0.0,4.0276344511619,1.2848170033125927,1.2851144012349074,3.134792301765701,19322.745325947493,1970.3716688112142,4632.441516551485,4632.441516551485,5.559016536179151,5.016062935693252,-2.365027610152168,7.381090545845419,3.471533147003677,3.471533147003677,0.991866613429622,0.0,0.0,0.00023145898560873913,1.0000148544570764,0.00023145554746224428,198.98969154645408,0.0,6.871701633646378e-07,1.9474402429753834,0.019779977941737838,7.802550815806916e-05,0.00015343347745066998,0.0006179739597419052,0.09565580424751585,0.07178046069330417,0.023875343554211687,0.09565575395891299,0.07178046069330224,0.023875343554211042,0.37574272545812565,0.37574272545812565,0.12497814926448508,0.0,4.742194743782875,4.660385077923536,4.988328571627051,4.743760591709872,4.662333825245696,4.988741596582486,24800.224987858084,21080.19123967937,0.85,1.0669404635095305,0.6631239471531749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451983930431292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.65204248137,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.484284302416,1535.7738889786324,0.37574272545812565,0.12497814926448508,6.112874298809886,3.471533147003677
1039.0,-30.081825692646515,5.016047922959462,35.0062126677655,24.09715113407003,4.987304718433048,-26.574924199038552,-40.09359647808594,1.480403224825066,-0.2831664286298974,-5.027140097629337,40.012205366774495,42287.98164603115,25751.801528054686,25751.801528054686,68039.78317408584,77361.78065720084,77361.78065720084,25751.801528054686,103113.58218525552,103113.58218525552,103113.58218525552,127913.75908548594,91558.65793504193,56484.898083283006,38970.84427973214,24800.176900230417,0.0,63771.021179962554,21080.150365195856,1535.7708312968525,0.0,0.8867364025486832,2.8173064268925745,0.0014959135982669303,354280.9735193483,1555059.5553509325,4.389339737619317,1555059.5553509325,4.389339737619317,0.8500000000000001,0.09565556969554277,4.027634451161993,1.2672129074530676,1.0,0.0,4.027634451161689,1.2848170469935356,1.285114440508342,3.134792195189684,19322.721609537522,1970.369250410438,4632.441516551485,4632.441516551485,5.559012765956089,5.016047922959462,-2.364990364937133,7.381038287896596,3.4715553710796847,3.4715553710796847,0.9918729631656242,0.0,0.0,0.00023145554746224428,1.000014781317127,0.00023145212629496582,198.989808826045,0.0,6.841557105025921e-07,1.9388972835643459,0.019780662097448342,7.802452983449862e-05,0.00015343101762774566,0.0006179640524743515,0.09565556969554015,0.07178024014708452,0.023875329548455622,0.09565557751895551,0.07178024014708649,0.023875329548456278,0.37574172627644625,0.37574172627644625,0.12497812760249992,0.0,4.742541062094176,4.660827410491152,4.98838520098127,4.743973668999445,4.662644630049954,4.988659832288704,24800.176900230417,21080.150365195856,0.85,1.0669388997563138,0.6631222279896378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519847854383983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64349952196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.47870902599,1535.7708312968525,0.37574172627644625,0.12497812760249992,6.112874298809886,3.4715553710796847
1040.0,-30.081966888136314,5.016033034508698,35.006204608178464,24.09712605820971,4.987312699980071,-26.57505049684451,-40.09370704935861,1.480396308688269,-0.2827715789150602,-5.027115637427662,40.012190583134576,42287.82971834985,25751.786614091703,25751.786614091703,68039.61633244155,77361.64634294513,77361.64634294513,25751.786614091703,103113.43295703683,103113.43295703683,103113.43295703683,127913.57040987123,91558.58384072364,56484.80617460699,38970.86407346295,24800.137452834402,0.0,63771.001526297354,21080.11683490924,1535.7682924741434,0.0,0.886736580652344,2.8173040851866356,0.0014959135982669303,354281.31136558426,1555058.9177601377,4.389333752226818,1555058.9177601377,4.389333752226818,0.85,0.09565533784455624,4.027634451161993,1.2672126607364045,1.0,0.0,4.027634451161993,1.2848170864144777,1.2851144755426058,3.1347920990075404,19322.70597252495,1970.3676558789139,4632.441516551485,4632.441516551485,5.559009546495481,5.016033034508698,-2.3649536877488093,7.380986722257507,3.471577613797814,3.471577613797814,0.9918793182279468,0.0,0.0,0.00023145212629496582,1.00001470568821,0.00023144872268221345,198.98992550556278,0.0,6.807774227015861e-07,1.929323215936295,0.019781342874871044,7.80235527567237e-05,0.00015342857353824212,0.0006179542085752653,0.09565533784455821,0.07178002164206014,0.02387531620249807,0.0956553590934386,0.07178002164205867,0.023875316202497575,0.3757407273559971,0.3757407273559971,0.12497810592747369,0.0,4.742892513878189,4.661283467584838,4.988421100512596,4.744344058512581,4.663153990574756,4.988611209167743,24800.137452834402,21080.11683490924,0.85,1.066936612315614,0.6631200499636429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519856362356391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.633925454335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.473143067024,1535.7682924741434,0.3757407273559971,0.12497810592747369,6.112874298809886,3.471577613797814
1041.0,-30.08210737562361,5.016018237064788,35.00619659249913,24.097101296670758,4.9873185081766165,-26.575176374694866,-40.09381758570669,1.48038750724784,-0.28232315500025607,-5.027092625256083,40.012175742862716,42287.68056899103,25751.775693269232,25751.775693269232,68039.45626226027,77361.52217637077,77361.52217637077,25751.775693269232,103113.29786964,103113.29786964,103113.29786964,127913.39596354464,91558.51872845649,56484.71588368062,38970.89204975097,24800.098093904635,0.0,63770.9901436556,21080.083379818938,1535.76579233602,0.0,0.8867367515875468,2.8173008688737005,0.0014959135982669303,354281.62921174424,1555058.2777271136,4.389328007740697,1555058.2777271136,4.389328007740697,0.85,0.09565510672088728,4.027634451161993,1.2672123980848116,1.0,0.0,4.027634451163111,1.2848171346192818,1.28511451938532,3.1347919813938856,19322.692231102348,1970.3662546437722,4632.441516551485,4632.441516551485,5.559007189029675,5.016018237064788,-2.3649180382083923,7.38093627527318,3.471599868986766,3.471599868986766,0.9918856768533617,0.0,0.0,0.00023144872268221345,1.000014631965212,0.00023144533618210596,198.99004160012942,0.0,6.772846480440672e-07,1.9194246925568863,0.01978202015951909,7.802257599887236e-05,0.0001534261466833411,0.000617944434090858,0.09565510672088849,0.0717798039229403,0.023875302797948195,0.09565511260896034,0.0717798039229394,0.02387530279794789,0.3757397297720418,0.3757397297720418,0.12497808302215827,0.0,4.7432593053814,4.66176094953812,4.988454024446241,4.7447694702558465,4.663714433065195,4.988629477311349,24800.098093904635,21080.083379818938,0.85,1.0669342926774255,0.663117829497871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519864826797542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.62402693095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.467586927623,1535.76579233602,0.3757397297720418,0.12497808302215827,6.112874298809886,3.471599868986766
1042.0,-30.082247211829337,5.016003385610039,35.00618857829167,24.097057291679107,4.987313027311766,-26.57530279523245,-40.09393196376038,1.480368610714872,-0.2819508705369458,-5.0270764503813155,40.01215975437279,42287.55021931729,25751.78217456998,25751.78217456998,68039.33239388726,77361.36576218584,77361.36576218584,25751.78217456998,103113.14793675582,103113.14793675582,103113.14793675582,127913.20250456297,91558.41653552154,56484.63957504015,38970.86328942376,24800.054567807143,0.0,63770.9178572309,21080.046382636072,1535.7632065545877,0.0,0.8867368918662663,2.8172978563861086,0.0014959135982669303,354281.8526206877,1555057.5881738225,4.389323293504245,1555057.5881738225,4.389323293504245,0.85,0.09565487783226137,4.027634451161993,1.2672121629072355,1.0,0.0,4.0276344511595195,1.284817230017134,1.2851146104539928,3.134791748635159,19322.670664101726,1970.3640554217523,4632.441516551485,4632.441516551485,5.559008588140862,5.016003385610039,-2.3648874254526677,7.380890811062706,3.4716221268153675,3.4716221268153675,0.9918920362329622,0.0,0.0,0.00023144533618210596,1.0000145641495688,0.000231441965426705,198.99015715661562,0.0,6.738797972687318e-07,1.9097753454595858,0.01978269403931636,7.802156530557135e-05,0.00015342377087653461,0.0006179348652095148,0.09565487783226141,0.07177958817202923,0.023875289660232182,0.0956548644038678,0.0717795881720292,0.023875289660232172,0.37573873486109444,0.37573873486109444,0.1249780589760249,0.0,4.743626550279714,4.6622204929343525,4.9885427808546865,4.745125579844341,4.664089283531382,4.98892856300256,24800.054567807143,21080.046382636072,0.85,1.0669335596864453,0.6631165371335855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519873248804445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.61437758386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.462040265358,1535.7632065545877,0.37573873486109444,0.1249780589760249,6.112874298809886,3.4716221268153675
1043.0,-30.08238629682306,5.015988770509432,35.00618058621494,24.09703640677037,4.9873275353562825,-26.5754265405624,-40.094038379006065,1.4803677790956342,-0.2816349049540463,-5.027046512482165,40.01214437056238,42287.390105537816,25751.753812072693,25751.753812072693,68039.1439176105,77361.2219781467,77361.2219781467,25751.753812072693,103112.9757902194,103112.9757902194,103112.9757902194,127912.98445685241,91558.3347619954,56484.54126399283,38970.8816644473,24800.008666633013,0.0,63770.890331080314,21080.00736663806,1535.7601679927297,0.0,0.8867371000358023,2.81729719339704,0.0014959135982669303,354282.2661261525,1555056.9246994357,4.389316297716444,1555056.9246994357,4.389316297716444,0.8499999999999999,0.09565464306856127,4.027634451161993,1.2672119062999263,1.0,0.0,4.027634451163533,1.2848172408684748,1.285114616976815,3.1347917221592585,19322.653406453832,1970.3622956314168,4632.441516551485,4632.441516551485,5.559002465560104,5.015988770509432,-2.364846677248588,7.38083544775802,3.4716443436882924,3.4716443436882924,0.9918983839109407,0.0,0.0,0.000231441965426705,1.000014485925705,0.0002314386128241544,198.9902720924401,0.0,6.707471469726422e-07,1.900897414520468,0.019783364786463333,7.802062498591032e-05,0.0001534213404407947,0.0006179250763027974,0.09565464306856261,0.07177936771986233,0.023875275348700285,0.09565467509290797,0.07177936771986132,0.023875275348699945,0.37573774131860227,0.37573774131860227,0.12497803742635663,0.0,4.74397233740126,4.662676038956818,4.988557509481097,4.745411607528126,4.664554884088204,4.988673350221632,24800.008666633013,21080.00736663806,0.85,1.0669310646969272,0.6631143125961347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881631777294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.60549965291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.456501967516,1535.7601679927297,0.37573774131860227,0.12497803742635663,6.112874298809886,3.4716443436882924
1044.0,-30.082524752177473,5.015974185804359,35.00617264948655,24.09700686056169,4.987330323157155,-26.575550891276357,-40.09414863595737,1.480356462256028,-0.2811999252862165,-5.027026113265492,40.01212999854589,42287.24873421815,25751.750164608737,25751.750164608737,68038.99889882689,77361.0905524666,77361.0905524666,25751.750164608737,103112.84071707533,103112.84071707533,103112.84071707533,127912.81362441275,91558.26034759916,56484.45672972652,38970.89290874739,24799.972907337426,0.0,63770.86581608481,21079.97697123681,1535.757932211256,0.0,0.8867372559690786,2.817293848906049,0.0014959135982669303,354282.54788253224,1555056.304861981,4.389311057392484,1555056.304861981,4.389311057392484,0.85,0.0956544149119642,4.027634451161993,1.2672116376040505,1.0,0.0,4.027634451162429,1.284817300735872,1.2851146725503628,3.1347915760903806,19322.63770189137,1970.3606942117208,4632.441516551485,4632.441516551485,5.559001678186115,5.015974185804359,-2.364812884047362,7.3807870698517215,3.47166660710896,3.47166660710896,0.9919047448882743,0.0,0.0,0.0002314386128241544,1.0000144203636852,0.00023143527544331293,198.99038650806528,0.0,6.671352937640319e-07,1.8906614225272664,0.0197840319217571,7.801965073074293e-05,0.00015341896209341145,0.0006179154971889399,0.09565441491196489,0.07177915262997199,0.0238752622819929,0.09565443910423255,0.07177915262997148,0.023875262281992726,0.3757367489347292,0.3757367489347292,0.12497801344201258,0.0,4.744335496186238,4.663145643631253,4.988599591871321,4.745826187979276,4.665062673993248,4.98880671016633,24799.972907337426,21079.97697123681,0.85,1.0669292007897677,0.6631123506488775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519889969725273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59526366092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.450974057745,1535.757932211256,0.3757367489347292,0.12497801344201258,6.112874298809886,3.47166660710896
1045.0,-30.08266248200804,5.015959539853579,35.00616469892884,24.09696296034383,4.987324074698492,-26.575675492536703,-40.09425896275786,1.480337085227104,-0.28081268028375916,-5.027010087405584,40.0121137222772,42287.11062791712,25751.75751409363,25751.75751409363,68038.86814201076,77360.93759601089,77360.93759601089,25751.75751409363,103112.69511010451,103112.69511010451,103112.69511010451,127912.62239880991,91558.16045143295,56484.3714830367,38970.876631551386,24799.927288705392,0.0,63770.803920256774,21079.938195399583,1535.7552282395482,0.0,0.8867373965309905,2.817290622063171,0.0014959135982669303,354282.7692337172,1555055.6028980135,4.389306333642653,1555055.6028980135,4.389306333642653,0.85,0.09565418648913201,4.027634451161993,1.2672114101191982,1.0,0.0,4.027634451163171,1.2848173982802433,1.2851147658291626,3.1347913380944803,19322.616619605404,1970.35854441684,4632.441516551485,4632.441516551485,5.559003264711249,5.015959539853579,-2.3647823368528123,7.3807418767063915,3.471688855340445,3.471688855340445,0.9919111015258414,0.0,0.0,0.00023143527544331293,1.0000143448148144,0.0002314319555947678,198.99050032425313,0.0,6.641067035676647e-07,1.8820783979107618,0.019784696028460665,7.801867586962971e-05,0.0001534165995736832,0.0006179059818230908,0.09565418648913385,0.07177893747959498,0.023875249009538874,0.09565417629098587,0.0717789374795936,0.02387524900953842,0.3757357586343403,0.3757357586343403,0.12497798917920867,0.0,4.7447019236222445,4.663600910197488,4.988697955109217,4.7461974071218265,4.665452311913839,4.9891218813417595,24799.927288705392,21079.938195399583,0.85,1.0669281859311521,0.6631108285979226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898269936353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.586680636305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.445454125585,1535.7552282395482,0.3757357586343403,0.12497798917920867,6.112874298809886,3.471688855340445
1046.0,-30.082799518200925,5.015945126454341,35.00615676564673,24.096942005585902,4.987338472387556,-26.57579740467882,-40.09436509860677,1.4803363588654466,-0.2804972986590428,-5.026980144583999,40.01209832435115,42286.95817854172,25751.729607908685,25751.729607908685,68038.6877864504,77360.7941908173,77360.7941908173,25751.729607908685,103112.52379872598,103112.52379872598,103112.52379872598,127912.40472561194,91558.07818522817,56484.2799807775,38970.88689383407,24799.880926885962,0.0,63770.76782072003,21079.898787853068,1535.7521614289126,0.0,0.8867376047760127,2.8172899673716185,0.0014959135982669303,354283.1828080114,1555054.9388154845,4.38929933532346,1555054.9388154845,4.38929933532346,0.85,0.0956539526289382,4.027634451161993,1.2672111518634481,1.0,0.0,4.027634451161576,1.284817408534029,1.2851147718197002,3.1347913130765455,19322.59925798162,1970.3567740239143,4632.441516551485,4632.441516551485,5.558997240634128,5.015945126454341,-2.364741544037096,7.3806866704914365,3.4717110607883006,3.4717110607883006,0.9919174459395145,0.0,0.0,0.0002314319555947678,1.000014272586726,0.00023142865250925395,198.99061356735177,0.0,6.606183229962693e-07,1.8721923273714272,0.019785356646783662,7.801773805090573e-05,0.00015341421754386207,0.0006178963878777195,0.0956539526289373,0.07177871784043123,0.023875234788506075,0.0956539855107293,0.0717787178404319,0.0238752347885063,0.3757347694439633,0.3757347694439633,0.12497796813606322,0.0,4.745046880906273,4.66405243264677,4.988721477477441,4.746482845924959,4.66591519373975,4.988872502642323,24799.880926885962,21079.898787853068,0.85,1.0669259617153874,0.6631088133896058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519906526662254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.576794565764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.439944112906,1535.7521614289126,0.3757347694439633,0.12497796813606322,6.112874298809886,3.4717110607883006
1047.0,-30.08293602201329,5.015930632710018,35.00614886168788,24.096903204359137,4.98733312496782,-26.575920812271985,-40.09447521585969,1.4803179152265122,-0.280042876418122,-5.026964856861355,40.0120833118886,42286.82459378315,25751.73924931876,25751.73924931876,68038.56384310192,77360.65821559918,77360.65821559918,25751.73924931876,103112.39746491794,103112.39746491794,103112.39746491794,127912.24058358214,91557.99514023344,56484.199178866395,38970.88440151894,24799.843118664205,0.0,63770.72752018314,21079.866650864573,1535.7499236636722,0.0,0.886737737001087,2.8172857697701157,0.0014959135982669303,354283.3939642466,1555054.2913574516,4.38929489174529,1555054.2913574516,4.38929489174529,0.85,0.09565372726341154,4.027634451161993,1.2672109095426274,1.0,0.0,4.0276344511608855,1.2848175016408663,1.2851148607040035,3.134791085907703,19322.58173200046,1970.354986871201,4632.441516551485,4632.441516551485,5.558999321914603,5.015930632710018,-2.3647114964494818,7.380642129159499,3.471733311979286,3.471733311979286,0.9919238034226531,0.0,0.0,0.00023142865250925395,1.0000142171538013,0.00023142536229928462,198.99072637061832,0.0,6.572830130657056e-07,1.8627400590282095,0.019786013929796727,7.801676506342366e-05,0.0001534118874458303,0.0006178870030946123,0.0956537272634136,0.07177850489392054,0.02387522236949306,0.09565371787654922,0.07177850489391899,0.023875222369492546,0.3757337812179637,0.3757337812179637,0.12497794519387394,0.0,4.745416225644021,4.664513544793124,4.988813944440892,4.746921980443233,4.666386932628825,4.989212882000402,24799.843118664205,21079.866650864573,0.85,1.0669246923922582,0.6631071376816199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519914741814377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56734229742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.434443405109,1535.7499236636722,0.3757337812179637,0.12497794519387394,6.112874298809886,3.471733311979286
1048.0,-30.08307171569912,5.015916363465077,35.00614097609408,24.09688759306448,4.987347305412511,-26.57604153771674,-40.09457737030459,1.4803171274301652,-0.2796371685878398,-5.026935151574194,40.012068038889986,42286.661500144466,25751.71230939279,25751.71230939279,68038.37380953725,77360.53702878945,77360.53702878945,25751.71230939279,103112.24933818224,103112.24933818224,103112.24933818224,127912.0466468175,91557.9344624304,56484.0963702379,38970.93121354723,24799.797308635254,0.0,63770.728522182486,21079.827712339964,1535.7468949057645,0.0,0.8867379435835813,2.8172838979860937,0.0014959135982669303,354283.8042582494,1555053.632663219,4.3892879493009165,1555053.632663219,4.3892879493009165,0.8499999999999999,0.09565349438137398,4.027634451161993,1.2672106523858382,1.0,0.0,4.027634451162465,1.2848175121208616,1.2851148669588848,3.1347910603378493,19322.568926436,1970.3536810670312,4632.441516551485,4632.441516551485,5.558993506422735,5.015916363465077,-2.364670843109805,7.380587206574882,3.4717555149105057,3.4717555149105057,0.9919301471172873,0.0,0.0,0.00023142536229928462,1.000014132792615,0.00023142209165885665,198.9908385045289,0.0,6.547212717088453e-07,1.8554800840228676,0.019786668651068436,7.8015862444725e-05,0.00015340949985455962,0.0006178773867497551,0.09565349438137263,0.07177828600187904,0.023875208379493598,0.09565348796408027,0.07177828600188005,0.023875208379493935,0.37573279464625603,0.37573279464625603,0.12497792493076995,0.0,4.745781439374696,4.664992881191893,4.988834974633278,4.7472979829863675,4.666966450471136,4.988975579474754,24799.797308635254,21079.827712339964,0.85,1.0669216956784535,0.663104569762523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519922925059765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.560082322416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.428948794795,1535.7468949057645,0.37573279464625603,0.12497792493076995,6.112874298809886,3.4717555149105057
1049.0,-30.083206779729316,5.015902014963381,35.006133118741445,24.096843413449847,4.987342253236314,-26.576163619788957,-40.094687312934525,1.4802990932959523,-0.27928001971173444,-5.026919675718547,40.012053090285335,42286.53328420454,25751.721820203493,25751.721820203493,68038.25510440803,77360.37827965936,77360.37827965936,25751.721820203493,103112.10009986284,103112.10009986284,103112.10009986284,127911.85962395385,91557.8281818147,56484.02044861341,38970.89748133476,24799.75952409101,0.0,63770.65700542577,21079.795595477357,1535.7446504136437,0.0,0.8867380765350144,2.8172810032454034,0.0014959135982669303,354284.01801329997,1555052.9879596608,4.389283481314936,1555052.9879596608,4.389283481314936,0.85,0.09565326995766318,4.027634451161993,1.2672104034712541,1.0,0.0,4.0276344511628315,1.2848176032449041,1.2851149539016218,3.134790838006809,19322.546496763087,1970.351393876919,4632.441516551485,4632.441516551485,5.558995559510868,5.015902014963381,-2.364640624031716,7.380542638995097,3.471777761409465,3.471777761409465,0.9919365032598472,0.0,0.0,0.00023142209165885665,1.000014067227759,0.00023141883623737953,198.99095011821845,0.0,6.508274812097432e-07,1.8444450817484122,0.019787319478549645,7.801489102178016e-05,0.0001534072006370765,0.0006178681263422093,0.095653269957664,0.0717780738926623,0.0238751960650017,0.09565326422503866,0.07177807389266169,0.02387519606500149,0.3757318108109946,0.3757318108109946,0.12497790253874806,0.0,4.746147335550177,4.665450379184165,4.988924497239225,4.747639656006811,4.667309666660628,4.989312015103849,24799.75952409101,21079.795595477357,0.85,1.0669210307590082,0.6631033028341968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451993105974774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54904732014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.423465863889,1535.7446504136437,0.3757318108109946,0.12497790253874806,6.112874298809886,3.471777761409465
1050.0,-30.083341120031182,5.015887879321459,35.00612527776804,24.096822598390304,4.987355840228959,-26.576283186331814,-40.094789292756445,1.480297906529563,-0.2789494084883586,-5.026890388818818,40.01203785265835,42286.37528313752,25751.696277030573,25751.696277030573,68038.07156016809,77360.23849452494,77360.23849452494,25751.696277030573,103111.9347715555,103111.9347715555,103111.9347715555,127911.6486147749,91557.74811928443,56483.921970005256,38970.91794364352,24799.713843219382,0.0,63770.631786862905,21079.756766736475,1535.7416354939817,0.0,0.8867382808584956,2.817280071436335,0.0014959135982669303,354284.42252902815,1555052.3307913519,4.389276614790873,1555052.3307913519,4.389276614790873,0.85,0.09565303817543094,4.027634451161993,1.2672101523587478,1.0,0.0,4.027634451160804,1.284817615519584,1.2851149619963018,3.1347908080581584,19322.529600207166,1970.3496709077174,4632.441516551485,4632.441516551485,5.558990045534529,5.015887879321459,-2.364600247506502,7.380488126827961,3.471799960217229,3.471799960217229,0.9919428457763512,0.0,0.0,0.00023141883623737953,1.0000139918647075,0.0002314155983016369,198.99106113394583,0.0,6.477994127674692e-07,1.8358635357830078,0.019787967277962414,7.801398996602201e-05,0.0001534048462713575,0.0006178586438177289,0.09565303817543287,0.07177785596458269,0.02387518221085018,0.09565306684541236,0.07177785596458125,0.023875182210849697,0.3757308281595845,0.3757308281595845,0.12497788261281839,0.0,4.746495084629828,4.665905782305742,4.988947543700704,4.747940980330441,4.667782826458222,4.989095418118666,24799.713843219382,21079.756766736475,0.85,1.0669185744868894,0.663101087416994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519939156697192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.540465774175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.41799102396,1535.7416354939817,0.3757308281595845,0.12497788261281839,6.112874298809886,3.471799960217229
1051.0,-30.083474824988567,5.0158737816616386,35.006117488222166,24.09679804639893,4.987359810618608,-26.576403142748855,-40.09489507935939,1.4802881283788833,-0.27846469575229094,-5.026869187680865,40.0120236686468,42286.235919354556,25751.69171917853,25751.69171917853,68037.92763853309,77360.12248938117,77360.12248938117,25751.69171917853,103111.8142085597,103111.8142085597,103111.8142085597,127911.49213196286,91557.68768684349,56483.83800317099,38970.94409296945,24799.677923403156,0.0,63770.6220163726,21079.72623489268,1535.7393691604052,0.0,0.8867384401928711,2.817276165913578,0.0014959135982669303,354284.7153630409,1555051.7190635542,4.389271260178608,1555051.7190635542,4.389271260178608,0.85,0.09565281234375173,4.027634451161993,1.2672099056420851,1.0,0.0,4.027634451161587,1.28481766795169,1.2851150102801685,3.1347906801305245,19322.516846424416,1970.3483703838128,4632.441516551485,4632.441516551485,5.5589890616360735,5.0158737816616386,-2.3645657624260714,7.38043954408771,3.4718221993235217,3.4718221993235217,0.9919491998067205,0.0,0.0,0.0002314155983016369,1.0000139257068852,0.00023141237572072302,198.9911716247478,0.0,6.443202693104208e-07,1.8260036432257325,0.019788611598231726,7.801305528513037e-05,0.0001534025430165065,0.0006178493671491412,0.09565281234375038,0.0717776428422125,0.02387516950153788,0.09565281027398582,0.07177764284221351,0.023875169501538215,0.3757298466331652,0.3757298466331652,0.12497786068655815,0.0,4.746869048900976,4.666389169251772,4.988991487371379,4.748404491928568,4.668362848613981,4.989207575761327,24799.677923403156,21079.72623489268,0.85,1.0669164810885001,0.6630990036211015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519947210268438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53060588162,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.412526180588,1535.7393691604052,0.3757298466331652,0.12497786068655815,6.112874298809886,3.4718221993235217
1052.0,-30.08360788196928,5.0158597586737,35.006109718532194,24.09676273763182,4.9873649074123625,-26.576522403208394,-40.09500079611314,1.48027942865146,-0.2781860554829336,-5.026846213604192,40.012008667897376,42286.09891024711,25751.682758552663,25751.682758552663,68037.78166879977,77359.95857445628,77359.95857445628,25751.682758552663,103111.64133300894,103111.64133300894,103111.64133300894,127911.27746219728,91557.57953926375,56483.75658217608,38970.91439676408,24799.636129188333,0.0,63770.55052595241,21079.690709810082,1535.7367190450175,0.0,0.8867386115132712,2.817275180945003,0.0014959135982669303,354285.0326854237,1555051.0721116967,4.38926550276386,1555051.0721116967,4.38926550276386,0.85,0.0956525847364508,4.027634451161993,1.2672096407925713,1.0,0.0,4.027634451163942,1.2848177153068459,1.285115053505639,3.134790564590009,19322.494022743693,1970.3460430160853,4632.441516551485,4632.441516551485,5.55898712731573,5.0158597586737,-2.364529967193566,7.380389725867266,3.4718444263283446,3.4718444263283446,0.991955550379527,0.0,0.0,0.00023141237572072302,1.000013858233172,0.00023140916879850368,198.99128158018382,0.0,6.412651517067475e-07,1.8173454399369222,0.01978925286338343,7.801212123173579e-05,0.00015340025448898722,0.0006178401497968621,0.09565258473645194,0.07177742857125997,0.023875156165191966,0.09565263025132036,0.07177742857125911,0.023875156165191685,0.3757288680080261,0.3757288680080261,0.12497783844316178,0.0,4.747218681182801,4.666840043663797,4.989035732105378,4.748660158121254,4.668687026964733,4.989256395977918,24799.636129188333,21079.690709810082,0.85,1.0669153881792308,0.6630975985229755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519955225759869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.52194767833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.407069587274,1535.7367190450175,0.3757288680080261,0.12497783844316178,6.112874298809886,3.4718444263283446
1053.0,-30.083740239994913,5.015845680031441,35.006101943445216,24.096723726857476,4.987360379136754,-26.5766419970689,-40.095102741010464,1.4802621362107888,-0.27776159912713183,-5.0268293961250095,40.01199297131705,42285.94941948972,25751.689437071054,25751.689437071054,68037.63885656078,77359.81847448376,77359.81847448376,25751.689437071054,103111.50791155481,103111.50791155481,103111.50791155481,127911.10054559298,91557.4910277929,56483.658486631866,38970.92504573448,24799.592634038177,0.0,63770.51767977266,21079.65373893245,1535.734115118415,0.0,0.8867387540049971,2.81727155674878,0.0014959135982669303,354285.264971835,1555050.395150285,4.389260714170284,1555050.395150285,4.389260714170284,0.85,0.09565235950255065,4.027634451161993,1.2672093797894193,1.0,0.0,4.027634451162299,1.2848178028294286,1.2851151369279514,3.1347903510461386,19322.47534310652,1970.3441382231974,4632.441516551485,4632.441516551485,5.55898856900007,5.015845680031441,-2.3644987124396217,7.380344392471063,3.4718666523630857,3.4718666523630857,0.9919619006751673,0.0,0.0,0.00023140916879850368,1.0000137854496585,0.0002314059787630328,198.9913909581248,0.0,6.38149562354891e-07,1.8085158597137612,0.019789891012945787,7.801122051412246e-05,0.00015339794828438122,0.0006178308612477396,0.09565235950255055,0.07177721614287008,0.02387514335968047,0.0956523603884014,0.07177721614287015,0.02387514335968049,0.3757278900537419,0.3757278900537419,0.12497781599361679,0.0,4.747582247321191,4.66729193138093,4.989132811678701,4.749067796997849,4.66913131723453,4.989553108603275,24799.592634038177,21079.65373893245,0.85,1.066913698242434,0.6630955958650212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519963202414075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51311809811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.401621518262,1535.734115118415,0.3757278900537419,0.12497781599361679,6.112874298809886,3.4718666523630857
