time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1054.0,-30.083871932775136,5.015831796703826,35.00609418171061,24.096702981647127,4.987373153473423,-26.576759261730047,-40.09520814344285,1.4802604824283279,-0.2774148692265612,-5.026800699588091,40.0119778100597,42285.817045127864,25751.665999313744,25751.665999313744,68037.48304444161,77359.6823222019,77359.6823222019,25751.665999313744,103111.34832151564,103111.34832151564,103111.34832151564,127910.89550575192,91557.41320058737,56483.584253363886,38970.921052470534,24799.547184236268,0.0,63770.4682367068,21079.615106600828,1535.7311251827543,0.0,0.8867389550448187,2.8172703437811055,0.0014959135982669303,354285.6613344606,1555049.7412764693,4.389253958004348,1555049.7412764693,4.389253958004348,0.85,0.09565212933998721,4.027634451161993,1.267209136369638,1.0,0.0,4.02763445116178,1.2848178171539535,1.2851151471569635,3.134790316096139,19322.458918297987,1970.342463358842,4632.441516551485,4632.441516551485,5.558983509517457,5.015831796703826,-2.3644587171578273,7.380290513861653,3.471888838237127,3.471888838237127,0.9919682394963221,0.0,0.0,0.0002314059787630328,1.0000137161769003,0.00023140280480122693,198.9914997864261,0.0,6.347895955574742e-07,1.798993713809882,0.019790525802541346,7.801028925812744e-05,0.00015339568950490534,0.0006178217637097049,0.09565212933998785,0.07177699961884204,0.0238751297211458,0.09565215466522059,0.07177699961884157,0.023875129721145645,0.37572691299819855,0.37572691299819855,0.12497779661396298,0.0,4.74793220642556,4.667745967706935,4.989168847412429,4.749385830361518,4.669616428828476,4.989367556491004,24799.547184236268,21079.615106600828,0.85,1.0669120821239115,0.6630940341878783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997113717482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50359595221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.396183016415,1535.7311251827543,0.37572691299819855,0.12497779661396298,6.112874298809886,3.471888838237127
1055.0,-30.08400295303725,5.015817960606053,35.00608646929218,24.096678185183578,4.9873780701402675,-26.576876706914245,-40.0953097740188,1.4802518240172629,-0.27695790285406474,-5.026778832915375,40.01196372302832,42285.671981280684,25751.660331732764,25751.660331732764,68037.33231301345,77359.56169549676,77359.56169549676,25751.660331732764,103111.22202722952,103111.22202722952,103111.22202722952,127910.73310783722,91557.34744604093,56483.49387569388,38970.94841149673,24799.5110806077,0.0,63770.459492104426,21079.584418516544,1535.7288301903263,0.0,0.886739117416035,2.817266881432758,0.0014959135982669303,354285.96336179343,1555049.133731994,4.389248501341253,1555049.133731994,4.389248501341253,0.85,0.09565190463077702,4.027634451161993,1.2672088715201242,1.0,0.0,4.027634451162079,1.2848178642154258,1.2851151901511515,3.1347902012722004,19322.445041327483,1970.341048301661,4632.441516551485,4632.441516551485,5.558982286063053,5.015817960606053,-2.364423692772463,7.380241653378516,3.4719110595666822,3.4719110595666822,0.9919745884476235,0.0,0.0,0.00023140280480122693,1.0000136461464393,0.00023139964708775678,198.99160805907604,0.0,6.315914200136869e-07,1.7899300843187886,0.01979115739396136,7.800939133712987e-05,0.00015339341346409704,0.0006178125966493332,0.09565190463077844,0.07177678741142932,0.023875117219349123,0.09565191168405526,0.07177678741142826,0.02387511721934877,0.3757259370932552,0.3757259370932552,0.12497777605161557,0.0,4.748301780849545,4.668221673633411,4.989218318974281,4.7498209300613325,4.670165889126906,4.9894577845356025,24799.5110806077,21079.584418516544,0.85,1.0669098647695539,0.6630918503341845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519979032062842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.494532322715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.39075342972,1535.7288301903263,0.3757259370932552,0.12497777605161557,6.112874298809886,3.4719110595666822
1056.0,-30.084133317038596,5.01580408182384,35.00607875326846,24.096644203551136,4.987374804204037,-26.576994379625827,-40.09541143951935,1.4802358667912583,-0.2764815617744034,-5.026761230571128,40.01194819317676,42285.529867228215,25751.665453865495,25751.665453865495,68037.1953210937,77359.43682919258,77359.43682919258,25751.665453865495,103111.10228305808,103111.10228305808,103111.10228305808,127910.57011631709,91557.2738745109,56483.40287492573,38970.96777731685,24799.46783325901,0.0,63770.43561057586,21079.547658270156,1535.7262219836978,0.0,0.8867392632998129,2.8172626658233475,0.0014959135982669303,354286.20648942306,1555048.4639618818,4.389243598757793,1555048.4639618818,4.389243598757793,0.85,0.09565168044601456,4.027634451161993,1.2672086357930676,1.0,0.0,4.027634451162415,1.2848179453897999,1.2851152672870125,3.134790003217189,19322.429514645188,1970.339465020694,4632.441516551485,4632.441516551485,5.558983391772149,5.01580408182384,-2.364391822831767,7.380195904655608,3.4719332720050273,3.4719332720050273,0.9919809348585792,0.0,0.0,0.00023139964708775678,1.0000135778090176,0.00023139650523020143,198.99171578950782,0.0,6.2835848121536e-07,1.7807679357643302,0.019791785752442576,7.800849311712817e-05,0.0001533911539706286,0.0006178034962355975,0.09565168044601766,0.07177657573394389,0.02387510471207377,0.09565162184163419,0.07177657573394157,0.023875104712072995,0.3757249637261052,0.3757249637261052,0.124977755382244,0.0,4.74869080339073,4.668708368296848,4.989312709754074,4.750279668796736,4.670688469349557,4.989723743946115,24799.46783325901,21079.547658270156,0.85,1.0669081161147067,0.6630898701312222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451998688664202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48537017416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.385332926042,1535.7262219836978,0.3757249637261052,0.124977755382244,6.112874298809886,3.4719332720050273
1057.0,-30.084263065936234,5.015790344172458,35.006071043370824,24.096613469906174,4.987384034078051,-26.57711024898052,-40.09551282562313,1.4802312171223406,-0.27622805786739946,-5.026734939704382,40.01193293956458,42285.389292401305,25751.648518165915,25751.648518165915,68037.03781056721,77359.27459143911,77359.27459143911,25751.648518165915,103110.92310960504,103110.92310960504,103110.92310960504,127910.34554619178,91557.1677423142,56483.3182355261,38970.943896431214,24799.422436586745,0.0,63770.366333017955,21079.50907109873,1535.7232857471827,0.0,0.8867394524240202,2.8172623993617765,0.0014959135982669303,354286.5696251686,1555047.8061056111,4.389237243034177,1555047.8061056111,4.389237243034177,0.85,0.09565145300550673,4.027634451161993,1.267208394021727,1.0,0.0,4.027634451162047,1.2848179736306609,1.2851152914974835,3.134789934313134,19322.40711629492,1970.3371810246026,4632.441516551485,4632.441516551485,5.558979735881509,5.015790344172458,-2.3643535671980587,7.380143911370516,3.4719554485067365,3.4719554485067365,0.9919872710019247,0.0,0.0,0.00023139650523020143,1.000013513758058,0.00023139337823607176,198.9918230117314,0.0,6.252036257043305e-07,1.7718270752460727,0.01979241095606828,7.800759737513368e-05,0.00015338890785506775,0.0006177944497031833,0.09565145300550436,0.07177636137400667,0.02387509163149769,0.09565145031392693,0.07177636137400845,0.023875091631498282,0.3757239933729772,0.3757239933729772,0.12497773738533337,0.0,4.749044172234164,4.6691607889339934,4.989367292241752,4.750506881836998,4.671020235614662,4.989635614158885,24799.422436586745,21079.50907109873,0.85,1.0669068051964465,0.6630883860942709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451999470188685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.47642931364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.379921202113,1535.7232857471827,0.3757239933729772,0.12497773738533337,6.112874298809886,3.4719554485067365
1058.0,-30.084392176396122,5.01577663315325,35.00606336409161,24.096583714149915,4.987387000175288,-26.577226170117473,-40.09561421172691,1.4802209938966155,-0.27581857588688763,-5.0267139516184045,40.01191841159585,42285.251485826826,25751.645322304972,25751.645322304972,68036.8968081318,77359.14169500986,77359.14169500986,25751.645322304972,103110.78701731484,103110.78701731484,103110.78701731484,127910.17062791316,91557.08815763648,56483.23356414315,38970.949548325916,24799.38361059832,0.0,63770.33315892424,21079.47606900857,1535.7208513941607,0.0,0.8867396119182266,2.8172594596578175,0.0014959135982669303,354286.85951784695,1555047.1795450135,4.389231883060227,1555047.1795450135,4.389231883060227,0.85,0.09565122971654962,4.027634451161993,1.267208153898828,1.0,0.0,4.027634451163177,1.2848180279159138,1.285115341777471,3.1347898018641325,19322.39032058595,1970.3354683389282,4632.441516551485,4632.441516551485,5.558979045994562,5.01577663315325,-2.3643191819316205,7.38009581508487,3.4719776444516093,3.4719776444516093,0.9919936127004598,0.0,0.0,0.00023139337823607176,1.0000134472765685,0.00023139026666716065,198.9919297064625,0.0,6.222462624098579e-07,1.7634459076695372,0.01979303320233069,7.800670164264875e-05,0.000153386676593423,0.0006177854629969134,0.095651229716552,0.07177615019140914,0.023875079525142867,0.09565121608792568,0.07177615019140735,0.023875079525142274,0.37572302367623894,0.37572302367623894,0.12497771917428228,0.0,4.749406575157707,4.669620014980126,4.989437620987587,4.7508953757314885,4.671496648367906,4.989758844861512,24799.38361059832,21079.47606900857,0.85,1.0669051491165134,0.6630865700583106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520002480264558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46804814607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.374517455297,1535.7208513941607,0.37572302367623894,0.12497771917428228,6.112874298809886,3.4719776444516093
1059.0,-30.084520607584512,5.015763100125109,35.00605572370529,24.096568102855258,4.987400413600322,-26.577340435009766,-40.095715353358514,1.4802202410255403,-0.2754046822213354,-5.026685725319076,40.01190418587384,42285.11558596924,25751.623963376896,25751.623963376896,68036.73954934614,77359.02361394055,77359.02361394055,25751.623963376896,103110.64757731745,103110.64757731745,103110.64757731745,127909.99090145988,91557.02734377216,56483.15474367305,38970.96955566568,24799.34332414244,0.0,63770.312879808116,21079.441825521073,1535.7181671492003,0.0,0.886739807173683,2.817257307483758,0.0014959135982669303,354287.249386826,1555046.5660198645,4.389225321292887,1555046.5660198645,4.389225321292887,0.85,0.09565100331812627,4.027634451161993,1.2672078961925584,1.0,0.0,4.027634451163036,1.2848180378636218,1.285115347729473,3.134789777593012,19322.377486306847,1970.33415960668,4632.441516551485,4632.441516551485,5.558974435266504,5.015763100125109,-2.3642794456076333,7.380042545732742,3.4719998255344353,3.4719998255344353,0.9919999501526958,0.0,0.0,0.00023139026666716065,1.0000133765418597,0.00023138717150697518,198.99203583995518,0.0,6.191771020368761e-07,1.754747907172507,0.019793652379432727,7.800580807951671e-05,0.00015338445858764394,0.0006177765296804247,0.0956510033181267,0.07177593661702307,0.023875066701103634,0.09565099689340097,0.07177593661702275,0.023875066701103526,0.3757220552190878,0.3757220552190878,0.12497770178358016,0.0,4.749770887999432,4.670098261042483,4.989458350960547,4.75128104309772,4.672064673973807,4.9895949429337065,24799.34332414244,21079.441825521073,0.85,1.0669030223762461,0.663084649838031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520010220376165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45935014557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.369122173552,1535.7181671492003,0.3757220552190878,0.12497770178358016,6.112874298809886,3.4719998255344353
1060.0,-30.084648499825274,5.01574948723531,35.00604810508364,24.096523643843852,4.987396365921374,-26.577455960990207,-40.09581293268127,1.4802038270862534,-0.27508524673913826,-5.026669599582438,40.011889539041434,42284.96707465663,25751.633546775865,25751.633546775865,68036.6006214325,77358.85966600936,77358.85966600936,25751.633546775865,103110.49321278522,103110.49321278522,103110.49321278522,127909.798815842,91556.91337645013,56483.0560638666,38970.95256953726,24799.305603056786,0.0,63770.25817259404,21079.40976259827,1535.715903778113,0.0,0.8867399423395081,2.8172549854030535,0.0014959135982669303,354287.47211984085,1555045.9343333088,4.389220778902678,1555045.9343333088,4.389220778902678,0.85,0.09565078293741838,4.027634451161993,1.267207620902918,1.0,0.0,4.027634451162554,1.284818121045508,1.2851154269536826,3.134789574639985,19322.353434416116,1970.3317069963869,4632.441516551485,4632.441516551485,5.5589765040241845,5.01574948723531,-2.364248591835001,7.379998079070312,3.4720220374595354,3.4720220374595354,0.9920062964170101,0.0,0.0,0.00023138717150697518,1.0000133204222532,0.00023138408937320207,198.9921415281694,0.0,6.159122265574434e-07,1.7454952500637946,0.019794268291659284,7.80049459975361e-05,0.00015338222550943906,0.0006177675356577147,0.09565078293741976,0.0717757280057771,0.023875054931642655,0.09565079166243441,0.07177572800577607,0.02387505493164231,0.375721089213638,0.375721089213638,0.1249776820870508,0.0,4.75012758440738,4.670544402403323,4.9895451942977616,4.751584352843281,4.672359494922716,4.98992323096229,24799.305603056786,21079.40976259827,0.85,1.066901759081665,0.6630828898357676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520017919773582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45009748846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.363736196197,1535.715903778113,0.375721089213638,0.1249776820870508,6.112874298809886,3.4720220374595354
1061.0,-30.084775660087363,5.015736122467782,35.00604051154474,24.096512572746747,4.987414000962158,-26.577568659667286,-40.09591002305967,1.4802070005420995,-0.2746906826451436,-5.026637947983992,40.011875032385156,42284.81999076576,25751.603772103408,25751.603772103408,68036.42376286918,77358.74298474204,77358.74298474204,25751.603772103408,103110.34675684545,103110.34675684545,103110.34675684545,127909.6086163887,91556.85515856785,56482.96724101782,38970.98657505559,24799.261859543247,0.0,63770.248434598834,21079.372580611758,1535.712941063382,0.0,0.8867401560533839,2.8172534879252353,0.0014959135982669303,354287.9093005571,1555045.308692442,4.38921359682425,1555045.308692442,4.38921359682425,0.85,0.09565055471761522,4.027634451161993,1.267207346712239,1.0,0.0,4.027634451159864,1.2848181125636735,1.285115414509698,3.1347895953345613,19322.34114799824,1970.330454130436,4632.441516551485,4632.441516551485,5.558970076598745,5.015736122467782,-2.3642063103489463,7.379942432816728,3.4720442027379876,3.4720442027379876,0.9920126293537107,0.0,0.0,0.00023138408937320207,1.000013244197465,0.00023138102491721842,198.99224661158584,0.0,6.133203999874888e-07,1.7381500135645434,0.01979488161205927,7.800408824396377e-05,0.0001533800011292383,0.0006177585766673855,0.0956505547176162,0.07177551321550128,0.023875041502114922,0.0956505793430947,0.07177551321550055,0.023875041502114676,0.37572012354069473,0.37572012354069473,0.12497766457055709,0.0,4.750479641085576,4.671011556652388,4.98955016934633,4.751947265338856,4.67294008506542,4.989630254810322,24799.261859543247,21079.372580611758,0.85,1.0668991486311306,0.6630806846257156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520025586869063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.44275225196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.358356734721,1535.712941063382,0.37572012354069473,0.12497766457055709,6.112874298809886,3.4720442027379876
1062.0,-30.084902111681124,5.015722695169519,35.00603295948556,24.096473003178858,4.987412267469962,-26.577682657475506,-40.09601112976668,1.480192813264309,-0.27433899215651536,-5.026620818289297,40.01186105349108,42284.692412939534,25751.611275791627,25751.611275791627,68036.30368873116,77358.5893728189,77358.5893728189,25751.611275791627,103110.20064861052,103110.20064861052,103110.20064861052,127909.42818356793,91556.75188238514,56482.88980302543,38970.957865955235,24799.2275349574,0.0,63770.18540091264,21079.34340471379,1535.710849576338,0.0,0.8867402939114626,2.8172508584624056,0.0014959135982669303,354288.1459008604,1555044.7058130037,4.389208963960504,1555044.7058130037,4.389208963960504,0.8499999999999999,0.09565033506967117,4.027634451161993,1.2672071236232294,1.0,0.0,4.027634451162753,1.284818185265045,1.2851154832904186,3.1347894179526516,19322.31935238685,1970.3282315966055,4632.441516551485,4632.441516551485,5.558971696411577,5.015722695169519,-2.364174664466955,7.379897359636473,3.4720664201785087,3.4720664201785087,0.9920189771938597,0.0,0.0,0.00023138102491721842,1.0000131704003175,0.0002313779775766291,198.99235110946606,0.0,6.098029808284055e-07,1.7281816476677012,0.0197954914150401,7.800319501704782e-05,0.00015337782990017062,0.0006177498317503912,0.09565033506967009,0.07177530539884322,0.02387502967082687,0.09565037467234612,0.07177530539884404,0.02387502967082714,0.37571915970596614,0.37571915970596614,0.12497764388931126,0.0,4.750833700086616,4.671460200116883,4.989618910054162,4.752281826132787,4.67328720158531,4.9899264451049135,24799.2275349574,21079.34340471379,0.85,1.0668983202886764,0.663079339460951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520033210090342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43278388606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.352987674145,1535.710849576338,0.37571915970596614,0.12497764388931126,6.112874298809886,3.4720664201785087
1063.0,-30.085027958185123,5.015709362935063,35.00602540548994,24.096453131083422,4.987418951091673,-26.577795268765943,-40.096108220145084,1.4801862616725223,-0.27385228222618707,-5.026596281168913,40.01184589296736,42284.5509007686,25751.599868134752,25751.599868134752,68036.15076890335,77358.48139681733,77358.48139681733,25751.599868134752,103110.08126495208,103110.08126495208,103110.08126495208,127909.26387913669,91556.69740600203,56482.80162314493,38970.99531428567,24799.182614184607,0.0,63770.17792847028,21079.305222056915,1535.7079829627546,0.0,0.8867404737673035,2.817247316620342,0.0014959135982669303,354288.4848148884,1555044.0519726356,4.389202919719866,1555044.0519726356,4.389202919719866,0.85,0.09565010985651051,4.027634451161993,1.267206871411763,1.0,0.0,4.027634451162136,1.2848182222086093,1.285115516327049,3.134789327815158,19322.307855582407,1970.3270592488166,4632.441516551485,4632.441516551485,5.558969233853371,5.015709362935063,-2.3641375919569616,7.379846954892024,3.472088596480979,3.472088596480979,0.9920253132802798,0.0,0.0,0.0002313779775766291,1.0000131073911225,0.00023137494485473095,198.99245510740457,0.0,6.063974684988706e-07,1.7185304257257992,0.0197960978125086,7.800233728127633e-05,0.0001533756402953528,0.0006177410128225925,0.09565010985651176,0.07177509324546151,0.023875016611050244,0.09565009527717656,0.07177509324546058,0.023875016611049935,0.3757181965302579,0.3757181965302579,0.12497762454803044,0.0,4.751206574874573,4.671939220029003,4.989671663475292,4.752743998942719,4.673901747769889,4.989929334488011,24799.182614184607,21079.305222056915,0.85,1.0668960473219649,0.6630771980626795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520040790834736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.423132664124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.347628571879,1535.7079829627546,0.3757181965302579,0.12497762454803044,6.112874298809886,3.472088596480979
1064.0,-30.08515315167183,5.015696020157291,35.00601786040656,24.09641317734497,4.987419271963404,-26.577907928592804,-40.09620911730451,1.480174048884388,-0.27355806335924626,-5.02657668760624,40.01183104456406,42284.42789958163,25751.601133332544,25751.601133332544,68036.02903291417,77358.31806225001,77358.31806225001,25751.601133332544,103109.91919558255,103109.91919558255,103109.91919558255,127909.0608998618,91556.58473135991,56482.72910134089,38970.95070002113,24799.14170427924,0.0,63770.09240430037,21079.27044863735,1535.705454518977,0.0,0.8867406273203966,2.817245731735922,0.0014959135982669303,354288.7554472049,1555043.4115935438,4.389197759411452,1555043.4115935438,4.389197759411452,0.85,0.09564988839575408,4.027634451161993,1.2672066164528952,1.0,0.0,4.027634451161726,1.28481828560709,1.2851155758434998,3.13478917313112,19322.284076501423,1970.3246344573756,4632.441516551485,4632.441516551485,5.55896950697021,5.015696020157291,-2.36410414898706,7.379800169144351,3.472110779082201,3.472110779082201,0.9920316511663431,0.0,0.0,0.00023137494485473095,1.0000130393898523,0.00023137192790596213,198.9925585657932,0.0,6.034887761718524e-07,1.7102871916710296,0.01979670130128477,7.800144592409717e-05,0.00015337349893063378,0.0006177323881882777,0.09564988839575837,0.07177488401396023,0.023875004381798137,0.09564990054947561,0.07177488401395701,0.023875004381797068,0.3757172360236994,0.3757172360236994,0.12497760535465337,0.0,4.7515616728143755,4.672384260372382,4.989755420833092,4.753018624246977,4.674201512691752,4.990127707666716,24799.14170427924,21079.27044863735,0.85,1.0668955691888904,0.6630761585148677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004833531165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.41488943007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.342277376527,1535.705454518977,0.3757172360236994,0.12497760535465337,6.112874298809886,3.472110779082201
1065.0,-30.085277732303613,5.0156828926427375,35.00601034966181,24.096397042181366,4.98743560520682,-26.578018435427666,-40.09630208658052,1.4801763083308506,-0.273220961665686,-5.026546350724954,40.01181695458275,42284.27485308739,25751.575301746478,25751.575301746478,68035.85015483387,77358.18602252894,77358.18602252894,25751.575301746478,103109.76132427542,103109.76132427542,103109.76132427542,127908.86195347994,91556.50958686491,56482.63278061457,38970.97422916704,24799.100629204513,0.0,63770.074858371554,21079.235534823834,1535.7026716365046,0.0,0.8867408328296006,2.817244837310379,0.0014959135982669303,354289.1744698633,1555042.8039237126,4.389190853066803,1555042.8039237126,4.389190853066803,0.85,0.09564966269026828,4.027634451161993,1.2672063565487042,1.0,0.0,4.02763445116328,1.2848182812667068,1.2851155676256796,3.1347891837210895,19322.268217857465,1970.3230173257398,4632.441516551485,4632.441516551485,5.558963930734445,5.0156828926427375,-2.3640627800913556,7.379745672734093,3.4721329362824647,3.4721329362824647,0.9920379817949899,0.0,0.0,0.00023137192790596213,1.0000129755714886,0.00023136892576192567,198.9926615178202,0.0,6.003503545703213e-07,1.7013929048522904,0.019797301651639343,7.800062461266442e-05,0.00015337130329329772,0.0006177235449637007,0.09564966269026623,0.07177467132439443,0.0238749913658718,0.0956497190208714,0.07177467132439597,0.023874991365872313,0.3757162759103801,0.3757162759103801,0.12497758819567373,0.0,4.751903033455278,4.672833492445761,4.989771465225772,4.753325389059285,4.674687844749712,4.989893328258006,24799.100629204513,21079.235534823834,0.85,1.0668930576910294,0.6630739409824674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520055840647716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40599514325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.336935068404,1535.7026716365046,0.3757162759103801,0.12497758819567373,6.112874298809886,3.4721329362824647
1066.0,-30.085401645928737,5.015669722496523,35.00600287834077,24.096367635671072,4.9874355251669655,-26.57812998334009,-40.09640280911697,1.480163862578367,-0.27273962863159795,-5.02652806105359,40.011803081390944,42284.15666174972,25751.580417545752,25751.580417545752,68035.73707929548,77358.06706333539,77358.06706333539,25751.580417545752,103109.64748088113,103109.64748088113,103109.64748088113,127908.71340613067,91556.44060850349,56482.5643857212,38970.973580869206,24799.065925249546,0.0,63770.03950611875,21079.206036462114,1535.7005328785094,0.0,0.8867409762106104,2.817240636475482,0.0014959135982669303,354289.42709281313,1555042.2056037122,4.389186034604239,1555042.2056037122,4.389186034604239,0.85,0.09564944365809545,4.027634451161993,1.267206152691506,1.0,0.0,4.027634451164668,1.2848183456919389,1.2851156282084082,3.1347890265319265,19322.25366052662,1970.321532891112,4632.441516551485,4632.441516551485,5.558965035076347,5.015669722496523,-2.364030232444878,7.379699954941401,3.4721551361825034,3.4721551361825034,0.9920443246235724,0.0,0.0,0.00023136892576192567,1.0000129061127752,0.0002313659397270152,198.99276391873377,0.0,5.974046320751246e-07,1.693044727300903,0.01979789905627142,7.799973481621365e-05,0.00015336919094571203,0.0006177150371997918,0.09564944365809781,0.07177446403130094,0.023874979626796872,0.09564945865193317,0.07177446403129917,0.023874979626796283,0.375715316662644,0.375715316662644,0.1249775686121304,0.0,4.752273294681288,4.673303818527813,4.989839918330176,4.75378843242197,4.675219747554365,4.990148508718221,24799.065925249546,21079.206036462114,0.85,1.0668918759689248,0.6630724551721902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520063309250555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.3976469657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.33160086469,1535.7005328785094,0.375715316662644,0.1249775686121304,6.112874298809886,3.4721551361825034
1067.0,-30.085525042172208,5.0156565994862845,35.00599540004667,24.096342943981313,4.987439278363538,-26.57824068210375,-40.0964996200986,1.4801549182951093,-0.2722730591825666,-5.026505576340666,40.01178793564099,42284.024484750844,25751.574761228607,25751.574761228607,68035.59924597945,77357.95137781612,77357.95137781612,25751.574761228607,103109.52613904473,103109.52613904473,103109.52613904473,127908.54761708245,91556.37624732131,56482.483389947854,38970.99206374829,24799.02147803773,0.0,63770.013541786015,21079.16825633207,1535.6977375713968,0.0,0.8867411455615617,2.817237120130764,0.0014959135982669303,354289.7376592484,1555041.5524012982,4.389180343397127,1555041.5524012982,4.389180343397127,0.85,0.09564922097488426,4.027634451161993,1.2672058922378349,1.0,0.0,4.02763445116247,1.2848183937027815,1.2851156723936472,3.1347889093917427,19322.240077614493,1970.3201478195404,4632.441516551485,4632.441516551485,5.558963814053454,5.0156565994862845,-2.3639946251069737,7.379651224593259,3.4721773013428,3.4721773013428,0.9920506575265142,0.0,0.0,0.0002313659397270152,1.0000128522380192,0.00023136296619510484,198.99286589218104,0.0,5.941993399911504e-07,1.6839609295349203,0.01979849325561141,7.799887958380945e-05,0.00015336706014320575,0.0006177064551062089,0.09564922097488644,0.07177425392759004,0.023874967047296396,0.09564918343158188,0.07177425392758842,0.02387496704729585,0.3757143596865658,0.3757143596865658,0.12497755027909423,0.0,4.752656730747958,4.673790831331132,4.989910975119869,4.754232517158073,4.675781447775876,4.990237957154818,24799.02147803773,21079.16825633207,0.85,1.0668901489474887,0.6630706524320207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520070737873658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38856316793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.326275870657,1535.6977375713968,0.3757143596865658,0.12497755027909423,6.112874298809886,3.4721773013428
1068.0,-30.085647686391145,5.015643529943186,35.00598793281693,24.0963127342053,4.98744429195199,-26.578350577940743,-40.09659248460082,1.4801471835015547,-0.27192592156944784,-5.026482754038157,40.01177330132625,42283.879370662835,25751.568345171825,25751.568345171825,68035.44771583466,77357.80843684218,77357.80843684218,25751.568345171825,103109.376782014,103109.376782014,103109.376782014,127908.35669242949,91556.28483707816,56482.389598764705,38970.994709237166,24798.979910415474,0.0,63769.97461965264,21079.13292385315,1535.6950964277848,0.0,0.8867413147787159,2.8172352157357383,0.0014959135982669303,354290.0528888028,1555040.9212561406,4.389174656687876,1555040.9212561406,4.389174656687876,0.85,0.0956489997468389,4.027634451161993,1.267205612002872,1.0,0.0,4.027634451161819,1.284818436029381,1.2851157109093927,3.1347888061203766,19322.220786214635,1970.3181806442196,4632.441516551485,4632.441516551485,5.55896242902641,5.015643529943186,-2.363958763636989,7.3796022935801755,3.4721994587722054,3.4721994587722054,0.9920569882206302,0.0,0.0,0.00023136296619510484,1.0000127739238827,0.00023136001081993713,198.99296724425403,0.0,5.91711636665256e-07,1.6769107783093355,0.019799084967248075,7.799805922292201e-05,0.0001533649069721828,0.0006176977829204177,0.09564899974683581,0.07177404489313735,0.02387495485369846,0.09564897252689628,0.07177404489313967,0.023874954853699226,0.3757134058536923,0.3757134058536923,0.12497753315005608,0.0,4.753028214673236,4.674261965430787,4.9899819020448035,4.754556832468722,4.676189705604315,4.990309006577775,24798.979910415474,21079.13292385315,0.85,1.066888423927136,0.6630687815521222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007813548694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.381513016706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.32095711105,1535.6950964277848,0.3757134058536923,0.12497753315005608,6.112874298809886,3.4721994587722054
1069.0,-30.08576978318094,5.015630475097818,35.00598047328335,24.09627770483496,4.987446675348966,-26.578460244022036,-40.09668912095947,1.4801371361900098,-0.27160381665282785,-5.02646174041422,40.0117585910333,42283.75213618285,25751.566581444225,25751.566581444225,68035.31871762707,77357.65650746776,77357.65650746776,25751.566581444225,103109.223088912,103109.223088912,103109.223088912,127908.16163019915,91556.18315288382,56482.312458077045,38970.9674386742,24798.938541287152,0.0,63769.905979961346,21079.09776009408,1535.692506813979,0.0,0.8867414750613962,2.817233429647877,0.0014959135982669303,354290.34313645697,1555040.28683441,4.389169270231781,1555040.28683441,4.389169270231781,0.85,0.09564877994345411,4.027634451161993,1.2672053691325709,1.0,0.0,4.027634451160403,1.284818489137279,1.28511576023226,3.134788676544063,19322.19932657965,1970.3159923704475,4632.441516551485,4632.441516551485,5.5589620482924955,5.015630475097818,-2.3639242335032327,7.3795547086010505,3.472221610459181,3.472221610459181,0.9920633172740517,0.0,0.0,0.00023136001081993713,1.0000127169191675,0.000231357068670796,198.99306814402712,0.0,5.88098873942136e-07,1.6666722087520134,0.019799673066122018,7.799720555009259e-05,0.00015336280526984455,0.000617689318031674,0.09564877994345983,0.07177383687349412,0.023874943069965706,0.09564876788478005,0.07177383687348983,0.023874943069964277,0.37571245389674973,0.37571245389674973,0.12497751702370909,0.0,4.753386305551089,4.674710401089214,4.990067449892422,4.754857923761392,4.676543923678707,4.9904495990510895,24798.938541287152,21079.09776009408,0.85,1.0668875494187817,0.6630675000441404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008548802343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37127444715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.31564930379,1535.692506813979,0.37571245389674973,0.12497751702370909,6.112874298809886,3.472221610459181
1070.0,-30.085891151566845,5.0156175047867615,35.00597302680126,24.096257658116542,4.98745393288455,-26.578568767016762,-40.096781810838706,1.4801315483344408,-0.27114181094941614,-5.0264374008751895,40.01174405211794,42283.61165473043,25751.55643732677,25751.55643732677,68035.1680920572,77357.5455346841,77357.5455346841,25751.55643732677,103109.10197201087,103109.10197201087,103109.10197201087,127907.99859362029,91556.12410437335,56482.22369960041,38971.00044974771,24798.896621609405,0.0,63769.89707135712,21079.062128367994,1535.689812522158,0.0,0.8867416516581251,2.8172301901355863,0.0014959135982669303,354290.6793230675,1555039.6598039991,4.3891633355276705,1555039.6598039991,4.3891633355276705,0.85,0.09564855899739119,4.027634451161993,1.2672051427466795,1.0,0.0,4.027634451160562,1.2848185213549292,1.2851157886770401,3.134788597937222,19322.186864864336,1970.314721629133,4632.441516551485,4632.441516551485,5.558959858493135,5.0156175047867615,-2.363887254783695,7.379504759570457,3.4722437447974004,3.4722437447974004,0.9920696413706859,0.0,0.0,0.000231357068670796,1.0000126410648194,0.00023135414410806413,198.9931684419428,0.0,5.85467284529592e-07,1.6592142843568636,0.019800258533406546,7.799638674805599e-05,0.00015336068192274002,0.000617680765965724,0.0956485589973905,0.0717736277683755,0.023874931229014996,0.09564850913717643,0.07177362776837602,0.02387493122901517,0.3757115023776026,0.3757115023776026,0.12497750263380228,0.0,4.753759051391398,4.675184240791225,4.990135292816603,4.755295589925765,4.677125675647346,4.99045294642292,24798.896621609405,21079.062128367994,0.85,1.0668853364453033,0.6630653897310825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520092807748546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36381652275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.310348375222,1535.689812522158,0.3757115023776026,0.12497750263380228,6.112874298809886,3.4722437447974004
1071.0,-30.086011954721315,5.015604592117316,35.00596560707541,24.09622723879295,4.987460171200416,-26.57867688315061,-40.09687443086875,1.4801250996296769,-0.2708287072629787,-5.0264142570039,40.01172993848562,42283.473341960205,25751.54952033344,25751.54952033344,68035.02286229364,77357.39672391873,77357.39672391873,25751.54952033344,103108.94624425218,103108.94624425218,103108.94624425218,127907.80396742804,91556.02657721662,56482.136514152546,38970.98895896008,24798.85772317586,0.0,63769.84668213594,21079.02906469948,1535.6873148086668,0.0,0.8867418206260265,2.8172287714470983,0.0014959135982669303,354290.9989949098,1555039.0511152647,4.389157657199206,1555039.0511152647,4.389157657199206,0.85,0.09564833987252634,4.027634451161993,1.2672048883372917,1.0,0.0,4.027634451162631,1.2848185575636268,1.2851158211363873,3.1347885095927532,19322.16628253885,1970.312622816033,4632.441516551485,4632.441516551485,5.558958365329476,5.015604592117316,-2.363851135880474,7.37945572799779,3.472265882878728,3.472265882878728,0.9920759665367794,0.0,0.0,0.00023135414410806413,1.000012582205523,0.0002313512331993,198.9932682728442,0.0,5.819680043240338e-07,1.6492973242543119,0.01980084050141087,7.799556857099019e-05,0.00015335857553707392,0.0006176722822142477,0.09564833987252438,0.07177342008100786,0.023874919791516524,0.09564832362975831,0.07177342008100933,0.023874919791517017,0.37571055304882756,0.37571055304882756,0.12497748861598083,0.0,4.754115692930895,4.675637636648446,4.990200097723232,4.7555855497409425,4.677495032586705,4.990503325701809,24798.85772317586,21079.02906469948,0.85,1.0668839020645242,0.6630637447307085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520100083812697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.35389956265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.305057969119,1535.6873148086668,0.37571055304882756,0.12497748861598083,6.112874298809886,3.472265882878728
1072.0,-30.086132099335906,5.015591749254764,35.00595821209788,24.096201953385048,4.987467229535157,-26.578784324504774,-40.09697068305684,1.4801194547040877,-0.27044956836840583,-5.026390480924903,40.01171581987998,42283.35312633286,25751.541143506274,25751.541143506274,68034.89426983913,77357.26531201645,77357.26531201645,25751.541143506274,103108.80645552272,103108.80645552272,103108.80645552272,127907.62482783262,91555.94651502365,56482.06746621952,38970.97672089347,24798.8183723099,0.0,63769.79509320337,21078.995616463413,1535.6847777126793,0.0,0.8867419928308361,2.8172265571902804,0.0014959135982669303,354291.3273992793,1555038.4422122214,4.3891518700928405,1555038.4422122214,4.3891518700928405,0.85,0.09564812058056163,4.027634451161993,1.2672046625008808,1.0,0.0,4.02763445116184,1.2848185899837614,1.2851158498238384,3.1347884304918856,19322.149386054112,1970.3108998540902,4632.441516551485,4632.441516551485,5.558956557033109,5.015591749254764,-2.3638145384498737,7.379406287704637,3.472288016731423,3.472288016731423,0.9920822904946923,0.0,0.0,0.0002313512331993,1.0000125136274933,0.00023134833819237464,198.99336755962045,0.0,5.792512486201901e-07,1.6415980385896187,0.01980141975265949,7.799471831695716e-05,0.00015335651488234282,0.0006176639826502608,0.09564812058056672,0.07177321228503389,0.023874908295532835,0.09564810900821208,0.07177321228503007,0.02387490829553156,0.37570960454798336,0.37570960454798336,0.12497747475674989,0.0,4.754471838910035,4.676092948964538,4.990257148222554,4.7559409125564684,4.677959207662411,4.990530560693912,24798.8183723099,21078.995616463413,0.85,1.0668827486492949,0.6630623959906601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520107325998008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34620027698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.299774840872,1535.6847777126793,0.37570960454798336,0.12497747475674989,6.112874298809886,3.472288016731423
1073.0,-30.086251595628166,5.015579049446776,35.005950861028204,24.096180963702523,4.987480126981697,-26.578890598346316,-40.09706302369011,1.4801191296998435,-0.270124520054992,-5.0263631353934475,40.01170230883332,42283.21929824589,25751.523976958473,25751.523976958473,68034.74327520435,77357.12775433676,77357.12775433676,25751.523976958473,103108.65173129523,103108.65173129523,103108.65173129523,127907.43280382558,91555.86240929223,56481.9869108893,38970.97277600325,24798.781072530346,0.0,63769.7538485336,21078.963911650793,1535.6822749859655,0.0,0.8867421810096856,2.8172254721043233,0.0014959135982669303,354291.70510659605,1555037.859511969,4.389145546165421,1555037.859511969,4.389145546165421,0.85,0.09564790043675525,4.027634451161993,1.267204397651367,1.0,0.0,4.02763445116182,1.2848185974825512,1.2851158536046108,3.1347884121958245,19322.131636212966,1970.3090898740106,4632.441516551485,4632.441516551485,5.55895285130952,5.015579049446776,-2.363775280796814,7.37935433024359,3.4723101501214155,3.4723101501214155,0.9920886143204044,0.0,0.0,0.00023134833819237464,1.0000124461134614,0.0002313454588405451,198.9934663107138,0.0,5.76087177183299e-07,1.6326310601374694,0.019801995839836675,7.799390262411676e-05,0.00015335443556825786,0.0006176556079332175,0.0956479004367571,0.0717730039444697,0.023874896492287398,0.09564793658710341,0.07177300394446831,0.023874896492286933,0.37570865712801294,0.37570865712801294,0.12497746059716057,0.0,4.754814943151587,4.676542541905064,4.990279117636135,4.756238615338475,4.67839267900473,4.990418992957984,24798.781072530346,21078.963911650793,0.85,1.06688107087258,0.6630607262288845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45201145287105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33723329853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.294500878601,1535.6822749859655,0.37570865712801294,0.12497746059716057,6.112874298809886,3.4723101501214155
1074.0,-30.086370491281667,5.01556636239931,35.005943546378084,24.09615609738978,4.9874843612905115,-26.578997197897916,-40.09715539924798,1.4801110679067502,-0.26967290949806966,-5.0263418418955945,40.01168866748851,42283.08823992496,25751.52244569595,25751.52244569595,68034.61068562091,77357.00950597686,77357.00950597686,25751.52244569595,103108.53195167282,103108.53195167282,103108.53195167282,127907.27738923511,91555.79386318353,56481.9053887856,38970.98719377547,24798.745437562295,0.0,63769.73263133777,21078.93362192795,1535.680008689823,0.0,0.8867423388444965,2.817222013684599,0.0014959135982669303,354291.99922104605,1555037.2711924266,4.389140241979398,1555037.2711924266,4.389140241979398,0.85,0.09564768312769797,4.027634451161993,1.2672041696170346,1.0,0.0,4.027634451162925,1.2848186411444986,1.2851158935770222,3.1347883056664188,19322.1171701056,1970.3076147415888,4632.441516551485,4632.441516551485,5.558952520757582,5.01556636239931,-2.3637404452403916,7.379306807639702,3.4723323052614306,3.4723323052614306,0.9920949443604087,0.0,0.0,0.0002313454588405451,1.0000123835657562,0.0002313425939943202,198.9935645655285,0.0,5.729722012861917e-07,1.6238032184450673,0.01980256881203796,7.799308663066131e-05,0.00015335237220988378,0.0006176472974799449,0.09564768312769513,0.07177279810433429,0.023874885023360836,0.09564769504154406,0.07177279810433643,0.02387488502336155,0.3757077105293077,0.3757077105293077,0.12497744410706568,0.0,4.755177782248552,4.67700977023128,4.990327148884148,4.756668932397531,4.678918995251422,4.990559763675549,24798.745437562295,21078.93362192795,0.85,1.0668793466477118,0.6630588916589901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520121692562602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32840545684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.289235899569,1535.680008689823,0.3757077105293077,0.12497744410706568,6.112874298809886,3.4723323052614306
1075.0,-30.086488760796257,5.01555378574664,35.00593625445389,24.096135526802414,4.987494486362128,-26.57910264469929,-40.097243793401844,1.4801083702651407,-0.2692812316840332,-5.026315895851917,40.01167470012715,42282.94348446362,25751.50919832043,25751.50919832043,68034.45268278405,77356.88487094425,77356.88487094425,25751.50919832043,103108.39406926469,103108.39406926469,103108.39406926469,127907.0997422205,91555.7210626462,56481.812294758354,38971.00974209761,24798.705672955813,0.0,63769.71541505342,21078.89982201244,1535.677396809129,0.0,0.8867425215498769,2.8172198878841934,0.0014959135982669303,354292.35759860976,1555036.668812723,4.389134101996291,1555036.668812723,4.389134101996291,0.85,0.09564746307856603,4.027634451161993,1.267203896525316,1.0,0.0,4.027634451160855,1.2848186596810587,1.2851159084368713,3.1347882604396533,19322.101806135142,1970.3060480526117,4632.441516551485,4632.441516551485,5.558949661061357,5.01555378574664,-2.363702179371158,7.379255965117798,3.472354443084523,3.472354443084523,0.9921012694527208,0.0,0.0,0.0002313425939943202,1.0000123183618896,0.00023133974426763087,198.99366230298986,0.0,5.700859622275025e-07,1.6156236169527423,0.01980313889800019,7.799230581406734e-05,0.00015335028818025284,0.0006176389037704062,0.09564746307856811,0.07177259034327263,0.023874872735295483,0.09564747989842388,0.07177259034327106,0.023874872735294962,0.3757067659572232,0.3757067659572232,0.12497742734829724,0.0,4.755539436113679,4.677481801682518,4.990355972071143,4.757034664167861,4.679419045594273,4.990520601391836,24798.705672955813,21078.89982201244,0.85,1.0668771569697784,0.6630568006970021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452012882041287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32022585535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.283978970123,1535.677396809129,0.3757067659572232,0.12497742734829724,6.112874298809886,3.472354443084523
1076.0,-30.08660648296418,5.015541090687614,35.005928957033134,24.09610175471755,4.987488425055466,-26.579209217535038,-40.09733994081614,1.4800911596262833,-0.2687572437869221,-5.0263007569707145,40.01165995617806,42282.833117701106,25751.52340708311,25751.52340708311,68034.35652478422,77356.77226060262,77356.77226060262,25751.52340708311,103108.29566768573,103108.29566768573,103108.29566768573,127906.96137107551,91555.65351290295,56481.74683726922,38971.00741737081,24798.66570338978,0.0,63769.67312076059,21078.865847881312,1535.6750228089631,0.0,0.8867426520401995,2.8172147575984092,0.0014959135982669303,354292.56670327415,1555036.0329407915,4.38912971674949,1555036.0329407915,4.38912971674949,0.85,0.09564724791182386,4.027634451161993,1.2672036811290308,1.0,0.0,4.027634451161281,1.2848187460834357,1.285115991197665,3.134788049629251,19322.087550302727,1970.3045943622674,4632.441516551485,4632.441516551485,5.55895272829116,5.015541090687614,-2.363671874398652,7.379212965086266,3.472376593064966,3.472376593064966,0.9921075980185617,0.0,0.0,0.00023133974426763087,1.000012261364499,0.00023133690776148274,198.99375958821025,0.0,5.670775504713792e-07,1.6070977780358886,0.019803705975550662,7.79914565184083e-05,0.00015334828774922257,0.0006176308467654714,0.09564724791182597,0.07177238654524083,0.02387486136658513,0.09564717193419799,0.07177238654523925,0.023874861366584607,0.37570582360931043,0.37570582360931043,0.12497740924132177,0.0,4.755934623533051,4.677972673520117,4.990462565304767,4.757543513183805,4.679964825138029,4.990917725441648,24798.66570338978,21078.865847881312,0.85,1.0668763566648303,0.6630555097503813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520135910732448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31170001643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.278730621138,1535.6750228089631,0.37570582360931043,0.12497740924132177,6.112874298809886,3.472376593064966
1077.0,-30.086723546047793,5.015528584358847,35.00592165966798,24.09608052056285,4.987502682622503,-26.579313165068218,-40.097428125422425,1.480092301642912,-0.26847582314235297,-5.026271143052229,40.011645362956685,42282.692622894836,25751.500759451937,25751.500759451937,68034.19338234677,77356.62815713182,77356.62815713182,25751.500759451937,103108.12891658377,103108.12891658377,103108.12891658377,127906.74922664238,91555.56243015412,56481.659181048926,38971.00361011689,24798.62031005861,0.0,63769.623920175494,21078.827263549818,1535.672000006709,0.0,0.8867428556882428,2.817214511961758,0.0014959135982669303,354292.9757435897,1555035.4035695882,4.389122872972239,1555035.4035695882,4.389122872972239,0.85,0.09564702633821834,4.027634451161993,1.2672033926518633,1.0,0.0,4.027634451163588,1.2848187465981666,1.285115988067929,3.1347880483733754,19322.068328017926,1970.302634234721,4632.441516551485,4632.441516551485,5.5589478393721965,5.015528584358847,-2.3636309403999314,7.379159524758778,3.472398686365071,3.472398686365071,0.9921139103900203,0.0,0.0,0.00023133690776148274,1.0000121927288097,0.00023133408716769345,198.99385632884884,0.0,5.644470225108382e-07,1.5996428617957155,0.019804270422573173,7.799067756786473e-05,0.00015334623019361802,0.0006176225596836334,0.0956470263382201,0.07177217756950273,0.023874848768717368,0.09564699729014005,0.07177217756950141,0.023874848768716928,0.37570488449840617,0.37570488449840617,0.12497739479304561,0.0,4.756295650008326,4.678439591191932,4.990504269684834,4.75779531990986,4.680363322761707,4.990727398389481,24798.62031005861,21078.827263549818,0.85,1.0668746214892142,0.6630538181599248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520142968244871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30424510019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.273489295014,1535.672000006709,0.37570488449840617,0.12497739479304561,6.112874298809886,3.472398686365071
