time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1078.0,-30.086839989491367,5.015516037788947,35.005914392828004,24.09605086958038,4.9875034673469685,-26.579417902265604,-40.0975164148025,1.4800813801212245,-0.2680349045360231,-5.026252230463995,40.01163165733715,42282.5552613117,25751.505588388012,25751.505588388012,68034.06084969972,77356.5046342358,77356.5046342358,25751.505588388012,103108.01022262381,103108.01022262381,103108.01022262381,127906.59502954382,91555.48622315745,56481.56896411361,38971.019176715374,24798.584806920015,0.0,63769.60398363539,21078.79708588201,1535.669793127751,0.0,0.8867430016320883,2.8172109162556964,0.0014959135982669303,354293.2369726738,1555034.8124787319,4.389117968398222,1555034.8124787319,4.389117968398222,0.85,0.0956468121583679,4.027634451161993,1.267203164068051,1.0,0.0,4.0276344511615285,1.2848188035176291,1.2851160413764193,3.1347879094974105,19322.052245141498,1970.3009942377366,4632.441516551485,4632.441516551485,5.5589488817892585,5.015516037788947,-2.363597844729535,7.379113882518482,3.4724208154403726,3.4724208154403726,0.9921202329829636,0.0,0.0,0.00023133408716769345,1.000012128201285,0.00023133128153534748,198.99395255750088,0.0,5.612808352688021e-07,1.590669887151785,0.01980483170340844,7.79898976990413e-05,0.00015334418946865217,0.0006176143403894555,0.09564681215836877,0.07177197434630103,0.023874837812067746,0.09564675350265839,0.07177197434630038,0.023874837812067527,0.3757039468511372,0.3757039468511372,0.1249773794062006,0.0,4.756672927217664,4.678913850653203,4.990589047664571,4.758217325927944,4.68084669512325,4.990964122375942,24798.584806920015,21078.79708588201,0.85,1.0668728767260132,0.66305187142392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014998625131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.29527212555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.268257248474,1535.669793127751,0.3757039468511372,0.1249773794062006,6.112874298809886,3.4724208154403726
1079.0,-30.08695584680181,5.015503601349605,35.00590713590261,24.09603033391761,4.987513228536041,-26.579521214110756,-40.09760826649142,1.4800785958450078,-0.2676453849708764,-5.02622622146111,40.011617412438724,42282.43522581346,25751.492372721106,25751.492372721106,68033.92759853456,77356.38154267061,77356.38154267061,25751.492372721106,103107.87391539171,103107.87391539171,103107.87391539171,127906.41669724384,91555.41384526764,56481.4994802856,38971.01596109116,24798.54278185212,0.0,63769.55874294328,21078.7613645743,1535.6670475094736,0.0,0.8867431856625255,2.8172088262934345,0.0014959135982669303,354293.5962208407,1555034.1981302374,4.389111783891637,1555034.1981302374,4.389111783891637,0.85,0.09564659394961969,4.027634451161993,1.2672029387811201,1.0,0.0,4.0276344511626965,1.2848188223372223,1.2851160565954494,3.1347878635800934,19322.036970367415,1970.2994366442583,4632.441516551485,4632.441516551485,5.558946028937937,5.015503601349605,-2.3635595389389494,7.3790631402885545,3.472442911532384,3.472442911532384,0.9921265461521097,0.0,0.0,0.00023133128153534748,1.0000120671635433,0.00023132849005662575,198.99404830185506,0.0,5.583038699474212e-07,1.5822331674309917,0.01980539000727839,7.79890863716441e-05,0.0001533421951637034,0.0006176063080581377,0.09564659394961703,0.07177176792087812,0.023874826028738902,0.09564653139030486,0.07177176792088012,0.023874826028739568,0.3757030111314568,0.3757030111314568,0.12497736590943516,0.0,4.757044761955683,4.6793905850399256,4.9906445494927425,4.758580836490239,4.681346761382713,4.990916013341632,24798.54278185212,21078.7613645743,0.85,1.066871544035314,0.66305045948734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520156967116364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.28683540582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.263033713285,1535.6670475094736,0.3757030111314568,0.12497736590943516,6.112874298809886,3.472442911532384
1080.0,-30.087071072348532,5.0154912303388475,35.00589991505901,24.095999530423455,4.987521401736388,-26.579624116130454,-40.09769627647472,1.4800744455183328,-0.2673887541706108,-5.026202220757122,40.01160394954666,42282.30196919066,25751.484521290837,25751.484521290837,68033.78649048149,77356.22327607899,77356.22327607899,25751.484521290837,103107.70779736983,103107.70779736983,103107.70779736983,127906.21411114707,91555.30539425723,56481.41586466013,38970.988366219004,24798.506313777245,0.0,63769.49467999625,21078.730366710657,1535.664663118933,0.0,0.8867433566343341,2.81720825132148,0.0014959135982669303,354293.9277297249,1555033.61750798,4.389106038233447,1555033.61750798,4.389106038233447,0.85,0.09564637842878097,4.027634451161993,1.2672026887675747,1.0,0.0,4.027634451161862,1.284818847518466,1.2851160781957875,3.1347878021411932,19322.014082650076,1970.2971027466135,4632.441516551485,4632.441516551485,5.558944334058413,5.0154912303388475,-2.363522679309551,7.379013909648398,3.472465019936164,3.472465019936164,0.992132862838904,0.0,0.0,0.00023132849005662575,1.0000120013729128,0.00023132571383046975,198.99414352420112,0.0,5.554876515859805e-07,1.5742520045946686,0.019805945494929974,7.798830898541198e-05,0.00015334018107121376,0.0006175981960298386,0.09564637842878618,0.07177156363797751,0.02387481479080866,0.09564638180312376,0.07177156363797361,0.02387481479080736,0.37570207742016576,0.37570207742016576,0.1249773522051655,0.0,4.757389516541878,4.679832523529967,4.990696201181038,4.758813466586503,4.681645713925263,4.9909484456620135,24798.506313777245,21078.730366710657,0.85,1.066870403033363,0.6630490359280536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520163912848691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27885424299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.25781803885,1535.664663118933,0.37570207742016576,0.1249773522051655,6.112874298809886,3.472465019936164
1081.0,-30.087185776076655,5.015478960587694,35.00589273070844,24.095984058827185,4.987532089019415,-26.579726297002892,-40.09778418168423,1.4800726099456778,-0.26693222298138153,-5.0261764441301535,40.01159057079458,42282.17050644068,25751.472370138472,25751.472370138472,68033.64287657915,77356.11705267767,77356.11705267767,25751.472370138472,103107.58942281615,103107.58942281615,103107.58942281615,127906.05882505528,91555.24979377283,56481.33488056984,38971.01657022555,24798.46940223913,0.0,63769.48597246468,21078.69899190326,1535.6622170251107,0.0,0.886743536343743,2.8172052519790824,0.0014959135982669303,354294.2837687539,1555033.04051464,4.389099998942129,1555033.04051464,4.389099998942129,0.85,0.09564616195951338,4.027634451161993,1.2672024486446758,1.0,0.0,4.027634451162645,1.2848188618389564,1.2851160889524573,3.134787767201094,19322.00234861306,1970.2959062078346,4632.441516551485,4632.441516551485,5.558941711002661,5.015478960587694,-2.363484489085508,7.3789634496732015,3.4724871273501683,3.4724871273501683,0.9921391792429052,0.0,0.0,0.00023132571383046975,1.0000119470335715,0.00023132295020741775,198.99423831539644,0.0,5.52452746143024e-07,1.56565108256933,0.019806497947676117,7.798753253179181e-05,0.00015333818129867794,0.0006175901416770789,0.09564616195951428,0.0717713586864981,0.023874803273016183,0.09564614700618539,0.07177135868649742,0.023874803273015957,0.375701143522458,0.375701143522458,0.12497733813831852,0.0,4.757750797662311,4.680302368509729,4.990730125646678,4.759244221148776,4.682230547727329,4.9909148381111095,24798.46940223913,21078.69899190326,0.85,1.0668682966325886,0.6630470649347541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452017082071261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27025332097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.252611158838,1535.6622170251107,0.375701143522458,0.12497733813831852,6.112874298809886,3.4724871273501683
1082.0,-30.087299864017673,5.015466648015924,35.0058855595369,24.09595447769391,4.987532423459165,-26.57982895892923,-40.097875928599365,1.480061518370655,-0.26648507468087246,-5.026157437856152,40.01157658595871,42282.05765947035,25751.47750861241,25751.47750861241,68033.53516808276,77355.99548230098,77355.99548230098,25751.47750861241,103107.47299091339,103107.47299091339,103107.47299091339,127905.90459469797,91555.17440633933,56481.26804637478,38971.00706662727,24798.431603784582,0.0,63769.43867041185,21078.666863216895,1535.6598738695473,0.0,0.8867436837753312,2.817201585276401,0.0014959135982669303,354294.5462926281,1555032.4373825418,4.389095044376352,1555032.4373825418,4.389095044376352,0.85,0.09564594835158732,4.027634451161993,1.2672022228082644,1.0,0.0,4.027634451162209,1.2848189194363524,1.2851161430122378,3.1347876266710863,19321.986438698877,1970.2942838480908,4632.441516551485,4632.441516551485,5.558942820239318,5.015466648015924,-2.363451275457086,7.37891792347301,3.472509244692468,3.472509244692468,0.9921454984835624,0.0,0.0,0.00023132295020741775,1.0000118829066602,0.00023132020145105527,198.9943325977841,0.0,5.499450642241711e-07,1.558544312011301,0.01980704789274034,7.798672215258005e-05,0.0001533362280548377,0.0006175822747248965,0.09564594835158742,0.07177115616063237,0.023874792190955053,0.09564589248191922,0.07177115616063229,0.02387479219095503,0.37570021146323623,0.37570021146323623,0.12497732274039262,0.0,4.758128015864543,4.680778672887641,4.9908085226608705,4.759672363175298,4.682719875375767,4.991158251670129,24798.431603784582,21078.666863216895,0.85,1.0668673989700554,0.6630457871520932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520177697299324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26314655041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.247410891738,1535.6598738695473,0.37570021146323623,0.12497732274039262,6.112874298809886,3.472509244692468
1083.0,-30.08741332168985,5.015454440347685,35.00587839349191,24.095928633492463,4.987542090722732,-26.57993012016061,-40.097959887329466,1.4800588891935407,-0.26618371665944096,-5.026131464948652,40.01156239293653,42281.91524008313,25751.464920188675,25751.464920188675,68033.3801602718,77355.8513775343,77355.8513775343,25751.464920188675,103107.31629772298,103107.31629772298,103107.31629772298,127905.70573696768,91555.08000862214,56481.17515988238,38971.00538748862,24798.38943924469,0.0,63769.39482673331,21078.631023357986,1535.6571166745725,0.0,0.886743867433218,2.8172006518625605,0.0014959135982669303,354294.90504327003,1555031.825272051,4.389088872396104,1555031.825272051,4.389088872396104,0.85,0.09564573131340215,4.027634451161993,1.2672019068570806,1.0,0.0,4.027634451161447,1.2848189374128869,1.2851161574610928,3.1347875828107292,19321.966516816545,1970.29225238145,4632.441516551485,4632.441516551485,5.55894010279028,5.015454440347685,-2.3634129489131612,7.378867389260845,3.4725313286676305,3.4725313286676305,0.9921518081907515,0.0,0.0,0.00023132020145105527,1.0000118172712191,0.00023131746790979924,198.99442635939528,0.0,5.469869378240091e-07,1.5501609817932418,0.019807594879678165,7.798598057142098e-05,0.00015333422087963428,0.0006175741905568976,0.09564573131340351,0.07177095092719656,0.023874780386206954,0.09564570887452842,0.07177095092719553,0.023874780386206614,0.3756992815799034,0.3756992815799034,0.12497730899822121,0.0,4.758482227432637,4.68123289895459,4.990861118935584,4.759947748289221,4.6830989740483915,4.991120892000197,24798.38943924469,21078.631023357986,0.85,1.0668657017229675,0.6630440096690046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520184536975238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25476322019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.242219137452,1535.6571166745725,0.3756992815799034,0.12497730899822121,6.112874298809886,3.4725313286676305
1084.0,-30.087526174439382,5.015442375135129,35.00587127858435,24.095907294563972,4.987556451230265,-26.58003026756753,-40.09804747821761,1.4800605443584711,-0.2659054622363328,-5.026103576161197,40.01154955033308,42281.79047747391,25751.447825506602,25751.447825506602,68033.2383029805,77355.70650548904,77355.70650548904,25751.447825506602,103107.15433099565,103107.15433099565,103107.15433099565,127905.50892249667,91554.98649936967,56481.101592906445,38970.98322940358,24798.354591501018,0.0,63769.3378209046,21078.601402775865,1535.6547349408313,0.0,0.8867440559545265,2.8172002464430834,0.0014959135982669303,354295.29025731096,1555031.2714019902,4.389082536978211,1555031.2714019902,4.389082536978211,0.85,0.09564551546218676,4.027634451161993,1.2672016980545595,1.0,0.0,4.0276344511612345,1.2848189353142974,1.2851161518497292,3.134787587931009,19321.94678243758,1970.2902400348314,4632.441516551485,4632.441516551485,5.558936412580267,5.015442375135129,-2.363373165694439,7.378815540829568,3.4725534237677382,3.4725534237677382,0.9921581210764966,0.0,0.0,0.00023131746790979924,1.0000117542755664,0.00023131474897249724,198.99451962117482,0.0,5.439594741743803e-07,1.541581149810194,0.01980813883915234,7.798520691549681e-05,0.00015333226099430243,0.0006175662968552147,0.09564551546218977,0.07177074664575614,0.023874768816433637,0.09564556710239637,0.07177074664575388,0.023874768816432884,0.37569835241540045,0.37569835241540045,0.12497729506767319,0.0,4.758814943483003,4.681669765795505,4.990879771572111,4.760198113924844,4.683470030020828,4.991007413032776,24798.354591501018,21078.601402775865,0.85,1.0668644308970405,0.6630426459221169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520191338872068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.246183388204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.237036206618,1535.6547349408313,0.37569835241540045,0.12497729506767319,6.112874298809886,3.4725534237677382
1085.0,-30.087638403153107,5.015430268732941,35.0058641903211,24.0958827425726,4.9875578655504285,-26.580131147952297,-40.098131402023114,1.4800506103496256,-0.2653970114594131,-5.026084288269234,40.011536096587065,42281.65315353722,25751.452768262618,25751.452768262618,68033.10592179984,77355.60103368426,77355.60103368426,25751.452768262618,103107.05380194688,103107.05380194688,103107.05380194688,127905.37335936123,91554.92689718792,56481.009966167294,38971.01881224514,24798.31955741435,0.0,63769.3383696595,21078.571623802196,1535.6525441280728,0.0,0.8867442028958026,2.8171958056084034,0.0014959135982669303,354295.5566716236,1555030.6911750052,4.389077598893724,1555030.6911750052,4.389077598893724,0.85,0.09564530292543813,4.027634451161993,1.2672014535358178,1.0,0.0,4.027634451162348,1.2848189874039064,1.285116200457864,3.1347874608392847,19321.934203874378,1970.2889573783482,4632.441516551485,4632.441516551485,5.558937479567512,5.015430268732941,-2.3633396908071944,7.3787699595401355,3.4725755414958637,3.4725755414958637,0.9921644404273896,0.0,0.0,0.00023131474897249724,1.0000116892889677,0.00023131204509916037,198.99461236732623,0.0,5.410536222920541e-07,1.5333459655756814,0.01980867989277463,7.798446565613005e-05,0.0001533302833163672,0.0006175583314914295,0.09564530292544081,0.07177054515487101,0.023874757770569802,0.0956452957320473,0.071770545154869,0.023874757770569133,0.3756974230756524,0.3756974230756524,0.12497727896224067,0.0,4.7591822074494985,4.682136835293932,4.990946057874339,4.760687276809847,4.6840416316219375,4.9912478794883555,24798.31955741435,21078.571623802196,0.85,1.0668623457785313,0.6630404867687039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520198104509248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.23794820397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.231861612478,1535.6525441280728,0.3756974230756524,0.12497727896224067,6.112874298809886,3.4725755414958637
1086.0,-30.087750076631476,5.0154181472072,35.005857082292735,24.09585298681634,4.987558884074285,-26.580231568064043,-40.09821902783585,1.480040375506898,-0.2649733907267091,-5.0260638452818585,40.011521344357966,42281.53360789806,25751.45458308891,25751.45458308891,68032.98819098697,77355.47609046118,77355.47609046118,25751.45458308891,103106.93067355009,103106.93067355009,103106.93067355009,127905.20669030644,91554.84743954967,56480.93575266634,38971.01298542593,24798.276016756354,0.0,63769.28900218228,21078.5346142429,1535.6498357821129,0.0,0.8867443604217503,2.8171926165722048,0.0014959135982669303,354295.8390408829,1555030.0549478258,4.389072305103724,1555030.0549478258,4.389072305103724,0.85,0.09564508829707773,4.027634451161993,1.2672012139623985,1.0,0.0,4.0276344511618865,1.2848190408698212,1.2851162504619782,3.134787330389569,19321.91743497608,1970.2872474266014,4632.441516551485,4632.441516551485,5.558937871332047,5.0154181472072,-2.3633054044892106,7.37872355169641,3.4725976266897622,3.4725976266897622,0.9921707504827892,0.0,0.0,0.00023131204509916037,1.0000116314682375,0.00023130935463174892,198.99470465470515,0.0,5.380562265611404e-07,1.5248513460742719,0.01980921794900119,7.798369170563159e-05,0.0001533283533935288,0.0006175505584677174,0.09564508829707424,0.07177034202246489,0.023874746274609344,0.09564503576930294,0.07177034202246751,0.023874746274610215,0.3756964957192474,0.3756964957192474,0.12497726401911137,0.0,4.759556216350688,4.682604536977635,4.99103749041268,4.761090454555131,4.684514048737526,4.991442093622368,24798.276016756354,21078.5346142429,0.85,1.0668613254988428,0.6630391254080177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520204832740817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22945358447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.2266957581,1535.6498357821129,0.3756964957192474,0.12497726401911137,6.112874298809886,3.4725976266897622
1087.0,-30.08786116454437,5.015406118268092,35.00584997875292,24.095827212464087,4.9875680312328825,-26.580330648182024,-40.098306409176416,1.4800375148705507,-0.26466337013420116,-5.026038307427956,40.01150725904087,42281.41575896871,25751.443472692976,25751.443472692976,68032.85923166169,77355.33426492233,77355.33426492233,25751.443472692976,103106.77773761531,103106.77773761531,103106.77773761531,127905.01202370563,91554.75415407485,56480.86628199529,38970.98652453285,24798.23428609031,0.0,63769.220810623156,21078.499143176763,1535.6471118306392,0.0,0.8867445414734886,2.8171915183321143,0.0014959135982669303,354296.191783357,1555029.4474830963,4.389066220711615,1555029.4474830963,4.389066220711615,0.8499999999999999,0.09564487277004019,4.027634451161993,1.2672009897744285,1.0,0.0,4.027634451162161,1.2848190598088403,1.2851162659484345,3.1347872841808857,19321.89774782359,1970.2852398957434,4632.441516551485,4632.441516551485,5.5589354729432285,5.015406118268092,-2.363267375221656,7.378673493489748,3.4726196871440513,3.4726196871440513,0.992177053469729,0.0,0.0,0.00023130935463174892,1.0000115704882575,0.00023130667830054374,198.9947964582456,0.0,5.353887679227252e-07,1.5172917682930032,0.019809753337769114,7.798291992149297e-05,0.00015332643471025595,0.0006175428307128669,0.09564487277004396,0.07177013794977981,0.02387473482026415,0.09564484835580428,0.07177013794977698,0.023874734820263206,0.3756955702992491,0.3756955702992491,0.12497725157555384,0.0,4.7599103896832275,4.683053791425721,4.991104906774524,4.761374937293738,4.684899157606196,4.9914231331108,24798.23428609031,21078.499143176763,0.85,1.066860444064392,0.6630379863748492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452021152769134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.22189400669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.22153728598,1535.6471118306392,0.3756955702992491,0.12497725157555384,6.112874298809886,3.4726196871440513
1088.0,-30.087971608118835,5.01539424045328,35.005842925765265,24.09581624614077,4.987583258926659,-26.58042854027317,-40.098389878962166,1.480040191080959,-0.2642374529165181,-5.026009868202279,40.01149452440077,42281.28427074523,25751.42533777745,25751.42533777745,68032.70960852268,77355.22774259675,77355.22774259675,25751.42533777745,103106.6530803742,103106.6530803742,103106.6530803742,127904.85244743654,91554.69837318038,56480.785357194814,38971.01446220618,24798.19936706233,0.0,63769.21382926851,21078.46946200298,1535.644715057257,0.0,0.8867447324055348,2.8171892332122277,0.0014959135982669303,354296.5846014516,1555028.8982698636,4.389059804285487,1555028.8982698636,4.389059804285487,0.85,0.09564465804392072,4.027634451161993,1.2672007232764737,1.0,0.0,4.0276344511617665,1.2848190528152876,1.2851162555144837,3.134787301244222,19321.885975712474,1970.2840394744867,4632.441516551485,4632.441516551485,5.558931558179176,5.01539424045328,-2.3632271662925017,7.378621406745782,3.4726417553260998,3.4726417553260998,0.9921833586646,0.0,0.0,0.00023130667830054374,1.000011503386515,0.00023130401752102773,198.9948877293761,0.0,5.325759834303129e-07,1.5093203370415067,0.019810285913752543,7.798218269224013e-05,0.00015332449560830362,0.0006175350207190393,0.09564465804392097,0.07176993442695644,0.02387472361696453,0.09564464209068786,0.07176993442695626,0.023874723616964466,0.375694645621045,0.375694645621045,0.12497723973562738,0.0,4.7602721242101325,4.68352706785663,4.991130336360129,4.761772415285748,4.685474015193677,4.991286132416008,24798.19936706233,21078.46946200298,0.85,1.0668582145401537,0.6630359970243063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520218187542409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.213922575436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.216386822234,1535.644715057257,0.375694645621045,0.12497723973562738,6.112874298809886,3.4726417553260998
1089.0,-30.08808148924385,5.015382292276202,35.005835896462145,24.095776152703934,4.98758295693463,-26.58052747913123,-40.0984734884463,1.4800289468220051,-0.26395456617046875,-5.0259918252192115,40.011481108285025,42281.15582510784,25751.433781249343,25751.433781249343,68032.58960635719,77355.06629091303,77355.06629091303,25751.433781249343,103106.50007216238,103106.50007216238,103106.50007216238,127904.66475223079,91554.58114879801,56480.70098343819,38970.97796151091,24798.164680068414,0.0,63769.142641579325,21078.43997805815,1535.6425648892139,0.0,0.8867448728711231,2.8171876166739422,0.0014959135982669303,354296.8338211509,1555028.3196664476,4.3890550838267615,1555028.3196664476,4.3890550838267615,0.85,0.09564444802065192,4.027634451161993,1.2672004529321566,1.0,0.0,4.027634451162225,1.284819110914633,1.2851163102084702,3.1347871594895667,19321.86123644524,1970.281516771297,4632.441516551485,4632.441516551485,5.558933380862067,5.015382292276202,-2.3631945896438347,7.378576881920036,3.472663849049078,3.472663849049078,0.9921896711568794,0.0,0.0,0.00023130401752102773,1.000011444813894,0.00023130137031989102,198.9949785357689,0.0,5.294815210620559e-07,1.5005506306898664,0.019810815395273604,7.798144423558911e-05,0.0001533225732854386,0.000617527278305242,0.09564444802065315,0.07176973483463742,0.023874713186015736,0.09564446844029056,0.07176973483463649,0.023874713186015428,0.3756937232931128,0.3756937232931128,0.12497722587635225,0.0,4.7606184197017,4.683961051294887,4.991212137587297,4.762037259048725,4.6857311465415705,4.991573651876365,24798.164680068414,21078.43997805815,0.85,1.0668575236888629,0.6630347229655131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520224808770417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.205152869086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.211245563809,1535.6425648892139,0.3756937232931128,0.12497722587635225,6.112874298809886,3.472663849049078
1090.0,-30.088190790885253,5.0153705302184255,35.00582888561717,24.09577021552252,4.987599260878417,-26.580624235640073,-40.09855674868447,1.4800327056331979,-0.26347246472715824,-5.025961657088052,40.01146758731026,42281.02853807869,25751.411446933198,25751.411446933198,68032.43998501188,77354.97593318253,77354.97593318253,25751.411446933198,103106.38738011573,103106.38738011573,103106.38738011573,127904.51130312297,91554.54150755345,56480.624252781585,38971.01917196874,24798.123923007246,0.0,63769.14309497599,21078.40533455616,1535.6397934666295,0.0,0.8867450754540662,2.8171847938721575,0.0014959135982669303,354297.2505204346,1555027.7365408908,4.389048275866319,1555027.7365408908,4.389048275866319,0.85,0.09564423147308798,4.027634451161993,1.267200257317163,1.0,0.0,4.027634451160638,1.2848190987961245,1.2851162946858068,3.13478718905711,19321.852870478,1970.280663680054,4632.441516551485,4632.441516551485,5.55892855957807,5.0153705302184255,-2.3631530958780997,7.378523626096525,3.472685901749748,3.472685901749748,0.9921959719284994,0.0,0.0,0.00023130137031989102,1.0000113844668874,0.00023129873710707731,198.9950688633457,0.0,5.26779733379228e-07,1.4928937643967322,0.019811342175006984,7.798070886997773e-05,0.0001533206614499133,0.0006175195781306153,0.09564423147308604,0.071769530076589,0.023874701396497035,0.09564422184337545,0.07176953007659045,0.02387470139649752,0.37569280077714085,0.37569280077714085,0.12497721383843084,0.0,4.760981247634334,4.684437158641288,4.991233436367793,4.762489192360874,4.686398703085047,4.991375996778174,24798.123923007246,21078.40533455616,0.85,1.0668551698065984,0.6630327221914603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520231396284613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.197496002795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.206111891668,1535.6397934666295,0.37569280077714085,0.12497721383843084,6.112874298809886,3.472685901749748
1091.0,-30.08829956586658,5.015358677198855,35.00582189735358,24.095730296708666,4.987597757668947,-26.580722298941346,-40.09864021847022,1.480020490743705,-0.2631614946049581,-5.025944491006304,40.01145422335017,42280.90429932043,25751.422362348483,25751.422362348483,68032.3266616689,77354.82004171507,77354.82004171507,25751.422362348483,103106.24240406355,103106.24240406355,103106.24240406355,127904.33210801848,91554.42891063362,56480.54316302907,38970.98416400506,24798.089703954927,0.0,63769.07386795999,21078.37624836169,1535.637689904576,0.0,0.8867452112654968,2.817182705192914,0.0014959135982669303,354297.4876282319,1555027.1601871396,4.389043711816681,1555027.1601871396,4.389043711816681,0.85,0.09564402242938591,4.027634451161993,1.2671999611472708,1.0,0.0,4.027634451161855,1.2848191613795101,1.2851163539002906,3.1347870363620065,19321.829107799684,1970.2782405612197,4632.441516551485,4632.441516551485,5.558930915876633,5.015358677198855,-2.3631211437159747,7.37847982091483,3.472707990682779,3.472707990682779,0.9922022830522226,0.0,0.0,0.00023129873710707731,1.0000113296216755,0.00023129611660958112,198.99515875575912,0.0,5.239963651947604e-07,1.4850056989619511,0.019811866171372178,7.797997166004975e-05,0.00015331876544702756,0.0006175119417240732,0.09564402242938941,0.07176933138727686,0.023874691042112553,0.0956440345646826,0.07176933138727423,0.023874691042111682,0.3756918809555765,0.3756918809555765,0.12497719964164479,0.0,4.761335197440474,4.684879479994493,4.991320839926232,4.76278299640137,4.686681267768563,4.991703096164713,24798.089703954927,21078.37624836169,0.85,1.0668545508836524,0.6630314937122517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520237949063688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.189607937355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.20098616581,1535.637689904576,0.3756918809555765,0.12497719964164479,6.112874298809886,3.472707990682779
1092.0,-30.08840762378144,5.015346957203637,35.005814910231685,24.09571447586643,4.9876099637633615,-26.58081834573355,-40.098723373934604,1.4800206857154683,-0.26275683324604415,-5.025916782528273,40.0114402800759,42280.78191618358,25751.406399426156,25751.406399426156,68032.18831560973,77354.7062414439,77354.7062414439,25751.406399426156,103106.11264087005,103106.11264087005,103106.11264087005,127904.15988035114,91554.3636657342,56480.46913722269,38970.99392056835,24798.047239481093,0.0,63769.04116004944,21078.34015355893,1535.634873722346,0.0,0.8867454028538251,2.8171806146111424,0.0014959135982669303,354297.87035393616,1555026.5588492125,4.389037273342268,1555026.5588492125,4.389037273342268,0.85,0.09564380718815696,4.027634451161993,1.2671997759724039,1.0,0.0,4.027634451162943,1.2848191658787942,1.2851163550335745,3.134787025384355,19321.8153383861,1970.2768364717922,4632.441516551485,4632.441516551485,5.558927469978337,5.015346957203637,-2.3630814577165635,7.378428414920201,3.4727300325722394,3.4727300325722394,0.9922085807349256,0.0,0.0,0.00023129611660958112,1.0000112549441211,0.00023129351341401205,198.99524805565477,0.0,5.214663152732517e-07,1.4778355374843952,0.019812387637687452,7.797923723263307e-05,0.00015331687937694807,0.0006175043453232437,0.09564380718815828,0.07176912773833921,0.023874679449819063,0.09564380885353685,0.07176912773833823,0.023874679449818737,0.3756909615572595,0.3756909615572595,0.12497718774232273,0.0,4.761689752777841,4.685336166152581,4.991367430207561,4.763159949282226,4.687215369838555,4.991606479693701,24798.047239481093,21078.34015355893,0.85,1.0668529285999537,0.6630299146268487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520244470274402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.18243777588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.19586734732,1535.634873722346,0.3756909615572595,0.12497718774232273,6.112874298809886,3.4727300325722394
1093.0,-30.088515204500176,5.015335313163053,35.00580796683003,24.095698934420966,4.987620510813393,-26.580914128928008,-40.09880649447439,1.4800194352411873,-0.2623072323861493,-5.025891638302149,40.01142757927742,42280.66140841465,25751.397284870123,25751.397284870123,68032.05869328478,77354.60019253173,77354.60019253173,25751.397284870123,103105.99747740185,103105.99747740185,103105.99747740185,127904.01081705443,91554.30530794506,56480.396188683924,38971.010132512376,24798.013339652585,0.0,63769.02347216496,21078.311338704698,1535.6326086247366,0.0,0.8867455768850606,2.817177632858411,0.0014959135982669303,354298.21766097395,1555026.0110962533,4.389031424889214,1555026.0110962533,4.389031424889214,0.85,0.09564359550286491,4.027634451161993,1.267199526508339,1.0,0.0,4.027634451160582,1.2848191771046722,1.2851163629172395,3.134786997994713,19321.803022441993,1970.2755805950037,4632.441516551485,4632.441516551485,5.558925502429259,5.015335313163053,-2.363043615345,7.378378928508053,3.4727520948356805,3.4727520948356805,0.9922148842387658,0.0,0.0,0.00023129351341401205,1.0000112052506238,0.0002312909217412669,198.99533696126213,0.0,5.180235480050164e-07,1.4680787350462163,0.019812905661235457,7.797850312005983e-05,0.00015331501029395222,0.0006174968173401776,0.09564359550286777,0.07176892691260858,0.023874668590259187,0.09564358531660581,0.07176892691260645,0.023874668590258476,0.3756900436638862,0.3756900436638862,0.12497717526323544,0.0,4.762059259577654,4.685815142727336,4.991406885108631,4.763584405915992,4.687778655394993,4.9916125170736905,24798.013339652585,21078.311338704698,0.85,1.0668511918326713,0.6630282087802405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452025094850153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17268097344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.190759268231,1535.6326086247366,0.3756900436638862,0.12497717526323544,6.112874298809886,3.4727520948356805
1094.0,-30.088622163708962,5.0153236113607385,35.005801029436356,24.09566397489982,4.987620703207206,-26.581010388195807,-40.09888964993877,1.48000892769408,-0.26195670634263024,-5.02587280402033,40.01141386746674,42280.543858610436,25751.40421627781,25751.40421627781,68031.94807488825,77354.45751381444,77354.45751381444,25751.40421627781,103105.86173009225,103105.86173009225,103105.86173009225,127903.8376007849,91554.20587734251,56480.32171531323,38970.982402254755,24797.97587069265,0.0,63768.958272947406,21078.279490088753,1535.6302795091408,0.0,0.8867457224499544,2.8171752183379026,0.0014959135982669303,354298.47781147517,1555025.4197410864,4.389026533070591,1555025.4197410864,4.389026533070591,0.85,0.09564338606828848,4.027634451161993,1.2671992907812824,1.0,0.0,4.027634451161719,1.2848192316147125,1.2851164141098839,3.1347868649975092,19321.782038409507,1970.2734408191898,4632.441516551485,4632.441516551485,5.558926998704531,5.0153236113607385,-2.3630104216989523,7.378334033059691,3.4727741604787767,3.4727741604787767,0.992221188708222,0.0,0.0,0.0002312909217412669,1.0000111405256336,0.00023128834506752995,198.99542535331804,0.0,5.15730791213469e-07,1.4615810622989711,0.01981342139202667,7.797776870542934e-05,0.00015331315303583756,0.0006174893369834103,0.09564338606828804,0.07176872803629221,0.02387465803199583,0.09564337397990179,0.07176872803629254,0.023874658031995934,0.3756891286312105,0.3756891286312105,0.12497716191851642,0.0,4.762423594118559,4.686271507070046,4.991493668558633,4.763916097677679,4.68813262580278,4.991876616526099,24797.97587069265,21078.279490088753,0.85,1.0668505479373547,0.6630270433090489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520257398125545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.166183300695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.18565714704,1535.6302795091408,0.3756891286312105,0.12497716191851642,6.112874298809886,3.4727741604787767
1095.0,-30.088728538388164,5.015312079813447,35.005794108206985,24.095652833953523,4.987636320720614,-26.58110457867568,-40.09896875414995,1.480012361008099,-0.26155159886235424,-5.025843186241987,40.01140046349891,42280.411874644255,25751.38378567498,25751.38378567498,68031.79566031924,77354.34888679354,77354.34888679354,25751.38378567498,103105.73267246853,103105.73267246853,103105.73267246853,127903.66813890563,91554.14650750453,56480.23882705002,38971.008533838336,24797.93546643711,0.0,63768.94400027544,21078.24514647154,1535.6275362500505,0.0,0.8867459218056761,2.8171733449744703,0.0014959135982669303,354298.8869104602,1555024.8416625557,4.389019833572178,1555024.8416625557,4.389019833572178,0.85,0.0956431718466941,4.027634451161993,1.2671990121947605,1.0,0.0,4.0276344511621,1.2848192208733544,1.285116400055309,3.1347868912049845,19321.7695088806,1970.272163162813,4632.441516551485,4632.441516551485,5.5589225883730125,5.015312079813447,-2.3629692968626808,7.378281376676128,3.4727961892903503,3.4727961892903503,0.9922274826543858,0.0,0.0,0.00023128834506752995,1.0000110796522692,0.00023128578250148501,198.99551326238222,0.0,5.127462862814614e-07,1.4531229753216615,0.01981393413831295,7.797707007669975e-05,0.0001533112749908302,0.0006174817729046378,0.09564317184669498,0.07176852531078999,0.02387464653590499,0.0956431610234763,0.07176852531078932,0.02387464653590477,0.3756882148346019,0.3756882148346019,0.12497715077886057,0.0,4.762786073035841,4.686743904052491,4.991524750429335,4.76429158737966,4.68868956694439,4.991705396856105,24797.93546643711,21078.24514647154,0.85,1.0668483966117643,0.6630251219851097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520263810494545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.157725213714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.180563890739,1535.6275362500505,0.3756882148346019,0.12497715077886057,6.112874298809886,3.4727961892903503
1096.0,-30.088834339972774,5.015300451071684,35.00578720478356,24.09561815382915,4.98763463084775,-26.581199984166155,-40.09904799805952,1.4800002750411574,-0.26115677782354396,-5.025826132446604,40.01138713967536,42280.28308378416,25751.395449011543,25751.395449011543,68031.6785327957,77354.21495978624,77354.21495978624,25751.395449011543,103105.61040879779,103105.61040879779,103105.61040879779,127903.51129040218,91554.05459932293,56480.15189669446,38971.00300292053,24797.900881604393,0.0,63768.90388452492,21078.215749363735,1535.6254134663025,0.0,0.8867460568992316,2.817170139346377,0.0014959135982669303,354299.12246814836,1555024.2670406043,4.3890152936531805,1555024.2670406043,4.3890152936531805,0.85,0.0956429647991879,4.027634451161993,1.2671987555874509,1.0,0.0,4.027634451160646,1.2848192827077152,1.2851164586113664,3.1347867403374297,19321.750112394817,1970.2701852717103,4632.441516551485,4632.441516551485,5.558925106124509,5.015300451071684,-2.3629373976968098,7.378237848768494,3.4728182499591855,3.4728182499591855,0.9922337857026244,0.0,0.0,0.00023128578250148501,1.0000110199697985,0.00023128323376723402,198.99560069790343,0.0,5.099391453817363e-07,1.4451675380118405,0.019814444077458332,7.797637021999011e-05,0.0001533094122814949,0.0006174742705923464,0.09564296479918932,0.07176832829987467,0.023874636499314643,0.09564293455048711,0.0717683282998736,0.023874636499314286,0.3756873033037367,0.3756873033037367,0.12497713808188175,0.0,4.763156370535398,4.687205014250651,4.991621164973196,4.764669354623038,4.689081746656882,4.992039251793358,24797.900881604393,21078.215749363735,0.85,1.0668472309950625,0.6630235194311455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520270187825464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.149769776406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.175478779209,1535.6254134663025,0.3756873033037367,0.12497713808188175,6.112874298809886,3.4728182499591855
1097.0,-30.088939576938966,5.015288960731943,35.00578030278858,24.09560215836393,4.987647616606899,-26.58129341371575,-40.09912699749691,1.480001453383662,-0.2607794933891796,-5.02579799003701,40.011373374433894,42280.15551215136,25751.378840768946,25751.378840768946,68031.53435292031,77354.09731098238,77354.09731098238,25751.378840768946,103105.47615175133,103105.47615175133,103105.47615175133,127903.33481706757,91553.98468311824,56480.071901680916,38971.01420159702,24797.858665316246,0.0,63768.87286691327,21078.179865518807,1535.6225980115762,0.0,0.8867462500510161,2.8171684599547655,0.0014959135982669303,354299.5111889788,1555023.673381609,4.389008802646017,1555023.673381609,4.389008802646017,0.8499999999999999,0.09564275175115348,4.027634451161993,1.2671985132666306,1.0,0.0,4.027634451161802,1.284819282458239,1.2851164550869991,3.1347867409461183,19321.735357139667,1970.26868065442,4632.441516551485,4632.441516551485,5.558921520921643,5.015288960731943,-2.3628973635418338,7.378186324273777,3.472840262088442,3.472840262088442,0.9922400748824121,0.0,0.0,0.00023128323376723402,1.0000109611700176,0.0002312806986601742,198.99568766688557,0.0,5.071869032960433e-07,1.4373676839409868,0.019814951264361627,7.797567252816117e-05,0.00015330756123907284,0.0006174668152701167,0.09564275175115428,0.0717681264625918,0.023874625288562476,0.09564272301402561,0.0717681264625912,0.023874625288562278,0.3756863932156659,0.3756863932156659,0.12497712812328131,0.0,4.76351823481167,4.687670254532236,4.991671328157679,4.765018496647826,4.689584498206102,4.991925494540681,24797.858665316246,21078.179865518807,0.85,1.0668454889410275,0.6630218413988713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520276530803757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14196992233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.17040160285,1535.6225980115762,0.3756863932156659,0.12497712812328131,6.112874298809886,3.472840262088442
1098.0,-30.089044252027776,5.015277428916392,35.00577342110675,24.0955721232109,4.987649776479821,-26.581387420202613,-40.09920983863992,1.4799929446546947,-0.2603962730945568,-5.025778272545752,40.01136016210793,42280.04637962989,25751.38381786601,25751.38381786601,68031.43019749591,77353.96653831101,77353.96653831101,25751.38381786601,103105.35035617702,103105.35035617702,103105.35035617702,127903.17373029093,91553.89703317755,56480.005736671315,38970.99032945137,24797.823374113912,0.0,63768.81370356528,21078.149867996824,1535.6203724678548,0.0,0.8867463983030299,2.8171657182510774,0.0014959135982669303,354299.7835396869,1555023.1035685786,4.389003820529833,1555023.1035685786,4.389003820529833,0.85,0.095642544435732,4.027634451161993,1.2671982456697153,1.0,0.0,4.027634451162542,1.284819327500276,1.28511649688213,3.1347866310495927,19321.716859321536,1970.2667944019147,4632.441516551485,4632.441516551485,5.558922595322054,5.015277428916392,-2.362863508499935,7.378140937416328,3.4728622965877403,3.4728622965877403,0.9922463704536401,0.0,0.0,0.0002312806986601742,1.000010902655594,0.00023127817711386276,198.99577417159256,0.0,5.044753726785554e-07,1.4296832061710258,0.019815455739734304,7.797494091410436e-05,0.00015330575774606984,0.0006174595514595655,0.09564254443573315,0.07176792908758367,0.023874615348149487,0.09564250731072325,0.0717679290875828,0.023874615348149202,0.3756854848397958,0.3756854848397958,0.12497711761374412,0.0,4.763883619423382,4.6881277172344085,4.991759022505846,4.765381999451222,4.689994902291744,4.992147293608468,24797.823374113912,21078.149867996824,0.85,1.0668448454090076,0.6630207451587897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028283993751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13428544457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.165332210963,1535.6203724678548,0.3756854848397958,0.12497711761374412,6.112874298809886,3.4728622965877403
1099.0,-30.089148364552308,5.015266104355688,35.00576657208372,24.09556038854646,4.9876688858684055,-26.581479225226516,-40.09928475189952,1.4799997465426367,-0.26008173071994634,-5.025746757697861,40.01134735000021,42279.90695854522,25751.358947284465,25751.358947284465,68031.26590582968,77353.84137663452,77353.84137663452,25751.358947284465,103105.20032391898,103105.20032391898,103105.20032391898,127902.98560876197,91553.82162928677,56479.91591796872,38971.00634590895,24797.785284842987,0.0,63768.79163075193,21078.117492116537,1535.6177143686562,0.0,0.8867466051732154,2.817165258837669,0.0014959135982669303,354300.2188434371,1555022.5510160674,4.388996868509476,1555022.5510160674,4.388996868509476,0.8499999999999999,0.09564233185247907,4.027634451161993,1.2671980006014927,1.0,0.0,4.027634451163428,1.284819300885658,1.2851164670214563,3.1347866959856874,19321.700945934175,1970.2651716880052,4632.441516551485,4632.441516551485,5.558917226537267,5.015266104355688,-2.3628209623115533,7.378087066667241,3.4728842994246025,3.4728842994246025,0.9922526569784579,0.0,0.0,0.00023127817711386276,1.0000108440694857,0.00023127566914443623,198.99586021145586,0.0,5.017770603530161e-07,1.4220361890404478,0.019815957516794658,7.797427932085412e-05,0.00015330389779300864,0.0006174520602485387,0.0956423318524811,0.07176772754936035,0.023874604303120744,0.09564234847276376,0.07176772754935883,0.02387460430312024,0.3756845776720067,0.3756845776720067,0.12497710897379027,0.0,4.764228061598715,4.688581309386279,4.99177438733301,4.765665026977899,4.690455344799261,4.991895772997282,24797.785284842987,21078.117492116537,0.85,1.0668426383199994,0.6630187883026486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520289115390952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.126638427435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.160270567452,1535.6177143686562,0.3756845776720067,0.12497710897379027,6.112874298809886,3.4728842994246025
1100.0,-30.089251942311986,5.015254781447726,35.00575977633917,24.095540097355865,4.987675708743666,-26.581571777663267,-40.099367348570354,1.4799955440949435,-0.25963533128549443,-5.025724796727847,40.01133520380182,42279.80164412231,25751.35874895545,25751.35874895545,68031.16039307776,77353.73123592424,77353.73123592424,25751.35874895545,103105.08998487968,103105.08998487968,103105.08998487968,127902.8452126063,91553.7560561216,56479.855023356606,38971.001147516654,24797.755227726622,0.0,63768.756375243276,21078.09194356763,1535.615738496615,0.0,0.88674676098617,2.817161947499346,0.0014959135982669303,354300.5221830071,1555022.0271826093,4.38899163230528,1555022.0271826093,4.38899163230528,0.85,0.09564212523673252,4.027634451161993,1.2671977983927354,1.0,0.0,4.027634451164403,1.2848193257253004,1.2851164886443884,3.1347866353802942,19321.68710724274,1970.2637605342027,4632.441516551485,4632.441516551485,5.558917183724202,5.015254781447726,-2.362785392024169,7.378040173471895,3.47290634556365,3.47290634556365,0.9922589558753286,0.0,0.0,0.00023127566914443623,1.000010788378746,0.00023127317408184046,198.99594580944813,0.0,4.990755334175878e-07,1.4143800617054436,0.019816456592328075,7.79735498779006e-05,0.00015330211926653563,0.0006174448969940436,0.09564212523673554,0.07176753094469651,0.023874594292039027,0.09564212979646763,0.07176753094469425,0.02387459429203827,0.37568367154084414,0.37568367154084414,0.12497709749997504,0.0,4.764592122739657,4.689051590725171,4.991818197548696,4.766089465442349,4.6909742982821285,4.992035197898645,24797.755227726622,21078.09194356763,0.85,1.0668415735246997,0.6630175033574349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520295357122834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1189823001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.15521670481,1535.615738496615,0.37568367154084414,0.12497709749997504,6.112874298809886,3.47290634556365
1101.0,-30.089354890640045,5.015243377147947,35.00575296438346,24.095505382306897,4.987673988252639,-26.581664617852642,-40.09944620830936,1.479983715465232,-0.2592489410059784,-5.025706830983496,40.011321140124956,42279.683524078915,25751.368515973394,25751.368515973394,68031.05204005231,77353.59725869446,77353.59725869446,25751.368515973394,103104.96577466786,103104.96577466786,103104.96577466786,127902.6808619017,91553.66293376923,56479.777584359,38970.98372156692,24797.715087233846,0.0,63768.698808800764,21078.057824148767,1535.613272680235,0.0,0.8867469034021449,2.817158959476809,0.0014959135982669303,354300.7703380063,1555021.4206535355,4.388986846317128,1555021.4206535355,4.388986846317128,0.85,0.09564191808926122,4.027634451161993,1.267197584095411,1.0,0.0,4.027634451164074,1.2848193862163546,1.2851165459435618,3.1347864877902514,19321.667454515937,1970.2617565137878,4632.441516551485,4632.441516551485,5.558919292119507,5.015243377147947,-2.3627527979223846,7.377996175070332,3.472928373327008,3.472928373327008,0.9922652495220022,0.0,0.0,0.00023127317408184046,1.0000107228275832,0.00023127069420606145,198.99603088733446,0.0,4.965073410984388e-07,1.4071018046729755,0.019816953099669174,7.797285344311595e-05,0.00015330032063872451,0.0006174376527787067,0.0956419180892616,0.07176733411945084,0.02387458396981076,0.09564189013694208,0.07176733411945055,0.023874583969810664,0.3756827675538549,0.3756827675538549,0.12497708549500083,0.0,4.7649585702180275,4.68950712440477,4.991915971229503,4.7664578899775165,4.6913632779046,4.992341228785563,24797.715087233846,21078.057824148767,0.85,1.0668408374464635,0.6630162495685715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520301566799694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11170404307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.150170084873,1535.613272680235,0.3756827675538549,0.12497708549500083,6.112874298809886,3.472928373327008
