time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1102.0,-30.089457311856375,5.015232182063388,35.005746168587045,24.09548844387757,4.987692742645556,-26.58175493593555,-40.09952094694597,1.479990366724775,-0.2590167645726069,-5.0256751243372895,40.01130798688828,42279.55044600867,25751.343410147223,25751.343410147223,68030.89385615589,77353.45235693328,77353.45235693328,25751.343410147223,103104.7957670805,103104.7957670805,103104.7957670805,127902.4702935916,91553.56696355426,56479.69329222065,38970.970745926235,24797.67452651109,0.0,63768.64527243732,21078.02334753443,1535.6104647468724,0.0,0.8867471124837942,2.817159606824044,0.0014959135982669303,354301.2082919588,1555020.8533894932,4.388979819984391,1555020.8533894932,4.388979819984391,0.8500000000000001,0.09564170559165257,4.027634451161993,1.2671972950687636,1.0,0.0,4.027634451162022,1.2848193602203781,1.2851165167552145,3.134786551216939,19321.64720077054,1970.2596912065326,4632.441516551485,4632.441516551485,5.558913872552721,5.015232182063388,-2.362710096098341,7.377942278161729,3.4729503576656544,3.4729503576656544,0.9922715307616156,0.0,0.0,0.00023127069420606145,1.0000106679336924,0.00023126822705195007,198.99611552967227,0.0,4.934854371167498e-07,1.3985377287888687,0.019817446585106292,7.797219340837141e-05,0.00015329850079769006,0.0006174303231242607,0.09564170559165573,0.07176713292115579,0.02387457267049994,0.09564175977986705,0.07176713292115341,0.02387457267049915,0.3756818647010339,0.3756818647010339,0.1249770763680898,0.0,4.7652866148918065,4.6899364485784645,4.991938638130307,4.766658359764676,4.691713775348035,4.992089596893209,24797.67452651109,21078.02334753443,0.85,1.0668392525120938,0.6630147193088188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520307738746001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.103139967185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.145132621958,1535.6104647468724,0.3756818647010339,0.1249770763680898,6.112874298809886,3.4729503576656544
1103.0,-30.089559165410815,5.015220906074695,35.005739405164285,24.095469095651083,4.9876933967647465,-26.581846553251435,-40.099603368993826,1.4799807846053439,-0.2584238161356893,-5.0256570073827405,40.011295338246605,42279.45195330042,25751.35311864315,25751.35311864315,68030.80507194357,77353.37103807561,77353.37103807561,25751.35311864315,103104.72415671876,103104.72415671876,103104.72415671876,127902.36690142531,91553.5270188893,56479.6360169138,38970.99000219501,24797.642744706554,0.0,63768.63274690157,21077.99633300057,1535.6084799765101,0.0,0.886747250543864,2.8171539172263205,0.0014959135982669303,354301.45853595634,1555020.3078874378,4.388975180381952,1555020.3078874378,4.388975180381952,0.85,0.09564150087892109,4.027634451161993,1.2671970917610453,1.0,0.0,4.027634451161128,1.2848194101438066,1.285116563520177,3.134786429410488,19321.638770768855,1970.258831585593,4632.441516551485,4632.441516551485,5.558915968314946,5.015220906074695,-2.3626773566495927,7.377898262724287,3.472972386110392,3.472972386110392,0.9922778246029692,0.0,0.0,0.00023126822705195007,1.0000106088160323,0.00023126577359590343,198.99619970294938,0.0,4.909540845773873e-07,1.3913638756923157,0.01981793753919087,7.797146552557652e-05,0.00015329676152637357,0.0006174233179751865,0.09564150087892195,0.07176693786014954,0.02387456301877242,0.09564145789399335,0.07176693786014889,0.0238745630187722,0.3756809614691932,0.3756809614691932,0.12497706505233377,0.0,4.7656691666018105,4.6904185176401825,4.992021121456219,4.767233191247044,4.692381100445459,4.992385505027698,24797.642744706554,21077.99633300057,0.85,1.0668380697757567,0.6630133050069937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520313879095939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09596611409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.140102287234,1535.6084799765101,0.3756809614691932,0.12497706505233377,6.112874298809886,3.472972386110392
1104.0,-30.08966044399087,5.015209776352897,35.005732652351185,24.095447512250416,4.987708004722923,-26.58193625748008,-40.09967796793205,1.4799838182121654,-0.2581789121441034,-5.025628180180015,40.01128212042803,42279.32340058094,25751.33556661565,25751.33556661565,68030.65896719659,77353.2242196441,77353.2242196441,25751.33556661565,103104.55978625975,103104.55978625975,103104.55978625975,127902.16256803922,91553.42699204692,56479.55409698142,38970.96988340612,24797.602781779467,0.0,63768.57266518559,21077.962364512547,1535.6057713405587,0.0,0.8867474451979191,2.817154060666657,0.0014959135982669303,354301.8567176487,1555019.737838458,4.388968638901853,1555019.737838458,4.388968638901853,0.85,0.09564129034232544,4.027634451161993,1.2671968604298312,1.0,0.0,4.027634451160819,1.2848194010179723,1.28511655123982,3.1347864516762955,19321.617660904725,1970.2566789785224,4632.441516551485,4632.441516551485,5.558912179378282,5.015209776352897,-2.3626367527424184,7.377846529095315,3.472994371490575,3.472994371490575,0.9922841061401643,0.0,0.0,0.00023126577359590343,1.0000105489365783,0.00023126333401366004,198.9962834011215,0.0,4.882284294199782e-07,1.3836393689762183,0.01981842576762029,7.797080673537903e-05,0.0001532949668605244,0.0006174160897171841,0.09564129034232269,0.07176673830953346,0.02387455203278922,0.09564131505792489,0.07176673830953553,0.023874552032789906,0.3756800614202095,0.3756800614202095,0.12497705562947614,0.0,4.766014364120849,4.690866455244645,4.992056550980976,4.767449268035932,4.69271278626303,4.992253084978984,24797.602781779467,21077.962364512547,0.85,1.0668367837616333,0.6630119137614525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520319985418368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08824160737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.135079910633,1535.6057713405587,0.3756800614202095,0.12497705562947614,6.112874298809886,3.472994371490575
1105.0,-30.089761248647726,5.015198654920342,35.00572593492201,24.095421912521147,4.987714837837175,-26.582026312679954,-40.09975263671947,1.4799799018694075,-0.25782693478771535,-5.025605762986217,40.01126964543375,42279.197087817745,25751.334571906587,25751.334571906587,68030.53165972434,77353.0925521061,77353.0925521061,25751.334571906587,103104.42712401268,103104.42712401268,103104.42712401268,127901.99712924384,91553.33877707017,56479.47110584248,38970.96407914187,24797.570005231162,0.0,63768.53408437304,21077.934504446486,1535.6036241043798,0.0,0.8867476045238402,2.8171520457401305,0.0014959135982669303,354302.16636001173,1555019.1998256403,4.38896328464885,1555019.1998256403,4.38896328464885,0.85,0.09564108441562401,4.027634451161993,1.2671965653589,1.0,0.0,4.027634451162695,1.2848194243778919,1.2851165714705564,3.134786394681236,19321.599043840255,1970.2547805662746,4632.441516551485,4632.441516551485,5.558911964651542,5.015198654920342,-2.3626008310896727,7.377799486010014,3.473016382201291,3.473016382201291,0.9922903949146545,0.0,0.0,0.00023126333401366004,1.0000104995822963,0.00023126090587074694,198.996366707698,0.0,4.854677994851007e-07,1.3758157437407752,0.019818911235419776,7.7970147333489e-05,0.00015329318668017103,0.0006174089198014636,0.09564108441562552,0.0717665424403451,0.02387454197528043,0.09564113010113248,0.07176654244034396,0.02387454197528005,0.3756791621682489,0.3756791621682489,0.12497704492132884,0.0,4.766358863058144,4.691306610894458,4.992112607102058,4.767778828198516,4.693109679469899,4.9923794587535895,24797.570005231162,21077.934504446486,0.85,1.066835432812556,0.6630103340916941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520326057274808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.080417982135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.130065657566,1535.6036241043798,0.3756791621682489,0.12497704492132884,6.112874298809886,3.473016382201291
1106.0,-30.08986151765961,5.015187621435707,35.00571923853932,24.095411330368393,4.9877263366061575,-26.582115419111375,-40.09983093766493,1.4799802380579068,-0.2573305947588551,-5.0255795553022535,40.01125682359701,42279.08817778636,25751.3240181561,25751.3240181561,68030.41219594247,77353.00283272046,77353.00283272046,25751.3240181561,103104.32685087656,103104.32685087656,103104.32685087656,127901.86014720013,91553.29418297968,56479.407173155996,38970.98556647076,24797.533296323574,0.0,63768.51886279433,21077.903301875038,1535.6011673929138,0.0,0.8867477844055696,2.817148573156759,0.0014959135982669303,354302.5283596134,1555018.6468545904,4.388957239605873,1555018.6468545904,4.388957239605873,0.85,0.09564087599013807,4.027634451161993,1.267196378535591,1.0,0.0,4.0276344511619495,1.2848194278192937,1.2851165717928665,3.1347863862846794,19321.58963261454,1970.25382088833,4632.441516551485,4632.441516551485,5.558909686425161,5.015187621435707,-2.3625621175142975,7.377749738950005,3.4730383768630584,3.4730383768630584,0.992296679103731,0.0,0.0,0.00023126090587074694,1.0000104437990498,0.00023125849065354197,198.99644957167007,0.0,4.831916175555932e-07,1.3693650441525511,0.01981939442703733,7.796945586146118e-05,0.00015329145000928576,0.0006174019251259758,0.09564087599013804,0.07176634468292435,0.02387453130721369,0.0956408785998899,0.07176634468292437,0.023874531307213696,0.3756782633804267,0.3756782633804267,0.12497703445991634,0.0,4.7667270516373605,4.691783966624143,4.99215168923314,4.768248960543417,4.693743013056974,4.992357852603618,24797.533296323574,21077.903301875038,0.85,1.0668338140692606,0.6630087844560876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033210072341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.073967282544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.125057522806,1535.6011673929138,0.3756782633804267,0.12497703445991634,6.112874298809886,3.4730383768630584
1107.0,-30.08996113216776,5.015176490885808,35.00571254020948,24.095381784159713,4.987724752862373,-26.58220524474258,-40.09990930845959,1.4799688654371774,-0.25686527346312005,-5.025562089793378,40.01124337411536,42278.98251367355,25751.335665987983,25751.335665987983,68030.31817966154,77352.88927834347,77352.88927834347,25751.335665987983,103104.22494433145,103104.22494433145,103104.22494433145,127901.72137185867,91553.22019311928,56479.340892843684,38970.97700030622,24797.496427527218,0.0,63768.473427833436,21077.871963398135,1535.5988998629189,0.0,0.8867479220488692,2.817144487716079,0.0014959135982669303,354302.7696060929,1555018.066815075,4.3889526140140385,1555018.066815075,4.3889526140140385,0.85,0.0956406717858366,4.027634451161993,1.2671961570950225,1.0,0.0,4.027634451161817,1.2848194860120954,1.285116626895847,3.134786244302086,19321.574017646974,1970.2522286047706,4632.441516551485,4632.441516551485,5.558912200829678,5.015176490885808,-2.3625298453593726,7.377706336245181,3.4730603795200605,3.4730603795200605,0.9923029655771601,0.0,0.0,0.00023125849065354197,1.000010375635543,0.00023125609122462233,198.9965318948097,0.0,4.806196487334242e-07,1.3620760845105244,0.019819875046686062,7.796876377827551e-05,0.00015328972687526644,0.0006173949849720355,0.09564067178584063,0.07176615034627704,0.023874521439563586,0.09564061351973407,0.07176615034627402,0.023874521439562583,0.37567736751415715,0.37567736751415715,0.12497702320350702,0.0,4.767114486345179,4.692266516748532,4.99225231697892,4.768696816330248,4.694229791458042,4.992688039693178,24797.496427527218,21077.871963398135,0.85,1.0668330998491162,0.6630075998529357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452033811206375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0666783229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.120056758647,1535.5988998629189,0.37567736751415715,0.12497702320350702,6.112874298809886,3.4730603795200605
1108.0,-30.090060229329232,5.015165469808258,35.005705835073336,24.095360619854205,4.987736419605748,-26.58229327950238,-40.099979856144614,1.4799694697788994,-0.256556790241234,-5.025534923319125,40.011229779207646,42278.846611179244,25751.32252930604,25751.32252930604,68030.16914048529,77352.75610993887,77352.75610993887,25751.32252930604,103104.07863924491,103104.07863924491,103104.07863924491,127901.5330167794,91553.13174521315,56479.249567951556,38970.980196957324,24797.454377534486,0.0,63768.43457449181,21077.83622090431,1535.5961086804703,0.0,0.8867481096121435,2.817143600205906,0.0014959135982669303,354303.1448497105,1555017.4805038986,4.388946310830831,1555017.4805038986,4.388946310830831,0.85,0.09564046317884681,4.027634451161993,1.2671958774095402,1.0,0.0,4.027634451162511,1.2848194881396826,1.2851166259409326,3.1347862391110604,19321.55535142462,1970.250325179814,4632.441516551485,4632.441516551485,5.558909365028751,5.015165469808258,-2.362490464876719,7.377655934684977,3.473082334506567,3.473082334506567,0.9923092384304477,0.0,0.0,0.00023125609122462233,1.0000103217579304,0.00023125370427986628,198.99661379046483,0.0,4.77478033534782e-07,1.3531727470375723,0.019820352524719597,7.796814078489875e-05,0.00015328795043972359,0.0006173878301390429,0.09564046317884833,0.07176595239987132,0.023874510778977006,0.09564042977772438,0.07176595239987017,0.023874510778976628,0.37567647461849346,0.37567647461849346,0.1249770150709223,0.0,4.767477021132265,4.6927281854904095,4.992315947559405,4.768978133077894,4.694626299084689,4.99262212810379,24797.454377534486,21077.83622090431,0.85,1.0668314126641307,0.6630058726279494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520344084169907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.057774985435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.11506576408,1535.5961086804703,0.37567647461849346,0.1249770150709223,6.112874298809886,3.473082334506567
1109.0,-30.090158765185905,5.0151545100563215,35.00569916628287,24.095334391482197,4.9877469961675045,-26.58238091810061,-40.10005414076147,1.479969149082237,-0.2563049819025309,-5.02550992696916,40.01121742758146,42278.72855621344,25751.315170232334,25751.315170232334,68030.04372644577,77352.60672673717,77352.60672673717,25751.315170232334,103103.9218969695,103103.9218969695,103103.9218969695,127901.34266682324,91553.02641429362,56479.17541025659,38970.945560041146,24797.420769853743,0.0,63768.36632989489,21077.80765437568,1535.5938501101177,0.0,0.8867482816224768,2.8171432052863823,0.0014959135982669303,354303.49011822755,1555016.947812196,4.388940530315698,1555016.947812196,4.388940530315698,0.85,0.09564025807032508,4.027634451161993,1.2671956120105463,1.0,0.0,4.027634451161892,1.2848194945691576,1.2851166293049416,3.1347862234240087,19321.533122177483,1970.248058427443,4632.441516551485,4632.441516551485,5.558907776433692,5.0151545100563215,-2.362452648213763,7.377607158270084,3.473104303966316,3.473104303966316,0.9923155154189474,0.0,0.0,0.00023125370427986628,1.000010263301572,0.00023125133087771856,198.99669522230676,0.0,4.7499392375953215e-07,1.3461327799345142,0.019820827518643357,7.796748479635281e-05,0.00015328621948351349,0.0006173808584801776,0.095640258070328,0.07176575710080325,0.023874500969524752,0.0956402942537203,0.07176575710080106,0.023874500969524023,0.3756755831542107,0.3756755831542107,0.12497700725998774,0.0,4.767813233858988,4.693157614370591,4.9923710701955315,4.769204945066633,4.694922659235033,4.992639092362538,24797.420769853743,21077.80765437568,0.85,1.0668305876695008,0.6630047308643845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520350025264663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05073501833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.110081813204,1535.5938501101177,0.3756755831542107,0.12497700725998774,6.112874298809886,3.473104303966316
1110.0,-30.090256745288105,5.015143633173052,35.00569253300086,24.095318430941575,4.987759093901034,-26.582467904311258,-40.10012832060454,1.4799702529242216,-0.2559157806088024,-5.02548384006925,40.01120512425818,42278.61248627908,25751.3052259924,25751.3052259924,68029.91771227148,77352.4927512329,77352.4927512329,25751.3052259924,103103.7979772253,103103.7979772253,103103.7979772253,127901.18480495679,91552.95688262391,56479.10363067998,38970.94805771548,24797.386827731487,0.0,63768.334885446966,21077.778803571764,1535.5915502828473,0.0,0.8867484590102656,2.8171411290813007,0.0014959135982669303,354303.85045052826,1555016.417203803,4.388934569089396,1555016.417203803,4.388934569089396,0.85,0.09564005230107417,4.027634451161993,1.267195370788686,1.0,0.0,4.027634451160958,1.284819494306154,1.2851166259923252,3.134786224065702,19321.51844807536,1970.2465620854584,4632.441516551485,4632.441516551485,5.558905629781672,5.015143633173052,-2.362414008389112,7.377557641562164,3.473126273557496,3.473126273557496,0.9923217924449989,0.0,0.0,0.00023125133087771856,1.000010205423206,0.00023124897088410473,198.99677619492135,0.0,4.7229918382998383e-07,1.338495886974174,0.019821299817827185,7.796682973812919e-05,0.00015328450113958936,0.0006173739376189899,0.09564005230107478,0.07176556131300328,0.023874490988071505,0.09564009966155987,0.07176556131300282,0.023874490988071352,0.37567469118692687,0.37567469118692687,0.12497699923264505,0.0,4.76815441332883,4.693598969167795,4.992410215260236,4.7695680594604255,4.6954137830129525,4.992616400801296,24797.386827731487,21077.778803571764,0.85,1.0668291376037964,0.6630032376135917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520355932712559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.04309812537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.1051058039,1535.5915502828473,0.37567469118692687,0.12497699923264505,6.112874298809886,3.473126273557496
1111.0,-30.090354127779563,5.015132729693092,35.00568591553904,24.09529845407235,4.987763250833877,-26.582555146716494,-40.100202535372205,1.4799642697708442,-0.2554202909855121,-5.025462891873047,40.01119231848879,42278.49913430316,25751.308417595123,25751.308417595123,68029.80755189828,77352.39469629736,77352.39469629736,25751.308417595123,103103.70311389248,103103.70311389248,103103.70311389248,127901.05502455233,91552.8998154432,56479.0311014469,38970.96523777367,24797.351910659858,0.0,63768.31714843353,21077.74912406088,1535.5893139908333,0.0,0.8867486120536863,2.817137053404279,0.0014959135982669303,354304.139803314,1555015.8649264392,4.388929425971935,1555015.8649264392,4.388929425971935,0.85,0.09563984846760003,4.027634451161993,1.2671951509965589,1.0,0.0,4.027634451163013,1.2848195271710192,1.2851166558324671,3.1347861438798668,19321.50640450383,1970.2453339829433,4632.441516551485,4632.441516551485,5.558906318749405,5.015132729693092,-2.3623791447843208,7.377511874477413,3.473148249881137,3.473148249881137,0.9923280713946105,0.0,0.0,0.00023124897088410473,1.000010143185001,0.00023124662530680338,198.9968566737167,0.0,4.696311209937329e-07,1.330934596896239,0.01982176944894818,7.796617437658936e-05,0.00015328279650751535,0.0006173670719841221,0.09563984846760284,0.07176536716524459,0.023874481302358246,0.09563983852031192,0.07176536716524248,0.023874481302357545,0.37567379982703375,0.37567379982703375,0.12497699009961828,0.0,4.768524212176487,4.694067891635143,4.992481149320497,4.770042600887507,4.695983249241181,4.992804719592243,24797.351910659858,21077.74912406088,0.85,1.0668277068304197,0.663001644466977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452036180684627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03553683529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.100137643678,1535.5893139908333,0.37567379982703375,0.12497699009961828,6.112874298809886,3.473148249881137
1112.0,-30.090451052880468,5.015121879861139,35.00567930023816,24.095277708862,4.987772055295852,-26.582641512575076,-40.10027657551689,1.4799625149904612,-0.2550430944208415,-5.025438175340911,40.01117914650613,42278.387204484534,25751.301979834312,25751.301979834312,68029.68918431885,77352.27480824031,77352.27480824031,25751.301979834312,103103.57678807463,103103.57678807463,103103.57678807463,127900.8898264359,91552.82261237528,56478.96173026743,38970.95653567539,24797.31303836127,0.0,63768.26957403666,21077.71608260708,1535.5867609905545,0.0,0.8867487856101453,2.817134975187948,0.0014959135982669303,354304.4812075256,1555015.2968554685,4.3889235935027715,1555015.2968554685,4.3889235935027715,0.85,0.09563964265399168,4.027634451161993,1.2671949092252182,1.0,0.0,4.02763445116181,1.284819540224238,1.2851166658749043,3.134786112031776,19321.490111414543,1970.2436725502128,4632.441516551485,4632.441516551485,5.558904929037135,5.015121879861139,-2.362341524953613,7.377463404814752,3.473170200053304,3.473170200053304,0.9923343428723725,0.0,0.0,0.00023124662530680338,1.000010095551816,0.00023124429076808373,198.99693677457267,0.0,4.667625100527283e-07,1.322804953489432,0.019822236211458233,7.796552056215202e-05,0.00015328110474465136,0.0006173602581817278,0.09563964265399026,0.07176517149524074,0.02387447115874952,0.09563962767883243,0.07176517149524181,0.023874471158749872,0.3756729109197284,0.3756729109197284,0.12497698203667336,0.0,4.76888911881332,4.694533063219751,4.99254375743061,4.770395080920082,4.696440551481544,4.992841189516469,24797.31303836127,21077.71608260708,0.85,1.066826646524171,0.6630003838413429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520367645156327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02740719188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.09517818959,1535.5867609905545,0.3756729109197284,0.12497698203667336,6.112874298809886,3.473170200053304
1113.0,-30.09054745194801,5.015111066694127,35.0056727024825,24.09525179481136,4.987780518182346,-26.582727439119928,-40.10034684380514,1.47996050535426,-0.2547445797214891,-5.025414220238972,40.01116642694651,42278.26158348324,25751.297580041522,25751.297580041522,68029.55916352477,77352.13519584405,77352.13519584405,25751.297580041522,103103.43277588557,103103.43277588557,103103.43277588557,127900.70995170786,91552.72533419338,56478.87829821009,38970.94115109255,24797.2771758223,0.0,63768.21832691485,21077.685599448952,1535.5843958479882,0.0,0.8867489536508021,2.8171338438185995,0.0014959135982669303,354304.8120945104,1555014.7482963908,4.388917946396935,1555014.7482963908,4.388917946396935,0.85,0.09563943844324277,4.027634451161993,1.2671946713002398,1.0,0.0,4.027634451162836,1.2848195544469705,1.2851166771013087,3.1347860773302303,19321.4695816332,1970.2415790951243,4632.441516551485,4632.441516551485,5.5589039792587585,5.015111066694127,-2.3623044571463323,7.377415523840459,3.4731921482368198,3.4731921482368198,0.9923406137819485,0.0,0.0,0.00023124429076808373,1.0000100407687653,0.00023124196892094495,198.99701644076055,0.0,4.64566053991453e-07,1.3165801970117776,0.019822700777512223,7.796490005992979e-05,0.00015327939070815396,0.0006173533546692803,0.09563943844324421,0.0717649770685451,0.02387446137469912,0.09563946008747433,0.07176497706854401,0.023874461374698758,0.37567202405955463,0.37567202405955463,0.12497697437197565,0.0,4.769236244492731,4.694974313027444,4.9926070698708145,4.770669640517497,4.696784671994976,4.992905871416724,24797.2771758223,21077.685599448952,0.85,1.0668254649167659,0.6629989466969116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520373456049198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.021182435405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.090224652475,1535.5843958479882,0.37567202405955463,0.12497697437197565,6.112874298809886,3.4731921482368198
1114.0,-30.090643239028314,5.015100373870917,35.005666139374675,24.09524058401587,4.987795346153441,-26.582812178264312,-40.10041686762122,1.4799642853894328,-0.25434009426385273,-5.025386240661756,40.0111542406263,42278.13786715642,25751.283138785253,25751.283138785253,68029.42100594168,77352.02955389979,77352.02955389979,25751.283138785253,103103.31269268504,103103.31269268504,103103.31269268504,127900.55536524992,91552.66435622306,56478.799076894255,38970.96142147645,24797.24267256488,0.0,63768.20409404133,21077.65627168015,1535.582018923044,0.0,0.8867491402506348,2.817131787567551,0.0014959135982669303,354305.1985710666,1555014.222734579,4.388911675600701,1555014.222734579,4.388911675600701,0.8500000000000001,0.09563923303532287,4.027634451161993,1.267194387218915,1.0,0.0,4.027634451162254,1.2848195415572916,1.285116661225339,3.134786108779305,19321.45671272084,1970.2402668312666,4632.441516551485,4632.441516551485,5.558900861840821,5.015100373870917,-2.36226440778468,7.377364781655597,3.473214089397873,3.473214089397873,0.9923468826851066,0.0,0.0,0.00023124196892094495,1.0000099770327138,0.0002312396618352741,198.99709560124526,0.0,4.6204065325036066e-07,1.309423211311522,0.019823162818165475,7.796428172105556e-05,0.0001532776871998894,0.0006173464935607061,0.09563923303532423,0.07176478170945791,0.023874451325866325,0.0956392623650527,0.07176478170945688,0.023874451325865985,0.3756711376959461,0.3756711376959461,0.12497696711034381,0.0,4.769587720597826,4.695432433700262,4.992637049919836,4.771046146397907,4.6973178961793,4.992810174458555,24797.24267256488,21077.65627168015,0.85,1.0668235364699339,0.6629971545820436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452037923540951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01402544971,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.085278422726,1535.582018923044,0.3756711376959461,0.12497696711034381,6.112874298809886,3.473214089397873
1115.0,-30.09073855984789,5.015089673110414,35.00565960663347,24.095214949362003,4.987801730462252,-26.582897342119466,-40.10049073314292,1.4799605127338518,-0.25398927193219833,-5.025364244033535,40.01114199890131,42278.03208210326,25751.284091260353,25751.284091260353,68029.31617336361,77351.8996195726,77351.8996195726,25751.284091260353,103103.18371083296,103103.18371083296,103103.18371083296,127900.39402378882,91552.57547936695,56478.73422052882,38970.93473204236,24797.210312955856,0.0,63768.14504499822,21077.628766012476,1535.5798998965884,0.0,0.8867492965884528,2.8171297388575716,0.0014959135982669303,354305.5024065232,1555013.6947834478,4.3889064217785005,1555013.6947834478,4.3889064217785005,0.85,0.09563903084198222,4.027634451161993,1.2671941778669136,1.0,0.0,4.0276344511627,1.284819563971383,1.2851166806802707,3.134786054091951,19321.43795597203,1970.2383541751801,4632.441516551485,4632.441516551485,5.558901067450563,5.015089673110414,-2.362228738220387,7.377318411330801,3.4732360488406946,3.4732360488406946,0.9923531568116271,0.0,0.0,0.0002312396618352741,1.0000099284752566,0.00023123736600080737,198.99717437645742,0.0,4.591033477992455e-07,1.3010988876630618,0.019823621921513275,7.796362946326626e-05,0.00015327603237200784,0.0006173398285189197,0.09563903084198733,0.07176458908189713,0.023874441760090202,0.09563907769735124,0.07176458908189329,0.023874441760088926,0.3756702530472555,0.3756702530472555,0.1249769581912079,0.0,4.769936933524605,4.695878797565172,4.99269334675455,4.771374972101341,4.697705905750013,4.992960361739108,24797.210312955856,21077.628766012476,0.85,1.0668228803795134,0.6629961096135008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520384978084044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.00570112606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.08034123982,1535.5798998965884,0.3756702530472555,0.1249769581912079,6.112874298809886,3.4732360488406946
1116.0,-30.090833330593068,5.015078976264331,35.00565307226547,24.09519465817141,4.987807490197734,-26.58298207326093,-40.10056456374002,1.479956232865589,-0.25354076003708315,-5.025341719886145,40.01112888603304,42277.92839462967,25751.283621530005,25751.283621530005,68029.21201615967,77351.79386842671,77351.79386842671,25751.283621530005,103103.07748995672,103103.07748995672,103103.07748995672,127900.24976373944,91552.51031088037,56478.67096382834,38970.93260783559,24797.172273782722,0.0,63768.10488161831,21077.596432715312,1535.577444542377,0.0,0.8867494587673644,2.817126465797346,0.0014959135982669303,354305.8135287185,1555013.1292625116,4.388900971664325,1555013.1292625116,4.388900971664325,0.85,0.09563882721813216,4.027634451161993,1.2671939767571168,1.0,0.0,4.0276344511605755,1.2848195887351679,1.2851167024998955,3.134785993671665,19321.424202684768,1970.23695173018,4632.441516551485,4632.441516551485,5.5589009660503965,5.015078976264331,-2.36219270083093,7.37727167709526,3.4732579880677283,3.4732579880677283,0.9923594251622081,0.0,0.0,0.00023123736600080737,1.000009871187735,0.00023123508343588788,198.9972526971306,0.0,4.56864571716756e-07,1.2947541962452864,0.01982407878608499,7.796297751891436e-05,0.000153274388481893,0.0006173332075304593,0.09563882721813136,0.07176439538527538,0.023874431832855973,0.09563883114702293,0.07176439538527599,0.023874431832856178,0.3756693693626666,0.3756693693626666,0.12497694956260709,0.0,4.770301301173447,4.696340429331315,4.992764459492719,4.771800959849088,4.698229608711813,4.9930917413064435,24797.172273782722,21077.596432715312,0.85,1.0668219189272106,0.6629949011832189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452039069280939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99935643464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.075410204767,1535.577444542377,0.3756693693626666,0.12497694956260709,6.112874298809886,3.4732579880677283
1117.0,-30.090927497295382,5.015068373611986,35.00564655482553,24.09517328431832,4.987820037926856,-26.583065581857134,-40.10063064107669,1.4799581224886387,-0.2532591430426123,-5.025314903123464,40.01111631036343,42277.79519287312,25751.272318281328,25751.272318281328,68029.06751115446,77351.65623209024,77351.65623209024,25751.272318281328,103102.92855037158,103102.92855037158,103102.92855037158,127900.064158314,91552.4157614135,56478.58068218187,38970.927865812926,24797.13560794242,0.0,63768.06347375535,21077.565266751055,1535.5749654851736,0.0,0.8867496408563007,2.817125891196422,0.0014959135982669303,354306.1839443551,1555012.5869095814,4.388894852464108,1555012.5869095814,4.388894852464108,0.85,0.09563862268841389,4.027634451161993,1.2671936761913822,1.0,0.0,4.027634451162546,1.2848195846084094,1.285116695439346,3.1347860037403974,19321.404248776882,1970.2349169978415,4632.441516551485,4632.441516551485,5.558898526030671,5.015068373611986,-2.362153501625371,7.377221875237357,3.47327991064101,3.47327991064101,0.9923656887545743,0.0,0.0,0.00023123508343588788,1.0000098082787632,0.00023123281543997485,198.99733051866315,0.0,4.542241480817942e-07,1.2872712356638047,0.019824533010233073,7.796239404224544e-05,0.00015327268939364244,0.0006173263642240856,0.09563862268841572,0.07176420093655655,0.02387442175185916,0.09563867687810237,0.07176420093655518,0.023874421751858707,0.37566848767318767,0.37566848767318767,0.12497694210279706,0.0,4.770642128329712,4.696778892990665,4.992810911998845,4.772055760080832,4.6985835261675675,4.9930477153587844,24797.13560794242,21077.565266751055,0.85,1.0668203455661278,0.6629932428522491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520396374560636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99187347406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.070487012175,1535.5749654851736,0.37566848767318767,0.12497694210279706,6.112874298809886,3.47327991064101
1118.0,-30.091021207355734,5.015057803962967,35.005640067394175,24.095162946637743,4.987829285348708,-26.583149009466066,-40.100704262126214,1.4799570874590138,-0.2527213343343533,-5.025290900872487,40.011104149546554,42277.69525516926,25751.26835788229,25751.26835788229,68028.96361305154,77351.57662929021,77351.57662929021,25751.26835788229,103102.8449871725,103102.8449871725,103102.8449871725,127899.94748533286,91552.37772511608,56478.52218485997,38970.95060028457,24797.10249816035,0.0,63768.053098444914,21077.537123436297,1535.5727607360998,0.0,0.8867498071122079,2.8171216153420575,0.0014959135982669303,354306.5154838502,1555012.0624482066,4.38888926534315,1555012.0624482066,4.38888926534315,0.85,0.09563842036138634,4.027634451161993,1.2671935113472865,1.0,0.0,4.0276344511617905,1.2848195941341625,1.2851167020531846,3.1347859804988483,19321.39622152088,1970.2340984455327,4632.441516551485,4632.441516551485,5.558897671103732,5.015057803962967,-2.3621163511241994,7.377174155087166,3.473301843801327,3.473301843801327,0.9923719553718077,0.0,0.0,0.00023123281543997485,1.000009760722817,0.00023123055846258682,198.99740796286954,0.0,4.513251323214634e-07,1.2790554249990271,0.019824984335365396,7.796174395777275e-05,0.0001532710714822021,0.0006173198478682296,0.09563842036138884,0.07176400823808059,0.02387441212330825,0.09563841233220552,0.07176400823807871,0.023874412123307626,0.3756676064820194,0.3756676064820194,0.12497693412937406,0.0,4.7710186175699505,4.697262936242566,4.992863180136396,4.772569566538152,4.699244561449518,4.993117894147758,24797.10249816035,21077.537123436297,0.85,1.0668188898291853,0.6629917835173843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520402020102159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.9836576634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.065572761554,1535.5727607360998,0.3756676064820194,0.12497693412937406,6.112874298809886,3.473301843801327
1119.0,-30.09111437692372,5.01504725041012,35.00563359265881,24.095142410974972,4.987836748597553,-26.583232128978043,-40.100777813326545,1.479954500651874,-0.2523178488954727,-5.025267685668451,40.01109154447996,42277.59744965252,25751.266426341655,25751.266426341655,68028.86387599418,77351.4627779104,77351.4627779104,25751.266426341655,103102.72920425206,103102.72920425206,103102.72920425206,127899.79608812662,91552.30449972893,56478.464856103805,38970.93293736124,24797.066883874566,0.0,63767.999821235804,21077.50685129338,1535.5704260297182,0.0,0.8867499709697757,2.817119015791161,0.0014959135982669303,354306.8361522164,1555011.5188277483,4.388883758821092,1555011.5188277483,4.388883758821092,0.85,0.09563821841867504,4.027634451161993,1.2671932833129542,1.0,0.0,4.027634451163505,1.2848196108969459,1.2851167159198844,3.1347859395999254,19321.38076788927,1970.2325226136622,4632.441516551485,4632.441516551485,5.558897254144203,5.01504725041012,-2.362079782735714,7.377127033145834,3.473323769246559,3.473323769246559,0.9923782197847312,0.0,0.0,0.00023123055846258682,1.0000097044329699,0.00023122831452290782,198.99748496045316,0.0,4.491326500472796e-07,1.2728419302339904,0.019825433468015442,7.796109449508315e-05,0.00015326946396750367,0.0006173133733866495,0.09563821841867365,0.07176381599670643,0.02387440242196721,0.09563819634269465,0.07176381599670748,0.023874402421967558,0.37566672874697077,0.37566672874697077,0.12497692612884402,0.0,4.771396160731683,4.6977448380206965,4.9929261237124365,4.772949836772966,4.69971640747184,4.9932220429569725,24797.066883874566,21077.50685129338,0.85,1.0668182170791476,0.6629908036659695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520407638270956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97744416863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.060664520102,1535.5704260297182,0.37566672874697077,0.12497692612884402,6.112874298809886,3.473323769246559
1120.0,-30.09120702919071,5.015036669158823,35.00562711397526,24.09511712556707,4.987840598132591,-26.583315144220933,-40.100843785889424,1.4799487131627818,-0.2519176608689122,-5.025246566888543,40.01107848000896,42277.47043422747,25751.269750155647,25751.269750155647,68028.74018438312,77351.34455346323,77351.34455346323,25751.269750155647,103102.61430361887,103102.61430361887,103102.61430361887,127899.64353818458,91552.225229554,56478.37665211564,38970.94286382039,24797.029234565707,0.0,63767.9720983861,21077.47484938085,1535.568021614916,0.0,0.8867501258171924,2.817116214772129,0.0014959135982669303,354307.12786316674,1555010.9553946457,4.388878555091305,1555010.9553946457,4.388878555091305,0.85,0.09563801759276243,4.027634451161993,1.2671930184634403,1.0,0.0,4.027634451162232,1.2848196426067704,1.2851167447538339,3.1347858622322478,19321.3640385536,1970.2308166961807,4632.441516551485,4632.441516551485,5.558897971652232,5.015036669158823,-2.3620447752675093,7.377081444426333,3.473345681931389,3.473345681931389,0.9923844805518254,0.0,0.0,0.00023122831452290782,1.0000096505585885,0.00023122608306204605,198.99756153057888,0.0,4.465383525255312e-07,1.2654896910573554,0.01982588000636797,7.796051195659344e-05,0.00015326780256631436,0.0006173066818699822,0.0956380175927661,0.07176362463969854,0.023874392953067567,0.09563796820041384,0.07176362463969578,0.023874392953066644,0.3756658539695972,0.3756658539695972,0.12497691878911701,0.0,4.7717748034855845,4.698219758266248,4.993014491518181,4.7733289060196284,4.700159432504336,4.993408121443906,24797.029234565707,21077.47484938085,0.85,1.0668167411600165,0.6629891000610552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520413224039912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.970091929456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.055763982844,1535.568021614916,0.3756658539695972,0.12497691878911701,6.112874298809886,3.473345681931389
1121.0,-30.09129914352469,5.015026139246581,35.00562063564054,24.095091001968854,4.987849787386069,-26.583397141238343,-40.100913390610344,1.47994778509972,-0.25165176926316235,-5.02522173835466,40.011065532802625,42277.360787466554,25751.263589469032,25751.263589469032,68028.6243769356,77351.20124262724,77351.20124262724,25751.263589469032,103102.46483209627,103102.46483209627,103102.46483209627,127899.45545688955,91552.12281766935,56478.30775578714,38970.90562431358,24796.990624793278,0.0,63767.89624910685,21077.442031074286,1535.5654735070134,0.0,0.8867502991279481,2.817115614964835,0.0014959135982669303,354307.47081670543,1555010.3970189812,4.388872730892648,1555010.3970189812,4.388872730892648,0.85,0.09563781574807444,4.027634451161993,1.267192762955092,1.0,0.0,4.027634451162788,1.2848196515566488,1.2851167508386079,3.134785840395757,19321.3424253454,1970.228612762299,4632.441516551485,4632.441516551485,5.558896641751664,5.015026139246581,-2.3620070550893892,7.37703319433597,3.4733675686712644,3.4733675686712644,0.9923907339060756,0.0,0.0,0.00023122608306204605,1.000009594535069,0.00023122386457656853,198.99763765619497,0.0,4.44055270142393e-07,1.2584526355835417,0.01982632406163811,7.795989735046924e-05,0.0001532661857115768,0.0006173001697701388,0.09563781574807943,0.07176343232333367,0.023874383424745762,0.09563780782877743,0.07176343232332992,0.023874383424744513,0.37566498145608523,0.37566498145608523,0.12497691356239811,0.0,4.772124524547621,4.698660459360951,4.993089881072535,4.773569969091511,4.700470279449917,4.993438652206521,24796.990624793278,21077.442031074286,0.85,1.0668161940168823,0.6629881691927182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520418778799336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96305487398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.050870703199,1535.5654735070134,0.37566498145608523,0.12497691356239811,6.112874298809886,3.4733675686712644
1122.0,-30.091390657094532,5.015015704645272,35.00561418927723,24.09507989594715,4.987863374092961,-26.583478157753863,-40.10098285563288,1.4799508747523153,-0.25123041235161736,-5.025194760915288,40.01105350736904,42277.253121992435,25751.252152157085,25751.252152157085,68028.50527414952,77351.10113366334,77351.10113366334,25751.252152157085,103102.35328582043,103102.35328582043,103102.35328582043,127899.30985070279,91552.06514527695,56478.2423610493,38970.914204697394,24796.956564882366,0.0,63767.870769579764,21077.41308015001,1535.563141029905,0.0,0.8867504800409113,2.817113219686737,0.0014959135982669303,354307.84345311206,1555009.878396856,4.38886665121948,1555009.878396856,4.38886665121948,0.85,0.09563761437529275,4.027634451161993,1.267192531623878,1.0,0.0,4.027634451160767,1.284819641683385,1.2851167381125588,3.134785864485183,19321.33025404879,1970.2273716354505,4632.441516551485,4632.441516551485,5.558894172791847,5.015015704645272,-2.3619677331713325,7.376983437816604,3.4733894532630027,3.4733894532630027,0.9923969866465722,0.0,0.0,0.00023122386457656853,1.0000095319669708,0.00023122166057933696,198.9977132853754,0.0,4.4147336920048644e-07,1.2511355283141785,0.019826765535007312,7.795928398234086e-05,0.00015326458059422766,0.0006172937049442052,0.09563761437529164,0.07176324022567089,0.023874374149620743,0.09563760075285677,0.07176324022567172,0.02387437414962102,0.3756641089943143,0.3756641089943143,0.12497690929765029,0.0,4.772482362817584,4.699121206047096,4.99313748679873,4.773964348563652,4.701015278092996,4.993379208727163,24796.956564882366,21077.41308015001,0.85,1.0668147525258485,0.6629867457039298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520424301312211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.95573776671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.045985111734,1535.563141029905,0.3756641089943143,0.12497690929765029,6.112874298809886,3.4733894532630027
1123.0,-30.091481796397595,5.0150052722298915,35.00560777078046,24.095054051745706,4.9878708278962325,-26.58355945068266,-40.101048548798985,1.479948482181287,-0.2509197778582575,-5.025172121951911,40.01104142631285,42277.1315380834,25751.251889845604,25751.251889845604,68028.383427929,77350.96589856966,77350.96589856966,25751.251889845604,103102.21778841526,103102.21778841526,103102.21778841526,127899.14174041428,91551.96971300943,56478.16047657243,38970.89915159666,24796.923951999022,0.0,63767.823103595685,21077.38535919917,1535.5609874702016,0.0,0.8867506390657871,2.817111775143226,0.0014959135982669303,354308.15616286284,1555009.3573760157,4.388861307108136,1555009.3573760157,4.388861307108136,0.85,0.09563741543207997,4.027634451161993,1.2671922997431833,1.0,0.0,4.027634451161309,1.2848196574280557,1.2851167510289838,3.13478582607032,19321.310113832893,1970.2253179049821,4632.441516551485,4632.441516551485,5.558894116166963,5.0150052722298915,-2.361931587194463,7.3769368594243545,3.473411349057019,3.473411349057019,0.9924032425877197,0.0,0.0,0.00023122166057933696,1.0000094929906147,0.00023121946561511996,198.99778860530247,0.0,4.3859040917041674e-07,1.2429652195889611,0.019827204125416484,7.795870392337388e-05,0.0001532629566559631,0.0006172871643145043,0.09563741543208368,0.07176305014918234,0.023874365282901343,0.09563743473596859,0.07176305014917955,0.023874365282900416,0.37566323808383606,0.37566323808383606,0.1249769041671868,0.0,4.772827876534905,4.699560308308094,4.993200822473568,4.774252344093668,4.701359588079015,4.993497214473678,24796.923951999022,21077.38535919917,0.85,1.0668136391830676,0.66298533461619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520429787811568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94756745798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.041108485102,1535.5609874702016,0.37566323808383606,0.1249769041671868,6.112874298809886,3.473411349057019
1124.0,-30.091572301874724,5.014994963629115,35.00560138204554,24.095047905016713,4.987886428678291,-26.58363935834888,-40.10111783919854,1.4799534851524596,-0.25046138660280803,-5.025143694227317,40.011029456195445,42277.027520197415,25751.237032093224,25751.237032093224,68028.26455229064,77350.87756336418,77350.87756336418,25751.237032093224,103102.1145954574,103102.1145954574,103102.1145954574,127899.0039402942,91551.92422288224,56478.09912882315,38970.916771176766,24796.8893448368,0.0,63767.80611601357,21077.35594311128,1535.5585902507537,0.0,0.8867508271620744,2.817109061804592,0.0014959135982669303,354308.5488325043,1555008.8411397762,4.388854986038992,1555008.8411397762,4.388854986038992,0.8500000000000001,0.09563721358124504,4.027634451161993,1.267192084346898,1.0,0.0,4.027634451162834,1.284819638555013,1.285116729331297,3.1347858721179866,19321.30051350581,1970.2243389440644,4632.441516551485,4632.441516551485,5.558890908840472,5.014994963629115,-2.3618911724089604,7.376886136038076,3.4734332281194544,3.4734332281194544,0.9924094937484156,0.0,0.0,0.00023121946561511996,1.0000094269785471,0.00023121728593472572,198.99786340146892,0.0,4.3679302525131647e-07,1.237871433562231,0.019827640918441736,7.79580921057999e-05,0.00015326137350932007,0.0006172807879785435,0.09563721358124386,0.07176285786008231,0.023874355721161544,0.0956372136050355,0.0717628578600832,0.023874355721161835,0.3756623674084613,0.3756623674084613,0.12497689933017149,0.0,4.773188085659456,4.700031298333272,4.993227111210331,4.774682307624516,4.701969090650039,4.9933863229201165,24796.8893448368,21077.35594311128,0.85,1.0668120591843158,0.6629838800363037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45204352518765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94247367196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.036236305827,1535.5585902507537,0.3756623674084613,0.12497689933017149,6.112874298809886,3.4734332281194544
1125.0,-30.09166230261469,5.014984530294292,35.00559499916691,24.095018219109647,4.987884761446599,-26.58372053858061,-40.10118730422107,1.4799429974124916,-0.2500169557093841,-5.025126990430745,40.01101684930065,42276.92643275865,25751.252000178687,25751.252000178687,68028.17843293733,77350.76374854246,77350.76374854246,25751.252000178687,103102.01574872115,103102.01574872115,103102.01574872115,127898.8715728166,91551.84605854619,56478.03355251715,38970.90278447671,24796.85582409544,0.0,63767.758608572156,21077.327450481123,1535.5565223772978,0.0,0.8867509578723971,2.817105162742825,0.0014959135982669303,354308.7795607259,1555008.297441324,4.3888505934547615,1555008.297441324,4.3888505934547615,0.85,0.09563701725610563,4.027634451161993,1.2671918486198415,1.0,0.0,4.0276344511596305,1.2848196921216393,1.2851167801096677,3.1347857414226805,19321.28401754858,1970.222656824561,4632.441516551485,4632.441516551485,5.558894139984441,5.014984530294292,-2.3618593846707636,7.376843914965056,3.47345512714527,3.47345512714527,0.9924157506129342,0.0,0.0,0.00023121728593472572,1.0000093744122298,0.00023121511842889178,198.99793778055616,0.0,4.337517413515335e-07,1.2292524349902458,0.019828074670183087,7.795747875080229e-05,0.00015325980718392342,0.0006172744793924143,0.09563701725610924,0.07176267011495052,0.023874347141158717,0.09563696654364758,0.07176267011494782,0.02387434714115782,0.3756614991484286,0.3756614991484286,0.12497689252262424,0.0,4.773566241340632,4.700502293422346,4.993325351557814,4.775110034721365,4.702417909157248,4.993750076512697,24796.85582409544,21077.327450481123,0.85,1.066811503451408,0.6629827887203715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452044067794562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.933854673385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.031373786222,1535.5565223772978,0.3756614991484286,0.12497689252262424,6.112874298809886,3.47345512714527
