time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1126.0,-30.09175180010178,5.014974182198932,35.005588600728245,24.09500222364443,4.987895809925672,-26.583799994106617,-40.101252717990405,1.479944003930549,-0.24963042036171146,-5.025100460437066,40.01100363032374,42276.81077322311,25751.241771443274,25751.241771443274,68028.05254466638,77350.6541197154,77350.6541197154,25751.241771443274,103101.89589115867,103101.89589115867,103101.89589115867,127898.71010358364,91551.77702529015,56477.95834961323,38970.909639641024,24796.81421242497,0.0,63767.723852065996,21077.292080561227,1535.5537634127961,0.0,0.886751140829479,2.8171031736426606,0.0014959135982669303,354309.146017674,1555007.7273457178,4.388844445094142,1555007.7273457178,4.388844445094142,0.85,0.09563681552116769,4.027634451161993,1.2671916090464221,1.0,0.0,4.027634451163031,1.2848196918887678,1.285116777091743,3.1347857419908554,19321.26944863267,1970.221171208585,4632.441516551485,4632.441516551485,5.558891931918699,5.014974182198932,-2.3618204106532343,7.376794592852166,3.4734769713619804,3.4734769713619804,0.9924219918177087,0.0,0.0,0.00023121511842889178,1.000009322000372,0.0002312129630615641,198.9980117437901,0.0,4.3132919108177755e-07,1.2223869275257575,0.01982850599937417,7.795690117121608e-05,0.0001532582172576757,0.0006172680757506841,0.09563681552117129,0.07176247801541125,0.02387433750576004,0.09563674691570898,0.07176247801540855,0.023874337505759142,0.37566063313497006,0.37566063313497006,0.12497688852124167,0.0,4.773937042673708,4.70097361375332,4.993393122712575,4.775470040075334,4.702909134977574,4.9937146557365395,24796.81421242497,21077.292080561227,0.85,1.0668101107463688,0.6629813363152273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520446073758109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92698916592,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.026518361334,1535.5537634127961,0.37566063313497006,0.12497688852124167,6.112874298809886,3.4734769713619804
1127.0,-30.091840755993175,5.014963882200129,35.0055822306563,24.094975820649438,4.987906460894198,-26.583879001939074,-40.10131809683514,1.4799447068400795,-0.24940528127046946,-5.025075608085148,40.01099165968901,42276.697164027035,25751.235999856435,25751.235999856435,68027.93316388347,77350.50373719931,77350.50373719931,25751.235999856435,103101.73973705574,103101.73973705574,103101.73973705574,127898.52064487997,91551.66685852356,56477.884806660775,38970.8689465142,24796.780907824224,0.0,63767.64985433842,21077.26377165059,1535.5515155319426,0.0,0.8867513107230829,2.8171031131167306,0.0014959135982669303,354309.48930174275,1555007.2110875763,4.3888387357395215,1555007.2110875763,4.3888387357395215,0.8499999999999999,0.09563661718216959,4.027634451161993,1.2671913271630184,1.0,0.0,4.0276344511616795,1.284819693051222,1.2851167754850634,3.134785739154625,19321.24619881873,1970.218800387363,4632.441516551485,4632.441516551485,5.558890686012667,5.014963882200129,-2.36178264828249,7.3767465304826185,3.4734988239037037,3.4734988239037037,0.9924282354010582,0.0,0.0,0.0002312129630615641,1.0000092655946382,0.00023121082075582298,198.9980852594823,0.0,4.289138127853258e-07,1.2155417454336133,0.019828934913186956,7.795632390395406e-05,0.00015325663915761003,0.0006172617197404923,0.09563661718216662,0.07176228849949279,0.023874328682673827,0.09563662318244191,0.07176228849949502,0.02387432868267457,0.37565976925249894,0.37565976925249894,0.12497688498182004,0.0,4.774274376986114,4.701402890003578,4.993453243317504,4.775670326814691,4.703167057179144,4.993740983992154,24796.780907824224,21077.26377165059,0.85,1.066809476580627,0.6629803240451514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520451439402884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.92014398383,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.021670018255,1535.5515155319426,0.37565976925249894,0.12497688498182004,6.112874298809886,3.4734988239037037
1128.0,-30.091929234009474,5.014953711891584,35.00557590468084,24.094964190758787,4.987923327224862,-26.583956958042183,-40.1013833010569,1.4799510512575516,-0.24906914894415877,-5.0250468131939865,40.0109802039478,42276.58496134325,25751.220437025353,25751.220437025353,68027.8053983686,77350.3880371509,77350.3880371509,25751.220437025353,103101.60847417626,103101.60847417626,103101.60847417626,127898.35737042926,91551.59369768196,56477.81501124674,38970.86520715025,24796.74889625301,0.0,63767.61410340326,21077.236561815058,1535.5492541175488,0.0,0.8867514988248041,2.817102052084059,0.0014959135982669303,354309.88704420056,1555006.7170353923,4.388832414494274,1555006.7170353923,4.388832414494274,0.85,0.095636417379139,4.027634451161993,1.2671910897875205,1.0,0.0,4.027634451162194,1.2848196677936587,1.2851167474690404,3.1347858007796536,19321.230758808942,1970.217225944532,4632.441516551485,4632.441516551485,5.558887326481622,5.014953711891584,-2.3617419578400267,7.37669566973161,3.4735206737077298,3.4735206737077298,0.9924344782022085,0.0,0.0,0.00023121082075582298,1.0000092158259044,0.00023120868997678857,198.9981583802924,0.0,4.2631474052242065e-07,1.20817597464054,0.01982936122792748,7.795574818247478e-05,0.0001532550725733482,0.0006172554101117486,0.09563641737914087,0.07176209786677826,0.02387431951236262,0.09563646660425755,0.07176209786677686,0.023874319512362147,0.375658904838357,0.375658904838357,0.12497688139301458,0.0,4.774604217301487,4.701835215614835,4.993474139714806,4.775977664249808,4.703619045271466,4.993612480353704,24796.74889625301,21077.236561815058,0.85,1.0668080710696994,0.6629789361852094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520456772581118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.91277821304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.016829541895,1535.5492541175488,0.375658904838357,0.12497688139301458,6.112874298809886,3.4735206737077298
1129.0,-30.092017241557226,5.014943469422215,35.00556960057953,24.094939010124676,4.987926122969194,-26.584035897802433,-40.10144864497704,1.4799447792143805,-0.24864881976395736,-5.0250275017150825,40.01096818912567,42276.47537161532,25751.229096324354,25751.229096324354,68027.70446793968,77350.27444110077,77350.27444110077,25751.229096324354,103101.50353742513,103101.50353742513,103101.50353742513,127898.22101466666,91551.51675445349,56477.74194444832,38970.86090000575,24796.717477241535,0.0,63767.57837724728,21077.209855655303,1535.5472450657142,0.0,0.8867516406669153,2.817098774961458,0.0014959135982669303,354310.15379293275,1555006.1988718333,4.388827647825797,1555006.1988718333,4.388827647825797,0.85,0.09563622146168604,4.027634451161993,1.2671908743912352,1.0,0.0,4.027634451161784,1.2848197015367255,1.2851167784820998,3.1347857184511474,19321.214520556685,1970.2155701036222,4632.441516551485,4632.441516551485,5.55888919575487,5.014943469422215,-2.361708232198535,7.37665170162075,3.473542545468319,3.473542545468319,0.9924407272766625,0.0,0.0,0.00023120868997678857,1.0000091668285447,0.00023120657054579797,198.99823111234065,0.0,4.2402110376414425e-07,1.201675808067585,0.019829785249031243,7.795517123146993e-05,0.00015325351874531862,0.0006172491518604456,0.09563622146169011,0.0717619104928858,0.02387431096880431,0.0956362455216353,0.07176191049288275,0.023874310968803297,0.37565804047005724,0.37565804047005724,0.12497687542518052,0.0,4.774951886961674,4.702274217487059,4.993546438161218,4.776378681951144,4.704066797170697,4.993872354023836,24796.717477241535,21077.209855655303,0.85,1.0668070859691363,0.6629775890423316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520462077112988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90627804646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.011995673769,1535.5472450657142,0.37565804047005724,0.12497687542518052,6.112874298809886,3.473542545468319
1130.0,-30.092104684023276,5.014933369325306,35.00556330968611,24.094932653848105,4.987942603804931,-26.58411296028662,-40.10151370950041,1.4799508800682823,-0.24821893519964533,-5.0249980694873235,40.010955965629925,42276.367066957624,25751.212011629006,25751.212011629006,68027.57907858663,77350.18176969302,77350.18176969302,25751.212011629006,103101.39378132203,103101.39378132203,103101.39378132203,127898.07407951941,91551.46604827735,56477.67544905341,38970.87844358215,24796.680298197392,0.0,63767.55874177955,21077.178253467784,1535.544673811703,0.0,0.8867518347940248,2.817096554312126,0.0014959135982669303,354310.5603394929,1555005.6717089354,4.388821124097915,1555005.6717089354,4.388821124097915,0.85,0.0956360200204981,4.027634451161993,1.2671906408621,1.0,0.0,4.027634451162286,1.284819677371405,1.2851167515879633,3.1347857774112518,19321.203819424238,1970.2144788917967,4632.441516551485,4632.441516551485,5.558885507700681,5.014933369325306,-2.3616670724307545,7.376600441756061,3.4735643785098786,3.4735643785098786,0.9924469652885367,0.0,0.0,0.00023120657054579797,1.0000091079761522,0.00023120446474104685,198.99830337743512,0.0,4.2176301809421704e-07,1.1952763932790111,0.019830207012049336,7.795459675130845e-05,0.00015325197379448952,0.0006172429293632609,0.09563602002049817,0.07176171883283539,0.023874301187662792,0.09563603092899124,0.07176171883283533,0.02387430118766277,0.37565717683167477,0.37565717683167477,0.1249768706864455,0.0,4.775306276675167,4.702737851310587,4.993571548648106,4.776779134287665,4.704648122464448,4.993727957620649,24796.680298197392,21077.178253467784,0.85,1.0668054481128502,0.6629760947592742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520467353442477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89987863167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.007168281429,1535.544673811703,0.37565717683167477,0.1249768706864455,6.112874298809886,3.4735643785098786
1131.0,-30.0921916699156,5.0149231976620925,35.00555703874962,24.094907438289397,4.987945484150826,-26.584190971951504,-40.10157510694114,1.4799447861867716,-0.24780273336028813,-5.024978679645614,40.01094396513061,42276.24560968513,25751.220599585635,25751.220599585635,68027.46620927076,77350.06770745112,77350.06770745112,25751.220599585635,103101.28830703675,103101.28830703675,103101.28830703675,127897.93704082756,91551.38826075655,56477.590140447224,38970.88680034369,24796.648733790807,0.0,63767.5355341345,21077.151423722185,1535.5426536237558,0.0,0.886751976982913,2.8170933407131904,0.0014959135982669303,354310.8281710473,1555005.154163338,4.388816345778297,1555005.154163338,4.388816345778297,0.85,0.09563582456013768,4.027634451161993,1.267190380957909,1.0,0.0,4.027634451162328,1.2848197102293935,1.2851167817478288,3.1347856972422177,19321.18740299085,1970.2128048814684,4632.441516551485,4632.441516551485,5.55888736157333,5.0149231976620925,-2.36163328396845,7.3765564816305425,3.4735862374296813,3.4735862374296813,0.9924532106941947,0.0,0.0,0.00023120446474104685,1.0000090604258547,0.00023120236994911652,198.99837526524925,0.0,4.190515727158108e-07,1.1875921570766077,0.019830626063622053,7.795405465284477e-05,0.00015325041008820207,0.0006172366313259461,0.09563582456014118,0.07176153203617021,0.023874292523970973,0.0956358113471334,0.07176153203616759,0.0238742925239701,0.3756563155642324,0.3756563155642324,0.12497686411645247,0.0,4.77567295658838,4.703200928613569,4.993647619509602,4.777175946285354,4.705089959820043,4.993988774094305,24796.648733790807,21077.151423722185,0.85,1.0668040663552998,0.6629744313555105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452047259589717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89219439547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.002349275974,1535.5426536237558,0.3756563155642324,0.12497686411645247,6.112874298809886,3.4735862374296813
1132.0,-30.092278110071504,5.01491316326681,35.005550780151076,24.094895843323343,4.98796173379914,-26.584267155337336,-40.101640031766124,1.4799507790649786,-0.2474574453351579,-5.024949440410102,40.01093178262542,42276.141065252705,25751.2041274339,25751.2041274339,68027.3451926866,77349.95476184126,77349.95476184126,25751.2041274339,103101.15888927516,103101.15888927516,103101.15888927516,127897.77055654189,91551.31678223096,56477.52691247014,38970.87763306758,24796.61166726672,0.0,63767.4893003343,21077.11991717671,1535.5400900562918,0.0,0.88675216997849,2.8170922111185104,0.0014959135982669303,354311.2320524125,1555004.6287685083,4.3888098600794,1555004.6287685083,4.3888098600794,0.85,0.09563562412219723,4.027634451161993,1.2671901490772148,1.0,0.0,4.027634451162566,1.2848196865183417,1.2851167553397247,3.1347857550939664,19321.172318020384,1970.2112666425728,4632.441516551485,4632.441516551485,5.558883805748247,5.01491316326681,-2.361592261846306,7.376505425113116,3.4736080579268207,3.4736080579268207,0.9924594451219487,0.0,0.0,0.00023120236994911652,1.0000090035882478,0.00023120028831691774,198.99844670209552,0.0,4.16860190654754e-07,1.1813817803155728,0.019831042923812707,7.795348141372195e-05,0.00015324888853539457,0.0006172305030674393,0.09563562412219609,0.07176134137256229,0.02387428274963379,0.09563563415103125,0.07176134137256315,0.023874282749634074,0.3756554564688691,0.3756554564688691,0.1249768591897894,0.0,4.776025776724282,4.703660767750421,4.993677864133019,4.777491995074968,4.705555495311671,4.993854442724967,24796.61166726672,21077.11991717671,0.85,1.0668029420491856,0.6629732725737263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520477810982397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.88598401871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.997536502464,1535.5400900562918,0.3756554564688691,0.1249768591897894,6.112874298809886,3.4736080579268207
1133.0,-30.092364115646006,5.014903142542943,35.005544559678036,24.09487481871622,4.987971198411904,-26.584343626114908,-40.1017049915157,1.479950708880753,-0.24711678926098557,-5.0249259337014935,40.010920375914644,42276.03855312495,25751.202486864044,25751.202486864044,68027.24103998899,77349.831035644,77349.831035644,25751.202486864044,103101.03352250805,103101.03352250805,103101.03352250805,127897.61522815353,91551.23160072452,56477.462825046525,38970.854195197775,24796.581705645487,0.0,63767.435900843266,21077.094449798664,1535.5380648719577,0.0,0.8867523309770721,2.817090472875603,0.0014959135982669303,354311.55675068445,1555004.1368314778,4.388804449654672,1555004.1368314778,4.388804449654672,0.85,0.09563542814997494,4.027634451161993,1.2671899682981893,1.0,0.0,4.027634451162773,1.2848196911453462,1.2851167572931377,3.134785743804703,19321.154341145528,1970.2094335114978,4632.441516551485,4632.441516551485,5.558883451600257,5.014903142542943,-2.361555423281599,7.376458565824542,3.4736299028803477,3.4736299028803477,0.9924656865372422,0.0,0.0,0.00023120028831691774,1.0000089583284777,0.00023119821716734488,198.99851777983508,0.0,4.1424157416241775e-07,1.1739606211762919,0.01983145716538687,7.795290787014035e-05,0.0001532473804467774,0.0006172244290377694,0.09563542814997898,0.07176115435090687,0.02387427379907212,0.09563546637280784,0.07176115435090383,0.02387427379907111,0.3756545992234385,0.3756545992234385,0.1249768528483791,0.0,4.776373634981837,4.7041087817372045,4.993723808044933,4.777809144440482,4.705945354496748,4.993952283134831,24796.581705645487,21077.094449798664,0.85,1.0668022020795946,0.662972220160508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520482993352513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87856285957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.992731762342,1535.5380648719577,0.3756545992234385,0.1249768528483791,6.112874298809886,3.4736299028803477
1134.0,-30.09244954810732,5.014893114156425,35.00553834422301,24.094859521742933,4.98797784081135,-26.58441986323114,-40.101769916340686,1.479948155935131,-0.2466243671515258,-5.024903452215233,40.01090808112669,42275.938360260996,25751.203406382203,25751.203406382203,68027.1417666432,77349.74180047955,77349.74180047955,25751.203406382203,103100.94520686175,103100.94520686175,103100.94520686175,127897.49179957769,91551.1795363344,56477.399644788435,38970.86654616218,24796.54659271593,0.0,63767.41313887811,21077.06460380854,1535.5357703894483,0.0,0.8867524899722874,2.8170866171737945,0.0014959135982669303,354311.8672877726,1555003.606594491,4.388799106555228,1555003.606594491,4.388799106555228,0.85,0.09563523150876752,4.027634451161993,1.2671897397143765,1.0,0.0,4.02763445116048,1.2848197073659728,1.2851167708563225,3.1347857042285754,19321.1433533729,1970.2083130705084,4632.441516551485,4632.441516551485,5.55888365009562,5.014893114156425,-2.361519353060211,7.376412467216635,3.473651735234092,3.473651735234092,0.9924719243525978,0.0,0.0,0.00023119821716734488,1.0000088986390598,0.00023119615983616647,198.9985883839801,0.0,4.1215569510032783e-07,1.168049239914329,0.019831869321081972,7.795233463881335e-05,0.00015324588252853152,0.0006172183959706374,0.09563523150876929,0.07176096690109705,0.023874264607672235,0.0956352097222899,0.07176096690109572,0.02387426460767179,0.37565374304712107,0.37565374304712107,0.12497684634775762,0.0,4.776746297850536,4.704583282610145,4.99378949631506,4.77827908506373,4.706523863098141,4.994094999444144,24796.54659271593,21077.06460380854,0.85,1.0668010260740526,0.6629708855867942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520488149671555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87265147831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.987932846998,1535.5357703894483,0.37565374304712107,0.12497684634775762,6.112874298809886,3.473651735234092
1135.0,-30.092534549393065,5.0148830558051545,35.00553211810845,24.094828753173374,4.987982289175136,-26.584495931609602,-40.10183099946005,1.4799436713917322,-0.24634385562580974,-5.02488207318678,40.01089533973437,42275.82422579932,25751.20700215237,25751.20700215237,68027.0312279517,77349.59895693875,77349.59895693875,25751.20700215237,103100.80595909111,103100.80595909111,103100.80595909111,127897.31515898698,91551.07280151221,56477.321500004815,38970.83477945266,24796.509199895874,0.0,63767.34397934854,21077.032819911492,1535.5333644944956,0.0,0.8867526449718746,2.817085422107839,0.0014959135982669303,354312.1625967942,1555003.0570969544,4.388793897731762,1555003.0570969544,4.388793897731762,0.85,0.09563503550435631,4.027634451161993,1.2671894534351305,1.0,0.0,4.027634451162887,1.284819732594788,1.2851167934475336,3.1347856426736915,19321.120827843344,1970.206016105739,4632.441516551485,4632.441516551485,5.558884426310527,5.0148830558051545,-2.3614841203622983,7.376367176167452,3.4736735485750643,3.4736735485750643,0.9924781567357327,0.0,0.0,0.00023119615983616647,1.0000088537338345,0.0002311941129050267,198.99865863183157,0.0,4.094060003420206e-07,1.1602566049692864,0.019832278727082313,7.795179533005828e-05,0.00015324436450610818,0.0006172122819312274,0.09563503550435692,0.07176077990297106,0.023874255601385872,0.09563503602608717,0.0717607799029706,0.023874255601385723,0.37565288963164123,0.37565288963164123,0.12497684094822084,0.0,4.777096672608479,4.705020163659981,4.993879039836997,4.7785382175609925,4.7068081761680105,4.99427786779205,24796.509199895874,21077.032819911492,0.85,1.066800449615444,0.6629698147611514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520493271634032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.864858843364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.983142546169,1535.5333644944956,0.37565288963164123,0.12497684094822084,6.112874298809886,3.4736735485750643
1136.0,-30.092619054347004,5.014873095769432,35.00552590228964,24.094817542377882,4.987996071742163,-26.584570619759315,-40.10189190795643,1.4799476371545002,-0.24594486442589414,-5.024854633488024,40.01088318739182,42275.711382496316,25751.195204286654,25751.195204286654,68026.90658678298,77349.49745375567,77349.49745375567,25751.195204286654,103100.69265804233,103100.69265804233,103100.69265804233,127897.16531976544,91551.01098557115,56477.24820694648,38970.847531805186,24796.47266172311,0.0,63767.3201935283,21077.001762464643,1535.5308718266415,0.0,0.8867528286951202,2.8170833754578064,0.0014959135982669303,354312.5416222804,1555002.5330034809,4.388787723639803,1555002.5330034809,4.388787723639803,0.85,0.09563483759867136,4.027634451161993,1.2671892078174278,1.0,0.0,4.027634451161491,1.2848197182684913,1.28511677648785,3.13478567762791,19321.107782083967,1970.2046858085043,4632.441516551485,4632.441516551485,5.558881879518373,5.014873095769432,-2.3614444351645147,7.376317530933947,3.4736953361626917,3.4736953361626917,0.992484381760769,0.0,0.0,0.0002311941129050267,1.0000088020418003,0.00023119207794269274,198.99872846954156,0.0,4.073365511276414e-07,1.1543917858957358,0.01983268606363344,7.7951257566501e-05,0.0001532428553385257,0.0006172062035558796,0.09563483759867507,0.07176059114982299,0.023874246448852082,0.0956348311136934,0.07176059114982021,0.02387424644885116,0.3756520364588961,0.3756520364588961,0.12497683792056263,0.0,4.777448985764295,4.705470859455602,4.993934776931155,4.778909769062125,4.707325607347798,4.994209903706576,24796.47266172311,21077.001762464643,0.85,1.0667988929176764,0.6629682924449889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452049836774951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85899402429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.978358035472,1535.5308718266415,0.3756520364588961,0.12497683792056263,6.112874298809886,3.4736953361626917
1137.0,-30.092702955837268,5.01486311191232,35.00551970685388,24.094791698176437,4.988002401120275,-26.584645510112058,-40.10195662323383,1.4799449553950272,-0.2456236045827609,-5.024832912841243,40.01087134945363,42275.61693304285,25751.198062853375,25751.198062853375,68026.81499589623,77349.36700143933,77349.36700143933,25751.198062853375,103100.5650642927,103100.5650642927,103100.5650642927,127897.00550856828,91550.9169592585,56477.190016972905,38970.807713650654,24796.44044427558,0.0,63767.24815792624,21076.974377634244,1535.5287555897096,0.0,0.8867529821613229,2.817081683946241,0.0014959135982669303,354312.8416505335,1555002.0224694372,4.388782566349006,1555002.0224694372,4.388782566349006,0.85,0.09563464357215562,4.027634451161993,1.267188980882056,1.0,0.0,4.027634451163379,1.2848197350170287,1.2851167906255638,3.134785636763753,19321.087938583587,1970.2026623345982,4632.441516551485,4632.441516551485,5.558882496593992,5.01486311191232,-2.36140894527461,7.376272057186931,3.473717136644924,3.473717136644924,0.9924906104699783,0.0,0.0,0.00023119207794269274,1.000008739190736,0.00023119005752868374,198.9987978085719,0.0,4.0495491693930615e-07,1.1476422346059936,0.01983309101855038,7.795068619648009e-05,0.00015324139174621265,0.0006172003087410572,0.09563464357215593,0.07176040538402427,0.023874238188131648,0.09563465843914225,0.07176040538402405,0.02387423818813158,0.3756511846096874,0.3756511846096874,0.12497683479917966,0.0,4.777792911894551,4.705902780716656,4.994013391358521,4.779209308258487,4.7076716012210795,4.994369152512093,24796.44044427558,21076.974377634244,0.85,1.066798661711428,0.6629675602174784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205034341116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.852244473004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.973580634583,1535.5287555897096,0.3756511846096874,0.12497683479917966,6.112874298809886,3.473717136644924
1138.0,-30.092786414809332,5.014853264646441,35.00551353755705,24.09478520220148,4.988019560114249,-26.58471891907686,-40.10201735710723,1.4799520643818183,-0.2452208315485791,-5.024803587028572,40.01085971993303,42275.507792747725,25751.181671905528,25751.181671905528,68026.68946465326,77349.27087863589,77349.27087863589,25751.181671905528,103100.4525505414,103100.4525505414,103100.4525505414,127896.85860989257,91550.86146846102,56477.1213865264,38970.82231326069,24796.406059351168,0.0,63767.228372611855,21076.945150448493,1535.5263426317497,0.0,0.8867531735934219,2.817079807864709,0.0014959135982669303,354313.2467295951,1555001.5209239293,4.388776133201353,1555001.5209239293,4.388776133201353,0.85,0.0956344459922605,4.027634451161993,1.2671887775743382,1.0,0.0,4.027634451162342,1.284819705930818,1.2851167589366255,3.1347857077301584,19321.07622769512,1970.2014681563146,4632.441516551485,4632.441516551485,5.558878958298303,5.014853264646441,-2.3613678560021203,7.3762211206485615,3.473738913340978,3.473738913340978,0.9924968323831366,0.0,0.0,0.00023119005752868374,1.000008693103736,0.00023118804778700182,198.99886678193258,0.0,4.0205995886702324e-07,1.1394379234291439,0.01983349307850925,7.795014998172456e-05,0.0001532399075469592,0.0006171943309290116,0.09563444599226212,0.07176021676892906,0.023874229223333064,0.09563446511327907,0.07176021676892784,0.023874229223332658,0.3756503329807832,0.3756503329807832,0.12497683302786651,0.0,4.7781398593907625,4.706354631923375,4.994044139794596,4.779582755480021,4.7082175734656175,4.994222898437556,24796.406059351168,21076.945150448493,0.85,1.0667970241258102,0.6629660543770025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520508464297313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84404016182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.96881250625,1535.5263426317497,0.3756503329807832,0.12497683302786651,6.112874298809886,3.473738913340978
1139.0,-30.09286928945232,5.01484340465214,35.00550740360699,24.094769625831418,4.988027523119017,-26.584792721765456,-40.102078090980626,1.4799509554321921,-0.2447649096015425,-5.0247812233091596,40.01084841088825,42275.40140086236,25751.183199316158,25751.183199316158,68026.58460017852,77349.17527451277,77349.17527451277,25751.183199316158,103100.35847382894,103100.35847382894,103100.35847382894,127896.73497541007,91550.80253720607,56477.05150626747,38970.83447882067,24796.376501581133,0.0,63767.2109804018,21076.920026343963,1535.524366671534,0.0,0.8867533284177291,2.817076418955672,0.0014959135982669303,354313.5556411249,1555001.033199676,4.388770930273683,1555001.033199676,4.388770930273683,0.85,0.09563425273126844,4.027634451161993,1.2671885259123523,1.0,0.0,4.0276344511620845,1.2848197152690914,1.2851167656947677,3.1347856849460385,19321.063790725653,1970.200199938374,4632.441516551485,4632.441516551485,5.558879288018737,5.01484340465214,-2.3613318604739275,7.376175265126068,3.4737607146022915,3.4737607146022915,0.9925030613149405,0.0,0.0,0.00023118804778700182,1.0000086322455255,0.00023118605213223777,198.99893527242546,0.0,3.9993631722493283e-07,1.1334195230154596,0.01983389301482647,7.794961377037942e-05,0.0001532384340166224,0.0006171883960874623,0.09563425273126938,0.0717600317283,0.02387422100296938,0.09563424369866182,0.0717600317282993,0.023874221002969143,0.37564948302515355,0.37564948302515355,0.12497682948514868,0.0,4.7785067672493255,4.706825104558902,4.9940988840548926,4.78001631370762,4.708749350272342,4.994360387255995,24796.376501581133,21076.920026343963,0.85,1.0667956706007702,0.6629645667560289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520513467955825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.83802176141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.964050446315,1535.524366671534,0.37564948302515355,0.12497682948514868,6.112874298809886,3.4737607146022915
1140.0,-30.09295168833992,5.014833477461663,35.005501255213844,24.09474441027271,4.988029688153412,-26.584866675972048,-40.10213885977862,1.4799446757855608,-0.24434840280844128,-5.024761505969704,40.010835722300065,42275.29713527383,25751.1912628572,25751.1912628572,68026.48839813103,77349.06425652692,77349.06425652692,25751.1912628572,103100.25551938413,103100.25551938413,103100.25551938413,127896.59506490859,91550.72565308881,56476.98124323538,38970.82712205937,24796.33954552446,0.0,63767.16666758383,21076.88861369579,1535.5220246413069,0.0,0.8867534747648637,2.817073239757638,0.0014959135982669303,354313.82799820893,1555000.485980105,4.388766012225652,1555000.485980105,4.388766012225652,0.85,0.09563405928107185,4.027634451161993,1.267188310516067,1.0,0.0,4.027634451161806,1.284819748768694,1.2851167966379253,3.134785603211558,19321.047564948345,1970.198545369555,4632.441516551485,4632.441516551485,5.558881028686377,5.014833477461663,-2.361297847918746,7.37613132538041,3.4737824956117547,3.4737824956117547,0.9925092844605014,0.0,0.0,0.00023118605213223777,1.000008582696314,0.00023118406794958988,198.99900336977868,0.0,3.97133173218269e-07,1.1254754129005744,0.01983429014799969,7.794907725410288e-05,0.00015323697487813488,0.0006171825192110208,0.09563405928107468,0.07175984666932898,0.023874212611745698,0.09563400569004368,0.07175984666932686,0.023874212611744987,0.3756486358390777,0.3756486358390777,0.12497682600155273,0.0,4.778880654154364,4.707291834676084,4.994192877307114,4.7804131031612656,4.7091960995128375,4.9946063445178766,24796.33954552446,21076.88861369579,0.85,1.066794903288567,0.6629633923623043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520518436585022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8300776513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.959297310474,1535.5220246413069,0.3756486358390777,0.12497682600155273,6.112874298809886,3.4737824956117547
1141.0,-30.093033632583488,5.01482369538258,35.00549511826557,24.094732605759077,4.988046879937677,-26.584938718167408,-40.10219934917984,1.4799519655215714,-0.24404105038382795,-5.02473176658719,40.010823758871304,42275.193655904906,25751.17384949009,25751.17384949009,68026.367505395,77348.94658626492,77348.94658626492,25751.17384949009,103100.12043575502,103100.12043575502,103100.12043575502,127896.42303606351,91550.64801680698,56476.91767235615,38970.81149383426,24796.302600308496,0.0,63767.11409414276,21076.85721026222,1535.5194511733832,0.0,0.8867536695113709,2.8170726680359746,0.0014959135982669303,354314.23879083386,1554999.970034552,4.3887594677010195,1554999.970034552,4.3887594677010195,0.85,0.09563386237726196,4.027634451161993,1.2671880577551202,1.0,0.0,4.027634451161556,1.2848197187620523,1.2851167640748964,3.1347856764236885,19321.031180432732,1970.1968746139337,4632.441516551485,4632.441516551485,5.558877269682179,5.01482369538258,-2.3612564712184096,7.376080166600989,3.4738042399170475,3.4738042399170475,0.9925154971191564,0.0,0.0,0.00023118406794958988,1.0000085353459771,0.00023118209473042763,198.99907109143888,0.0,3.948503694324004e-07,1.1190059469714226,0.019834684998369122,7.794854320795818e-05,0.0001532355247416317,0.0006171766785912818,0.09563386237726348,0.0717596587754063,0.02387420360185719,0.09563384700570096,0.07175965877540515,0.023874203601856804,0.37564779095524714,0.37564779095524714,0.12497682498285598,0.0,4.7792314874456565,4.707746196843914,4.9942316574787355,4.780690716203367,4.709619966515618,4.994443329613318,24796.302600308496,21076.85721026222,0.85,1.0667938869707052,0.662962316179023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520523376694205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82360818537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.95455094311,1535.5194511733832,0.37564779095524714,0.12497682498285598,6.112874298809886,3.4738042399170475
1142.0,-30.093115124602804,5.014813889377665,35.005489014946995,24.094711860548728,4.988054150760167,-26.5850113455053,-40.10225994335485,1.479950371662612,-0.24366164360515086,-5.0247099188851,40.01081246451107,42275.092469490795,25751.17672058979,25751.17672058979,68026.26919008058,77348.83284515323,77348.83284515323,25751.17672058979,103100.00956574302,103100.00956574302,103100.00956574302,127896.2825918727,91550.57011042674,56476.85219585272,38970.797682860015,24796.27302612968,0.0,63767.07070898969,21076.832072210225,1535.5174825958513,0.0,0.8867538216547229,2.8170702260564844,0.0014959135982669303,354314.5405752429,1554999.4829439647,4.388754354871705,1554999.4829439647,4.388754354871705,0.85,0.09563367089142266,4.027634451161993,1.2671878132363785,1.0,0.0,4.027634451161018,1.2848197302934894,1.2851167730736366,3.1347856482885477,19321.014738915008,1970.1951980457147,4632.441516551485,4632.441516551485,5.558877889463279,5.014813889377665,-2.3612208714450316,7.376034760822696,3.4738260114522936,3.4738260114522936,0.9925217175577982,0.0,0.0,0.00023118209473042763,1.0000084882476048,0.00023118013241622235,198.99913843940516,0.0,3.926687803490302e-07,1.1128233235091516,0.01983507766714947,7.794800824018293e-05,0.00015323408649024468,0.000617170885840446,0.09563367089142576,0.07175947520231586,0.0238741956891099,0.09563365790861296,0.07175947520231354,0.023874195689109125,0.375646947474044,0.375646947474044,0.1249768226491472,0.0,4.779586656855997,4.708197662863029,4.994296544085671,4.781048275279943,4.710044905063796,4.99459763556041,24796.27302612968,21076.832072210225,0.85,1.0667930709962885,0.6629611804252281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520528289549037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8174255619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.949810937153,1535.5174825958513,0.375646947474044,0.1249768226491472,6.112874298809886,3.4738260114522936
1143.0,-30.093196156919827,5.014804110666426,35.00548291614127,24.094690766092413,4.988063497063964,-26.585083351445306,-40.10231662597505,1.479950691589453,-0.24333768017731927,-5.024685683507458,40.010800389318185,42274.977194699895,25751.173445348715,25751.173445348715,68026.15064004861,77348.70933629428,77348.70933629428,25751.173445348715,103099.882781643,103099.882781643,103099.882781643,127896.120334732,91550.48309117187,56476.77328378748,38970.78867487155,24796.237553088995,0.0,63767.02622796054,21076.801920125647,1535.5151187955864,0.0,0.8867539887826453,2.817068792780882,0.0014959135982669303,354314.87534107943,1554998.9621786268,4.388748738482162,1554998.9621786268,4.388748738482162,0.8500000000000001,0.09563347720042101,4.027634451161993,1.2671875846525658,1.0,0.0,4.027634451162161,1.2848197328490147,1.2851167731084014,3.134785642053413,19320.99637419807,1970.1933253657537,4632.441516551485,4632.441516551485,5.55887718244063,5.014804110666426,-2.361183534373984,7.375987645040411,3.4738477594664485,3.4738477594664485,0.9925279312761282,0.0,0.0,0.00023118013241622235,1.0000084403702052,0.0002311781811867898,198.9992054074966,0.0,3.9049883619807307e-07,1.106673701785339,0.019835468165985668,7.794750780942364e-05,0.0001532326246067987,0.0006171649979083155,0.09563347720041947,0.07175928995423281,0.02387418724618666,0.09563348005617534,0.07175928995423396,0.02387418724618704,0.3756461052421512,0.3756461052421512,0.12497682087307264,0.0,4.77992983275891,4.708633741958238,4.994359651142872,4.781348003330152,4.710423957273122,4.994658164759983,24796.237553088995,21076.801920125647,0.85,1.0667919560316665,0.6629598351281306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520533175294534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81127594018,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.945077259279,1535.5151187955864,0.3756461052421512,0.12497682087307264,6.112874298809886,3.4738477594664485
1144.0,-30.093276689160064,5.014794396333437,35.005476838602206,24.09467966007071,4.988076088547199,-26.58515458272627,-40.102376975677885,1.4799539821134122,-0.24291831853400936,-5.024659661477691,40.01078881114366,42274.87927494413,25751.16571995862,25751.16571995862,68026.04499490274,77348.61315103048,77348.61315103048,25751.16571995862,103099.7788709891,103099.7788709891,103099.7788709891,127895.98310788281,91550.42450738541,56476.712827505464,38970.79075542216,24796.204236893704,0.0,63766.994992315864,21076.773601359648,1535.5128400915303,0.0,0.8867541632066647,2.8170663125245508,0.0014959135982669303,354315.23478640756,1554998.4628482582,4.388742876906381,1554998.4628482582,4.388742876906381,0.85,0.09563328345698159,4.027634451161993,1.2671873500244693,1.0,0.0,4.02763445116181,1.284819721484106,1.2851167592337567,3.134785669782247,19320.98401055904,1970.192064625437,4632.441516551485,4632.441516551485,5.558875514769256,5.014794396333437,-2.3611448760718896,7.375939272405327,3.473869499370854,3.473869499370854,0.9925341426773869,0.0,0.0,0.0002311781811867898,1.000008388287264,0.00023117624201406318,198.99927196234563,0.0,3.8829310664690334e-07,1.100422664237324,0.019835856459092315,7.79469750065563e-05,0.0001532312061802335,0.0006171592850046149,0.09563328345698541,0.07175910462966625,0.023874178827319147,0.09563327274783272,0.0717591046296634,0.023874178827318196,0.37564526337721066,0.37564526337721066,0.12497681947840386,0.0,4.780282363927711,4.709087538454867,4.994406949254028,4.78174134294369,4.710952007477431,4.994645624459906,24796.204236893704,21076.773601359648,0.85,1.0667908218522781,0.6629586242857828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520538033482302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.805024902635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.940350074376,1535.5128400915303,0.37564526337721066,0.12497681947840386,6.112874298809886,3.473869499370854
1145.0,-30.09335670770875,5.014784672781331,35.00547077841751,24.094658845011168,4.988083758033332,-26.58522584385261,-40.102437360305316,1.479952894177193,-0.24255323550761432,-5.0246370875943285,40.01077716154742,42274.78357492938,25751.16682625283,25751.16682625283,68025.95040118221,77348.49743946685,77348.49743946685,25751.16682625283,103099.66426571968,103099.66426571968,103099.66426571968,127895.83615548309,91550.3441972336,56476.652387149705,38970.768677871,24796.17188976341,0.0,63766.9405676344,21076.7461062989,1535.5106939927591,0.0,0.8867543203334158,2.817064143952944,0.0014959135982669303,354315.5466023197,1554997.9604378203,4.38873759661225,1554997.9604378203,4.38873759661225,0.8500000000000001,0.09563309169737808,4.027634451161993,1.2671871439693496,1.0,0.0,4.02763445116355,1.2848197305783435,1.2851167658384797,3.1347856475935423,19320.967061744574,1970.1903363273468,4632.441516551485,4632.441516551485,5.558875753583759,5.014784672781331,-2.3611087506184334,7.375893423399765,3.4738912423981803,3.4738912423981803,0.9925403549709086,0.0,0.0,0.00023117624201406318,1.0000083347861075,0.00023117431522559222,198.9993380926997,0.0,3.858939608047107e-07,1.0936234849205502,0.01983624235305312,7.794644189872363e-05,0.00015322980011533955,0.0006171536218892075,0.0956330916973821,0.07175892096053692,0.02387417073684518,0.09563308241399597,0.0717589209605339,0.023874170736844176,0.37564442317140695,0.37564442317140695,0.124976817471855,0.0,4.780634197351333,4.709534637047852,4.99447161062227,4.782083852086714,4.711365785215548,4.994773182086021,24796.17188976341,21076.7461062989,0.85,1.066790248922645,0.6629576893388923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542861691692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.798225723316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.935630206599,1535.5106939927591,0.37564442317140695,0.124976817471855,6.112874298809886,3.4738912423981803
1146.0,-30.09343618539899,5.014775048797126,35.005464740081024,24.094647319894307,4.988098817066071,-26.585295879121343,-40.102493728604145,1.4799585107884319,-0.24219642437293487,-5.024609353735423,40.01076567755296,42274.673767977736,25751.1548781046,25751.1548781046,68025.82864608234,77348.38960664948,77348.38960664948,25751.1548781046,103099.54448475408,103099.54448475408,103099.54448475408,127895.6826933279,91550.27453921213,56476.58060575682,38970.77103717256,24796.138208573822,0.0,63766.909245746385,21076.717477287748,1535.508352718434,0.0,0.8867545031314359,2.817062687012439,0.0014959135982669303,354315.9296939229,1554997.465169385,4.388731453628616,1554997.465169385,4.388731453628616,0.85,0.09563289770915998,4.027634451161993,1.2671869181329387,1.0,0.0,4.02763445116101,1.284819708280673,1.2851167410599496,3.1347857019968313,19320.952360976924,1970.1888372662352,4632.441516551485,4632.441516551485,5.558873174350282,5.014775048797126,-2.3610688272979954,7.3758438760951215,3.47391296645385,3.47391296645385,0.9925465618439572,0.0,0.0,0.00023117431522559222,1.0000082784551068,0.00023117240147524468,198.99940377610636,0.0,3.834296303659733e-07,1.0866395724571685,0.019836625782683484,7.794594425223315e-05,0.00015322837097335906,0.0006171478658277313,0.09563289770916156,0.07175873559218005,0.023874162116981512,0.09563290685138638,0.07175873559217887,0.023874162116981117,0.3756435841891043,0.3756435841891043,0.1249768160607051,0.0,4.780979523259759,4.709983243480281,4.994505644323169,4.782412929362465,4.711830194133768,4.994694517031007,24796.138208573822,21076.717477287748,0.85,1.0667888635455551,0.6629562929741291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520547659106386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79124181085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.930917945367,1535.508352718434,0.3756435841891043,0.1249768160607051,6.112874298809886,3.47391296645385
1147.0,-30.093515242011286,5.01476544118761,35.005458733987176,24.09462605081501,4.988109038770021,-26.585366019135225,-40.10255013182757,1.479959815893966,-0.24189323868773727,-5.024585475224529,40.01075454001457,42274.5658241951,25751.15291314193,25751.15291314193,68025.71873733704,77348.2618570813,77348.2618570813,25751.15291314193,103099.41477022323,103099.41477022323,103099.41477022323,127895.52299977005,91550.18283611043,56476.5085922198,38970.749159878476,24796.108229546826,0.0,63766.857389425306,21076.6919951148,1535.5063103724249,0.0,0.8867546650454521,2.8170614855839315,0.0014959135982669303,354316.2595313345,1554996.9848426192,4.388726012459783,1554996.9848426192,4.388726012459783,0.85,0.09563270639636766,4.027634451161993,1.2671866269083698,1.0,0.0,4.027634451163926,1.2848197061268847,1.285116736446711,3.134785707251782,19320.933007771615,1970.1868637885125,4632.441516551485,4632.441516551485,5.558872750175978,5.01476544118761,-2.3610317183010188,7.375797159488629,3.4739347043399174,3.4739347043399174,0.9925527726685478,0.0,0.0,0.00023117240147524468,1.000008234600482,0.00023117049787855145,198.99946911155607,0.0,3.808351781363115e-07,1.0792868948383068,0.01983700661786162,7.794544630035137e-05,0.0001532269551748933,0.0006171421635090547,0.09563270639636806,0.0717585524885099,0.023874153907858162,0.09563275632817128,0.0717585524885096,0.023874153907858058,0.3756427465751438,0.3756427465751438,0.12497681331090345,0.0,4.781313106319828,4.710412677553677,4.994550298705462,4.782692236536775,4.712175637910548,4.994774322979083,24796.108229546826,21076.6919951148,0.85,1.066788007473895,0.6629551393135715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520552424097573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.783889133236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.92621385205,1535.5063103724249,0.3756427465751438,0.12497681331090345,6.112874298809886,3.4739347043399174
1148.0,-30.093593804635482,5.014755787617992,35.00545272562644,24.094605654850625,4.988113648871563,-26.585436275660467,-40.10261034183202,1.479956119896562,-0.24145623133421168,-5.024564576063112,40.01074246179701,42274.47575177432,25751.15842835404,25751.15842835404,68025.63418012836,77348.16039901326,77348.16039901326,25751.15842835404,103099.3188273673,103099.3188273673,103099.3188273673,127895.39251228346,91550.11495331133,56476.451958755,38970.736660618146,24796.07368491617,0.0,63766.810345534315,21076.662632178744,1535.504076804754,0.0,0.8867548151975473,2.817058174726626,0.0014959135982669303,354316.5482147479,1554996.4639474684,4.388720966555025,1554996.4639474684,4.388720966555025,0.85,0.09563251519931919,4.027634451161993,1.2671864164574074,1.0,0.0,4.027634451162211,1.2848197273491235,1.2851167552279503,3.1347856554724003,19320.918681650433,1970.1854029307087,4632.441516551485,4632.441516551485,5.558873940738685,5.014755787617992,-2.360996821918803,7.375752609536795,3.4739564311257087,3.4739564311257087,0.992558980321631,0.0,0.0,0.00023117049787855145,1.000008183151349,0.00023116860619085987,198.99953403879238,0.0,3.7881473135448964e-07,1.0735609486586237,0.019837385432592974,7.794491474381756e-05,0.0001532255831347339,0.0006171366374328404,0.0956325151993219,0.07175836954061134,0.02387414565871055,0.09563252101691004,0.07175836954060931,0.023874145658709874,0.3756419091918048,0.3756419091918048,0.12497681015719087,0.0,4.781664323491384,4.710854745816732,4.994627636488701,4.783108344728873,4.712662602006219,4.994976729133896,24796.07368491617,21076.662632178744,0.85,1.0667874684575986,0.6629542158797169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557163846488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77816318705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.92151554507,1535.504076804754,0.3756419091918048,0.12497681015719087,6.112874298809886,3.4739564311257087
1149.0,-30.09367190059052,5.014746286813365,35.005446737821174,24.09460408324378,4.988132316141775,-26.585504706313507,-40.10266646565867,1.4799651218647887,-0.24101632095397463,-5.024534272614323,40.010731043797804,42274.37088805009,25751.14009655525,25751.14009655525,68025.51098460534,77348.07812716925,77348.07812716925,25751.14009655525,103099.2182237245,103099.2182237245,103099.2182237245,127895.25721971816,91550.07175946441,56476.38604424732,38970.76190579676,24796.038995993655,0.0,63766.80090179041,21076.633146594606,1535.501619797454,0.0,0.8867550108385377,2.81705592419382,0.0014959135982669303,354316.96680139337,1554995.9715255587,4.38871439198447,1554995.9715255587,4.38871439198447,0.85,0.09563232043403533,4.027634451161993,1.2671862246887762,1.0,0.0,4.0276344511611315,1.2848196891410273,1.285116714580417,3.1347857486949695,19320.909565934904,1970.1844733864168,4632.441516551485,4632.441516551485,5.55886998347366,5.014746286813365,-2.360955006446077,7.375701293259442,3.4739781280341866,3.4739781280341866,0.992565179438339,0.0,0.0,0.00023116860619085987,1.0000081345477188,0.00023116672575409822,198.99959858039205,0.0,3.764449691717415e-07,1.0668450426327154,0.019837761877562147,7.794441926461391e-05,0.00015322418692624595,0.0006171310140154333,0.09563232043403781,0.07175818373213519,0.02387413670190262,0.09563231269113207,0.07175818373213333,0.023874136701902,0.3756410730457266,0.3756410730457266,0.12497680869291211,0.0,4.782023653485396,4.711325792551804,4.994650293633811,4.783517951660372,4.713267372115297,4.9947985463962254,24796.038995993655,21076.633146594606,0.85,1.0667856944771923,0.6629526695742256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452056187398184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.771447281026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.916824499098,1535.501619797454,0.3756410730457266,0.12497680869291211,6.112874298809886,3.4739781280341866
