time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1150.0,-30.093749493017306,5.014736642447012,35.00544076017222,24.09457404809075,4.9881312126641975,-26.5855746609462,-40.1027228339575,1.479956380593129,-0.24061498841854245,-5.024517931074475,40.010719364010285,42274.26910872274,25751.1573239623,25751.1573239623,68025.42643268504,77347.9608252982,77347.9608252982,25751.1573239623,103099.1181492605,103099.1181492605,103099.1181492605,127895.12679289767,91549.98532799455,56476.31499638505,38970.744812899444,24796.00864363717,0.0,63766.753456536615,21076.607347091594,1535.4997292251828,0.0,0.8867551363428248,2.8170525505687483,0.0014959135982669303,354317.1925299995,1554995.4678136746,4.3887101743786125,1554995.4678136746,4.3887101743786125,0.85,0.09563213315011451,4.027634451161993,1.2671859609382232,1.0,0.0,4.027634451162165,1.2848197339190832,1.2851167569526767,3.1347856394425913,19320.89132526529,1970.1826133557627,4632.441516551485,4632.441516551485,5.558873702334867,5.014736642447012,-2.360923456380595,7.375660098827607,3.4739998549374875,3.4739998549374875,0.9925713871249965,0.0,0.0,0.00023116672575409822,1.0000080821046842,0.00023116485745552099,198.99966270589258,0.0,3.7420616072467243e-07,1.0605002594937216,0.01983813608372287,7.794392163006309e-05,0.00015322280412403513,0.0006171254445936098,0.09563213315011686,0.07175800395683758,0.023874129193279275,0.09563209395336962,0.07175800395683582,0.023874129193278693,0.37564023994219653,0.37564023994219653,0.12497680531444691,0.0,4.782393407679535,4.711784966580126,4.99475048188566,4.783902942655914,4.713652616609352,4.995182309976087,24796.00864363717,21076.607347091594,0.85,1.0667851622562396,0.6629515667210009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566556141452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76510249789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.91214018331,1535.4997292251828,0.37564023994219653,0.12497680531444691,6.112874298809886,3.4739998549374875
1151.0,-30.09382664036596,5.0147271273529865,35.00543477520131,24.094562383275502,4.988147126354165,-26.585642513055763,-40.10277888793496,1.4799629990439755,-0.2402897571782887,-5.024488785805333,40.01070719544414,42274.16795745353,25751.1418112831,25751.1418112831,68025.30976873662,77347.84882526274,77347.84882526274,25751.1418112831,103098.99063654584,103098.99063654584,103098.99063654584,127894.96028884345,91549.91090845768,56476.25130278996,38970.73289518635,24795.9696522976,0.0,63766.702547483954,21076.57420445296,1535.497047577783,0.0,0.8867553288052588,2.8170516742255174,0.0014959135982669303,354317.5951190822,1554994.9430224616,4.388703706627511,1554994.9430224616,4.388703706627511,0.85,0.09563193904489878,4.027634451161993,1.2671857653232292,1.0,0.0,4.027634451163195,1.2848197068136564,1.2851167274404318,3.134785705576152,19320.87561961794,1970.1810118254389,4632.441516551485,4632.441516551485,5.558870353630056,5.0147271273529865,-2.36088252574779,7.375609653100776,3.4740215226983264,3.4740215226983264,0.9925775779138075,0.0,0.0,0.00023116485745552099,1.0000080357498116,0.00023116299988748822,198.99972646359888,0.0,3.7179078670334335e-07,1.0536550895172752,0.019838507874509574,7.794342677333796e-05,0.00015322143068218302,0.0006171199128718896,0.09563193904489826,0.07175781870301251,0.023874120341885758,0.09563191794471744,0.0717578187030129,0.023874120341885886,0.3756394088664585,0.3756394088664585,0.12497680512329111,0.0,4.78274357485833,4.7122352825311395,4.994798793243433,4.784199028627029,4.71409174567998,4.995047460660999,24795.9696522976,21076.57420445296,0.85,1.066784184395947,0.6629505097268283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057120811542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.758257327914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.907463351676,1535.497047577783,0.3756394088664585,0.12497680512329111,6.112874298809886,3.4740215226983264
1152.0,-30.09390333756864,5.0147176816246555,35.00542883841807,24.09454561946916,4.988161758874653,-26.585710088178743,-40.10283487206323,1.4799685094848143,-0.240014386002656,-5.024462339748588,40.01069662907199,42274.06856698792,25751.133487399682,25751.133487399682,68025.2020543876,77347.72151406623,77347.72151406623,25751.133487399682,103098.85500146591,103098.85500146591,103098.85500146591,127894.79653064848,91549.82047704533,56476.188667890914,38970.702010171575,24795.94152918257,0.0,63766.64353935415,21076.550299805185,1535.4950501534602,0.0,0.8867555017217746,2.817051138868061,0.0014959135982669303,354317.960423747,1554994.4873288434,4.388697895723789,1554994.4873288434,4.388697895723789,0.85,0.09563174912706729,4.027634451161993,1.267185494429432,1.0,0.0,4.027634451159367,1.2848196848697486,1.2851167031046868,3.1347857591163097,19320.85653479248,1970.1790657148447,4632.441516551485,4632.441516551485,5.5588685567625955,5.0147176816246555,-2.3608435367044796,7.3755612183291355,3.474043213382374,3.474043213382374,0.9925837752521068,0.0,0.0,0.00023116299988748822,1.000007988866971,0.00023116115317178663,198.99978984932199,0.0,3.696555304086227e-07,1.0476037731780368,0.019838877530039982,7.794293253615591e-05,0.0001532200673513323,0.0006171144218735868,0.09563174912707054,0.07175763673362476,0.02387411239344578,0.0956317940176978,0.07175763673362232,0.023874112393444967,0.3756385791816802,0.3756385791816802,0.12497680440157677,0.0,4.7830745165622375,4.712664773990866,4.994832694755587,4.784447953745939,4.714432827341454,4.995018589989172,24795.94152918257,21076.550299805185,0.85,1.0667834823767264,0.6629495645462051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520575833408014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75220601157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.902792850024,1535.4950501534602,0.3756385791816802,0.12497680440157677,6.112874298809886,3.474043213382374
1153.0,-30.093979582291045,5.014708256931075,35.00542293203989,24.094529484305554,4.988172577670953,-26.58577763738329,-40.10288711925966,1.4799706327632043,-0.23964604799107292,-5.02443812654697,40.01068564111532,42273.9554185949,25751.13096322961,25751.13096322961,68025.08638182451,77347.61206318135,77347.61206318135,25751.13096322961,103098.74302641096,103098.74302641096,103098.74302641096,127894.65467845966,91549.74617939485,56476.110547873126,38970.706257246355,24795.9116520487,0.0,63766.617909295055,21076.524904241396,1535.4930047340295,0.0,0.8867556647969002,2.8170491190498184,0.0014959135982669303,354318.2948857976,1554994.0134537525,4.3886924155439155,1554994.0134537525,4.3886924155439155,0.85,0.09563155955642234,4.027634451161993,1.2671852367231624,1.0,0.0,4.027634451161778,1.284819678749819,1.2851166946105221,3.134785774048108,19320.84085486828,1970.177466807552,4632.441516551485,4632.441516551485,5.558868011872808,5.014708256931075,-2.3608061776001126,7.375514434531188,3.474064909133249,3.474064909133249,0.9925899740380711,0.0,0.0,0.00023116115317178663,1.0000079417409042,0.00023115931736438053,198.99985286113213,0.0,3.6749603652643235e-07,1.0414837675159092,0.019839245026076507,7.794247129184269e-05,0.00015321868187994394,0.000617108841701292,0.09563155955642644,0.07175745521343818,0.023874104342988253,0.09563161564651036,0.07175745521343511,0.02387410434298723,0.3756377496465278,0.3756377496465278,0.12497680241342586,0.0,4.783408940782408,4.7130963584895085,4.9948742642299635,4.784792078555881,4.714868556116301,4.995086585406909,24795.9116520487,21076.524904241396,0.85,1.0667820971560218,0.6629480565948718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580431715342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74608600591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.898128794717,1535.4930047340295,0.3756377496465278,0.12497680241342586,6.112874298809886,3.474064909133249
1154.0,-30.094055374021444,5.014698851957892,35.005417039493,24.09451869260522,4.988182638141056,-26.585844854650112,-40.10294306846333,1.4799721187697827,-0.2391739132703492,-5.024413969724556,40.01067423122282,42273.85969072992,25751.128596782015,25751.128596782015,68024.98828751194,77347.52742980648,77347.52742980648,25751.128596782015,103098.65602658849,103098.65602658849,103098.65602658849,127894.53512756134,91549.69620947985,56476.04935847178,38970.7187233423,24795.879100972837,0.0,63766.59782431514,21076.49723582691,1535.4908091698085,0.0,0.88675582911304,2.8170457264728355,0.0014959135982669303,354318.62856931693,1554993.5213820436,4.388686893660838,1554993.5213820436,4.388686893660838,0.85,0.09563136934993423,4.027634451161993,1.2671850312175232,1.0,0.0,4.02763445116273,1.284819675588754,1.2851166890899222,3.1347857817606783,19320.83030911785,1970.176391440283,4632.441516551485,4632.441516551485,5.558867501030397,5.014698851957892,-2.3607688644841316,7.3754677164420235,3.474086595486727,3.474086595486727,0.9925961701390648,0.0,0.0,0.00023115931736438053,1.0000078945614577,0.00023115749247734976,198.99991549860573,0.0,3.6532540369584535e-07,1.0353321940740257,0.019839610351480203,7.794197736857765e-05,0.00015321733999580287,0.000617103437082496,0.0956313693499316,0.07175727331688744,0.023874096033044162,0.09563138145655674,0.07175727331688941,0.023874096033044818,0.3756369206443815,0.3756369206443815,0.12497679989991642,0.0,4.78376609656425,4.713556042619928,4.99492241384263,4.7852400564541995,4.715440533405854,4.995160948407545,24795.879100972837,21076.49723582691,0.85,1.0667808948335176,0.6629467641852186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520585002897408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.739934432466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.893471247526,1535.4908091698085,0.3756369206443815,0.12497679989991642,6.112874298809886,3.474086595486727
1155.0,-30.094130619298504,5.014689482923313,35.00541116148445,24.094507726281904,4.988193837445094,-26.58591146615183,-40.10299891289321,1.4799746842983612,-0.2387316351043296,-5.0243890333973775,40.01066286958895,42273.76594012276,25751.124284149493,25751.124284149493,68024.89022427225,77347.43741648231,77347.43741648231,25751.124284149493,103098.5617006318,103098.5617006318,103098.5617006318,127894.40809364569,91549.64110001313,56475.99036096986,38970.72304338142,24795.84639301388,0.0,63766.56943639529,21076.469434061797,1535.4885855081995,0.0,0.8867559972228898,2.817042817948472,0.0014959135982669303,354318.9730205664,1554993.0313916905,4.388681244290667,1554993.0313916905,4.388681244290667,0.85,0.09563117925450153,4.027634451161993,1.267184854834341,1.0,0.0,4.027634451162808,1.2848196673547385,1.2851166785092305,3.1347858018505597,19320.818678706182,1970.1752054683488,4632.441516551485,4632.441516551485,5.558866570067208,5.014689482923313,-2.3607309793205795,7.375420462243892,3.4741082720813683,3.4741082720813683,0.9926023634518195,0.0,0.0,0.00023115749247734976,1.0000078376468198,0.00023115568076076358,198.99997768450177,0.0,3.6315236491723617e-07,1.0291738021754473,0.01983997350384512,7.794148437314888e-05,0.00015321600810420087,0.0006170980727099946,0.09563117925450408,0.0717570916181067,0.023874087636397378,0.09563116235835298,0.07175709161810478,0.023874087636396743,0.375636094061074,0.375636094061074,0.1249767973930282,0.0,4.784134993498014,4.714031758376848,4.9949693964040875,4.78565739829304,4.715981852770085,4.995204745058686,24795.84639301388,21076.469434061797,0.85,1.0667798319011732,0.6629455891035383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058954692348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73377604057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.888820233784,1535.4885855081995,0.375636094061074,0.1249767973930282,6.112874298809886,3.4741082720813683
1156.0,-30.0942054605917,5.014680033299034,35.005405276647096,24.094477062486135,4.988196453364925,-26.585978572374106,-40.103054827172286,1.4799695651472706,-0.2384315146094309,-5.024369636816596,40.01065091466709,42273.67421533976,25751.133954913385,25751.133954913385,68024.80817025315,77347.30247970013,77347.30247970013,25751.133954913385,103098.43643461351,103098.43643461351,103098.43643461351,127894.24882352819,91549.53742923978,56475.92979071049,38970.675153921424,24795.812388914685,0.0,63766.48754283611,21076.44053057748,1535.4864098886821,0.0,0.8867561392769647,2.817041133437642,0.0014959135982669303,354319.2409502007,1554992.5158148818,4.388676470531937,1554992.5158148818,4.388676470531937,0.85,0.09563099187431881,4.027634451161993,1.2671845789952205,1.0,0.0,4.027634451160935,1.2848196950452742,1.285116703878317,3.134785734289408,19320.7967998196,1970.172974442812,4632.441516551485,4632.441516551485,5.558868657684259,5.014680033299034,-2.3606971905794154,7.375377223878449,3.474129943842533,3.474129943842533,0.9926085553835808,0.0,0.0,0.00023115568076076358,1.0000077955719573,0.0002311538787840683,199.0000395365624,0.0,3.6053156022200205e-07,1.0217464416691537,0.01984033403540534,7.794099076397828e-05,0.00015321468999678528,0.0006170927638551572,0.09563099187432457,0.07175691211481228,0.023874079759512296,0.09563098499445968,0.07175691211480795,0.02387407975951086,0.375635270691879,0.375635270691879,0.12497679485273556,0.0,4.784488355669737,4.714471606532186,4.995062035911019,4.785938122207142,4.716267738781482,4.995469478425264,24795.812388914685,21076.44053057748,0.85,1.0667799151483206,0.6629450020583582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059405819011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.726348680066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.884177640932,1535.4864098886821,0.375635270691879,0.12497679485273556,6.112874298809886,3.474129943842533
1157.0,-30.094279822996153,5.014670696924475,35.00539939499743,24.094470601435773,4.98821216438759,-26.58604393793225,-40.10310672512276,1.4799762793237072,-0.2380202634975035,-5.02434111937107,40.01063923784108,42273.56780736458,25751.120364947008,25751.120364947008,68024.6881723116,77347.2125320016,77347.2125320016,25751.120364947008,103098.33289694862,103098.33289694862,103098.33289694862,127894.10890049514,91549.48385580721,56475.85962487617,38970.69358992338,24795.776003546518,0.0,63766.4695934699,21076.40960301454,1535.483891515112,0.0,0.8867563267605575,2.817039051631444,0.0014959135982669303,354319.6348688212,1554992.012231563,4.388670170105768,1554992.012231563,4.388670170105768,0.85,0.09563080058350407,4.027634451161993,1.2671843355754393,1.0,0.0,4.027634451162187,1.2848196673550527,1.2851166738663589,3.1347858018497927,19320.78549357564,1970.1718215267845,4632.441516551485,4632.441516551485,5.5588657240333275,5.014670696924475,-2.36065671182843,7.375327408752906,3.4741515756774146,3.4741515756774146,0.9926147359078328,0.0,0.0,0.0002311538787840683,1.0000077456947911,0.0002311520883505416,199.00010099288247,0.0,3.5859343360339964e-07,1.0162537908320346,0.019840692628838943,7.794053261339286e-05,0.00015321334617067543,0.0006170873514148207,0.09563080058350312,0.0717567293134776,0.023874071270025533,0.09563077769593493,0.0717567293134783,0.023874071270025766,0.37563444803515,0.37563444803515,0.12497679508689583,0.0,4.78484413479265,4.714929197793481,4.995110968678432,4.786320855873555,4.71681357563881,4.995360928005084,24795.776003546518,21076.40960301454,0.85,1.066778333597408,0.6629435199544695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059854523889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72085602923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.879540633048,1535.483891515112,0.37563444803515,0.12497679508689583,6.112874298809886,3.4741515756774146
1158.0,-30.094353714431886,5.014661353197181,35.00539354241202,24.094449437130265,4.988221265096531,-26.586109540672528,-40.103162394929655,1.4799770913371681,-0.2377058302840851,-5.0243182240291,40.01062832110034,42273.47924218469,25751.12124727532,25751.12124727532,68024.60048946,77347.08969044346,77347.08969044346,25751.12124727532,103098.21093771879,103098.21093771879,103098.21093771879,127893.95755096716,91549.39452203587,56475.80443754287,38970.65564943667,24795.746613248368,0.0,63766.402262685035,21076.384621261113,1535.4819004369938,0.0,0.8867564828672193,2.817037587443942,0.0014959135982669303,354319.95112816495,1554991.5414283487,4.388664924109441,1554991.5414283487,4.388664924109441,0.85,0.09563061388934267,4.027634451161993,1.2671841405099258,1.0,0.0,4.02763445116117,1.284819667253476,1.2851166714642546,3.1347858020976265,19320.766640398535,1970.1698990377486,4632.441516551485,4632.441516551485,5.55886591450056,5.014661353197181,-2.360620346914506,7.375281700111687,3.474173225926588,3.474173225926588,0.9926209216933108,0.0,0.0,0.0002311520883505416,1.0000076966425036,0.00023115030926924656,199.00016206000672,0.0,3.5629645263408254e-07,1.00974414676499,0.019841048925291576,7.794004116795571e-05,0.0001532120471825859,0.0006170821195656397,0.09563061388934319,0.07175655010684862,0.02387406378249457,0.09563062082043489,0.07175655010684823,0.02387406378249444,0.375633627318041,0.375633627318041,0.12497679495083586,0.0,4.7851891967513325,4.715367441868182,4.9951751581079975,4.786612393745031,4.717163783859917,4.995475453317795,24795.746613248368,21076.384621261113,0.85,1.0667780849424964,0.662942831054503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060300357891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.71434638516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.874910724195,1535.4819004369938,0.375633627318041,0.12497679495083586,6.112874298809886,3.474173225926588
1159.0,-30.094427089784993,5.01465212894895,35.00538772015095,24.09444797029721,4.988238812104625,-26.586173834172907,-40.103214083332546,1.479985556492537,-0.23725176660809666,-5.024289303051258,40.01061749918922,42273.37641397865,25751.10690978768,25751.10690978768,68024.48332376633,77347.01235334149,77347.01235334149,25751.10690978768,103098.11926312916,103098.11926312916,103098.11926312916,127893.83426516406,91549.35390393023,56475.738185963026,38970.68413107467,24795.715002034893,0.0,63766.39913310956,21076.357751729658,1535.479646968706,0.0,0.8867566693083844,2.817034989308829,0.0014959135982669303,354320.3506215096,1554991.0747149307,4.388658658717563,1554991.0747149307,4.388658658717563,0.85,0.09563042428774723,4.027634451161993,1.2671839157724754,1.0,0.0,4.027634451162207,1.284819631324255,1.2851166332408106,3.1347858897600567,19320.758068272582,1970.1690249241672,4632.441516551485,4632.441516551485,5.55886281948304,5.01465212894895,-2.360579541809878,7.3752316707588275,3.4741948583970617,3.4741948583970617,0.9926271023991605,0.0,0.0,0.00023115030926924656,1.0000076428909723,0.00023114854262613687,199.0002227006504,0.0,3.5403746603167806e-07,1.0033421787337755,0.019841402962757607,7.793958487237303e-05,0.00015321072439687352,0.0006170767918683331,0.09563042428775378,0.07175636865633343,0.023874055631420348,0.09563041238024135,0.07175636865632852,0.02387405563141871,0.37563280728395954,0.37563280728395954,0.1249767954767924,0.0,4.785547990202872,4.715837334840046,4.995199161578398,4.787037536443165,4.717771684895467,4.99535017100402,24795.715002034893,21076.357751729658,0.85,1.0667762998780628,0.6629412510142658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520607433684958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.707944417125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.870287771664,1535.479646968706,0.37563280728395954,0.1249767954767924,6.112874298809886,3.4741948583970617
1160.0,-30.09450003969495,5.014642772348503,35.00538190485328,24.094417655747407,4.988238920042976,-26.58623948872322,-40.10326978806404,1.4799783690712445,-0.2368945140138976,-5.024272265097841,40.010606057489184,42273.29191271015,25751.12279205372,25751.12279205372,68024.41470476387,77346.88905356139,77346.88905356139,25751.12279205372,103098.01184561511,103098.01184561511,103098.01184561511,127893.69651234345,91549.26009127426,56475.683054430374,38970.64115204877,24795.684666728343,0.0,63766.32581877711,21076.33196671909,1535.4777352517197,0.0,0.8867567974945405,2.8170322773727565,0.0014959135982669303,354320.5859715661,1554990.5812721734,4.388654350997715,1554990.5812721734,4.388654350997715,0.85,0.09563024041183028,4.027634451161993,1.2671837146626785,1.0,0.0,4.0276344511637525,1.2848196685978361,1.285116668253072,3.13478579881757,19320.738269862737,1970.167006048216,4632.441516551485,4632.441516551485,5.558866247970154,5.014642772348503,-2.3605474812442164,7.375190253592719,3.474216511337507,3.474216511337507,0.9926332889535735,0.0,0.0,0.00023114854262613687,1.0000075985805226,0.0002311467862386691,199.00028298972134,0.0,3.515623722605147e-07,0.9963277629862987,0.019841754525129866,7.793909312415521e-05,0.00015320944950198166,0.000617071657057745,0.09563024041182928,0.07175619190106176,0.02387404851076752,0.09563021507903746,0.07175619190106251,0.023874048510767767,0.3756319900084959,0.3756319900084959,0.1249767941372069,0.0,4.785907572089286,4.716284776177076,4.9952938956811295,4.787377751083966,4.718106815751128,4.995705231539375,24795.684666728343,21076.33196671909,0.85,1.0667764502864439,0.6629406880498364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061183285221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70093000138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.865672694943,1535.4777352517197,0.3756319900084959,0.1249767941372069,6.112874298809886,3.474216511337507
1161.0,-30.094572558110826,5.014633503131751,35.00537607634247,24.09440103163945,4.9882524053478745,-26.586303416994987,-40.10331766968591,1.4799832642320359,-0.2366105208531053,-5.024244943912762,40.01059404203235,42273.176850143995,25751.112306010167,25751.112306010167,68024.28915615416,77346.76684064369,77346.76684064369,25751.112306010167,103097.87914665385,103097.87914665385,103097.87914665385,127893.52546022876,91549.17260738155,56475.602601836144,38970.633339494896,24795.646313574904,0.0,63766.279653069796,21076.299366538668,1535.47512599593,0.0,0.8867569801133064,2.8170317308405344,0.0014959135982669303,354320.96336705884,1554990.0630853048,4.388648214061251,1554990.0630853048,4.388648214061251,0.85,0.0956300507292111,4.027634451161993,1.267183412448503,1.0,0.0,4.027634451163175,1.284819649323494,1.2851166467175157,3.1347858458443523,19320.719807087706,1970.1651233691125,4632.441516551485,4632.441516551485,5.55886398435959,5.014633503131751,-2.3605078992952793,7.3751414024270305,3.474238108977954,3.474238108977954,0.9926394597079868,0.0,0.0,0.0002311467862386691,1.0000075536397557,0.00023114504025230375,199.00034292221824,0.0,3.495216031234139e-07,0.990544223251755,0.01984210404673299,7.793867043879514e-05,0.00015320811579987398,0.0006170662853931885,0.09563005072921274,0.07175601044055771,0.023874040288655037,0.0956300537143399,0.07175601044055648,0.023874040288654627,0.37563117389112266,0.37563117389112266,0.12497679561218179,0.0,4.78624267400636,4.716711358408531,4.995353251334052,4.7876344230596715,4.71846943485383,4.995642627581333,24795.646313574904,21076.299366538668,0.85,1.0667752537273731,0.662939363565472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520616206514845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69514646164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.86106369542,1535.47512599593,0.37563117389112266,0.12497679561218179,6.112874298809886,3.474238108977954
1162.0,-30.094644617758725,5.014624269024131,35.00537027724238,24.094395094458037,4.988264461129443,-26.586367075334373,-40.103369288239605,1.4799869187050578,-0.23611336600350796,-5.024220017353841,40.01058324166186,42273.07927152805,25751.108092914412,25751.108092914412,68024.18736444246,77346.69388420095,77346.69388420095,25751.108092914412,103097.80197711536,103097.80197711536,103097.80197711536,127893.41826702129,91549.13361578077,56475.53886149463,38970.66083809571,24795.616289905927,0.0,63766.27712800164,21076.273846420037,1535.4730548315365,0.0,0.886757146139212,2.817028099022146,0.0014959135982669303,354321.3076851577,1554989.5973011958,4.388642634732332,1554989.5973011958,4.388642634732332,0.85,0.09562986431321413,4.027634451161993,1.2671832184819505,1.0,0.0,4.027634451161676,1.2848196358320654,1.285116630979574,3.13478587876161,19320.711578222577,1970.164284258394,4632.441516551485,4632.441516551485,5.558863074883295,5.014624269024131,-2.360470056556474,7.375094325580605,3.4742597173848146,3.4742597173848146,0.9926456335385184,0.0,0.0,0.00023114504025230375,1.000007505857971,0.00023114330532348308,199.0004024756001,0.0,3.474518854443488e-07,0.9846786433492845,0.019842451498618432,7.793821476723493e-05,0.00015320682548506883,0.0006170610884768265,0.0956298643132185,0.07175583140509592,0.02387403290812258,0.09562981933639175,0.07175583140509265,0.023874032908121488,0.3756303577330636,0.3756303577330636,0.12497679725566843,0.0,4.78660610882099,4.717177431160337,4.995407365161782,4.788106651350347,4.719088936713774,4.995671220515874,24795.616289905927,21076.273846420037,0.85,1.066773699645248,0.6629378595628362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520620554310035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68928088174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.856460908499,1535.4730548315365,0.3756303577330636,0.12497679725566843,6.112874298809886,3.4742597173848146
1163.0,-30.094716156134634,5.01461501019856,35.005364487933875,24.094374174624704,4.988271779757774,-26.586430738193027,-40.10342087186871,1.4799863618162183,-0.23576477455594613,-5.024197922049539,40.010571928661,42272.98393163479,25751.111059068582,25751.111059068582,68024.09499070338,77346.57924287052,77346.57924287052,25751.111059068582,103097.6903019391,103097.6903019391,103097.6903019391,127893.27456836338,91549.05081103917,56475.47521440141,38970.639551819724,24795.58426642429,0.0,63766.22381824401,21076.246626460645,1535.4709291652725,0.0,0.8867572996070319,2.817026091863764,0.0014959135982669303,354321.6128944995,1554989.1094091593,4.38863747742129,1554989.1094091593,4.38863747742129,0.85,0.09562967912102456,4.027634451161993,1.2671829574787994,1.0,0.0,4.027634451162409,1.2848196420200955,1.285116634939848,3.134785863663655,19320.69410294491,1970.1625022759977,4632.441516551485,4632.441516551485,5.558863715183698,5.01461501019856,-2.3604343055503363,7.375049315748896,3.474281320934236,3.474281320934236,0.9926518059812103,0.0,0.0,0.00023114330532348308,1.0000074515655555,0.0002311415829568251,199.00046159821022,0.0,3.452515335798243e-07,0.978442846165222,0.019842796750152013,7.793775940643901e-05,0.00015320554591704405,0.0006170559348445672,0.09562967912102821,0.07175565343479094,0.023874025686237265,0.09562963536236399,0.07175565343478821,0.023874025686236353,0.3756295442226022,0.3756295442226022,0.12497679875553085,0.0,4.786963228876971,4.7176287915648345,4.995480438118761,4.788433147493606,4.7194760856691005,4.995814746265523,24795.58426642429,21076.246626460645,0.85,1.0667731428568796,0.6629369186440701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520624874602552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68304508456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.85186489495,1535.4709291652725,0.3756295442226022,0.12497679875553085,6.112874298809886,3.474281320934236
1164.0,-30.094787313219765,5.014605834944737,35.00535871394002,24.09435730604457,4.98828646787496,-26.586493320814444,-40.10347231579942,1.479992475469652,-0.235511473950055,-5.024170712141667,40.01056079611543,42272.88956404228,25751.101030458845,25751.101030458845,68023.99059450113,77346.45129502963,77346.45129502963,25751.101030458845,103097.55232548848,103097.55232548848,103097.55232548848,127893.10338021997,91548.95752963846,56475.41540803855,38970.60235733323,24795.551054731495,0.0,63766.15341206473,21076.21839652177,1535.4686156392409,0.0,0.8867574784607648,2.817025936327176,0.0014959135982669303,354321.9887537423,1554988.6292996684,4.38863146701404,1554988.6292996684,4.38863146701404,0.85,0.095629491899386,4.027634451161993,1.2671827234001833,1.0,0.0,4.027634451162427,1.2848196169749455,1.2851166076758629,3.134785924770429,19320.674416652237,1970.1604948328163,4632.441516551485,4632.441516551485,5.55886155031886,5.014605834944737,-2.3603947983871882,7.375000633331926,3.474302901636895,3.474302901636895,0.9926579718962557,0.0,0.0,0.0002311415829568251,1.0000074118538136,0.00023113986978189977,199.00052040573476,0.0,3.427517599810319e-07,0.9713584877862445,0.019843139501911994,7.793730528129666e-05,0.00015320427767552845,0.0006170508268313466,0.09562949189938422,0.07175547386140987,0.023874018037974336,0.09562950528311011,0.0717554738614112,0.02387401803797478,0.37562873224838506,0.37562873224838506,0.12497680132675695,0.0,4.787292204068365,4.718052377174956,4.995524253484746,4.788659238191599,4.719798257254467,4.995751256973563,24795.551054731495,21076.21839652177,0.85,1.0667726835414038,0.662936170712222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520629163644954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67596072618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.847276922226,1535.4686156392409,0.37562873224838506,0.12497680132675695,6.112874298809886,3.474302901636895
1165.0,-30.09485801563418,5.014596744406548,35.00535298452212,24.09435074022042,4.9883026937709465,-26.586555340432177,-40.10352365495635,1.4800000185689228,-0.23511777378661236,-5.024143349772009,40.01055054649718,42272.79680561547,25751.09086458269,25751.09086458269,68023.88767019816,77346.35868352004,77346.35868352004,25751.09086458269,103097.44954810273,103097.44954810273,103097.44954810273,127892.97258716843,91548.90002337111,56475.357629423735,38970.60265994153,24795.523039065713,0.0,63766.12569900724,21076.194583205855,1535.4666001567894,0.0,0.8867576548925805,2.817023950717626,0.0014959135982669303,354322.3667193036,1554988.1872679826,4.3886255379973065,1554988.1872679826,4.3886255379973065,0.85,0.09562930579695085,4.027634451161993,1.2671825547097253,1.0,0.0,4.027634451163174,1.2848195852233448,1.2851165737156875,3.134786002240038,19320.66228041499,1970.1592572810275,4632.441516551485,4632.441516551485,5.558859355822478,5.014596744406548,-2.360355147042124,7.3749518914486725,3.4743244921189897,3.4743244921189897,0.9926641406054256,0.0,0.0,0.00023113986978189977,1.0000073644985779,0.00023113816756519345,199.0005788375287,0.0,3.409227016860895e-07,0.9661749365783776,0.01984348042461368,7.793685208349207e-05,0.0001532030176984077,0.0006170457521040874,0.09562930579695283,0.07175529524504012,0.023874010551912704,0.09562933137951671,0.07175529524503864,0.023874010551912208,0.3756279201190661,0.3756279201190661,0.12497680302882878,0.0,4.7876285934881935,4.718493223809048,4.995545855113846,4.78902557598542,4.720308437690619,4.9956842934938095,24795.523039065713,21076.194583205855,0.85,1.066771533075236,0.6629350041612079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520633429829681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67077717497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.842694203417,1535.4666001567894,0.3756279201190661,0.12497680302882878,6.112874298809886,3.4743244921189897
1166.0,-30.094928253373322,5.0145875364187,35.00534725885939,24.09432545481252,4.988303913639907,-26.586618442444948,-40.10357139687983,1.4799941027115053,-0.2347074172018324,-5.024125547251721,40.01053919703582,42272.691014819735,25751.104958541786,25751.104958541786,68023.79597336153,77346.25127394432,77346.25127394432,25751.104958541786,103097.35623248611,103097.35623248611,103097.35623248611,127892.84858839802,91548.82145637396,56475.28055302174,38970.60100372469,24795.492355911912,0.0,63766.0933596366,21076.168502525124,1535.4646497912447,0.0,0.8867577866363769,2.817020629239358,0.0014959135982669303,354322.6126316393,1554987.6978038591,4.38862111072898,1554987.6978038591,4.38862111072898,0.85,0.09562912305674781,4.027634451161993,1.2671822920581324,1.0,0.0,4.02763445116092,1.2848196164150385,1.2851166027274359,3.1347859261365265,19320.64569947936,1970.1575664961388,4632.441516551485,4632.441516551485,5.558862398269759,5.0145875364187,-2.3603225397882084,7.374910076206909,3.4743460928648773,3.4743460928648773,0.9926703122471078,0.0,0.0,0.00023113816756519345,1.000007316101162,0.0002311364765473488,199.00063688532325,0.0,3.3874210986483054e-07,0.9599951393569297,0.019843819166723547,7.793643064255038e-05,0.00015320173692264308,0.0006170405936074936,0.09562912305674984,0.07175511949767144,0.023874003559078403,0.09562911136370723,0.07175511949766991,0.0238740035590779,0.37562710919522485,0.37562710919522485,0.12497680271715407,0.0,4.787979839385343,4.718932600264338,4.995631449148789,4.78941813004991,4.720723829135068,4.996007678639671,24795.492355911912,21076.168502525124,0.85,1.0667706360763198,0.6629336813281711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637668757248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.66459737775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.838118221274,1535.4646497912447,0.37562710919522485,0.12497680271715407,6.112874298809886,3.4743460928648773
1167.0,-30.09499809727726,5.014578454920207,35.00534153201851,24.094318749289982,4.9883208421057725,-26.58667961894731,-40.103622631262965,1.4800023637758368,-0.23433822924209835,-5.0240962832630585,40.01052771139428,42272.60142055972,25751.089779819253,25751.089779819253,68023.69120037896,77346.15530850369,77346.15530850369,25751.089779819253,103097.24508832293,103097.24508832293,103097.24508832293,127892.70089639287,91548.76053443366,56475.22589360187,38970.594045368656,24795.455808069935,0.0,63766.04985343859,21076.137436859444,1535.4620994557008,0.0,0.8867579772261706,2.817019188402815,0.0014959135982669303,354323.0168654707,1554987.2024668606,4.3886147059344385,1554987.2024668606,4.3886147059344385,0.85,0.09562893445595719,4.027634451161993,1.2671821118285882,1.0,0.0,4.027634451161767,1.2848195812587797,1.2851165653902847,3.134786011913041,19320.632842391686,1970.1562554380637,4632.441516551485,4632.441516551485,5.558859121655801,5.014578454920207,-2.3602815305224145,7.374859985442621,3.4743676430292205,3.4743676430292205,0.9926764694369201,0.0,0.0,0.0002311364765473488,1.0000072750825393,0.0002311347950226373,199.0006946076633,0.0,3.3651362807158214e-07,0.9536796219548638,0.019844155680351618,7.793597837432863e-05,0.00015320049817302015,0.000617035604376836,0.09562893445596188,0.0717549390809915,0.023873995374970376,0.09562892416974668,0.07175493908098798,0.02387399537496921,0.37562629944047266,0.37562629944047266,0.12497680469108916,0.0,4.788324475772697,4.719379605622805,4.995667586169702,4.789758054020979,4.721223056619749,4.99586778230838,24795.455808069935,21076.137436859444,0.85,1.066769720826776,0.6629327285870784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520641879827783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65828186035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.833549191379,1535.4620994557008,0.37562629944047266,0.12497680469108916,6.112874298809886,3.4743676430292205
1168.0,-30.095067462556212,5.014569407744341,35.005335846740635,24.094307398796104,4.988333794495984,-26.5867407623304,-40.10367005886508,1.4800070942701844,-0.23395406802620755,-5.024071262683611,40.010517468324274,42272.49817925091,25751.08566110383,25751.08566110383,68023.58384035474,77346.05667209778,77346.05667209778,25751.08566110383,103097.14233320161,103097.14233320161,103097.14233320161,127892.57091278174,91548.695138252,56475.1557604936,38970.59930862045,24795.42857958013,0.0,63766.02788820058,21076.11429264311,1535.4601812259143,0.0,0.8867581417110959,2.8170170548491527,0.0014959135982669303,354323.36248387623,1554986.760717885,4.388609178398859,1554986.760717885,4.388609178398859,0.85,0.09562875026795487,4.027634451161993,1.2671818123618142,1.0,0.0,4.027634451162261,1.2848195626002157,1.2851165445668395,3.134786057437414,19320.6190410512,1970.1548480929982,4632.441516551485,4632.441516551485,5.558858232553281,5.014569407744341,-2.3602436065944086,7.37481301433875,3.4743892160045395,3.4743892160045395,0.9926826331441542,0.0,0.0,0.0002311347950226373,1.000007225231927,0.00023113312503220295,199.0007519344741,0.0,3.3462458558673763e-07,0.9483260755528145,0.019844490304937203,7.793555971238516e-05,0.00015319923531025215,0.0006170305180272444,0.09562875026795663,0.07175476221590146,0.02387398805205516,0.095628750012826,0.07175476221590014,0.023873988052054724,0.3756254913767295,0.3756254913767295,0.1249768055501826,0.0,4.78867362114903,4.719832481531228,4.995704139662735,4.790117194657398,4.721691378986975,4.995897932487139,24795.42857958013,21076.11429264311,0.85,1.0667684046373223,0.662931337880513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520646067288425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.652928313946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.828985710057,1535.4601812259143,0.3756254913767295,0.1249768055501826,6.112874298809886,3.4743892160045395
1169.0,-30.09513635061434,5.014560396185107,35.00533018623341,24.09429611815142,4.988346176984639,-26.586801533119782,-40.103721188474424,1.4800113594900501,-0.23355844010018245,-5.024046153615973,40.01050681926433,42272.41243746143,25751.08138710809,25751.08138710809,68023.49382456952,77345.96067684825,77345.96067684825,25751.08138710809,103097.04206395634,103097.04206395634,103097.04206395634,127892.44073858018,91548.63195997168,56475.10270403874,38970.58806214771,24795.398674623837,0.0,63765.98673677155,21076.08887343026,1535.458106831411,0.0,0.8867583081168091,2.8170147807285075,0.0014959135982669303,354323.7093248669,1554986.3014600356,4.388603586316386,1554986.3014600356,4.388603586316386,0.85,0.09562856561066255,4.027634451161993,1.267181608504616,1.0,0.0,4.027634451161748,1.284819546094558,1.2851165259116184,3.1347860977089885,19320.605707781033,1970.153488477822,4632.441516551485,4632.441516551485,5.5588573099305725,5.014560396185107,-2.3602056133127647,7.374766009497872,3.4744107841980205,3.4744107841980205,0.9926887954851488,0.0,0.0,0.00023113312503220295,1.0000071755274962,0.00023113146654200954,199.00080886691543,0.0,3.3232935215905594e-07,0.9418213840187646,0.019844822634289362,7.793510837370822e-05,0.00015319801665849474,0.0006170256097434424,0.09562856561066368,0.07175458521518364,0.02387398039548004,0.0956285615653961,0.07175458521518278,0.02387398039547976,0.37562468531994386,0.37562468531994386,0.12497680556676005,0.0,4.789027006964773,4.720291277787396,4.99573988289103,4.790487713515802,4.7221740247599655,4.995930602924773,24795.398674623837,21076.08887343026,0.85,1.066767681418828,0.6629304210717162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520650226055603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64642362241,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.82442948906,1535.458106831411,0.37562468531994386,0.12497680556676005,6.112874298809886,3.4744107841980205
1170.0,-30.095204833664777,5.0145514303058745,35.00532455003497,24.094279494043462,4.988359307594796,-26.58686186451822,-40.103768511302746,1.4800163384482707,-0.2332689791140865,-5.024020535094875,40.010496206294015,42272.312480332745,25751.075905507972,25751.075905507972,68023.38838584072,77345.83985398254,77345.83985398254,25751.075905507972,103096.91575949051,103096.91575949051,103096.91575949051,127892.284437889,91548.54409356944,56475.03559164164,38970.56500214199,24795.368678398496,0.0,63765.93368054049,21076.063376638722,1535.4560123925094,0.0,0.8867584769853454,2.8170139634337623,0.0014959135982669303,354324.06320340506,1554985.8437587128,4.388597911471933,1554985.8437587128,4.388597911471933,0.85,0.09562838102987495,4.027634451161993,1.2671813925588506,1.0,0.0,4.027634451162017,1.2848195262260236,1.28511650390752,3.1347861461855286,19320.58716428042,1970.151597567,4632.441516551485,4632.441516551485,5.558856126623649,5.0145514303058745,-2.3601672382948675,7.374718668600742,3.4744323480572255,3.4744323480572255,0.9926949565877787,0.0,0.0,0.00023113146654200954,1.0000071333448974,0.000231129817813303,199.0008654646673,0.0,3.300408899854518e-07,0.9353358822187704,0.019845152675179348,7.793469064095224e-05,0.0001531967759010573,0.0006170206124260418,0.095628381029875,0.07175440848015684,0.02387397254971817,0.09562842158980198,0.0717544084801568,0.023873972549718157,0.3756238815298092,0.3756238815298092,0.12497680488453763,0.0,4.789362290397719,4.720727327895304,4.9957715019207285,4.790751555980762,4.722520054500194,4.995946693922406,24795.368678398496,21076.063376638722,0.85,1.0667669154917352,0.6629294050975847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520654356213447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.639938120614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.81988051621,1535.4560123925094,0.3756238815298092,0.12497680488453763,6.112874298809886,3.4744323480572255
1171.0,-30.095272810614784,5.014542330747979,35.00531890011664,24.09425441818314,4.988358981884915,-26.586923086060942,-40.103819710761286,1.4800092573311034,-0.23282783873793278,-5.02400344291089,40.01048453427437,42272.23091726316,25751.091946947512,25751.091946947512,68023.32286421067,77345.73954144094,77345.73954144094,25751.091946947512,103096.83148838844,103096.83148838844,103096.83148838844,127892.16729194869,91548.47108537811,56474.98119333492,38970.54432449244,24795.33580356024,0.0,63765.88012805268,21076.0354330262,1535.453950796381,0.0,0.8867586062802185,2.81701015391226,0.0014959135982669303,354324.2993045052,1554985.3403843103,4.38859356650547,1554985.3403843103,4.38859356650547,0.8499999999999999,0.09562819945299099,4.027634451161993,1.2671811903500934,1.0,0.0,4.027634451161499,1.2848195627587702,1.2851165383302818,3.1347860570505626,19320.571756486246,1970.1500264092476,4632.441516551485,4632.441516551485,5.558859589471367,5.014542330747979,-2.360135164008154,7.374677494756133,3.474453910677299,3.474453910677299,0.9927011173363711,0.0,0.0,0.000231129817813303,1.0000070806321313,0.0002311281812796762,199.00092164418098,0.0,3.280984395176689e-07,0.9298309775930736,0.019845480773618866,7.793423869035394e-05,0.00015319557912294904,0.0006170157922413026,0.09562819945299744,0.07175423414696105,0.023873965306036388,0.09562817781583959,0.07175423414695621,0.023873965306034774,0.37562307847892656,0.37562307847892656,0.12497680341690276,0.0,4.789718558985442,4.7211684771421005,4.995871912684436,4.791175604172963,4.722965453018105,4.996306058496316,24795.33580356024,21076.0354330262,0.85,1.0667667838600883,0.6629286827433944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658462091436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.634433215986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.815337360746,1535.453950796381,0.37562307847892656,0.12497680341690276,6.112874298809886,3.474453910677299
1172.0,-30.09534041786949,5.014533451296377,35.005313263314605,24.09425707245248,4.988382971235693,-26.586981543134907,-40.103866754192836,1.4800240965011129,-0.23246280994243307,-5.023969664336382,40.01047361647856,42272.13357315447,25751.065534192134,25751.065534192134,68023.1991073466,77345.65288161377,77345.65288161377,25751.065534192134,103096.71841580591,103096.71841580591,103096.71841580591,127892.0186466692,91548.421424901,56474.92074657966,38970.556309245934,24795.30023086329,0.0,63765.85654010922,21076.005196233797,1535.4513508750713,0.0,0.8867588177968395,2.817009295214709,0.0014959135982669303,354324.7659016837,1554984.8695371214,4.388586458471241,1554984.8695371214,4.388586458471241,0.85,0.09562801080071799,4.027634451161993,1.267180950776674,1.0,0.0,4.027634451162083,1.2848194967152227,1.285116470168709,3.1347862181878994,19320.5612760402,1970.1489577011723,4632.441516551485,4632.441516551485,5.558853887779229,5.014533451296377,-2.360090829348151,7.374624280644529,3.474475418027843,3.474475418027843,0.9927072622936695,0.0,0.0,0.0002311281812796762,1.0000070421276257,0.00023112655365698767,199.00097751818802,0.0,3.256717000338229e-07,0.9229535978958541,0.0198458064453189,7.793382342819519e-05,0.00015319435785148103,0.0006170108734062637,0.09562801080071506,0.07175405405045615,0.023873956750258916,0.09562800955260665,0.07175405405045834,0.023873956750259644,0.3756222766194934,0.3756222766194934,0.12497680551538247,0.0,4.790063498030463,4.721624452868639,4.995882283563617,4.791506854393958,4.723512337530337,4.995988000021782,24795.30023086329,21076.005196233797,0.85,1.0667652376716603,0.6629274013839204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520662537628537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62755583629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.81080206139,1535.4513508750713,0.3756222766194934,0.12497680551538247,6.112874298809886,3.474475418027843
1173.0,-30.095407569626335,5.014524372026443,35.00530764268778,24.09422721192243,4.988379730515897,-26.587042313443302,-40.103914111945755,1.4800144743328612,-0.23203769943285124,-5.023955652787446,40.010462814011724,42272.03958879587,25751.089512392093,25751.089512392093,68023.12910118797,77345.54489738161,77345.54489738161,25751.089512392093,103096.6344097737,103096.6344097737,103096.6344097737,127891.90821689044,91548.33923168888,56474.852427602615,38970.540893429185,24795.273807116748,0.0,63765.81470054593,21075.982736049235,1535.4497288871548,0.0,0.8867589282578844,2.817005336869224,0.0014959135982669303,354324.95944904577,1554984.4036637808,4.388582746419245,1554984.4036637808,4.388582746419245,0.85,0.0956278331292857,4.027634451161993,1.267180701312609,1.0,0.0,4.027634451160768,1.284819545092348,1.2851165164657061,3.134786100154245,19320.543929820942,1970.147188879071,4632.441516551485,4632.441516551485,5.5588590639265965,5.014524372026443,-2.3600610173634116,7.374585389389855,3.4744969766111904,3.4744969766111904,0.9927134218889115,0.0,0.0,0.00023112655365698767,1.0000069946856054,0.00023112493701071772,199.00103301577633,0.0,3.2389850604958914e-07,0.9179283661445357,0.01984613034382495,7.793340539352235e-05,0.00015319314826346532,0.0006170060016279,0.09562783312928833,0.07175388266023644,0.023873950469051882,0.09562778607477626,0.07175388266023447,0.02387395046905123,0.3756214769067923,0.3756214769067923,0.1249768050712747,0.0,4.790429162591465,4.722074644959434,4.9959931562416955,4.791917953354584,4.723901958575425,4.99646329173288,24795.273807116748,21075.982736049235,0.85,1.0667648397599094,0.6629263624610126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520666591002838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62253060454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.80627190237,1535.4497288871548,0.3756214769067923,0.1249768050712747,6.112874298809886,3.4744969766111904
