time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1174.0,-30.095474296218928,5.014515449407072,35.00530200942182,24.094220157153927,4.98839843156388,-26.58710050664693,-40.10395727874709,1.4800246419918832,-0.23172431814657557,-5.02392492263941,40.01045120461478,42271.93017900117,25751.070714324556,25751.070714324556,68023.00089332572,77345.44040463584,77345.44040463584,25751.070714324556,103096.51111896039,103096.51111896039,103096.51111896039,127891.7462320493,91548.26924187846,56474.77740346585,38970.54648712512,24795.23511308891,0.0,63765.78160021403,21075.949846125575,1535.4470169762553,0.0,0.8867591267588628,2.8170048018655165,0.0014959135982669303,354325.383937671,1554983.9029904339,4.388576075780022,1554983.9029904339,4.388576075780022,0.8500000000000001,0.09562764607949331,4.027634451161993,1.2671804485516622,1.0,0.0,4.0276344511631965,1.2848195008627676,1.2851164701486957,3.134786208068449,19320.52915903189,1970.1456826777635,4632.441516551485,4632.441516551485,5.558855006008656,5.014515449407072,-2.3600189583879763,7.374534407795048,3.474518460116921,3.474518460116921,0.9927195600334059,0.0,0.0,0.00023112493701071772,1.0000069504031532,0.00023112333061039184,199.0010881620146,0.0,3.2171427774131544e-07,0.911738263118888,0.019846452058102693,7.793302435487435e-05,0.00015319191265584337,0.0006170010250520737,0.09562764607949381,0.07175370372932353,0.023873942350170284,0.09562762042171234,0.07175370372932316,0.023873942350170155,0.3756206788645869,0.3756206788645869,0.12497680869712,0.0,4.7907718865145625,4.722517123236628,4.9960352650615505,4.792200604492848,4.724345244933147,4.996262136601729,24795.23511308891,21075.949846125575,0.85,1.0667633829034318,0.6629249907737237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520670617070033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61634050151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.801748614911,1535.4470169762553,0.3756206788645869,0.12497680869712,6.112874298809886,3.474518460116921
1175.0,-30.095540616499523,5.014506500532471,35.00529641127752,24.09420412676411,4.988407421025959,-26.587159305405898,-40.10400812895966,1.4800261099323528,-0.23134168368659402,-5.02390272705937,40.010440961077606,42271.85423922676,25751.073864952035,25751.073864952035,68022.9281041788,77345.33886196675,77345.33886196675,25751.073864952035,103096.41272691879,103096.41272691879,103096.41272691879,127891.62108199867,91548.19810610574,56474.73175850791,38970.5181639976,24795.20835507988,0.0,63765.72651907748,21075.9271018179,1535.4451868918557,0.0,0.8867592768616014,2.817002358531694,0.0014959135982669303,354325.69053492195,1554983.461222018,4.388571031568372,1554983.461222018,4.388571031568372,0.85,0.09562746595064228,4.027634451161993,1.267180243046023,1.0,0.0,4.027634451160931,1.2848194973124898,1.2851164645335553,3.134786216730648,19320.514146396672,1970.1441518150104,4632.441516551485,4632.441516551485,5.55885568613111,5.014506500532471,-2.3599831436964274,7.374489644228898,3.474539975746788,3.474539975746788,0.9927257073562251,0.0,0.0,0.00023112333061039184,1.0000069080843348,0.00023112173400196173,199.0011429724828,0.0,3.1967541287466866e-07,0.905960120086811,0.019846771733515567,7.793257549602301e-05,0.0001531907551143688,0.000616996362898152,0.095627465950648,0.07175353016792309,0.02387393578272491,0.0956274396883661,0.0717535301679188,0.023873935782723482,0.37561988199093466,0.37561988199093466,0.12497681148116879,0.0,4.7911213888293105,4.722961247037176,4.996099601320736,4.792561043372757,4.72477978747213,4.996399153489222,24795.20835507988,21075.9271018179,0.85,1.0667631628697534,0.662924372493111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067461764872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61056235848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.797231606519,1535.4451868918557,0.37561988199093466,0.12497681148116879,6.112874298809886,3.474539975746788
1176.0,-30.09560640691158,5.014497666188006,35.00529084009706,24.0941971767694,4.988425355795996,-26.587216732615776,-40.1040512259118,1.4800356815001856,-0.23100681159405667,-5.023873865910938,40.01043055016672,42271.74837968418,25751.060121335864,25751.060121335864,68022.80850102004,77345.23790003447,77345.23790003447,25751.060121335864,103096.29802137033,103096.29802137033,103096.29802137033,127891.47557236064,91548.13095867365,56474.659567340466,38970.52376814798,24795.177550990305,0.0,63765.70131913829,21075.90091834176,1535.442970341678,0.0,0.886759461505907,2.8170013223944133,0.0014959135982669303,354326.08920689335,1554983.0122354478,4.388564826586853,1554983.0122354478,4.388564826586853,0.85,0.09562728227837557,4.027634451161993,1.2671800001757223,1.0,0.0,4.027634451161858,1.284819455830266,1.285116420990283,3.1347863179416806,19320.499975468803,1970.1427067825205,4632.441516551485,4632.441516551485,5.558852719311965,5.014497666188006,-2.3599424253256727,7.374440091513678,3.474561468585295,3.474561468585295,0.9927318481672271,0.0,0.0,0.00023112173400196173,1.0000068528954311,0.00023112015015974065,199.00119734506688,0.0,3.177269024695968e-07,0.9004380415988374,0.019847089460418035,7.793219507768598e-05,0.00015318953892427576,0.0006169914645290342,0.09562728227837423,0.07175335391038895,0.023873928367985287,0.09562728638040123,0.07175335391038995,0.02387392836798562,0.3756190864469389,0.3756190864469389,0.1249768149683176,0.0,4.791459665485149,4.723404023752437,4.996122987869512,4.7928670543169005,4.725229800174532,4.996271416216928,24795.177550990305,21075.90091834176,0.85,1.0667617087840928,0.6629229743450962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678593869145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.605040279996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.79272051369,1535.442970341678,0.3756190864469389,0.1249768149683176,6.112874298809886,3.474561468585295
1177.0,-30.095671818996536,5.014488745128948,35.00528528570904,24.09417660618203,4.988429759920157,-26.587275172417325,-40.10409819949416,1.4800331133409783,-0.23060134210658134,-5.023854476385438,40.01041989692011,42271.660431162934,25751.070527086922,25751.070527086922,68022.73095824986,77345.13651587625,77345.13651587625,25751.070527086922,103096.20704296317,103096.20704296317,103096.20704296317,127891.35629995304,91548.05775854214,56474.5996984822,38970.50895562216,24795.149256989873,0.0,63765.658212612034,21075.87686844139,1535.4411155893229,0.0,0.8867595988061501,2.8169982507934614,0.0014959135982669303,354326.35704329266,1554982.55279788,4.388560212606164,1554982.55279788,4.388560212606164,0.85,0.0956271033177858,4.027634451161993,1.2671797715919095,1.0,0.0,4.0276344511628945,1.284819471115751,1.2851164342442438,3.1347862806471576,19320.48452716719,1970.1411314941588,4632.441516551485,4632.441516551485,5.558854965589878,5.014488745128948,-2.3599086683230075,7.374397413451955,3.4745829810589353,3.4745829810589353,0.9927379945882672,0.0,0.0,0.00023112015015974065,1.0000068134914677,0.0002311185754352989,199.00125140500802,0.0,3.151864984016855e-07,0.8932385364703767,0.019847404646916436,7.793178044215166e-05,0.000153188369717589,0.0006169867553919021,0.09562710331779,0.07175318151853513,0.02387392179925486,0.0956270814029172,0.071753181518532,0.023873921799253812,0.37561829218102777,0.37561829218102777,0.12497681657655482,0.0,4.791811093146293,4.723847652704137,4.996196538834511,4.793253134278871,4.725658899740722,4.996527613933495,24795.149256989873,21075.87686844139,0.85,1.066761213872263,0.662922043244935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068253832345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59784077486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.788217825218,1535.4411155893229,0.37561829218102777,0.12497681657655482,6.112874298809886,3.4745829810589353
1178.0,-30.09573679803829,5.0144798719681045,35.00527972400001,24.09416529061275,4.988441825058628,-26.5873324562334,-40.10414503337813,1.4800374832537124,-0.23021536697632428,-5.023828803909007,40.01040857490267,42271.57363830426,25751.06477930123,25751.06477930123,68022.63841760549,77345.0417441928,77345.0417441928,25751.06477930123,103096.10652349403,103096.10652349403,103096.10652349403,127891.22059423663,91547.9940977874,56474.543897112686,38970.50022297191,24795.114070742588,0.0,63765.6142937145,21075.8469601312,1535.438720589827,0.0,0.8867597705159549,2.816996169658979,0.0014959135982669303,354326.71166921646,1554982.0645186584,4.388554442292006,1554982.0645186584,4.388554442292006,0.85,0.09562692040047162,4.027634451161993,1.26717956608627,1.0,0.0,4.027634451162151,1.2848194539235769,1.2851164150247543,3.1347863225937447,19320.471092074662,1970.1397614959913,4632.441516551485,4632.441516551485,5.558853724821769,5.0144798719681045,-2.3598703248190867,7.374350196787191,3.474604452649766,3.474604452649766,0.9927441293285045,0.0,0.0,0.0002311185754352989,1.000006768388027,0.00023111701114568786,199.00130510708541,0.0,3.1337213452546776e-07,0.8880966292451756,0.019847718019050963,7.793136704176402e-05,0.0001531872083935349,0.0006169820780031328,0.09562692040047305,0.07175300600010481,0.023873914400368228,0.09562688011257091,0.07175300600010374,0.023873914400367874,0.3756174992844711,0.3756174992844711,0.12497681974056171,0.0,4.792161913691757,4.724295991573058,4.996253483303178,4.793613436932674,4.726137978312636,4.996530079962724,24795.114070742588,21075.8469601312,0.85,1.0667604973470883,0.6629211387127035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520686460097243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59269886764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.783720522886,1535.438720589827,0.3756174992844711,0.12497681974056171,6.112874298809886,3.474604452649766
1179.0,-30.095801347694294,5.014471115591692,35.00527420199079,24.094152927305572,4.988460637034696,-26.58738867885882,-40.10418792078269,1.4800479681992034,-0.22999093986044272,-5.023799793358956,40.010398607827256,42271.472359665226,25751.050765169475,25751.050765169475,68022.5231248347,77344.91529243511,77344.91529243511,25751.050765169475,103095.96605760459,103095.96605760459,103095.96605760459,127891.05172750313,91547.90131494666,56474.4761689613,38970.472384428176,24795.08566989854,0.0,63765.55805432671,21075.82281941376,1535.4366347120458,0.0,0.8867599543127199,2.8169966045686627,0.0014959135982669303,354327.1124058474,1554981.6346734683,4.388548265796797,1554981.6346734683,4.388548265796797,0.85,0.09562673816834338,4.027634451161993,1.2671793495910246,1.0,0.0,4.027634451162377,1.2848194081015034,1.2851163671821555,3.134786434393433,19320.451510999075,1970.137764781967,4632.441516551485,4632.441516551485,5.558850699606728,5.014471115591692,-2.3598294987792365,7.374300614370929,3.47462592382146,3.47462592382146,0.9927502639489886,0.0,0.0,0.00023111701114568786,1.0000067236654944,0.00023111545720266304,199.00135845432135,0.0,3.112956741622258e-07,0.8822119405757478,0.019848029314725124,7.793098847853418e-05,0.00015318602266715367,0.00061697730233071,0.09562673816834542,0.07175283103478275,0.023873907133562675,0.09562678478838277,0.07175283103478122,0.02387390713356216,0.37561670806488556,0.37561670806488556,0.12497682319075755,0.0,4.7924803876645115,4.724714347050053,4.9962709726179355,4.79380885349849,4.726442721555713,4.996396096172816,24795.08566989854,21075.82281941376,0.85,1.066759630126363,0.6629201350931635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520690355909984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.58681417897,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.77922971545,1535.4366347120458,0.37561670806488556,0.12497682319075755,6.112874298809886,3.47462592382146
1180.0,-30.095865451724187,5.014462338259288,35.00526871416767,24.09414203083145,4.988470323303153,-26.587445413007334,-40.104234649892874,1.4800502845862773,-0.2295412444550493,-5.023777216751251,40.01038855955022,42271.388982704855,25751.05327988853,25751.05327988853,68022.44226259338,77344.83162106275,77344.83162106275,25751.05327988853,103095.88490095128,103095.88490095128,103095.88490095128,127890.94429428005,91547.84743796861,56474.42246349313,38970.47219386164,24795.059393328767,0.0,63765.53158719041,21075.80048432945,1535.4348228882072,0.0,0.8867601056472465,2.8169933232259265,0.0014959135982669303,354327.42426759534,1554981.2013264264,4.388543180197288,1554981.2013264264,4.388543180197288,0.85,0.0956265589065561,4.027634451161993,1.2671790891373536,1.0,0.0,4.027634451160841,1.2848194004735574,1.2851163575558064,3.134786453004595,19320.440140694274,1970.1366053335519,4632.441516551485,4632.441516551485,5.558851242456334,5.014462338259288,-2.3597933842452874,7.374255722504575,3.4746474154345224,3.4746474154345224,0.9927564044098636,0.0,0.0,0.00023111545720266304,1.0000066772512435,0.00023111391399699343,199.0014114332934,0.0,3.0923677290000615e-07,0.8763770143986174,0.019848338551498024,7.793057600685344e-05,0.0001531848811958096,0.0006169727049013998,0.09562655890655986,0.07175265859457668,0.023873900311983175,0.09562657687836223,0.07175265859457386,0.02387390031198223,0.3756159166667771,0.3756159166667771,0.12497682451425485,0.0,4.792823029206772,4.7251565258153505,4.99631367053405,4.794235972296178,4.726968008976655,4.996527393830206,24795.059393328767,21075.80048432945,0.85,1.0667588047875403,0.6629191026958611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069422598092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.580979252794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.774745344073,1535.4348228882072,0.3756159166667771,0.12497682451425485,6.112874298809886,3.4746474154345224
1181.0,-30.09592918797613,5.014453491423328,35.00526321212033,24.094126664008968,4.988474642710286,-26.58750235275565,-40.104281379003055,1.4800478074897865,-0.22905346072320754,-5.023757012522206,40.01037716959099,42271.30730337163,25751.061620315202,25751.061620315202,68022.36892368682,77344.75181139805,77344.75181139805,25751.061620315202,103095.81343171325,103095.81343171325,103095.81343171325,127890.83927850384,91547.79510179514,56474.36815620209,38970.47438399228,24795.02584679059,0.0,63765.50023078287,21075.771969772002,1535.4326481885685,0.0,0.8867602497629352,2.816989263527032,0.0014959135982669303,354327.70335869637,1554980.710117434,4.3885383371880495,1554980.710117434,4.3885383371880495,0.85,0.09562637909598967,4.027634451161993,1.267178947371431,1.0,0.0,4.027634451162758,1.2848194152491006,1.2851163703519208,3.134786416954258,19320.429095563937,1970.1354790437038,4632.441516551485,4632.441516551485,5.5588530428949685,5.014453491423328,-2.359759052440086,7.374212543863415,3.4746688861318997,3.4746688861318997,0.9927625388948285,0.0,0.0,0.00023111391399699343,1.0000066389458369,0.00023111237965442265,199.00146410833892,0.0,3.071001063854023e-07,0.8703217014962302,0.01984864565160441,7.79301635371905e-05,0.00015318375045980293,0.0006169681507101041,0.09562637909598885,0.07175248584102148,0.023873893254967377,0.09562631916795371,0.07175248584102209,0.02387389325496758,0.3756151268500335,0.3756151268500335,0.12497682567737468,0.0,4.793191557339981,4.725620496751503,4.996394578038348,4.794703551798989,4.727514656484175,4.996756628633648,24795.02584679059,21075.771969772002,0.85,1.0667581792269694,0.6629181477504524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520698069336317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.574923939894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.770267748418,1535.4326481885685,0.3756151268500335,0.12497682567737468,6.112874298809886,3.4746688861318997
1182.0,-30.095992440749463,5.01444469368439,35.00525770247631,24.09410480121153,4.98848695066873,-26.58755805840822,-40.10432419655842,1.4800525683274888,-0.2288522983365624,-5.023731265289327,40.0103659442272,42271.21126971313,25751.05572867264,25751.05572867264,68022.26699838578,77344.61320167416,77344.61320167416,25751.05572867264,103095.6689303468,103095.6689303468,103095.6689303468,127890.65984275636,91547.6870044924,56474.30250163692,38970.427225394975,24794.990912409557,0.0,63765.41813780453,21075.742275548124,1535.430259774345,0.0,0.8867604215024866,2.816989623467966,0.0014959135982669303,354328.05901832663,1554980.2260069812,4.388532565880012,1554980.2260069812,4.388532565880012,0.85,0.09562619747134082,4.027634451161993,1.2671786468056965,1.0,0.0,4.027634451161434,1.2848193961446486,1.2851163492715976,3.13478646356655,19320.40628249378,1970.133152757953,4632.441516551485,4632.441516551485,5.558851771072638,5.01444469368439,-2.3597206720679584,7.374165365752349,3.4746903212334845,3.4746903212334845,0.992768663209567,0.0,0.0,0.00023111237965442265,1.0000065885886271,0.00023111085696005888,199.00151638383625,0.0,3.053364180281501e-07,0.8653234086917775,0.01984895098802244,7.792978559590791e-05,0.00015318259405851475,0.0006169634931484365,0.09562619747134288,0.07175231154580936,0.023873885925533515,0.09562620115681474,0.07175231154580781,0.023873885925533005,0.37561433991522597,0.37561433991522597,0.12497682905870616,0.0,4.793519361585254,4.726036351807181,4.996457004020613,4.794878966952751,4.727748544830547,4.996755668991796,24794.990912409557,21075.742275548124,0.85,1.066757954152856,0.6629174951595251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520701890643524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56992564708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.765795383779,1535.430259774345,0.37561433991522597,0.12497682905870616,6.112874298809886,3.4746903212334845
1183.0,-30.096055302904606,5.014435999718936,35.00525223007579,24.094097781367623,4.988504936324206,-26.587612844681665,-40.104366874415405,1.4800624781012648,-0.2285251489764164,-5.023702857004549,40.010356009736974,42271.11634781908,25751.04327585449,25751.04327585449,68022.15962367356,77344.51180271317,77344.51180271317,25751.04327585449,103095.55507856766,103095.55507856766,103095.55507856766,127890.51767678844,91547.61825882326,56474.24012529632,38970.42014836327,24794.962598220776,0.0,63765.382746584044,21075.71820848766,1535.4281936372759,0.0,0.8867606021141825,2.8169886361481966,0.0014959135982669303,354328.451436746,1554979.7975674598,4.388526496425173,1554979.7975674598,4.388526496425173,0.85,0.09562601650479981,4.027634451161993,1.2671784402010964,1.0,0.0,4.027634451161361,1.2848193529275467,1.285116304088018,3.1347865690104677,19320.391774270778,1970.1316733309316,4632.441516551485,4632.441516551485,5.558849082896629,5.014435999718936,-2.359680309493555,7.374116309212491,3.474711756401277,3.474711756401277,0.9927747875432219,0.0,0.0,0.00023111085696005888,1.0000065479039641,0.00023110934367827124,199.0015683365297,0.0,3.030184873799421e-07,0.858754393234756,0.019849254006509817,7.792940888939912e-05,0.00015318144807065974,0.000616958877528271,0.09562601650480373,0.07175213762854095,0.023873878876262793,0.09562605843929928,0.07175213762853799,0.023873878876261814,0.37561355267625113,0.37561355267625113,0.12497683314733297,0.0,4.793840344321211,4.726455044700913,4.996483543817021,4.79517770802812,4.7281836295233575,4.996643724139346,24794.962598220776,21075.71820848766,0.85,1.066756862324606,0.6629163744819453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520705682965669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56335663163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.761330580288,1535.4281936372759,0.37561355267625113,0.12497683314733297,6.112874298809886,3.474711756401277
1184.0,-30.09611774142781,5.014427302285892,35.005246792228085,24.094091879110806,4.988515924810731,-26.58766794939894,-40.104413324128814,1.4800661327818607,-0.2280253138135322,-5.023679444115429,40.01034607135859,42271.03911676913,25751.043691965242,25751.043691965242,68022.08280873437,77344.44320013454,77344.44320013454,25751.043691965242,103095.48689209978,103095.48689209978,103095.48689209978,127890.42314848199,91547.57930566398,56474.192426832735,38970.42986536805,24794.936256382203,0.0,63765.36612175025,21075.695817924872,1535.4263586049,0.0,0.886760757307592,2.8169847926834444,0.0014959135982669303,354328.77485142206,1554979.3689603433,4.388521281153022,1554979.3689603433,4.388521281153022,0.85,0.09562583801961369,4.027634451161993,1.2671782462345438,1.0,0.0,4.0276344511617745,1.2848193389546105,1.2851162881674576,3.1347866031025546,19320.383553518426,1970.1308350474858,4632.441516551485,4632.441516551485,5.558849172721995,5.014427302285892,-2.3596436008216664,7.374070903107558,3.4747332082111724,3.4747332082111724,0.9927809166317635,0.0,0.0,0.00023110934367827124,1.0000065037804409,0.00023110784060361778,199.0016199391344,0.0,3.01145449075459e-07,0.8534462026798508,0.01984955515195889,7.792899889159314e-05,0.0001531803447866781,0.0006169544339036971,0.09562583801961787,0.07175196580797004,0.023873872211647832,0.09562583041873521,0.0717519658079669,0.023873872211646784,0.37561276564334134,0.37561276564334134,0.12497683566631808,0.0,4.7941943082329885,4.726912563520955,4.996525482307732,4.795654130301898,4.728786992493951,4.99673775823635,24794.936256382203,21075.695817924872,0.85,1.0667559357983856,0.6629153361412372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520709451870162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.558048441075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.756871493753,1535.4263586049,0.37561276564334134,0.12497683566631808,6.112874298809886,3.4747332082111724
1185.0,-30.096179754596925,5.014418580922581,35.00524135560188,24.094075883645587,4.988524114356137,-26.58772295111715,-40.104456001985795,1.4800673108763478,-0.22763619812769775,-5.023657036170944,40.01033523123976,42270.947964726016,25751.0465635973,25751.0465635973,68021.99452832332,77344.34511760085,77344.34511760085,25751.0465635973,103095.39168119815,103095.39168119815,103095.39168119815,127890.29642391735,91547.50956783938,56474.129502192955,38970.4222951627,24794.904742719205,0.0,63765.32703788191,21075.669031311325,1535.4242461276524,0.0,0.886760910650539,2.816982289005591,0.0014959135982669303,354329.08438448084,1554978.9014644534,4.388516128066849,1554978.9014644534,4.388516128066849,0.85,0.09562565913561805,4.027634451161993,1.267178003913723,1.0,0.0,4.027634451161319,1.2848193365469673,1.285116283827978,3.1347866089768806,19320.368835908965,1970.1293342689873,4632.441516551485,4632.441516551485,5.558849792618014,5.014418580922581,-2.359607652769678,7.374026233692259,3.4747546444850688,3.4747546444850688,0.9927870412814482,0.0,0.0,0.00023110784060361778,1.00000645947745,0.00023110634777737574,199.00167119022672,0.0,2.9911429092738576e-07,0.8476899004882112,0.019849854266249817,7.792862218860054e-05,0.00015317921841501722,0.000616949897290391,0.09562565913561834,0.07175179386523436,0.02387386527038397,0.09562563040026996,0.07175179386523414,0.023873865270383897,0.37561198140985175,0.37561198140985175,0.12497683788147047,0.0,4.794551201377544,4.727367487835636,4.996586974680497,4.796020838043262,4.729229635567378,4.996875555253496,24794.904742719205,21075.669031311325,0.85,1.0667552051903162,0.6629143129715865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520713195377624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.552292138884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.752418798578,1535.4242461276524,0.37561198140985175,0.12497683788147047,6.112874298809886,3.4747546444850688
1186.0,-30.09624140258705,5.014409896603111,35.005235923345865,24.09405925953763,4.988536432184124,-26.58777721125341,-40.104498609993584,1.4800722408504887,-0.22735088562700412,-5.023631772086394,40.01032448527844,42270.85792469663,25751.042118336416,25751.042118336416,68021.90004303305,77344.22764380909,77344.22764380909,25751.042118336416,103095.2697621455,103095.2697621455,103095.2697621455,127890.14226147131,91547.4219628046,56474.06923019782,38970.39192511864,24794.872499325804,0.0,63765.26442444444,21075.64162442693,1535.4220235126588,0.0,0.8867610781932047,2.8169814850662864,0.0014959135982669303,354329.43337120244,1554978.4380293468,4.388510497800844,1554978.4380293468,4.388510497800844,0.8499999999999999,0.09562547947124106,4.027634451161993,1.2671777890669182,1.0,0.0,4.027634451160894,1.2848193165655035,1.2851162619237841,3.134786657728969,19320.35034756786,1970.1274489828697,4632.441516551485,4632.441516551485,5.55884883302449,5.014409896603111,-2.359569619066516,7.373979515669627,3.47477605904428,3.47477605904428,0.9927931597269372,0.0,0.0,0.00023110634777737574,1.0000064214424456,0.00023110486375079427,199.0017221395381,0.0,2.9707491696334676e-07,0.8419103146741247,0.019850151341166782,7.792824610382214e-05,0.0001531781016735536,0.000616945399463999,0.09562547947124138,0.07175162131161947,0.023873858159621907,0.09562548275334672,0.07175162131161923,0.023873858159621827,0.37561119956351086,0.37561119956351086,0.12497684106778455,0.0,4.794887642584399,4.727798283603363,4.996639079436136,4.796280886459385,4.72956932612351,4.996895540743367,24794.872499325804,21075.64162442693,0.85,1.0667547709087337,0.6629135518568019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520716913384768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54651255307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.747972543373,1535.4220235126588,0.37561119956351086,0.12497684106778455,6.112874298809886,3.47477605904428
1187.0,-30.096302556446645,5.014401235779209,35.00523050915886,24.094047874119155,4.988548519835987,-26.587831049657815,-40.10454107830299,1.4800770130471632,-0.22697255484723655,-5.0236071237722415,40.01031414706493,42270.76975082994,25751.039298868298,25751.039298868298,68021.80904969823,77344.13250657998,77344.13250657998,25751.039298868298,103095.17180544828,103095.17180544828,103095.17180544828,127890.01470572657,91547.35640147474,56474.01049597819,38970.38433944061,24794.842900278298,0.0,63765.22723971891,21075.61646523655,1535.4199687662638,0.0,0.8867612411239179,2.8169793850352436,0.0014959135982669303,354329.77385220776,1554977.992179054,4.3885050225207465,1554977.992179054,4.3885050225207465,0.85,0.09562530098213753,4.027634451161993,1.2671775769675153,1.0,0.0,4.0276344511624345,1.284819297304009,1.2851162407510326,3.134786704724431,19320.33651137417,1970.1260380837668,4632.441516551485,4632.441516551485,5.558848224389044,5.014401235779209,-2.3595320351289857,7.373933270908195,3.4747974702427773,3.4747974702427773,0.992799277212222,0.0,0.0,0.00023110486375079427,1.0000063699753488,0.00023110339162788656,199.00177268049546,0.0,2.95323845413822e-07,0.8369477779027716,0.019850446665012195,7.792787125377804e-05,0.00015317699249701622,0.0006169409321063647,0.09562530098213994,0.07175144964000996,0.023873851342129982,0.09562530106670722,0.07175144964000815,0.023873851342129382,0.3756104184663733,0.3756104184663733,0.12497684450250744,0.0,4.795227765350205,4.728234547385,4.996689492053349,4.796634568925015,4.730026296157007,4.996938013868657,24794.842900278298,21075.61646523655,0.85,1.0667539659817589,0.6629125556459992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520720609499362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5415500163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.74353153682,1535.4199687662638,0.3756104184663733,0.12497684450250744,6.112874298809886,3.4747974702427773
1188.0,-30.09636330168106,5.014392610153949,35.00522511448422,24.09404165754097,4.988561511580781,-26.58788442981455,-40.10458354661239,1.4800826397143039,-0.22653037615651783,-5.023581904391445,40.01030388702942,42270.68304617661,25751.03507503127,25751.03507503127,68021.71812120787,77344.05439138626,77344.05439138626,25751.03507503127,103095.08946641753,103095.08946641753,103095.08946641753,127889.90286269435,91547.30806337774,56473.95345573195,38970.39400849533,24794.813396276826,0.0,63765.207404772154,21075.5913868353,1535.4179074989686,0.0,0.886761406678648,2.816976511450338,0.0014959135982669303,354330.1222219433,1554977.5497003926,4.3884994590620625,1554977.5497003926,4.3884994590620625,0.85,0.0956251225605249,4.027634451161993,1.2671773511311044,1.0,0.0,4.027634451161704,1.2848192740204103,1.2851162155705425,3.1347867615332885,19320.32631000586,1970.124997833701,4632.441516551485,4632.441516551485,5.558847312594037,5.014392610153949,-2.3594940300912906,7.373886640245239,3.474818874055239,3.474818874055239,0.9928053925872111,0.0,0.0,0.00023110339162788656,1.0000063274147093,0.00023110192935013943,199.00182288376462,0.0,2.9295506823708394e-07,0.8302346633838958,0.019850739620080434,7.792749640540185e-05,0.0001531758952224847,0.0006169365126856591,0.0956251225605274,0.07175127805841666,0.023873844502110733,0.09562509299796935,0.07175127805841479,0.023873844502110112,0.37560963858752167,0.37560963858752167,0.12497684806803748,0.0,4.795583038533493,4.728693105073944,4.99673356287235,4.797051528234931,4.730575112292456,4.996957803413011,24794.813396276826,21075.5913868353,0.85,1.0667528718195176,0.6629114021044192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520724275990067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53483690178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.739098374414,1535.4179074989686,0.37560963858752167,0.12497684806803748,6.112874298809886,3.474818874055239
1189.0,-30.096423665067185,5.014383909023363,35.00521971798214,24.09402091233062,4.988566305034416,-26.587938286120547,-40.104622243065364,1.4800809260877814,-0.22615230651450702,-5.0235619451025,40.01029304445086,42270.58258469195,25751.044135670258,25751.044135670258,68021.6267203622,77343.95083804715,77343.95083804715,25751.044135670258,103094.9949737174,103094.9949737174,103094.9949737174,127889.77749123951,91547.23081399228,56473.87919289102,38970.39069011251,24794.7825175221,0.0,63765.17320763461,21075.565139893784,1535.4158852824448,0.0,0.8867615475634951,2.8169738671925755,0.0014959135982669303,354330.3979312109,1554977.082098837,4.388494724634712,1554977.082098837,4.388494724634712,0.85,0.09562494656273726,4.027634451161993,1.2671771088102837,1.0,0.0,4.02763445116248,1.2848192850570412,1.2851162247308636,3.134786734605389,19320.31000714163,1970.1233354042033,4632.441516551485,4632.441516551485,5.558849268504103,5.014383909023363,-2.3594599132585232,7.373843822281886,3.4748402740512505,3.4748402740512505,0.9928115068717859,0.0,0.0,0.00023110192935013943,1.0000062876431883,0.000231100476272804,199.00187277147512,0.0,2.9099593724136747e-07,0.8246824861420354,0.019851030616017677,7.792715485093093e-05,0.00015317477449920848,0.0006169319988219816,0.0956249465627437,0.0717511084557249,0.0238738381070188,0.09562489248589788,0.07175110845572007,0.023873838107017195,0.37560886132663845,0.37560886132663845,0.1249768513870859,0.0,4.79594087318543,4.729142019488336,4.996816921981178,4.797409638588022,4.730975490477533,4.997188313352581,24794.7825175221,21075.565139893784,0.85,1.066752010519403,0.6629101821310647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072791798332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52928472454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.734671359669,1535.4158852824448,0.37560886132663845,0.1249768513870859,6.112874298809886,3.4748402740512505
1190.0,-30.096483660669374,5.014375317056734,35.00521432908547,24.094013962335907,4.988583585504467,-26.587990562573605,-40.10466450182719,1.4800904874086873,-0.22582228476341015,-5.023533294739665,40.01028247297063,42270.49842018308,25751.031035995424,25751.031035995424,68021.52945617851,77343.85255276636,77343.85255276636,25751.031035995424,103094.88358876179,103094.88358876179,103094.88358876179,127889.63302123871,91547.16373968395,56473.8261379217,38970.37511306917,24794.74943247692,0.0,63765.12454554609,21075.537017605384,1535.4135361994868,0.0,0.8867617317132832,2.816972870429648,0.0014959135982669303,354330.7936956326,1554976.6261888824,4.388488536292996,1554976.6261888824,4.388488536292996,0.85,0.0956247669835837,4.027634451161993,1.2671769077004869,1.0,0.0,4.027634451161625,1.2848192433263748,1.2851161811235137,3.134786836422622,19320.295851645948,1970.1218919453584,4632.441516551485,4632.441516551485,5.558846440691862,5.014375317056734,-2.3594194210357493,7.373794738092483,3.47486163689378,3.47486163689378,0.9928176105410801,0.0,0.0,0.000231100476272804,1.0000062493365944,0.00023109903205716602,199.0019223552501,0.0,2.891651110325166e-07,0.819493924666152,0.01985131978112871,7.79267818553008e-05,0.0001531736944175032,0.0006169276486476953,0.09562476698358631,0.071750935934793,0.023873831048793315,0.09562473220817697,0.07175093593479104,0.023873831048792662,0.37560808588080974,0.37560808588080974,0.12497685692181916,0.0,4.79628412003666,4.729586359565587,4.996855562700716,4.79771100997624,4.731417994973185,4.997064607239963,24794.74943247692,21075.537017605384,0.85,1.0667512992559463,0.6629093681137587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520731537084512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52409616306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.730249969778,1535.4135361994868,0.37560808588080974,0.12497685692181916,6.112874298809886,3.47486163689378
1191.0,-30.096543211726644,5.01436671940881,35.005208972171594,24.093997477926337,4.98859455836451,-26.58804306972892,-40.10470302365718,1.4800944163667438,-0.22550906694630157,-5.023509994883556,40.01027262674452,42270.40062248864,25751.031717750866,25751.031717750866,68021.43234023951,77343.74124584756,77343.74124584756,25751.031717750866,103094.77296359843,103094.77296359843,103094.77296359843,127889.49596182039,91547.08091039081,56473.75669527135,38970.36023902162,24794.72299822195,0.0,63765.08323724357,21075.514548488656,1535.4116904372897,0.0,0.8867618859962456,2.8169714698642982,0.0014959135982669303,354331.11555059254,1554976.2015566216,4.388483351625373,1554976.2015566216,4.388483351625373,0.85,0.0956245916091096,4.027634451161993,1.2671766208717599,1.0,0.0,4.027634451161549,1.284819227927648,1.2851161638655755,3.134786873993453,19320.278371186876,1970.1201094346059,4632.441516551485,4632.441516551485,5.558846587861649,5.01436671940881,-2.3593828422720224,7.373749561680832,3.4748830181655532,3.4748830181655532,0.9928237194758723,0.0,0.0,0.00023109903205716602,1.0000062030342507,0.00023109759855084698,199.00197157164942,0.0,2.874016882528195e-07,0.8144963845084905,0.019851607182816963,7.792644184502053e-05,0.0001531725902121455,0.0006169232013121554,0.09562459160911096,0.07175076676592967,0.023873824843181294,0.09562458634888689,0.07175076676592865,0.02387382484318095,0.3756073119087911,0.3756073119087911,0.1249768615717574,0.0,4.79661872943376,4.7300150685770745,4.996906613117574,4.798000927937267,4.731774045021268,4.9971551219765615,24794.72299822195,21075.514548488656,0.85,1.0667504672919477,0.6629082638411671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452073513413684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.519098622906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.72583393571,1535.4116904372897,0.3756073119087911,0.1249768615717574,6.112874298809886,3.4748830181655532
1192.0,-30.096602389513897,5.014358167243838,35.005203632463484,24.09399108672517,4.988608266143139,-26.588094967347462,-40.104749019350834,1.480100843976725,-0.22509120296473384,-5.0234842808283355,40.01026241406969,42270.335413260014,25751.02625979661,25751.02625979661,68021.36167305663,77343.65966529427,77343.65966529427,25751.02625979661,103094.68592509087,103094.68592509087,103094.68592509087,127889.379062328,91547.0287642144,56473.72081747907,38970.34216303925,24794.69313723711,0.0,63765.03530027636,21075.489166651543,1535.4095948091058,0.0,0.886762053897115,2.8169689741163784,0.0014959135982669303,354331.4707546076,1554975.761120843,4.388477709330375,1554975.761120843,4.388477709330375,0.85,0.09562441444040135,4.027634451161993,1.2671764703141526,1.0,0.0,4.027634451158915,1.2848192008172064,1.285116134906976,3.1347869401393016,19320.2673661539,1970.118987233551,4632.441516551485,4632.441516551485,5.558845409659132,5.014358167243838,-2.3593444945236746,7.3737026617675125,3.474904383403524,3.474904383403524,0.9928298238295783,0.0,0.0,0.00023109759855084698,1.0000061641560973,0.0002310961740379567,199.00202047957842,0.0,2.852705837507122e-07,0.8084568343495183,0.019851892453400712,7.792603586899324e-05,0.00015317156268185373,0.0006169190627957528,0.09562441444040264,0.07175059626579627,0.023873818174606362,0.09562438921974199,0.0717505962657953,0.02387381817460604,0.37560653846376263,0.37560653846376263,0.12497686629247509,0.0,4.796963931220773,4.730461825637576,4.996945824445049,4.7983930778635795,4.732297568023284,4.997151567753519,24794.69313723711,21075.489166651543,0.85,1.066750161004958,0.6629077395504369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520738704538034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51305907274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.721424807507,1535.4095948091058,0.37560653846376263,0.12497686629247509,6.112874298809886,3.474904383403524
1193.0,-30.096661128437148,5.014349523681384,35.00519828994316,24.093965207599126,4.9886121431868125,-26.588147453063865,-40.10478750625623,1.4800984678135571,-0.22478305631858575,-5.023465062304544,40.010251652740706,42270.24108206695,25751.037227494457,25751.037227494457,68021.2783095614,77343.53900977712,77343.53900977712,25751.037227494457,103094.57623727157,103094.57623727157,103094.57623727157,127889.2389413793,91546.93338589648,56473.651642473356,38970.31304824792,24794.662704107726,0.0,63764.97575235565,21075.463298491566,1535.4076116238384,0.0,0.8867621907157764,2.816967163598747,0.0014959135982669303,354331.7362320454,1554975.2970236917,4.388473111551506,1554975.2970236917,4.388473111551506,0.85,0.0956242402001864,4.027634451161993,1.267176238433458,1.0,0.0,4.0276344511635545,1.2848192148754372,1.285116147138119,3.1347869058391,19320.247237323638,1970.116934664094,4632.441516551485,4632.441516551485,5.558847777243873,5.014349523681384,-2.3593109434316233,7.373660467113007,3.474925748032772,3.474925748032772,0.9928359280093634,0.0,0.0,0.0002310961740379567,1.00000611844537,0.0002310947600972918,199.00206902482591,0.0,2.8348094336281547e-07,0.8033849934902191,0.019852175934344074,7.792569616997803e-05,0.0001531704778679787,0.0006169146935620166,0.09562424020018874,0.07175042813895469,0.023873812061234057,0.09562421900255672,0.07175042813895292,0.02387381206123347,0.37560576682104724,0.37560576682104724,0.12497687038561185,0.0,4.7973003408650925,4.730881557069097,4.997031109823695,4.798682005985938,4.732596892827019,4.997408797703315,24794.662704107726,21075.463298491566,0.85,1.066749849850739,0.662906879259738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742252561385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50798723188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.717021172111,1535.4076116238384,0.37560576682104724,0.12497687038561185,6.112874298809886,3.474925748032772
1194.0,-30.096719441242755,5.014341064974044,35.00519296776031,24.093962588254385,4.988635128576984,-26.588197644249167,-40.10482564391566,1.4801133315834,-0.2245086487192225,-5.02343280023096,40.010241560072814,42270.14718282012,25751.015044880754,25751.015044880754,68021.16222770087,77343.4351377734,77343.4351377734,25751.015044880754,103094.45018265415,103094.45018265415,103094.45018265415,127889.08082775981,91546.86235520316,56473.590467039045,38970.302097960135,24794.630645105655,0.0,63764.93274306579,21075.436048339805,1535.4052360707378,0.0,0.8867623915179653,2.8169673206326347,0.0014959135982669303,354332.18188851007,1554974.861763569,4.388466363613675,1554974.861763569,4.388466363613675,0.8499999999999999,0.09562406030631018,4.027634451161993,1.2671759983105586,1.0,0.0,4.027634451162269,1.2848191482571794,1.2851160786877125,3.13478706837874,19320.232246864587,1970.1154060626807,4632.441516551485,4632.441516551485,5.558842988707715,5.014341064974044,-2.3592678044120987,7.373608869386143,3.474947070836838,3.474947070836838,0.9928420202390965,0.0,0.0,0.0002310947600972918,1.000006074062291,0.00023109335642184986,199.0021172179258,0.0,2.813771177953689e-07,0.7974227518320754,0.01985245731146187,7.792535955488108e-05,0.00015316940054241072,0.0006169103544884438,0.09562406030631196,0.07175025544233418,0.023873804863977773,0.09562409803876049,0.07175025544233285,0.02387380486397733,0.3756049952784655,0.3756049952784655,0.12497687679798386,0.0,4.797612952288205,4.731294881067527,4.997040268236503,4.7989241515117556,4.733009293361988,4.997138251582442,24794.630645105655,21075.436048339805,0.85,1.066748748905376,0.6629058538043678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520745774274137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.50202499023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.712624356032,1535.4052360707378,0.3756049952784655,0.12497687679798386,6.112874298809886,3.474947070836838
1195.0,-30.096777357667513,5.014332572388762,35.00518769252019,24.093951482232683,4.988645178880107,-26.588248772283666,-40.10486395619807,1.480116593496213,-0.22408534548225134,-5.023410741778524,40.01023228301389,42270.055549665536,25751.01911023386,25751.01911023386,68021.0746598994,77343.34933872349,77343.34933872349,25751.01911023386,103094.36844895735,103094.36844895735,103094.36844895735,127888.97631639996,91546.80400046479,56473.526168892844,38970.30870174661,24794.60786744261,0.0,63764.91656918922,21075.41668732622,1535.403629959362,0.0,0.8867625374187341,2.81696432635896,0.0014959135982669303,354332.486596144,1554974.4616777815,4.388461460633972,1554974.4616777815,4.388461460633972,0.85,0.0956238867949083,4.027634451161993,1.2671757224714386,1.0,0.0,4.027634451164258,1.2848191358954173,1.2851160645195305,3.134787098539788,19320.219931564323,1970.114150251546,4632.441516551485,4632.441516551485,5.558843866290971,5.014332572388762,-2.359232128005525,7.373564700394287,3.474968434999593,3.474968434999593,0.992848124285598,0.0,0.0,0.00023109335642184986,1.0000060327766473,0.00023109196229565635,199.0021650834539,0.0,2.793343848326699e-07,0.7916336466157865,0.019852736645846702,7.792502139986e-05,0.00015316833502198985,0.0006169060629616883,0.09562388679491177,0.07175008792125048,0.02387379887366129,0.09562391210152525,0.07175008792124787,0.023873798873660423,0.3756042237070941,0.3756042237070941,0.12497688050423172,0.0,4.797947158460204,4.731726744445268,4.997080220584905,4.799325396296297,4.733495988120751,4.997281976505974,24794.60786744261,21075.41668732622,0.85,1.066747646193373,0.662904584902886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452074927044047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49623588501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.708234118545,1535.403629959362,0.3756042237070941,0.12497688050423172,6.112874298809886,3.474968434999593
1196.0,-30.096834864677742,5.014323986403251,35.00518239751839,24.093936255108588,4.988648316522099,-26.588300223026568,-40.10490607526151,1.4801136748709038,-0.22358777938814,-5.023391597945209,40.01022115692941,42269.98154821195,25751.03031826129,25751.03031826129,68021.01186647324,77343.27464993039,77343.27464993039,25751.03031826129,103094.30496819169,103094.30496819169,103094.30496819169,127888.87990606163,91546.7537924057,56473.47653528118,38970.30806347168,24794.57493786994,0.0,63764.88300134162,21075.38869718945,1535.4015086779048,0.0,0.886762675177771,2.8169600143608857,0.0014959135982669303,354332.751042431,1554973.9818503505,4.388456831257306,1554973.9818503505,4.388456831257306,0.85,0.0956237121655067,4.027634451161993,1.2671755878487607,1.0,0.0,4.027634451162839,1.2848191524287313,1.2851160792653724,3.1347870582007107,19320.209335555486,1970.1130697593458,4632.441516551485,4632.441516551485,5.558846285755391,5.014323986403251,-2.359198642367334,7.373522628770585,3.474989774844656,3.474989774844656,0.9928542213841874,0.0,0.0,0.00023109196229565635,1.000005990133304,0.00023109057803228863,199.00221261063788,0.0,2.7743413090660024e-07,0.786248326989305,0.01985301407997761,7.792464964668105e-05,0.0001531673126489753,0.000616901945216913,0.09562371216551015,0.07174991966865132,0.023873792496858823,0.09562364847099375,0.07174991966864874,0.02387379249685796,0.3756034535129626,0.3756034535129626,0.12497688391985132,0.0,4.798311312500687,4.732183173333681,4.997166318308189,4.799803818557052,4.734045159516484,4.9975471135708744,24794.57493786994,21075.38869718945,0.85,1.066747222997995,0.6629037733406111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520752742843235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49085056539,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.703849878128,1535.4015086779048,0.3756034535129626,0.12497688391985132,6.112874298809886,3.474989774844656
1197.0,-30.096891978675817,5.014315537826238,35.00517710863112,24.093928920943313,4.9886676679614705,-26.588349698518975,-40.10494410814715,1.4801253878046419,-0.22331601021409142,-5.023361584555819,40.010210745025844,42269.89234957567,25751.013829241583,25751.013829241583,68020.90617881725,77343.16645355715,77343.16645355715,25751.013829241583,103094.18028279873,103094.18028279873,103094.18028279873,127888.7219149917,91546.67648234607,56473.418114587825,38970.287075286935,24794.541632192966,0.0,63764.8287074799,21075.36038736402,1535.399111587256,0.0,0.8867628656873553,2.8169599434911805,0.0014959135982669303,354333.16563731414,1554973.5328230413,4.38845042920614,1554973.5328230413,4.38845042920614,0.85,0.0956235337338798,4.027634451161993,1.2671753103611998,1.0,0.0,4.027634451161752,1.2848191004899474,1.2851160255359646,3.1347871849244084,19320.193019886457,1970.1114060241223,4632.441516551485,4632.441516551485,5.558842726289039,5.014315537826238,-2.359157178961307,7.3734727167875445,3.475011072359675,3.475011072359675,0.9928603063884786,0.0,0.0,0.00023109057803228863,1.0000059491984499,0.00023108920323675893,199.0022598130333,0.0,2.754714730127573e-07,0.7806861545181542,0.019853289551450624,7.79243139605172e-05,0.00015316626407177144,0.000616897721931242,0.09562353373388016,0.07174974832872878,0.02387378540515138,0.09562351731975953,0.07174974832872852,0.02387378540515129,0.3756026861988396,0.3756026861988396,0.12497688992908926,0.0,4.798646865631724,4.732620481859726,4.997195288841169,4.800045574341709,4.734426574897952,4.99736824466504,24794.541632192966,21075.36038736402,0.85,1.0667464738415913,0.6629029389146186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075619070095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.48528839291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.6994719091,1535.399111587256,0.3756026861988396,0.12497688992908926,6.112874298809886,3.475011072359675
