time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1198.0,-30.096948699119256,5.014307107856582,35.00517186431141,24.093917256128066,4.988681120552429,-26.58839940974599,-40.10498217595739,1.4801318311791527,-0.22298217124370012,-5.0233370692069,40.01020146537686,42269.80498036265,25751.01159635866,25751.01159635866,68020.8165767213,77343.06461244289,77343.06461244289,25751.01159635866,103094.07620880155,103094.07620880155,103094.07620880155,127888.59369799656,91546.60298026467,56473.35897588882,38970.27111597316,24794.517489195016,0.0,63764.78860516818,21075.339865815764,1535.3973673488222,0.0,0.8867630241051576,2.816958413599063,0.0014959135982669303,354333.50428439473,1554973.1326258096,4.3884451055967855,1554973.1326258096,4.3884451055967855,0.85,0.0956233601422038,4.027634451161993,1.2671750713372605,1.0,0.0,4.027634451161341,1.2848190731845195,1.2851159964577707,3.134787251546011,19320.17750786074,1970.1098242377102,4632.441516551485,4632.441516551485,5.558842244279084,5.014307107856582,-2.359119722006895,7.373426829863477,3.4750323970162813,3.4750323970162813,0.992866399147509,0.0,0.0,0.00023108920323675893,1.0000059082070174,0.0002310878379219733,199.00230669019146,0.0,2.7358741719055356e-07,0.7753467403180287,0.019853563138867814,7.792397796744087e-05,0.00015316522526931807,0.0006168935380146929,0.09562336014220614,0.07174958088061958,0.023873779261586556,0.09562337383962678,0.07174958088061782,0.02387377926158597,0.37560192033304063,0.37560192033304063,0.12497689460490415,0.0,4.798979257025962,4.733051999477482,4.997229013065407,4.800354897963189,4.734824514688739,4.9974105285610335,24794.517489195016,21075.339865815764,0.85,1.0667457395319926,0.6629019856412831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759614997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47994897871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.695099896517,1535.3973673488222,0.37560192033304063,0.12497689460490415,6.112874298809886,3.4750323970162813
1199.0,-30.097005018899434,5.014298668077119,35.005166633085025,24.09390608025717,4.988691382769199,-26.58844907933901,-40.105020243767626,1.4801354432087677,-0.22257359295917922,-5.023313906078724,40.010191358106155,42269.71930285673,25751.012773535567,25751.012773535567,68020.73207639229,77342.97771087925,77342.97771087925,25751.012773535567,103093.99048441481,103093.99048441481,103093.99048441481,127888.47921472034,91546.54296453713,56473.30007374357,38970.269878659514,24794.488730305522,0.0,63764.758608965036,21075.315420759693,1535.3953901459167,0.0,0.8867631786360957,2.816955742204717,0.0014959135982669303,354333.82425256976,1554972.6967363802,4.388439912606235,1554972.6967363802,4.388439912606235,0.85,0.09562318604837408,4.027634451161993,1.2671748779201883,1.0,0.0,4.027634451162001,1.28481905910557,1.2851159806212937,3.1347872858967714,19320.16484202201,1970.1085326816,4632.441516551485,4632.441516551485,5.558842498394954,5.014298668077119,-2.359083269807282,7.373381937884401,3.4750537132051456,3.4750537132051456,0.9928724894871844,0.0,0.0,0.0002310878379219733,1.0000058664750817,0.00023108648225888344,199.00235323623687,0.0,2.717007916978582e-07,0.7700000436717301,0.019853834839659513,7.792364197570325e-05,0.00015316419594627007,0.0006168893922777235,0.09562318604837881,0.07174941321695226,0.023873772831426558,0.09562317668262753,0.07174941321694871,0.02387377283142537,0.37560115556612483,0.37560115556612483,0.12497689852168489,0.0,4.7993227653593635,4.733493611619679,4.9972769339790375,4.800740313119547,4.735303944233692,4.9975126649090384,24794.488730305522,21075.315420759693,0.85,1.0667449161617133,0.6629009538336713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076301569883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.47460228207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.690733864343,1535.3953901459167,0.37560115556612483,0.12497689852168489,6.112874298809886,3.4750537132051456
1200.0,-30.097060921293966,5.014290282922444,35.00516141664503,24.09389424081894,4.988705975446927,-26.588497940149576,-40.105058206804074,1.480142994302521,-0.22227266287296743,-5.023287700407571,40.01018132633794,42269.63492323825,25751.00621856103,25751.00621856103,68020.64114179928,77342.8704657764,77342.8704657764,25751.00621856103,103093.87668433743,103093.87668433743,103093.87668433743,127888.33573684421,91546.46419000193,56473.24404961177,38970.244600433514,24794.459052506772,0.0,63764.70365294028,21075.290194630757,1535.3932876085364,0.0,0.8867633483830544,2.816954842850422,0.0014959135982669303,354334.1862497508,1554972.2641031845,4.388434208284858,1554972.2641031845,4.388434208284858,0.8500000000000001,0.09562301079325027,4.027634451161993,1.2671746207633987,1.0,0.0,4.027634451163194,1.284819026578324,1.2851159463446584,3.134787365258919,19320.148217287137,1970.1068374304311,4632.441516551485,4632.441516551485,5.558841083379888,5.014290282922444,-2.359044585661737,7.37333486858418,3.4750750123847687,3.4750750123847687,0.9928785749670768,0.0,0.0,0.00023108648225888344,1.0000058230012137,0.00023108513664985226,199.00239943734877,0.0,2.6978014507957114e-07,0.7645569311555046,0.019854104619804594,7.792330691004731e-05,0.00015316317534883614,0.0006168852816843377,0.09562301079325149,0.0717492447271629,0.023873766066088584,0.09562303351370796,0.07174924472716199,0.02387376606608828,0.37560039257839517,0.37560039257839517,0.12497690271498696,0.0,4.79965136296812,4.7339202354154395,4.997310180009549,4.801015037534626,4.73567637754212,4.997492997077472,24794.459052506772,21075.290194630757,0.85,1.0667444094466947,0.6629002018625257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520766392380204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46915916955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.68637396811,1535.3932876085364,0.37560039257839517,0.12497690271498696,6.112874298809886,3.4750750123847687
1201.0,-30.09711647248185,5.014281777933817,35.005156192844076,24.093868571240478,4.988708143882401,-26.588547727314637,-40.10509627461431,1.480139398715166,-0.22193065117181732,-5.023269771725218,40.01017067905326,42269.55260834955,25751.020598635103,25751.020598635103,68020.57320698466,77342.75760961238,77342.75760961238,25751.020598635103,103093.77820824749,103093.77820824749,103093.77820824749,127888.20735067934,91546.37463276333,56473.18493680263,38970.21077328966,24794.429142431854,0.0,63764.63991572152,21075.264771067075,1535.3913615324113,0.0,0.8867634782208426,2.816952436102994,0.0014959135982669303,354334.43391129066,1554971.8049251318,4.388429845106238,1554971.8049251318,4.388429845106238,0.85,0.0956228391489817,4.027634451161993,1.2671744086639958,1.0,0.0,4.027634451160502,1.2848190461785185,1.2851159642204284,3.1347873174370546,19320.129316949053,1970.1049101323138,4632.441516551485,4632.441516551485,5.558844187590491,5.014281777933817,-2.3590120111448565,7.373293789078674,3.47509631397657,3.47509631397657,0.9928846611361628,0.0,0.0,0.00023108513664985226,1.0000057864207488,0.00023108379950176013,199.00244534822104,0.0,2.677794259099287e-07,0.7588868930287379,0.019854372399230505,7.792297092098532e-05,0.00015316216572886692,0.0006168812153041671,0.09562283914898274,0.07174907907662416,0.023873760072358585,0.09562284586191479,0.07174907907662338,0.02387376007235833,0.37559963039912947,0.37559963039912947,0.12497690627117712,0.0,4.799982195937844,4.734330280076108,4.997402273409648,4.8013391205533935,4.736004426905424,4.997804740740605,24794.429142431854,21075.264771067075,0.85,1.066744410332878,0.6628995735601694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076974403849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46348913142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.682020556176,1535.3913615324113,0.37559963039912947,0.12497690627117712,6.112874298809886,3.47509631397657
1202.0,-30.097171600554645,5.014273353324446,35.005150957587105,24.093867174256616,4.988723122350465,-26.588595852511972,-40.10513409795237,1.4801473743078077,-0.2214719325413057,-5.023242473502042,40.01015989777055,42269.47109997222,25751.010953124514,25751.010953124514,68020.48205309674,77342.69108366036,77342.69108366036,25751.010953124514,103093.70203678487,103093.70203678487,103093.70203678487,127888.09630389152,91546.33642116288,56473.131626121154,38970.22755004636,24794.394267106647,0.0,63764.621817153005,21075.23512704065,1535.3889389684707,0.0,0.8867636562442405,2.816949587900892,0.0014959135982669303,354334.8110011694,1554971.3399683444,4.388423862659129,1554971.3399683444,4.388423862659129,0.85,0.09562266271307406,4.027634451161993,1.267174233379774,1.0,0.0,4.027634451161577,1.2848190116270801,1.2851159279429225,3.1347874017379636,19320.121252696754,1970.1040878074323,4632.441516551485,4632.441516551485,5.558842105424845,5.014273353324446,-2.3589725838969033,7.37324593722135,3.475117565443205,3.475117565443205,0.992890732983773,0.0,0.0,0.00023108379950176013,1.000005742349974,0.00023108247254532995,199.00249090942384,0.0,2.660957401247324e-07,0.7541153275134916,0.01985463849497063,7.792263709097757e-05,0.00015316116241078257,0.0006168771743056852,0.09562266271307865,0.07174890938539176,0.023873753327686882,0.0956226175000931,0.07174890938538832,0.023873753327685734,0.3755988681452499,0.3755988681452499,0.12497691290991553,0.0,4.8003295940743556,4.734774521159068,4.997457879780143,4.801770540960717,4.736603203250468,4.997732215983547,24794.394267106647,21075.23512704065,0.85,1.066743283574198,0.6628984834440204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520773074641458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45871756591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.67767231667,1535.3889389684707,0.3755988681452499,0.12497691290991553,6.112874298809886,3.475117565443205
1203.0,-30.097226350067594,5.014264954997549,35.00514575125101,24.09385023582729,4.988736440953684,-26.588643802994607,-40.10517188636584,1.4801538938806678,-0.22123090496580744,-5.023217664678451,40.010150269639965,42269.39110575296,25751.0077992277,25751.0077992277,68020.39890498066,77342.56844660564,77342.56844660564,25751.0077992277,103093.57624583333,103093.57624583333,103093.57624583333,127887.94372794226,91546.24127350884,56473.07901692353,38970.180285094786,24794.367482108926,0.0,63764.54776720371,21075.212359792586,1535.3870321343825,0.0,0.8867638174173779,2.8169493137303174,0.0014959135982669303,354335.1537034643,1554970.924742824,4.388418446463674,1554970.924742824,4.388418446463674,0.85,0.09562248997032538,4.027634451161993,1.2671739927073942,1.0,0.0,4.027634451162666,1.284818983866384,1.2851158984708233,3.1347874694703695,19320.101172546256,1970.10204020193,4632.441516551485,4632.441516551485,5.558841424596645,5.014264954997549,-2.3589349683024237,7.373199923299973,3.4751388269826013,3.4751388269826013,0.9928968077093147,0.0,0.0,0.00023108247254532995,1.0000057029201919,0.0002310811547079468,199.00253615777987,0.0,2.6406763493416495e-07,0.7483676774034235,0.019854902562605567,7.792230357053605e-05,0.0001531601689747939,0.0006168731731086721,0.09562248997033172,0.07174874252942597,0.023873747440905754,0.095622506817182,0.0717487425294212,0.02387374744090417,0.37559810817962536,0.37559810817962536,0.12497691986254167,0.0,4.8006517001980455,4.735186991730018,4.997507688939834,4.801986759712634,4.736883875345711,4.997754102416252,24794.367482108926,21075.212359792586,0.85,1.0667432183995802,0.6628979987449006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452077637987776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4529699158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.673330701862,1535.3870321343825,0.37559810817962536,0.12497691986254167,6.112874298809886,3.4751388269826013
1204.0,-30.09728064675536,5.014256618534476,35.00514057427426,24.093843425530963,4.988752222538769,-26.58869109956633,-40.10520583307368,1.4801626753497599,-0.22087629121000418,-5.023191139329748,40.01014071212036,42269.29697655123,25751.00037556879,25751.00037556879,68020.29735212002,77342.47680569798,77342.47680569798,25751.00037556879,103093.47718126678,103093.47718126678,103093.47718126678,127887.81741644266,91546.17793628923,56473.01306657209,38970.18318857459,24794.340235175885,0.0,63764.52342375048,21075.1891998995,1535.3850618653896,0.0,0.8867639870734126,2.816947745285377,0.0014959135982669303,354335.5201176547,1554970.5125625767,4.3884127452033574,1554970.5125625767,4.3884127452033574,0.85,0.0956223164212118,4.027634451161993,1.267173762475141,1.0,0.0,4.02763445116129,1.284818945504891,1.2851158584071947,3.1347875630673134,19320.08780573322,1970.100677166333,4632.441516551485,4632.441516551485,5.55883982205965,5.014256618534476,-2.358896081836604,7.3731527003710795,3.475160082409528,3.475160082409528,0.9929028806884366,0.0,0.0,0.0002310811547079468,1.0000056557545693,0.00023107984777704185,199.00258103191146,0.0,2.622529814932389e-07,0.743224949551839,0.01985516481558706,7.792200395810334e-05,0.00015315915074984345,0.0006168690720707826,0.09562231642120764,0.07174857508704299,0.023873741334164637,0.09562234916368559,0.07174857508704613,0.023873741334165675,0.37559734841335446,0.37559734841335446,0.12497692675165145,0.0,4.800974351642822,4.735606690138525,4.997537939119411,4.8023148481197495,4.737335737176181,4.997709380768299,24794.340235175885,21075.1891998995,0.85,1.0667420330281083,0.6628967756200169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520779662418706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44782718795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.668994833268,1535.3850618653896,0.37559734841335446,0.12497692675165145,6.112874298809886,3.475160082409528
1205.0,-30.097334589780633,5.014248302406526,35.005135426266726,24.093837034329795,4.988765376544641,-26.588738340558287,-40.10524348178876,1.4801691273223145,-0.22045677661907348,-5.023166529574404,40.01013120195575,42269.22000604034,25750.997935353997,25750.997935353997,68020.21794139434,77342.39746768118,77342.39746768118,25750.997935353997,103093.39540303517,103093.39540303517,103093.39540303517,127887.70938623865,91546.12569552899,56472.96309580237,38970.1806663629,24794.313983203476,0.0,63764.494649566375,21075.166885722952,1535.3831936226904,0.0,0.8867641468054693,2.816945099029621,0.0014959135982669303,354335.86007060873,1554970.1024246563,4.388407377437882,1554970.1024246563,4.388407377437882,0.8499999999999999,0.09562214393763313,4.027634451161993,1.267173523451202,1.0,0.0,4.027634451160892,1.2848189180191028,1.2851158292357978,3.1347876301289874,19320.076780739088,1970.0995529298066,4632.441516551485,4632.441516551485,5.558839295293193,5.014248302406526,-2.35885859259118,7.373106894997706,3.4751813425014966,3.4751813425014966,0.9929089550004276,0.0,0.0,0.00023107984777704185,1.0000056189181024,0.00023107854936559776,199.00262561377215,0.0,2.600826233139732e-07,0.7370741544718001,0.019855424898210374,7.792167167313297e-05,0.00015315817610390888,0.0006168651465532389,0.09562214393763555,0.07174840865843375,0.02387373527920179,0.09562216020757396,0.07174840865843195,0.023873735279201187,0.37559658952003566,0.37559658952003566,0.12497693243657614,0.0,4.8013121794723475,4.736045929996351,4.997570236322645,4.802709752955309,4.737849515235723,4.997746223360139,24794.313983203476,21075.166885722952,0.85,1.0667412690277929,0.6628958676508195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782917811643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.44167639287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.664666211287,1535.3831936226904,0.37559658952003566,0.12497693243657614,6.112874298809886,3.4751813425014966
1206.0,-30.09738819929707,5.014239888228804,35.00513026943785,24.093821632582717,4.988769080721613,-26.58878622635753,-40.10528127020223,1.4801671077820335,-0.21998478361126672,-5.023147567362956,40.01012064899826,42269.14485526675,25751.00970132663,25751.00970132663,68020.15455659338,77342.31985680113,77342.31985680113,25751.00970132663,103093.32955812776,103093.32955812776,103093.32955812776,127887.61325062605,91546.07122164669,56472.91099006454,38970.17803509128,24794.283692498284,0.0,63764.461727589565,21075.14113862354,1535.3812231999354,0.0,0.8867642815625874,2.8169411025533653,0.0014959135982669303,354336.12200998946,1554969.6473150663,4.388402848951507,1554969.6473150663,4.388402848951507,0.85,0.0956219731658175,4.027634451161993,1.2671733745420353,1.0,0.0,4.027634451161606,1.2848189301485125,1.2851158396997,3.134787600534838,19320.06528446242,1970.098380635836,4632.441516551485,4632.441516551485,5.558841835200627,5.014239888228804,-2.358825285954547,7.373065174183351,3.4752025948337897,3.4752025948337897,0.9929150270953685,0.0,0.0,0.00023107854936559776,1.00000558418086,0.00023107725898839095,199.002669920018,0.0,2.583872865008378e-07,0.7322695699433743,0.019855683285496875,7.792133815651152e-05,0.00015315721120908626,0.0006168612603096096,0.09562197316581587,0.0717482437348098,0.023873729431006078,0.0956219163611864,0.07174824373481102,0.023873729431006484,0.3755958327903921,0.3755958327903921,0.12497693730250563,0.0,4.80167518875885,4.736502464674231,4.997651447902342,4.803162783751702,4.7383645321604035,4.998012353296417,24794.283692498284,21075.14113862354,0.85,1.066740825746867,0.6628950313396555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452078615200189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.436871808335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.660342864456,1535.3812231999354,0.3755958327903921,0.12497693730250563,6.112874298809886,3.4752025948337897
1207.0,-30.097441408696966,5.014231588948341,35.00512511505377,24.09380916450175,4.988787185149543,-26.588832311869737,-40.10531500736249,1.4801780883222977,-0.21978243368727135,-5.023118595570423,40.0101104065511,42269.05464725354,25750.99591365557,25750.99591365557,68020.05056090912,77342.19595455377,77342.19595455377,25750.99591365557,103093.19186820934,103093.19186820934,103093.19186820934,127887.4428067363,91545.97612486924,56472.84947721024,38970.14071962111,24794.250938526966,0.0,63764.39165814807,21075.11329774792,1535.3788756071747,0.0,0.8867644661535277,2.816941823638241,0.0014959135982669303,354336.52221958555,1554969.2055967203,4.388396645810877,1554969.2055967203,4.388396645810877,0.85,0.0956217984126454,4.027634451161993,1.267173108593561,1.0,0.0,4.0276344511617115,1.2848188814422699,1.2851157893242144,3.134787719371608,19320.04521504902,1970.0963341252132,4632.441516551485,4632.441516551485,5.558838858871403,5.014231588948341,-2.358784640579631,7.373016229527972,3.4752238037275207,3.4752238037275207,0.9929210867792916,0.0,0.0,0.00023107725898839095,1.0000055425054455,0.00023107597824852317,199.00271389559978,0.0,2.567885093583458e-07,0.727738635521552,0.019855940074006234,7.792104039694577e-05,0.00015315621859144518,0.0006168572624086015,0.09562179841265528,0.07174807563592997,0.023873722776725306,0.09562181453786003,0.07174807563592256,0.02387372277672284,0.37559507913373436,0.37559507913373436,0.1249769445022426,0.0,4.801996476458044,4.73691948684899,4.997684291099574,4.803336161883124,4.738642464041732,4.997870757064618,24794.250938526966,21075.11329774792,0.85,1.0667403670308089,0.6628943450737403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520789366197762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.432340873915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.656024400816,1535.3788756071747,0.37559507913373436,0.1249769445022426,6.112874298809886,3.4752238037275207
1208.0,-30.09749422653293,5.014223245019318,35.005119985082736,24.093798163253837,4.988795908889425,-26.588878983097352,-40.10534881437195,1.4801806654538325,-0.21934734995721783,-5.023097100467834,40.01010080886512,42268.96647228673,25751.00127148275,25751.00127148275,68019.96774376948,77342.11603259236,77342.11603259236,25751.00127148275,103093.1173040751,103093.1173040751,103093.1173040751,127887.34252043055,91545.92105234518,56472.7860437276,38970.15000957508,24794.22521635545,0.0,63764.37522593053,21075.091433902133,1535.3771080476586,0.0,0.8867646103454245,2.816938608752036,0.0014959135982669303,354336.8191481558,1554968.7916845912,4.388391800273021,1554968.7916845912,4.388391800273021,0.85,0.0956216286699854,4.027634451161993,1.2671728855045514,1.0,0.0,4.027634451161989,1.2848188720303007,1.285115778264466,3.134787742335565,19320.033592433803,1970.0951489482957,4632.441516551485,4632.441516551485,5.558840015459602,5.014223245019318,-2.3587494783667338,7.372972723386052,3.475245033258296,3.475245033258296,0.9929271523595131,0.0,0.0,0.00023107597824852317,1.0000055017208465,0.00023107470693999093,199.00275754758556,0.0,2.5487070948322074e-07,0.7223035906754476,0.019856194944715716,7.79207420219562e-05,0.000153155236226567,0.0006168533058019746,0.09562162866998772,0.07174791145926289,0.023873717210724826,0.0956216108745633,0.07174791145926115,0.02387371721072425,0.3755943258427299,0.3755943258427299,0.12497695068881808,0.0,4.802339059045835,4.737355682949499,4.997744813912675,4.803749750510633,4.739141193812031,4.998027780712562,24794.22521635545,21075.091433902133,0.85,1.0667393431325953,0.6628931330781322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520792556405706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.426905829074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.651712165862,1535.3771080476586,0.3755943258427299,0.12497695068881808,6.112874298809886,3.475245033258296
1209.0,-30.097546627876504,5.014214905953909,35.005114852669905,24.093781608995073,4.988806659303501,-26.588925076702047,-40.10538632338864,1.480185108129024,-0.21905401909418742,-5.023073326110141,40.01009047779916,42268.8954130638,25751.00068784911,25751.00068784911,68019.89610091291,77342.00528395109,77342.00528395109,25751.00068784911,103093.0059718002,103093.0059718002,103093.0059718002,127887.19994192837,91545.83580568808,56472.740371669286,38970.106037798665,24794.19397012817,0.0,63764.30000792684,21075.064874608943,1535.374967199229,0.0,0.8867647687969374,2.8169375255103355,0.0014959135982669303,354337.14756207797,1554968.3461446355,4.3883864755450555,1554968.3461446355,4.3883864755450555,0.85,0.09562145701323672,4.027634451161993,1.2671726783504713,1.0,0.0,4.027634451162051,1.28481885387117,1.2851157584676527,3.134787786641437,19320.015601809428,1970.09331441516,4632.441516551485,4632.441516551485,5.558839889471256,5.014214905953909,-2.3587126686060373,7.372927574559947,3.4752662354879544,3.4752662354879544,0.9929332101394156,0.0,0.0,0.00023107470693999093,1.00000545833953,0.00023107344566266816,199.00280085537256,0.0,2.5299390361002324e-07,0.7169847228308058,0.019856447938619327,7.79204109749083e-05,0.00015315429596508262,0.000616849518772427,0.09562145701323996,0.07174774580146001,0.023873711211779954,0.09562145786014363,0.07174774580145758,0.023873711211779145,0.375593574285481,0.375593574285481,0.12497695776598985,0.0,4.802666172097929,4.737771257310783,4.997805369824732,4.804019307015949,4.73947859829542,4.998092803307259,24794.19397012817,21075.064874608943,0.85,1.0667394779281987,0.6628928006393727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079572313848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42158696122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.647406001592,1535.374967199229,0.375593574285481,0.12497695776598985,6.112874298809886,3.4752662354879544
1210.0,-30.097598685905652,5.01420667307538,35.00510974912217,24.093784822057955,4.988825484983375,-26.588970053715407,-40.105419885925926,1.480196852793139,-0.21860888951238167,-5.023044725445485,40.01008105373154,42268.80946290897,25750.987945423505,25750.987945423505,68019.79740833247,77341.94179247532,77341.94179247532,25750.987945423505,103092.92973789883,103092.92973789883,103092.92973789883,127887.09577493324,91545.80094688974,56472.68295953535,38970.13109706043,24794.166037034414,0.0,63764.29713409484,21075.04113147925,1535.3729098067486,0.0,0.8867649485338464,2.816935008395543,0.0014959135982669303,354337.5426458948,1554967.939720184,4.388380435527636,1554967.939720184,4.388380435527636,0.85,0.0956212843640973,4.027634451161993,1.267172488779761,1.0,0.0,4.027634451160475,1.2848188015299953,1.2851157044937853,3.1347879143469743,19320.008245139168,1970.0925642435664,4632.441516551485,4632.441516551485,5.558837138778007,5.01420667307538,-2.3586722983622943,7.372878971437674,3.475287425278255,3.475287425278255,0.9929392643652157,0.0,0.0,0.00023107344566266816,1.000005422580717,0.00023107219265505207,199.00284387943927,0.0,2.5099771988539025e-07,0.711327538155196,0.019856698936339214,7.792011475979742e-05,0.00015315333090287075,0.0006168456318546149,0.09562128436409861,0.07174757931121785,0.02387370505288076,0.09562126366551982,0.07174757931121686,0.02387370505288043,0.37559282315498177,0.37559282315498177,0.12497696559799522,0.0,4.803009337992933,4.738221596244216,4.997825681296376,4.804435835933077,4.740077139707296,4.997961314634267,24794.166037034414,21075.04113147925,0.85,1.0667379782339388,0.6628914825802696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798864901445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41592977655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.643106420457,1535.3729098067486,0.37559282315498177,0.12497696559799522,6.112874298809886,3.475287425278255
1211.0,-30.09765036006874,5.014198387522905,35.00510467053995,24.093763378355675,4.988833869608083,-26.589015729392273,-40.1054535183124,1.4801992389315617,-0.21834297358947197,-5.023023581146603,40.01007157380871,42268.725583330146,25750.99426629701,25750.99426629701,68019.71984962716,77341.82080221508,77341.82080221508,25750.99426629701,103092.81506851209,103092.81506851209,103092.81506851209,127886.95599159454,91545.704207158,56472.62322465711,38970.08998055655,24794.140923082447,0.0,63764.23090363899,21075.01978462008,1535.3711796083842,0.0,0.8867650905128179,2.816933978747592,0.0014959135982669303,354337.8347291993,1554967.53088699,4.388375664358183,1554967.53088699,4.388375664358183,0.85,0.09562111590586972,4.027634451161993,1.267172226677649,1.0,0.0,4.027634451161829,1.2848187929542936,1.2851156943061304,3.1347879352705523,19319.98782899342,1970.0904823760836,4632.441516551485,4632.441516551485,5.558838503257943,5.014198387522905,-2.3586374009767956,7.3728357884997004,3.475308633203155,3.475308633203155,0.9929453237723299,0.0,0.0,0.00023107219265505207,1.0000053825978108,0.00023107094889306842,199.00288658627088,0.0,2.493520790053574e-07,0.7066637919011829,0.01985694828841822,7.7919817929258e-05,0.00015315237472579406,0.0006168417807228794,0.09562111590587158,0.07174741635325627,0.023873699552615316,0.09562113626903573,0.07174741635325486,0.023873699552614848,0.37559207475198253,0.37559207475198253,0.124976971632742,0.0,4.8033356517932475,4.738638457799993,4.997879166990288,4.804680607557145,4.740345965945721,4.998133318216048,24794.140923082447,21075.01978462008,0.85,1.0667378698947863,0.6628908556461219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080198608202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41126603029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.638811970344,1535.3711796083842,0.37559207475198253,0.124976971632742,6.112874298809886,3.475308633203155
1212.0,-30.09770162109159,5.014190188746805,35.00509960567631,24.093761562276654,4.988850910449267,-26.58906016747517,-40.10548701100049,1.4802094568328232,-0.21794384810982592,-5.0229958724538895,40.0100618162258,42268.64272353532,25750.98385313202,25750.98385313202,68019.62657666733,77341.74433869464,77341.74433869464,25750.98385313202,103092.72819182667,103092.72819182667,103092.72819182667,127886.83932211659,91545.65533201596,56472.56783934964,38970.097214073685,24794.111130289923,0.0,63764.20834436361,21074.994460746435,1535.3690336310633,0.0,0.8867652669162555,2.81693196286902,0.0014959135982669303,354338.21749207313,1554967.110079452,4.388369736364207,1554967.110079452,4.388369736364207,0.85,0.09562094359551596,4.027634451161993,1.2671720151277261,1.0,0.0,4.0276344511601625,1.284818747719699,1.285115647462991,3.1347880456369843,19319.977514286053,1970.0894305686502,4632.441516551485,4632.441516551485,5.5588362553795925,5.014190188746805,-2.3585976890236506,7.372787877770456,3.4753298115166174,3.4753298115166174,0.9929513747190335,0.0,0.0,0.00023107094889306842,1.0000053395655295,0.00023106971508118286,199.00292895167297,0.0,2.475122249726068e-07,0.7014496455723677,0.01985719580064319,7.791952233269817e-05,0.00015315142656037025,0.0006168379618591532,0.09562094359551687,0.07174725044214839,0.023873693153368493,0.09562095321272361,0.07174725044214769,0.023873693153368264,0.37559132680024837,0.37559132680024837,0.12497697825579239,0.0,4.8036684967106,4.739074348773045,4.997901581433496,4.805052024344036,4.740870410772459,4.9980439304900415,24794.111130289923,21074.994460746435,0.85,1.0667367845190205,0.6628897906998265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080508424886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40605188397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.63452347508,1535.3690336310633,0.37559132680024837,0.12497697825579239,6.112874298809886,3.4753298115166174
1213.0,-30.097752511414722,5.014181965477155,35.00509456407562,24.093750316556566,4.988861174015512,-26.58910494967429,-40.10552050368858,1.4802136122750815,-0.2175515955267997,-5.022973374581747,40.01005236408139,42268.56165934806,25750.986792358024,25750.986792358024,68019.54845170608,77341.6570622814,77341.6570622814,25750.986792358024,103092.64385463943,103092.64385463943,103092.64385463943,127886.72922493579,91545.59275047807,56472.51136784056,38970.09042515279,24794.085370296343,0.0,63764.17579544913,21074.97256475189,1535.367237689255,0.0,0.8867654156852645,2.816929428823536,0.0014959135982669303,354338.52827385115,1554966.7024444,4.388364737019626,1554966.7024444,4.388364737019626,0.85,0.0956207747146438,4.027634451161993,1.2671718129189689,1.0,0.0,4.027634451163362,1.2848187308269197,1.2851156289810008,3.1347880868531353,19319.964306953603,1970.0880837955474,4632.441516551485,4632.441516551485,5.558836889867044,5.014181965477155,-2.358561798821474,7.3727437642986295,3.4753510021983653,3.4753510021983653,0.992957429199533,0.0,0.0,0.00023106971508118286,1.0000053009539829,0.0002310684901977494,199.00297101072076,0.0,2.455321790015422e-07,0.6958381952903706,0.019857441332822193,7.79192267371754e-05,0.00015315048834400744,0.0006168341830666076,0.0956207747146505,0.07174708738745143,0.02387368732719907,0.09562077138726335,0.0717470873874464,0.023873687327197395,0.3755905806418853,0.3755905806418853,0.12497698350015359,0.0,4.804010698864829,4.739515438464537,4.997945869516229,4.805421779054939,4.741322424707278,4.998165804237885,24794.085370296343,21074.97256475189,0.85,1.066736103825883,0.6628888577646256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520808157646787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.40044043369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.63024153392,1535.367237689255,0.3755905806418853,0.12497698350015359,6.112874298809886,3.4753510021983653
1214.0,-30.097803011330083,5.014173778388772,35.00508953185157,24.093738512042933,4.988874813058072,-26.58914904285549,-40.10555392652748,1.4802208445835312,-0.2172454712790568,-5.0229480346680715,40.01004255399329,42268.4818502864,25750.982450606025,25750.982450606025,68019.46430089243,77341.55392421101,77341.55392421101,25750.982450606025,103092.53637481703,103092.53637481703,103092.53637481703,127886.59248078028,91545.51551637035,56472.457355116894,38970.06462361495,24794.05610596325,0.0,63764.12072957819,21074.947690068762,1535.3651729372414,0.0,0.8867655802191595,2.8169283601364414,0.0014959135982669303,354338.8783153641,1554966.2793726828,4.388359207901402,1554966.2793726828,4.388359207901402,0.85,0.09562060413897637,4.027634451161993,1.2671715612569825,1.0,0.0,4.0276344511613855,1.2848186995210187,1.2851155960940306,3.134788163235403,19319.948007313607,1970.0864216948305,4632.441516551485,4632.441516551485,5.558835952617866,5.014173778388772,-2.358523833041082,7.372697611429853,3.475372171826599,3.475372171826599,0.9929634776647426,0.0,0.0,0.0002310684901977494,1.0000052602895257,0.0002310672747169845,199.00301274712592,0.0,2.437554423985912e-07,0.6908029237576074,0.019857685088264593,7.791893175915274e-05,0.00015314955843859668,0.0006168304377475389,0.09562060413897816,0.07174692312418467,0.0238736810147935,0.09562062426230822,0.07174692312418332,0.023873681014793053,0.3755898365242019,0.3755898365242019,0.12497698898350718,0.0,4.80433953943384,4.739941406859089,4.997982092822895,4.805702563388991,4.741693291461559,4.99817517288875,24794.05610596325,21074.947690068762,0.85,1.066735705324959,0.6628881785972682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520811208820332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.395405162155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.62596531041,1535.3651729372414,0.3755898365242019,0.12497698898350718,6.112874298809886,3.475372171826599
1215.0,-30.097853175364474,5.014165477839201,35.005084488884634,24.09372314522045,4.988877722135018,-26.58919390674839,-40.105587454140164,1.48021845351896,-0.21676645814017093,-5.022929812088664,40.010032176635036,42268.40394622029,25750.996065948395,25750.996065948395,68019.40001216868,77341.47980939651,77341.47980939651,25750.996065948395,103092.4758753449,103092.4758753449,103092.4758753449,127886.5022215494,91545.46282598551,56472.40078287867,38970.06893678538,24794.026346204497,0.0,63764.095282989874,21074.92239427382,1535.363246235179,0.0,0.8867657105735448,2.8169241850595235,0.0014959135982669303,354339.1300393278,1554965.8318368606,4.388354827377593,1554965.8318368606,4.388354827377593,0.85,0.09562043672142702,4.027634451161993,1.2671713766315955,1.0,0.0,4.027634451162694,1.2848187132172937,1.2851156082317168,3.1347881298182987,19319.9368874298,1970.0852877822501,4632.441516551485,4632.441516551485,5.558838891746688,5.014165477839201,-2.3584911284226617,7.372656606261863,3.4753933386640656,3.4753933386640656,0.9929695253325902,0.0,0.0,0.0002310672747169845,1.0000052253047687,0.000231066067326361,199.00305420595254,0.0,2.418843341553047e-07,0.6855002029961336,0.01985792697259875,7.791863585747076e-05,0.00015314863885951372,0.0006168267340191438,0.0956204367214312,0.07174676131719745,0.023873675404233748,0.09562037660309321,0.07174676131719432,0.0238736754042327,0.37558909341576346,0.37558909341576346,0.124976994198317,0.0,4.804697468635595,4.740388172979294,4.998072351568567,4.806163353948477,4.7422097666527065,4.998468039295062,24794.026346204497,21074.92239427382,0.85,1.0667351228037258,0.6628872213842276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814236587851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.39010244139,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.621695211727,1535.363246235179,0.37558909341576346,0.124976994198317,6.112874298809886,3.4753933386640656
1216.0,-30.09790296818653,5.014157369431174,35.00507946216904,24.09372021155434,4.9889018335034985,-26.589236316131576,-40.10561682572586,1.4802351814485843,-0.2165482586912617,-5.022897175848263,40.01002256405727,42268.310462575355,25750.97300896337,25750.97300896337,68019.28347153873,77341.37007695157,77341.37007695157,25750.97300896337,103092.34308591494,103092.34308591494,103092.34308591494,127886.33806218847,91545.38295192267,56472.33705528212,38970.05099626727,24793.994976273538,0.0,63764.045972540815,21074.895729832508,1535.3608909809534,0.0,0.8867659115367984,2.816925125629586,0.0014959135982669303,354339.5808717816,1554965.4172831872,4.388348074063603,1554965.4172831872,4.388348074063603,0.85,0.09562026362594758,4.027634451161993,1.2671711062872784,1.0,0.0,4.027634451162227,1.284818637451351,1.2851155308969076,3.134788314677212,19319.920030648424,1970.083568868923,4632.441516551485,4632.441516551485,5.558833914460962,5.014157369431174,-2.3584478342852844,7.372605203716458,3.4754144576289265,3.4754144576289265,0.9929755593225504,0.0,0.0,0.000231066067326361,1.0000051866397,0.0002310648688761388,199.00309535800022,0.0,2.402744216939598e-07,0.6809377110806821,0.019858167247020442,7.791837663612152e-05,0.00015314769069023947,0.0006168229151399093,0.09562026362594557,0.07174659491960986,0.02387366870633571,0.09562028351850171,0.07174659491961137,0.023873668706336212,0.37558835266042856,0.37558835266042856,0.12497700250059064,0.0,4.805015459222204,4.740809017933486,4.998080496584862,4.806348917156981,4.742554231261352,4.998175138276622,24793.994976273538,21074.895729832508,0.85,1.0667341200530214,0.6628862679256218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520817244218518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38553994948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.617430158527,1535.3608909809534,0.37558835266042856,0.12497700250059064,6.112874298809886,3.4754144576289265
1217.0,-30.09795241191427,5.014149087769104,35.00507445410094,24.093699955288344,4.988902236655418,-26.589280782300904,-40.10565405534578,1.4802306070420939,-0.21609465545441253,-5.022881737539406,40.010013053773314,42268.25108475603,25750.993799448344,25750.993799448344,68019.24488420438,77341.28637823218,77341.28637823218,25750.993799448344,103092.28017768053,103092.28017768053,103092.28017768053,127886.25171076783,91545.3193721782,56472.29770019886,38970.02407997704,24793.971533087308,0.0,63763.99561306435,21074.87580312421,1535.3593891764713,0.0,0.8867660245760507,2.8169209597604983,0.0014959135982669303,354339.7941345742,1554965.0071411347,4.3883442754120265,1554965.0071411347,4.3883442754120265,0.85,0.09562009980065178,4.027634451161993,1.2671709101228044,1.0,0.0,4.027634451161902,1.2848186613269121,1.2851155532381142,3.1347882564239877,19319.906612652463,1970.0822006141204,4632.441516551485,4632.441516551485,5.55883840247984,5.014149087769104,-2.358417174042826,7.372566261811929,3.4754356207222368,3.4754356207222368,0.9929816059206391,0.0,0.0,0.0002310648688761388,1.0000051502784972,0.0002310636788338422,199.00313622154832,0.0,2.3849530385024276e-07,0.675895691111588,0.01985840574232429,7.791804806419055e-05,0.00015314682081194825,0.0006168194115881353,0.09562009980065195,0.07174643585808375,0.02387366394256819,0.09562006076716746,0.07174643585808363,0.02387366394256815,0.3755876125128699,0.3755876125128699,0.1249770083514416,0.0,4.805364005658646,4.741242471066187,4.998173200799329,4.806787082085009,4.743005538156012,4.998573375822218,24793.971533087308,21074.87580312421,0.85,1.0667343573787618,0.6628858602470618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520820229593987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38049792951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.613170869812,1535.3593891764713,0.3755876125128699,0.1249770083514416,6.112874298809886,3.4754356207222368
1218.0,-30.09800145302182,5.014140897327765,35.00506942906059,24.09368776660415,4.9889182450596765,-26.589323325359217,-40.1056872337125,1.4802401173970852,-0.21585802405007826,-5.022853937146567,40.010002543282646,42268.17658532298,25750.982852960617,25750.982852960617,68019.15943828359,77341.17202590982,77341.17202590982,25750.982852960617,103092.15487887044,103092.15487887044,103092.15487887044,127886.09147490663,91545.23129440178,56472.249364328214,38969.97992230396,24793.93659603619,0.0,63763.91651834015,21074.84610663076,1535.3569391329158,0.0,0.8867662041720168,2.8169210929658752,0.0014959135982669303,354340.17816584354,1554964.5538641014,4.388338240142567,1554964.5538641014,4.388338240142567,0.85,0.0956199284898852,4.027634451161993,1.267170709562488,1.0,0.0,4.027634451161769,1.284818619291549,1.2851155096639697,3.134788358984739,19319.888024543026,1970.0803051544642,4632.441516551485,4632.441516551485,5.558836039473704,5.014140897327765,-2.358377476281572,7.372518373609337,3.4754567180365643,3.4754567180365643,0.9929876337247326,0.0,0.0,0.0002310636788338422,1.0000051083417387,0.00023106249848763692,199.0031767523593,0.0,2.368221492567839e-07,0.6711539709937255,0.019858642564473547,7.79177552478828e-05,0.00015314592358595943,0.0006168157978898323,0.09561992848988729,0.071746270798108,0.02387365769177929,0.09561993206929442,0.07174627079810643,0.023873657691778766,0.3755868738969916,0.3755868738969916,0.1249770173765091,0.0,4.805679921661579,4.741646967750228,4.998222218462615,4.8069959130965,4.743317627034287,4.998471155000175,24793.93659603619,21074.84610663076,0.85,1.0667343405532426,0.6628855141475753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520823194040335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37575620939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.60891691486,1535.3569391329158,0.3755868738969916,0.1249770173765091,6.112874298809886,3.4754567180365643
1219.0,-30.098050076238984,5.014132773745704,35.00506444495497,24.09368591560053,4.988935351966421,-26.589365382477464,-40.1057165703736,1.480250658204856,-0.21546811227949547,-5.022827189177373,40.009993685515134,42268.087900908,25750.974829847313,25750.974829847313,68019.06273075531,77341.09507333316,77341.09507333316,25750.974829847313,103092.06990318047,103092.06990318047,103092.06990318047,127885.98201138107,91545.18089210923,56472.18711500819,38969.99308566782,24793.912108200606,0.0,63763.90519386843,21074.825291970516,1535.3551168568772,0.0,0.8867663724241983,2.8169190862178097,0.0014959135982669303,354340.54765936855,1554964.1718627375,4.388332586079145,1554964.1718627375,4.388332586079145,0.85,0.09561976032032543,4.027634451161993,1.2671704513067383,1.0,0.0,4.027634451161496,1.2848185724153396,1.2851154612603186,3.1347884733565254,19319.877387542776,1970.079220482303,4632.441516551485,4632.441516551485,5.558834307533155,5.014132773745704,-2.358338520106391,7.3724712938520955,3.4754778290663757,3.4754778290663757,0.9929936654475359,0.0,0.0,0.00023106249848763692,1.000005064814324,0.0002310613282049121,199.00321693781245,0.0,2.3489264452182501e-07,0.6656857545748521,0.01985887745711807,7.791749633746887e-05,0.00015314500215016805,0.0006168120866832943,0.0956197603203302,0.07174610809057376,0.023873652229756452,0.09561976860435985,0.07174610809057018,0.02387365222975526,0.37558613503873517,0.37558613503873517,0.1249770263524352,0.0,4.806005686149604,4.74207200987729,4.998248903273577,4.807359076897853,4.743822858257772,4.998406507009975,24793.912108200606,21074.825291970516,0.85,1.0667330133552746,0.6628842410513546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082613434835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37028799297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.60466937761,1535.3551168568772,0.37558613503873517,0.1249770263524352,6.112874298809886,3.4754778290663757
1220.0,-30.098098378554955,5.014124621612808,35.00505948345849,24.093669361341767,4.988945505136628,-26.589407846136524,-40.1057459070347,1.4802549727181766,-0.21516993705677123,-5.02280492296042,40.009984375841334,42268.00083449702,25750.97825594753,25750.97825594753,68018.97909044455,77340.98684851624,77340.98684851624,25750.97825594753,103091.96510446377,103091.96510446377,103091.96510446377,127885.85182263916,91545.09627296256,56472.12356579981,38969.969674625274,24793.886718175385,0.0,63763.85639280066,21074.803710449076,1535.353342322473,0.0,0.8867665194967264,2.8169177631859954,0.0014959135982669303,354340.8552426876,1554963.770372473,4.388327643752737,1554963.770372473,4.388327643752737,0.85,0.09561959389283556,4.027634451161993,1.2671702463505796,1.0,0.0,4.027634451163114,1.2848185546471838,1.2851154419843778,3.1347885167084915,19319.85952934945,1970.0773994533763,4632.441516551485,4632.441516551485,5.5588350471216,5.014124621612808,-2.35830285710196,7.372427478714768,3.475498946614667,3.475498946614667,0.992999699032762,0.0,0.0,0.0002310613282049121,1.000005031389722,0.0002310601656511695,199.00325685806573,0.0,2.3289002696443998e-07,0.6600103364172228,0.019859110347145034,7.791723742785035e-05,0.00015314409077706175,0.0006168084160055736,0.0956195938928423,0.07174594694838642,0.02387364694445588,0.0956196290375986,0.07174594694838136,0.0238736469444542,0.37558539750266423,0.37558539750266423,0.12497703396686692,0.0,4.806323178556852,4.742479216841275,4.998296091813074,4.807634985903633,4.744150233815844,4.998527187956995,24793.886718175385,21074.803710449076,0.85,1.0667325180495877,0.6628833829327384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520829049602457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36461257481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.60042857739,1535.353342322473,0.37558539750266423,0.12497703396686692,6.112874298809886,3.475498946614667
1221.0,-30.09814636632004,5.014116429439937,35.0050545134062,24.093658429943048,4.988953476963756,-26.589450244763313,-40.10577908540142,1.4802573554070277,-0.21473546727980874,-5.022783267891574,40.00997420364064,42267.93075707389,25750.98306074449,25750.98306074449,68018.91381781838,77340.91012632706,77340.91012632706,25750.98306074449,103091.89318707155,103091.89318707155,103091.89318707155,127885.74941468544,91545.0421465287,56472.075997415195,38969.9623879039,24793.856227613895,0.0,63763.8186155178,21074.77779347181,1535.351291894867,0.0,0.8867666665816742,2.81691457527797,0.0014959135982669303,354341.1543838684,1554963.3316848467,4.388322701010079,1554963.3316848467,4.388322701010079,0.85,0.09561942651780522,4.027634451161993,1.2671700727147983,1.0,0.0,4.027634451161775,1.284818545900833,1.2851154317422575,3.1347885380484386,19319.848106399,1970.0762346365989,4632.441516551485,4632.441516551485,5.558836084327778,5.014116429439937,-2.3582676763740986,7.372384105814036,3.475520042010819,3.475520042010819,0.9930057262888055,0.0,0.0,0.0002310601656511695,1.000004998626544,0.00023105901067346551,199.00329651836722,0.0,2.3135198104804112e-07,0.6556515142901486,0.019859341699126083,7.791694461435899e-05,0.00015314322103681053,0.0006168049130097741,0.09561942651780293,0.07174578508288186,0.023873641434921072,0.09561940898727435,0.07174578508288358,0.023873641434921645,0.37558466022570325,0.37558466022570325,0.12497704175378588,0.0,4.806659966967629,4.742905501094697,4.998363235699969,4.808047800611746,4.744651670390226,4.998672991194894,24793.856227613895,21074.77779347181,0.85,1.066732126379662,0.6628826766467749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520831945617712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36025375268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.59619258512,1535.351291894867,0.37558466022570325,0.12497704175378588,6.112874298809886,3.475520042010819
