time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1222.0,-30.098193969236853,5.01410837997225,35.00504956803937,24.093661119136982,4.988974911797969,-26.58949095061399,-40.10580817759035,1.4802718931750876,-0.2143694811891237,-5.02275296178171,40.00996498255372,42267.84562242146,25750.965936122408,25750.965936122408,68018.81155854386,77340.83409212786,77340.83409212786,25750.965936122408,103091.80002825026,103091.80002825026,103091.80002825026,127885.6277527161,91544.99400312318,56472.01864747436,38969.972617387575,24793.827724465835,0.0,63763.800341853406,21074.75356579596,1535.3491559850554,0.0,0.8867668542632485,2.8169132989990464,0.0014959135982669303,354341.57303008734,1554962.9340151544,4.388316394032381,1554962.9340151544,4.388316394032381,0.85,0.09561925646678035,4.027634451161993,1.2671698380867022,1.0,0.0,4.027634451161231,1.2848184802730345,1.2851153646152804,3.1347886981716573,19319.837946118765,1970.0751985763504,4632.441516551485,4632.441516551485,5.558832387654647,5.01410837997225,-2.35822612965922,7.37233450963147,3.475541111741358,3.475541111741358,0.9930117462118166,0.0,0.0,0.00023105901067346551,1.0000049585408282,0.00023105786496360845,199.00333586061817,0.0,2.2984437050090574e-07,0.6513789459995669,0.019859571543496584,7.791668786399823e-05,0.0001531423228094673,0.0006168012952783815,0.09561925646678464,0.07174562108976783,0.023873635377016814,0.09561925288061458,0.07174562108976461,0.023873635377015742,0.37558392458485707,0.37558392458485707,0.12497705092077806,0.0,4.806993252918858,4.743346326003234,4.9983725936602355,4.808383480592568,4.745167047759253,4.998467656228115,24793.827724465835,21074.75356579596,0.85,1.0667308283677932,0.6628815314616311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520834822774837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.355981184395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.591961284274,1535.3491559850554,0.37558392458485707,0.12497705092077806,6.112874298809886,3.475541111741358
1223.0,-30.098241240589676,5.014100221177116,35.00504464419369,24.093645403068535,4.988979830436805,-26.589533009758718,-40.10584125118328,1.4802715996058613,-0.21394635376555016,-5.022734509301652,40.00995571866849,42267.77840906604,25750.979055416137,25750.979055416137,68018.75746448219,77340.75035361275,77340.75035361275,25750.979055416137,103091.72940902889,103091.72940902889,103091.72940902889,127885.53336208676,91544.93133489261,56471.97241300251,38969.95435765566,24793.803953057864,0.0,63763.75831071353,21074.733360099184,1535.3475633588234,0.0,0.8867669817541617,2.8169098863229567,0.0014959135982669303,354341.82793138607,1554962.5344998164,4.388312109743126,1554962.5344998164,4.388312109743126,0.85,0.09561909289109632,4.027634451161993,1.26716966115404,1.0,0.0,4.027634451161019,1.2848184840123928,1.285115366883397,3.134788689048113,19319.824720490513,1970.0738499375948,4632.441516551485,4632.441516551485,5.558835219702,5.014100221177116,-2.3581932891038058,7.3722935102809215,3.4755622108676723,3.4755622108676723,0.9930177745336206,0.0,0.0,0.00023105786496360845,1.0000049240054043,0.00023105672723903483,199.00337492885586,0.0,2.2800008348427948e-07,0.6461522365944481,0.019859799543580067,7.791639597708248e-05,0.00015314146898652597,0.0006167978563916879,0.09561909289109934,0.07174546241114796,0.02387363047995138,0.09561905159931088,0.0717454624111457,0.023873630479950628,0.3755831914192253,0.3755831914192253,0.12497705773091186,0.0,4.807345310903543,4.743793059451377,4.998439430755923,4.808788155536092,4.7456149596134765,4.998741868982165,24793.803953057864,21074.733360099184,0.85,1.0667306831732617,0.6628809143134251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520837676859057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35075447499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.587736093628,1535.3475633588234,0.3755831914192253,0.12497705773091186,6.112874298809886,3.4755622108676723
1224.0,-30.098288074045318,5.014092129691926,35.00503971527776,24.093633284233533,4.988995072915182,-26.589573642240776,-40.1058703433722,1.4802806411105973,-0.21369605263004132,-5.022707798048806,40.009945723293704,42267.69652877786,25750.9709782227,25750.9709782227,68018.66750700056,77340.63944439818,77340.63944439818,25750.9709782227,103091.61042262088,103091.61042262088,103091.61042262088,127885.38248835522,91544.845498958,56471.915485300495,38969.92223739724,24793.772065734323,0.0,63763.69430313156,21074.706255874175,1535.3453111778074,0.0,0.8867671539386206,2.8169097124803946,0.0014959135982669303,354342.1969190625,1554962.1034382642,4.38830632354363,1554962.1034382642,4.38830632354363,0.85,0.09561892442382275,4.027634451161993,1.267169426525943,1.0,0.0,4.027634451159671,1.2848184440624533,1.2851153254623806,3.134788786520732,19319.806605503836,1970.0720027230336,4632.441516551485,4632.441516551485,5.558833476087232,5.014092129691926,-2.358154411806659,7.372246541498585,3.4755832635977604,3.4755832635977604,0.9930237895993601,0.0,0.0,0.00023105672723903483,1.0000048783937538,0.0002310556000588387,199.00341363519917,0.0,2.264110298905374e-07,0.641648858709783,0.019860025954609957,7.791613922839329e-05,0.00015314058801064155,0.0006167943081428652,0.09561892442382436,0.07174529995736854,0.02387362446645581,0.09561892400239308,0.07174529995736734,0.023873624466455412,0.37558246088609976,0.37558246088609976,0.12497706614886514,0.0,4.80766854335161,4.744210728097244,4.998478162766446,4.809011745418786,4.74593201423221,4.998683885590026,24793.772065734323,21074.706255874175,0.85,1.0667303431893536,0.6628802956089388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520840511065058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.34625109711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.583515958553,1535.3453111778074,0.37558246088609976,0.12497706614886514,6.112874298809886,3.4755832635977604
1225.0,-30.098334625384734,5.014084035641076,35.005034807436445,24.093626962881558,4.989006960331267,-26.589614356325473,-40.10589943556113,1.480286691272013,-0.21327420689573273,-5.022684347919331,40.009936479305765,42267.61590069059,25750.971286101947,25750.971286101947,68018.58718679253,77340.5655466603,77340.5655466603,25750.971286101947,103091.53683276226,103091.53683276226,103091.53683276226,127885.28289459884,91544.79520234605,56471.85838056279,38969.9298019814,24793.746061836595,0.0,63763.675863817996,21074.684152561105,1535.3434753375902,0.0,0.8867673067995888,2.8169069004197045,0.0014959135982669303,354342.5208580218,1554961.7047811802,4.388301186704667,1554961.7047811802,4.388301186704667,0.85,0.0956187589915534,4.027634451161993,1.2671691940957683,1.0,0.0,4.027634451161479,1.2848184180853122,1.2851152980309397,3.1347888499015566,19319.795990806633,1970.0709203251502,4632.441516551485,4632.441516551485,5.558833542548783,5.014084035641076,-2.3581179239656667,7.372201959606743,3.4756043230350233,3.4756043230350233,0.9930298065814352,0.0,0.0,0.0002310556000588387,1.0000048490089917,0.0002310544796735892,199.00345210839563,0.0,2.2431270681225332e-07,0.635702211105926,0.01986025026731677,7.791588248048551e-05,0.00015313971757835318,0.0006167908023597932,0.09561875899155745,0.0717451398650435,0.02387361912651395,0.09561873069765982,0.07174513986504046,0.023873619126512938,0.37558173099353676,0.37558173099353676,0.12497707419259024,0.0,4.808008044793667,4.744647568149958,4.998524434246349,4.809410141023591,4.746439362770559,4.998754113566349,24793.746061836595,21074.684152561105,0.85,1.0667293920140657,0.6628792228190045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520843319017498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3403044495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.579303020306,1535.3434753375902,0.37558173099353676,0.12497707419259024,6.112874298809886,3.4756043230350233
1226.0,-30.0983807728026,5.014076013901917,35.005029923778714,24.093619803339266,4.9890239702404555,-26.589654194555834,-40.10592842297626,1.4802973919937223,-0.2129791371102101,-5.022657345234596,40.00992736802075,42267.53647617033,25750.962608699065,25750.962608699065,68018.4990848694,77340.46759032646,77340.46759032646,25750.962608699065,103091.43019902552,103091.43019902552,103091.43019902552,127885.14944287784,91544.72275782577,56471.80435652558,38969.90933477799,24793.71924385232,0.0,63763.62857863031,21074.66135727447,1535.3415079365293,0.0,0.8867674772653503,2.816906171528426,0.0014959135982669303,354342.8938720953,1554961.3118471268,4.38829545826425,1554961.3118471268,4.38829545826425,0.85,0.09561859222373008,4.027634451161993,1.2671689743036407,1.0,0.0,4.027634451161306,1.284818370337162,1.28511524883219,3.1347889664008,19319.780701970725,1970.069361297765,4632.441516551485,4632.441516551485,5.5588316693674695,5.014076013901917,-2.358078822234074,7.372154836135991,3.4756253682125036,3.4756253682125036,0.9930358194892868,0.0,0.0,0.0002310544796735892,1.0000048069363192,0.000231053369014758,199.00349024777685,0.0,2.2296053234198016e-07,0.6318701486571717,0.01986047322784911,7.791562665801864e-05,0.00015313885301557054,0.0006167873202169446,0.09561859222373262,0.07174497883748066,0.023873613386251956,0.0956186018102242,0.07174497883747875,0.02387361338625132,0.37558100305493497,0.37558100305493497,0.12497708242014861,0.0,4.808331911829725,4.745071826180322,4.998545890638297,4.80967820812441,4.746820022824693,4.998683065141506,24793.71924385232,21074.66135727447,0.85,1.0667288013729046,0.6628784687817443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520846110056365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.336472387055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.575094172671,1535.3415079365293,0.37558100305493497,0.12497708242014861,6.112874298809886,3.4756253682125036
1227.0,-30.098426496135584,5.014067961896104,35.00502506109198,24.093603214155905,4.98903419131391,-26.589694329986354,-40.105961182247825,1.4803020251646821,-0.21269151277584797,-5.022635158471569,40.00991821152927,42267.47473092469,25750.96624069761,25750.96624069761,68018.4409716223,77340.3588715067,77340.3588715067,25750.96624069761,103091.32511220431,103091.32511220431,103091.32511220431,127885.01926656827,91544.6366311223,56471.765086512205,38969.85727178899,24793.694154363948,0.0,63763.55142615294,21074.640031209354,1535.3397492151726,0.0,0.886767623377462,2.816904978125158,0.0014959135982669303,354343.2003594382,1554960.916963575,4.388290548220639,1554960.916963575,4.388290548220639,0.85,0.0956184279883368,4.027634451161993,1.2671687644021592,1.0,0.0,4.02763445115915,1.2848183509550928,1.285115228018573,3.134789013690518,19319.762525619604,1970.0675078257718,4632.441516551485,4632.441516551485,5.558832453402957,5.014067961896104,-2.3580432576790997,7.372111219575204,3.4756464217139253,3.4756464217139253,0.9930418347754072,0.0,0.0,0.000231053369014758,1.000004762763287,0.00023105226856749586,199.003528036678,0.0,2.2102498387952145e-07,0.6263848043145638,0.019860694252832992,7.791533754874324e-05,0.00015313803146601478,0.0006167840113156505,0.09561842798834058,0.07174481995239902,0.023873608035941567,0.09561846752538967,0.07174481995239618,0.02387360803594062,0.37558027620741946,0.37558027620741946,0.12497708932017258,0.0,4.80864591882829,4.745475420959565,4.99858999279968,4.809943645695739,4.747131840302984,4.998808592395051,24793.694154363948,21074.640031209354,0.85,1.066729180704389,0.6628783025029009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452084887687867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33098704271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.570891865222,1535.3397492151726,0.37558027620741946,0.12497708932017258,6.112874298809886,3.4756464217139253
1228.0,-30.098471854833633,5.014059932508524,35.00502020335566,24.093596718180947,4.98904716636953,-26.589733861744705,-40.105990099813766,1.4803091732805995,-0.21229969152130934,-5.022610509860205,40.00990863034619,42267.39849809666,25750.963526509575,25750.963526509575,68018.36202460623,77340.27979016441,77340.27979016441,25750.963526509575,103091.24331667398,103091.24331667398,103091.24331667398,127884.90863157605,91544.58110985057,56471.71231324971,38969.8542184454,24793.665314902075,0.0,63763.51953334747,21074.615517666763,1535.337721211736,0.0,0.8867677835604478,2.81690270117184,0.0014959135982669303,354343.54085493117,1554960.5037648208,4.388285165331754,1554960.5037648208,4.388285165331754,0.85,0.09561826176969712,4.027634451161993,1.2671685605449605,1.0,0.0,4.027634451163815,1.2848183197861294,1.2851151954284592,3.1347890897387205,19319.75080829979,1970.066312991673,4632.441516551485,4632.441516551485,5.558831867494205,5.014059932508524,-2.358005901951948,7.372065834460472,3.4756674527153417,3.4756674527153417,0.9930478436329547,0.0,0.0,0.00023105226856749586,1.0000047247828305,0.00023105117690086228,199.00356552423236,0.0,2.1899288758620254e-07,0.620625843419298,0.01986091324572058,7.791508234436489e-05,0.00015313718622313096,0.000616780606986292,0.09561826176969965,0.07174465952784821,0.023873602241851435,0.09561828120684819,0.07174465952784632,0.023873602241850804,0.3755795492620411,0.3755795492620411,0.12497709654631665,0.0,4.808969625185966,4.745893347115384,4.998629859872381,4.810310818338905,4.747611756758715,4.998836200614221,24793.665314902075,21074.615517666763,0.85,1.0667284761317721,0.6628774385013578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520851618275459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32522808181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.566696515356,1535.337721211736,0.3755795492620411,0.12497709654631665,6.112874298809886,3.4756674527153417
1229.0,-30.098516939437207,5.014051871840485,35.00501534968118,24.093580233771377,4.98905656601077,-26.58977350433912,-40.10601524552328,1.4803131309126922,-0.21199521252907516,-5.022588423779222,40.009899033182954,42267.307822426425,25750.96728016461,25750.96728016461,68018.27510259103,77340.17488204368,77340.17488204368,25750.96728016461,103091.14216220829,103091.14216220829,103091.14216220829,127884.7796284554,91544.49820373041,56471.64356401829,38969.838488569025,24793.637466247117,0.0,63763.47595481614,21074.59184631005,1535.3358062509317,0.0,0.8867679307556824,2.8169012742429658,0.0014959135982669303,354343.84595189185,1554960.0898769856,4.388280218892521,1554960.0898769856,4.388280218892521,0.85,0.09561809714430361,4.027634451161993,1.267168314927258,1.0,0.0,4.027634451163104,1.2848183035252532,1.2851151777611594,3.134789129413138,19319.73331162699,1970.0645288275805,4632.441516551485,4632.441516551485,5.5588326777915436,5.014051871840485,-2.3579704436695637,7.3720223155100495,3.475688477119916,3.475688477119916,0.9930538506056903,0.0,0.0,0.00023105117690086228,1.0000046962334885,0.00023105009183568349,199.00360278526853,0.0,2.172455524467053e-07,0.6156738956339628,0.019861130491273027,7.791486042814257e-05,0.00015313631647271973,0.0006167771039495718,0.09561809714430448,0.07174450034455161,0.02387359679975287,0.09561812938170315,0.07174450034455096,0.02387359679975265,0.37557882337687254,0.37557882337687254,0.12497710380582952,0.0,4.809286040514223,4.746295354390895,4.998688394727196,4.810593211250136,4.747945233398241,4.998964533737592,24793.637466247117,21074.59184631005,0.85,1.0667278419826094,0.6628764694756877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520854337811104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32027613403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.562506946235,1535.3358062509317,0.37557882337687254,0.12497710380582952,6.112874298809886,3.475688477119916
1230.0,-30.09856158381617,5.014043853077607,35.00501050233277,24.093578732013725,4.9890708528409995,-26.589812261933112,-40.10604405831543,1.4803215309579454,-0.21155107555335917,-5.0225629075739215,40.00988951009428,42267.23418302921,25750.962251545414,25750.962251545414,68018.19643457462,77340.11088888478,77340.11088888478,25750.962251545414,103091.07314043019,103091.07314043019,103091.07314043019,127884.6816131352,91544.45801331569,56471.59360603944,38969.84934141805,24793.608472705007,0.0,63763.45781412306,21074.567201799255,1535.3337503623616,0.0,0.8867680951447016,2.816898410248453,0.0014959135982669303,354344.19843282126,1554959.6791837807,4.388274694664091,1554959.6791837807,4.388274694664091,0.85,0.09561793100674094,4.027634451161993,1.267168091288768,1.0,0.0,4.027634451161776,1.2848182664675574,1.2851151393007167,3.134789219829086,19319.724829761784,1970.0636639180336,4632.441516551485,4632.441516551485,5.55883159226911,5.014043853077607,-2.3579324782203748,7.371976331297981,3.4757094787059044,3.4757094787059044,0.9930598510588299,0.0,0.0,0.00023105009183568349,1.00000465037914,0.00023104901737015278,199.0036396824848,0.0,2.1593187983677404e-07,0.6119509474574176,0.019861346423152862,7.791460614985615e-05,0.00015313548568582732,0.0006167737578436623,0.09561793100674523,0.0717443398643865,0.02387359114235874,0.09561792185351618,0.07174433986438328,0.02387359114235767,0.3755780976527438,0.3755780976527438,0.12497711225112758,0.0,4.809621596102943,4.74672804928224,4.998731329636769,4.81101183202054,4.748507178661839,4.998951591612638,24793.608472705007,21074.567201799255,0.85,1.0667269117188494,0.6628755031799324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520857040914055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.316553185854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.558321356182,1535.3337503623616,0.3755780976527438,0.12497711225112758,6.112874298809886,3.4757094787059044
1231.0,-30.098605892896646,5.01403585297981,35.00500567608613,24.0935668576509,4.989084323644101,-26.589850799327138,-40.10607280125839,1.4803292300745687,-0.21126103285052977,-5.022538461293151,40.00988043003136,42267.161842415364,25750.960011735606,25750.960011735606,68018.12185415097,77340.00811993964,77340.00811993964,25750.960011735606,103090.96813167524,103090.96813167524,103090.96813167524,127884.55071899714,91544.37858144408,56471.544510079264,38969.815634849794,24793.582587321896,0.0,63763.39822217169,21074.545199223612,1535.3318931362023,0.0,0.8867682524822058,2.8168974489695366,0.0014959135982669303,354344.536134068,1554959.2875965997,4.388269407400354,1554959.2875965997,4.388269407400354,0.85,0.09561776659884631,4.027634451161993,1.2671679198509085,1.0,0.0,4.027634451162648,1.284818232667168,1.2851151041119526,3.134789302297636,19319.708066301326,1970.0619545207921,4632.441516551485,4632.441516551485,5.558831108763855,5.01403585297981,-2.3578952947183964,7.371931147698207,3.475730479498837,3.475730479498837,0.993065851285382,0.0,0.0,0.00023104901737015278,1.0000046154543825,0.00023104795097887487,199.003676302599,0.0,2.1382255132434028e-07,0.6059731104531804,0.019861560245704186,7.791435248876612e-05,0.00015313466488138666,0.0006167704519434194,0.09561776659884727,0.07174418078385432,0.023873585814992947,0.09561779052397054,0.0717441807838536,0.02387358581499271,0.3755773741871672,0.3755773741871672,0.12497712073768036,0.0,4.80994356534859,4.7471434872798,4.9987717236791696,4.811277428442622,4.748851561686251,4.998979787591168,24793.582587321896,21074.545199223612,0.85,1.0667267390165514,0.662874988173361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085971762374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31057534885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.554143082474,1535.3318931362023,0.3755773741871672,0.12497712073768036,6.112874298809886,3.475730479498837
1232.0,-30.09864985587898,5.0140278807300644,35.0050008692812,24.093560117203765,4.989098397608199,-26.58988896486286,-40.106101509276755,1.480337506592061,-0.21089974189266059,-5.0225135697367,40.0098713438186,42267.09075930582,25750.956669969506,25750.956669969506,68018.04742927532,77339.92378867016,77339.92378867016,25750.956669969506,103090.88045863967,103090.88045863967,103090.88045863967,127884.436799216,91544.31769174432,56471.496773145846,38969.80102066497,24793.556340576328,0.0,63763.3573612413,21074.52288948988,1535.3300062624694,0.0,0.8867684121086294,2.8168956021825546,0.0014959135982669303,354344.8799866186,1554958.8957442776,4.388264043219698,1554958.8957442776,4.388264043219698,0.85,0.09561760211892673,4.027634451161993,1.2671676978608595,1.0,0.0,4.027634451162203,1.2848181961488208,1.285115066214977,3.1347893913976534,19319.69521601776,1970.060644156543,4632.441516551485,4632.441516551485,5.558830387380523,5.0140278807300644,-2.3578577848538744,7.371885665583939,3.475751472557798,3.475751472557798,0.993071849302228,0.0,0.0,0.00023104795097887487,1.0000045794046661,0.0002310468929216553,199.0037126366853,0.0,2.1221578468066507e-07,0.6014195337850048,0.019861772461488868,7.791409913665364e-05,0.00015313385184222123,0.0006167671773188667,0.09561760211893124,0.07174402171256895,0.023873580406362283,0.09561762753688387,0.07174402171256557,0.023873580406361155,0.37557665176997723,0.37557665176997723,0.12497712913171424,0.0,4.810268251445791,4.747564530457225,4.998806147437108,4.811613827844042,4.749295869666639,4.99899117693991,24793.556340576328,21074.52288948988,0.85,1.0667262553935128,0.6628742981623168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520862374231116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30602177218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.549970037768,1535.3300062624694,0.37557665176997723,0.12497712913171424,6.112874298809886,3.475751472557798
1233.0,-30.098693507374378,5.014019856995914,35.00499606616124,24.093549081031256,4.98910658580815,-26.589927438616076,-40.106130252219714,1.4803405170498647,-0.2104837895961964,-5.022492447926312,40.00986183754037,42267.021196594935,25750.9628480981,25750.9628480981,68017.98404469303,77339.84575702791,77339.84575702791,25750.9628480981,103090.80860512602,103090.80860512602,103090.80860512602,127884.33765855248,91544.26059316272,56471.44805763784,38969.79170613875,24793.529053426464,0.0,63763.32075956521,21074.499695412494,1535.328146642724,0.0,0.8867685540651244,2.8168925958514066,0.0014959135982669303,354345.17176401324,1554958.4857762773,4.388259272830867,1554958.4857762773,4.388259272830867,0.85,0.09561743924725383,4.027634451161993,1.2671674676286058,1.0,0.0,4.027634451161095,1.2848181842497606,1.2851150529536857,3.134789420429814,19319.683165819322,1970.0594153782713,4632.441516551485,4632.441516551485,5.558831721046274,5.014019856995914,-2.3578230627876584,7.371842919783572,3.4757724606840905,3.4757724606840905,0.9930778459097401,0.0,0.0,0.0002310468929216553,1.0000045469601653,0.0002310458423654137,199.00374871334859,0.0,2.1055731487379765e-07,0.5967194303523425,0.019861983018803743,7.79138454770899e-05,0.00015313304744456543,0.0006167639374991558,0.09561743924725591,0.07174386397609452,0.0238735752711614,0.09561742498201695,0.07174386397609295,0.023873575271160876,0.3755759308085029,0.3755759308085029,0.12497713711646512,0.0,4.810608395647591,4.747997133834588,4.998867758830443,4.8120086583301145,4.749767572475889,4.999154370372139,24793.529053426464,21074.499695412494,0.85,1.0667258736597336,0.6628735877162484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520865010088655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30132166875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.545802449593,1535.328146642724,0.3755759308085029,0.12497713711646512,6.112874298809886,3.4757724606840905
1234.0,-30.098736735879324,5.014011903308141,35.00499127099104,24.093536717724078,4.989122914728532,-26.58996471749736,-40.10615504868326,1.4803508963465817,-0.21026998520687812,-5.022465615790676,40.00985246285399,42266.937044037775,25750.95444253267,25750.95444253267,68017.89148657044,77339.7295063698,77339.7295063698,25750.95444253267,103090.68394890247,103090.68394890247,103090.68394890247,127884.18401223277,91544.16840054317,56471.387846546386,38969.75617110754,24793.500063330295,0.0,63763.25623443784,21074.47505383075,1535.3260534120127,0.0,0.8867687246151087,2.816892916441074,0.0014959135982669303,354345.5424243035,1554958.08148339,4.388253541571122,1554958.08148339,4.388253541571122,0.8499999999999999,0.09561727410991003,4.027634451161993,1.2671672115707775,1.0,0.0,4.0276344511624655,1.2848181378611696,1.2851150052045321,3.1347895336119525,19319.663709305194,1970.0574313659808,4632.441516551485,4632.441516551485,5.558829906546209,5.014011903308141,-2.3577841573978326,7.371796060705973,3.4757934199921725,3.4757934199921725,0.9930838342834779,0.0,0.0,0.0002310458423654137,1.0000045029008613,0.0002310448019935758,199.00378444043426,0.0,2.0906463031440381e-07,0.5924891623110204,0.01986219208343406,7.791362664624458e-05,0.00015313221571916914,0.0006167605876132957,0.09561727410991236,0.07174370444927632,0.023873569660636043,0.0956173238914544,0.07174370444927457,0.023873569660635464,0.37557521199361527,0.37557521199361527,0.12497714644612197,0.0,4.810915739937855,4.748395460985478,4.99890101241715,4.812195630583801,4.75003961241822,4.999085051521888,24793.500063330295,21074.47505383075,0.85,1.0667255015410384,0.6628729387444593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520867627271492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29709140071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.541639636105,1535.3260534120127,0.37557521199361527,0.12497714644612197,6.112874298809886,3.4757934199921725
1235.0,-30.098779685320675,5.014003833831923,35.00498647445785,24.0935263800435,4.989126647849589,-26.59000300483707,-40.106183756701625,1.4803499673659712,-0.20974833250039637,-5.022447579735982,40.00984283281315,42266.87037486207,25750.968337146132,25750.968337146132,68017.8387120082,77339.67232693265,77339.67232693265,25750.968337146132,103090.64066407878,103090.64066407878,103090.64066407878,127884.11384457737,91544.13006718236,56471.33994652298,38969.766800732636,24793.4731804986,0.0,63763.239981231236,21074.45220342381,1535.3242894387677,0.0,0.886768851310527,2.8168881588823984,0.0014959135982669303,354345.7915753198,1554957.666178165,4.3882492840264,1554957.666178165,4.3882492840264,0.85,0.09561711327734243,4.027634451161993,1.2671670450782404,1.0,0.0,4.027634451160974,1.2848181443556794,1.2851150103637845,3.1347895177661913,19319.655619356345,1970.0566064207803,4632.441516551485,4632.441516551485,5.558832905960969,5.014003833831923,-2.3577517358029745,7.371755569634898,3.4758143870580205,3.4758143870580205,0.9930898248737201,0.0,0.0,0.0002310448019935758,1.0000044738336908,0.0002310437683421809,199.00381993689328,0.0,2.0703793297019654e-07,0.586745502037537,0.01986239912136703,7.791337329631402e-05,0.00015313142869726175,0.0006167574177767477,0.09561711327734754,0.0717435482354104,0.02387356504193714,0.0956170662039183,0.07174354823540656,0.023873565041935864,0.37557449310497487,0.37557449310497487,0.12497715517240428,0.0,4.811265674228366,4.7488329221852155,4.998987255182669,4.812699247235571,4.750616946488776,4.999366524453649,24793.4731804986,21074.45220342381,0.85,1.0667249457842687,0.6628720621364811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520870219094273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29134774043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.537483841477,1535.3242894387677,0.37557449310497487,0.12497715517240428,6.112874298809886,3.4758143870580205
1236.0,-30.09882227664852,5.013995856002324,35.00498167364634,24.093524424266093,4.9891437614969,-26.59003963166419,-40.10621222024781,1.480361116512606,-0.20938607008849885,-5.022419823150962,40.00983311513154,42266.80423482402,25750.95733955197,25750.95733955197,68017.761574376,77339.594933472,77339.594933472,25750.95733955197,103090.55227302398,103090.55227302398,103090.55227302398,127883.99375507366,91544.07679243053,56471.29782649538,38969.754406594606,24793.44148204969,0.0,63763.195888644295,21074.425259742235,1535.322022463132,0.0,0.8867690278085726,2.816886633995738,0.0014959135982669303,354346.1750065254,1554957.2470934275,4.388243352887307,1554957.2470934275,4.388243352887307,0.85,0.09561694797804969,4.027634451161993,1.2671668648486962,1.0,0.0,4.027634451163517,1.2848180943305514,1.2851149589989745,3.1347896398210158,19319.644376146563,1970.0554599324503,4632.441516551485,4632.441516551485,5.558830531922545,5.013995856002324,-2.357712199370026,7.37170805537235,3.4758353059382086,3.4758353059382086,0.993095801696631,0.0,0.0,0.0002310437683421809,1.0000044365322234,0.00023104274331360523,199.00385513739303,0.0,2.057005760665456e-07,0.5829554325725902,0.019862604821943096,7.79131221046168e-05,0.0001531306462375641,0.0006167542663151128,0.09561694797805284,0.07174338839841865,0.023873559579634187,0.09561689229109892,0.07174338839841629,0.023873559579633403,0.37557377679701603,0.37557377679701603,0.12497716665283284,0.0,4.811608836558776,4.749275994908828,4.999029470126118,4.813033753062484,4.75110088239353,4.999251112709828,24793.44148204969,21074.425259742235,0.85,1.0667244736785442,0.6628714832399326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520872794186297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28755767097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.533332196474,1535.322022463132,0.37557377679701603,0.12497716665283284,6.112874298809886,3.4758353059382086
1237.0,-30.098864493276942,5.01398789994142,35.00497690737044,24.093512340355687,4.989158139213897,-26.590076194877525,-40.10623310515655,1.4803698408144743,-0.20912811215345073,-5.022395292082599,40.00982451943291,42266.70830027844,25750.954727308374,25750.954727308374,68017.66302758682,77339.48776778462,77339.48776778462,25750.954727308374,103090.442495093,103090.442495093,103090.442495093,127883.86043558891,91543.99248632176,56471.224648261945,38969.742042288686,24793.417940495918,0.0,63763.15998278461,21074.40524942153,1535.3202945115793,0.0,0.8867691838224538,2.8168861048597975,0.0014959135982669303,354346.5138805136,1554956.8763954006,4.388238110110871,1554956.8763954006,4.388238110110871,0.85,0.09561678666703499,4.027634451161993,1.2671665890095762,1.0,0.0,4.027634451162294,1.284818055631903,1.285114918974341,3.134789734240705,19319.62658401738,1970.0536456401912,4632.441516551485,4632.441516551485,5.558829968020422,5.01398789994142,-2.357675012083581,7.371662912025002,3.475856239015999,3.475856239015999,0.9931017825759997,0.0,0.0,0.00023104274331360523,1.0000043975030484,0.0002310417273069051,199.00389002822538,0.0,2.0398463818298852e-07,0.5780924646105895,0.01986280880658128,7.791293779511127e-05,0.00015312980551849398,0.0006167508802060222,0.09561678666703782,0.07174323174134667,0.02387355492569116,0.09561678353890306,0.07174323174134455,0.023873554925690453,0.3755730631856756,0.3755730631856756,0.12497717772305238,0.0,4.8119312747193135,4.749693115022751,4.9990666938422805,4.8132671799291415,4.751408080242584,4.999262237765663,24793.417940495918,21074.40524942153,0.85,1.0667235288519403,0.6628703519664022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520875347808002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.282694703004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.529186294028,1535.3202945115793,0.3755730631856756,0.12497717772305238,6.112874298809886,3.475856239015999
1238.0,-30.098906362211476,5.0139798697819895,35.004972142034354,24.093496275041275,4.9891647697744625,-26.590113219853382,-40.10626160362733,1.4803716274163397,-0.20877103058734292,-5.022375329337284,40.00981501425294,42266.6454967468,25750.96361913167,25750.96361913167,68017.60911587847,77339.39563145142,77339.39563145142,25750.96361913167,103090.35925058309,103090.35925058309,103090.35925058309,127883.74994869782,91543.91993291039,56471.1813318259,38969.709556760536,24793.390698114734,0.0,63763.10025487527,21074.382093397522,1535.3184603178622,0.0,0.8867693198736437,2.816883737868347,0.0014959135982669303,354346.7896475371,1554956.4664751645,4.388233538172743,1554956.4664751645,4.388233538172743,0.85,0.09561662648103962,4.027634451161993,1.2671664247149605,1.0,0.0,4.027634451161779,1.2848180493716415,1.2851149114071811,3.1347897495149333,19319.61127220087,1970.0520842694366,4632.441516551485,4632.441516551485,5.558831887488434,5.0139798697819895,-2.357641206932574,7.371621076714563,3.475877165364297,3.475877165364297,0.9931077615326563,0.0,0.0,0.0002310417273069051,1.0000043612868625,0.00023104071967204967,199.00392463170934,0.0,2.0218928562090979e-07,0.5730044354496583,0.0198630109958669,7.791268629650333e-05,0.00015312904101040178,0.0006167478010468919,0.0956166264810379,0.07174307605670471,0.02387355042433319,0.09561660363328778,0.071743076056706,0.02387355042433362,0.3755723504525535,0.3755723504525535,0.12497718819044687,0.0,4.812258381221909,4.750105260864132,4.9991375974830135,4.813604298749965,4.751791673773823,4.999459174040567,24793.390698114734,21074.382093397522,0.85,1.066723682568711,0.6628699879365594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520877878964935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.277606673844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.52504647835,1535.3184603178622,0.3755723504525535,0.12497718819044687,6.112874298809886,3.475877165364297
1239.0,-30.098947911626333,5.013971934997257,35.004967385005976,24.093488871026807,4.989182781160639,-26.590148819043065,-40.10628612069411,1.4803836885773796,-0.20852060078249224,-5.022347398987482,40.00980572556066,42266.56751434515,25750.952174167865,25750.952174167865,68017.51968851301,77339.29266511729,77339.29266511729,25750.952174167865,103090.24483928515,103090.24483928515,103090.24483928515,127883.60614279807,91543.84102817772,56471.127322962115,38969.681894684,24793.361303512927,0.0,63763.04319819693,21074.357107985987,1535.316317711346,0.0,0.8867694957020339,2.8168837048283444,0.0014959135982669303,354347.1754799947,1554956.0658912547,4.388227629541364,1554956.0658912547,4.388227629541364,0.85,0.09561646268781793,4.027634451161993,1.267166141732596,1.0,0.0,4.0276344511614575,1.2848179950260705,1.2851148557543586,3.134789882111098,19319.594619988868,1970.0503862163805,4632.441516551485,4632.441516551485,5.558829416876821,5.013971934997257,-2.35760156074557,7.371573495742827,3.475898056099438,3.475898056099438,0.9931137303141251,0.0,0.0,0.00023104071967204967,1.0000043280054407,0.00023103971973088564,199.00395897112992,0.0,2.005232908277149e-07,0.568283006205744,0.019863211519157726,7.791246993433105e-05,0.0001531282497377186,0.0006167446140897729,0.09561646268782568,0.07174291747060772,0.023873545217217962,0.09561648803327936,0.07174291747060191,0.023873545217216026,0.37557163839831353,0.37557163839831353,0.1249772002436459,0.0,4.8125615447816585,4.750499634472874,4.99916599385017,4.813826798205014,4.7521300538211335,4.999332692560586,24793.361303512927,21074.357107985987,0.85,1.0667232346030247,0.6628693580851603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520880389276223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2728852446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.52091222092,1535.316317711346,0.37557163839831353,0.1249772002436459,6.112874298809886,3.475898056099438
1240.0,-30.09898911948356,5.013963928072035,35.00496264393478,24.09347790470349,4.989190231908691,-26.590185166949315,-40.1063145493157,1.4803862793744544,-0.20809618466330448,-5.022327352673171,40.00979667629088,42266.507131861516,25750.960831026714,25750.960831026714,68017.46796288823,77339.21792700095,77339.21792700095,25750.960831026714,103090.17875802767,103090.17875802767,103090.17875802767,127883.51545619662,91543.78593814629,56471.08649442985,38969.66604857382,24793.33669816895,0.0,63763.00274674277,21074.336193443607,1535.3146343403844,0.0,0.8867696305271918,2.8168804616192027,0.0014959135982669303,354347.452401854,1554955.6756327462,4.388223098805636,1554955.6756327462,4.388223098805636,0.85,0.09561630331976725,4.027634451161993,1.2671659647999332,1.0,0.0,4.027634451161356,1.2848179849703243,1.2851148444114797,3.13478990664582,19319.582993678865,1970.0492006626998,4632.441516551485,4632.441516551485,5.558831285623316,5.013963928072035,-2.357567709033344,7.371531637105379,3.475918962222347,3.475918962222347,0.9931197034920992,0.0,0.0,0.00023103971973088564,1.0000042924283825,0.00023103872801369206,199.0039930282731,0.0,1.989922503787823e-07,0.563944037573469,0.019863410511408105,7.791221905353243e-05,0.00015312750067735323,0.0006167415971484393,0.09561630331976699,0.07174276237339987,0.023873540946367126,0.09561628764622844,0.07174276237340006,0.023873540946367195,0.3755709260837611,0.3755709260837611,0.12497721103398306,0.0,4.812887939212203,4.750913230460242,4.9992296832818965,4.814231168009883,4.752605602763822,4.999522561898573,24793.33669816895,21074.336193443607,0.85,1.0667231001187878,0.6628688316285517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088288043108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.26854627597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.516782968902,1535.3146343403844,0.3755709260837611,0.12497721103398306,6.112874298809886,3.475918962222347
1241.0,-30.099029997601157,5.013956079668271,35.00495792813479,24.09348548334094,4.989213223759448,-26.59021966381474,-40.10633889175949,1.480402889973052,-0.20770620500371706,-5.022296412968161,40.00978793022567,42266.43135670539,25750.941808451593,25750.941808451593,68017.37316515698,77339.15542289884,77339.15542289884,25750.941808451593,103090.09723135043,103090.09723135043,103090.09723135043,127883.40635230887,91543.74924097533,56471.03643532815,38969.68089516354,24793.309120958438,0.0,63762.99001612198,21074.312752814672,1535.3125301996195,0.0,0.8867698197099168,2.816878943859341,0.0014959135982669303,354347.87980647234,1554955.2984503,4.388216741411128,1554955.2984503,4.388216741411128,0.85,0.09561613889266271,4.027634451161993,1.267165785119869,1.0,0.0,4.027634451161801,1.284817909308014,1.2851147674574452,3.134790091252093,19319.57524903478,1970.0484109287863,4632.441516551485,4632.441516551485,5.558827179241174,5.013956079668271,-2.357525849967412,7.371481929635683,3.475939833358234,3.475939833358234,0.9931256666737811,0.0,0.0,0.00023103872801369206,1.0000042580823127,0.00023103774423595974,199.00402681290583,0.0,1.9735568147756098e-07,0.5593060013074078,0.019863607867089583,7.79120042335904e-05,0.00015312672378010167,0.000616738468090304,0.09561613889266356,0.07174260337374834,0.023873535518915218,0.09561612548444177,0.0717426033737477,0.02387353551891501,0.37557021499003196,0.37557021499003196,0.12497722297407421,0.0,4.813216731152465,4.751352044645955,4.9992271179808085,4.814590207964443,4.753165930292596,4.99927569266049,24793.309120958438,21074.312752814672,0.85,1.0667218263754463,0.6628677755860987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520885351108166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.2639082397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.51265917444,1535.3125301996195,0.37557021499003196,0.12497722297407421,6.112874298809886,3.475939833358234
1242.0,-30.09907058720261,5.013948126449194,35.00495324016809,24.093464214261644,4.98921923921421,-26.590255598751757,-40.106363443750865,1.4804042507633794,-0.207420448975995,-5.022277842732005,40.0097793093288,42266.35768935596,25750.954386289228,25750.954386289228,68017.31207564518,77339.0447947204,77339.0447947204,25750.954386289228,103089.99918100963,103089.99918100963,103089.99918100963,127883.28677304614,91543.65743025197,56470.98150591391,38969.639915931184,24793.287592036515,0.0,63762.9275079677,21074.294453231036,1535.311052812263,0.0,0.8867699454689608,2.816877352787981,0.0014959135982669303,354348.1363380293,1554954.926665924,4.388212515339942,1554954.926665924,4.388212515339942,0.8499999999999999,0.0956159814155251,4.027634451161993,1.2671655395021664,1.0,0.0,4.027634451162996,1.2848179049732966,1.2851147618576853,3.134790101828245,19319.555873116784,1970.046435135014,4632.441516551485,4632.441516551485,5.558829894405,5.013948126449194,-2.3574930691023552,7.371441195551549,3.475960738969885,3.475960738969885,0.9931316397056814,0.0,0.0,0.00023103774423595974,1.0000042280302917,0.00023103676740550866,199.004060359098,0.0,1.9577573022031832e-07,0.5548284194443821,0.019863803642819804,7.791178756496426e-05,0.00015312595667099548,0.00061673537845524,0.09561598141553034,0.0717424501596945,0.023873531255835828,0.09561599302848324,0.07174245015969058,0.023873531255834524,0.37556950667859623,0.37556950667859623,0.12497723185697439,0.0,4.813537892075374,4.751761982271944,4.999280843295196,4.814857393756029,4.753436924749849,4.999531058426953,24793.287592036515,21074.294453231036,0.85,1.0667219140329756,0.6628672700774981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887802016025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25943065784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.508540612169,1535.311052812263,0.37556950667859623,0.12497723185697439,6.112874298809886,3.475960738969885
1243.0,-30.099110775401506,5.013940280496997,35.00494855883679,24.093461909238272,4.989238173535573,-26.590289880367408,-40.10638775127006,1.4804172785014418,-0.2071077416864,-5.022249313970938,40.009770126663746,42266.28474230487,25750.94151426369,25750.94151426369,68017.22625656857,77338.95869675795,77338.95869675795,25750.94151426369,103089.90021102164,103089.90021102164,103089.90021102164,127883.15842892819,91543.59521802673,56470.93233398418,38969.62542671395,24793.25821790655,0.0,63762.8836446205,21074.269485220568,1535.3088977058342,0.0,0.8867701239589422,2.8168765702170653,0.0014959135982669303,354348.5304381754,1554954.5306548362,4.3882065172727875,1554954.5306548362,4.3882065172727875,0.85,0.0956158179019295,4.027634451161993,1.2671653290512044,1.0,0.0,4.02763445116237,1.2848178460421384,1.2851147016577964,3.134790245612683,19319.542743724807,1970.0450963096275,4632.441516551485,4632.441516551485,5.558827115735157,5.013940280496997,-2.357452991046714,7.371393271543711,3.4759815998815773,3.4759815998815773,0.9931375999661649,0.0,0.0,0.00023103676740550866,1.0000041862193338,0.0002310358002389749,199.0040935735518,0.0,1.943932260475556e-07,0.5509104026187726,0.01986399803604585,7.791157305432632e-05,0.00015312519435118233,0.0006167323081096977,0.0956158179019293,0.07174229231427601,0.023873525587653287,0.09561585149504795,0.07174229231427616,0.02387352558765334,0.3755687991336934,0.3755687991336934,0.12497724170737559,0.0,4.81384787953948,4.752171287832084,4.999291683651279,4.815141572284517,4.753862570548108,4.99938929625597,24793.25821790655,21074.269485220568,0.85,1.0667213019357695,0.6628665820365663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520890235626254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.255512641015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.504426467232,1535.3088977058342,0.3755687991336934,0.12497724170737559,6.112874298809886,3.4759815998815773
1244.0,-30.099150647528248,5.013932408806225,35.00494390592803,24.0934555529617,4.98924947373155,-26.590324640964038,-40.106408356782026,1.4804234671673662,-0.20669156541055145,-5.022227003186904,40.00976159186887,42266.19775601983,25750.944602892603,25750.944602892603,68017.14235891243,77338.88710020189,77338.88710020189,25750.944602892603,103089.83170309449,103089.83170309449,103089.83170309449,127883.06710537814,91543.54428887533,56470.86592799545,38969.64262319986,24793.235402283648,0.0,63762.878025483515,21074.2500919411,1535.3072635616968,0.0,0.8867702684481076,2.816873699973236,0.0014959135982669303,354348.8386425887,1554954.1625838298,4.388201661787363,1554954.1625838298,4.388201661787363,0.85,0.09561565865467433,4.027634451161993,1.2671650944231083,1.0,0.0,4.027634451162149,1.2848178190866164,1.285114673453349,3.13479031138069,19319.531995535213,1970.0440002993087,4632.441516551485,4632.441516551485,5.558827782474047,5.013932408806225,-2.3574174676186406,7.3713498764248655,3.476002479896746,3.476002479896746,0.9931435656847846,0.0,0.0,0.0002310358002389749,1.0000041532968666,0.000231034840682695,199.0041265267902,0.0,1.9247009938636504e-07,0.5454602616609585,0.019864190506145237,7.791139121383934e-05,0.00015312440902513557,0.0006167291451034565,0.09561565865468163,0.07174213796727952,0.023873520687402117,0.09561566787619022,0.07174213796727405,0.02387352068740029,0.3755680924369633,0.3755680924369633,0.12497724976590702,0.0,4.81417700011815,4.752598719802734,4.999324690305059,4.8155354377763615,4.754350727937549,4.999499143853882,24793.235402283648,21074.2500919411,0.85,1.066720080165275,0.6628652762368676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520892645170562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.250062500054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.50031901074,1535.3072635616968,0.3755680924369633,0.12497724976590702,6.112874298809886,3.476002479896746
1245.0,-30.09919020051491,5.013924529371227,35.00493925428379,24.093443957995646,4.9892607458963125,-26.590359117060203,-40.106436506006844,1.4804296624416056,-0.2063661830146657,-5.022203890322849,40.009752322881376,42266.14332641401,25750.945532199785,25750.945532199785,68017.08885861379,77338.79432272215,77338.79432272215,25750.945532199785,103089.73985492194,103089.73985492194,103089.73985492194,127882.94753484143,91543.47203877047,56470.831937811534,38969.600112176595,24793.2076799195,0.0,63762.80779209609,21074.226527931572,1535.3053265636984,0.0,0.8867704196793255,2.816872118089538,0.0014959135982669303,354349.1579272746,1554953.7628501528,4.388196579739823,1554953.7628501528,4.388196579739823,0.85,0.09561549817959354,4.027634451161993,1.2671649471623825,1.0,0.0,4.0276344511640065,1.284817792084464,1.2851146452120386,3.134790377262472,19319.516747729118,1970.0424454558,4632.441516551485,4632.441516551485,5.558827983082555,5.013924529371227,-2.3573813785379385,7.371305907909166,3.4760233390708586,3.4760233390708586,0.9931495254488167,0.0,0.0,0.000231034840682695,1.0000041200547611,0.0002310338888104214,199.0041592162775,0.0,1.9095565933332736e-07,0.5411683385506497,0.01986438146180457,7.791114280187655e-05,0.00015312369788081847,0.0006167262808741052,0.09561549817959944,0.07174198280854556,0.023873515371053887,0.09561550985526956,0.07174198280854113,0.023873515371052412,0.3755673877913107,0.3755673877913107,0.12497725774292492,0.0,4.814500445922249,4.753015563092617,4.999366807522847,4.815837707308162,4.754726736069529,4.999579228628818,24793.2076799195,21074.226527931572,0.85,1.0667204160831363,0.662865152742744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520895035765038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.24577057695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.496216546622,1535.3053265636984,0.3755673877913107,0.12497725774292492,6.112874298809886,3.4760233390708586
