time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1246.0,-30.09922941667413,5.013916637114695,35.00493460304906,24.09343239795419,4.98927161066089,-26.590393330708892,-40.106460778601445,1.480435524695656,-0.2060328123417321,-5.022181051393176,40.00974303152054,42266.07450031808,25750.94707078378,25750.94707078378,68017.02157110185,77338.70343351612,77338.70343351612,25750.94707078378,103089.65050429989,103089.65050429989,103089.65050429989,127882.83037849888,91543.40137603102,56470.783245358456,38969.57570074729,24793.179874198988,0.0,63762.75557494628,21074.202893069138,1535.303390949377,0.0,0.8867705695968804,2.816870399112706,0.0014959135982669303,354349.47342800914,1554953.362151685,4.388191541838412,1554953.362151685,4.388191541838412,0.8499999999999999,0.09561533816231116,4.027634451161993,1.2671647174796092,1.0,0.0,4.027634451160447,1.2848177666244305,1.2851146185230764,3.1347904393816846,19319.50183492378,1970.0409247728614,4632.441516551485,4632.441516551485,5.558828315214972,5.013916637114695,-2.35734550998833,7.371262147103025,3.476044182789311,3.476044182789311,0.993155480796946,0.0,0.0,0.0002310338888104214,1.0000040849702378,0.00023103294504771694,199.00419162739522,0.0,1.894265414894942e-07,0.5368348185812265,0.01986457088834606,7.791092860108197e-05,0.00015312296020933945,0.0006167233098030426,0.09561533816230773,0.0717418279815076,0.023873510180800125,0.0956153471254877,0.07174182798151017,0.023873510180800982,0.37556668442909474,0.37556668442909474,0.124977266229444,0.0,4.814821412705612,4.75342602474808,4.99941818736994,4.816148239051472,4.75511115217364,4.999667138130803,24793.179874198988,21074.202893069138,0.85,1.0667202343718527,0.6628646161729764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520897407225726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.241437056975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.492119146871,1535.303390949377,0.37556668442909474,0.124977266229444,6.112874298809886,3.476044182789311
1247.0,-30.099268315753235,5.01390873954406,35.004929952716466,24.093420768063538,4.989282968195825,-26.590427209655747,-40.10648124441502,1.4804418620982864,-0.20571337521681698,-5.022157892642221,40.00973375532795,42265.99114778102,25750.947708476266,25750.947708476266,68016.93885625729,77338.61021115977,77338.61021115977,25750.947708476266,103089.55791963603,103089.55791963603,103089.55791963603,127882.70988437289,91543.3284516923,56470.7201034553,38969.564831374446,24793.151964736862,0.0,63762.71679611131,21074.17917002633,1535.3014414534402,0.0,0.8867707210874708,2.8168689008365164,0.0014959135982669303,354349.7933470338,1554952.9621074381,4.38818645107714,1554952.9621074381,4.38818645107714,0.85,0.09561517835900825,4.027634451161993,1.2671644801041113,1.0,0.0,4.027634451164471,1.2848177389247393,1.2851145896043592,3.134790506965377,19319.48644482603,1970.0393554196419,4632.441516551485,4632.441516551485,5.558828452872939,5.01390873954406,-2.357309425447168,7.371218164991228,3.476065009507543,3.476065009507543,0.9931614312878694,0.0,0.0,0.00023103294504771694,1.0000040519426676,0.0002310320089192624,199.00422377646387,0.0,1.878127340893019e-07,0.5322612884090816,0.019864758701080152,7.791074799479198e-05,0.00015312219705292498,0.0006167202360879761,0.09561517835901671,0.07174167321583247,0.023873505143184245,0.09561519119230216,0.07174167321582611,0.023873505143182133,0.37556598198437113,0.37556598198437113,0.12497727571357499,0.0,4.8151373205924415,4.753828524181358,4.999473242811234,4.816444517425396,4.755482408653563,4.999737504168365,24793.151964736862,21074.17917002633,0.85,1.066719585894518,0.662863712080077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520899758492132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23686352681,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.488027176465,1535.3014414534402,0.37556598198437113,0.12497727571357499,6.112874298809886,3.476065009507543
1248.0,-30.099306821583983,5.013900830674194,35.00492530428118,24.093414446711563,4.989293950218925,-26.590460772188806,-40.10650544716043,1.4804479008237246,-0.20529949483841392,-5.022135047707248,40.009724509925825,42265.92497195277,25750.949064383836,25750.949064383836,68016.87403633661,77338.54001421237,77338.54001421237,25750.949064383836,103089.4890785962,103089.4890785962,103089.4890785962,127882.61336083116,91543.2782419162,56470.67380643465,38969.56048386839,24793.124282234967,0.0,63762.68476610335,21074.15563989972,1535.2995141922145,0.0,0.8867708708688327,2.8168661232500036,0.0014959135982669303,354350.10893117124,1554952.5633911362,4.388181417754748,1554952.5633911362,4.388181417754748,0.85,0.09561501907897164,4.027634451161993,1.2671642943797634,1.0,0.0,4.027634451165131,1.2848177126066016,1.2851145620773239,3.134790571178259,19319.475848454833,1970.038274890491,4632.441516551485,4632.441516551485,5.558828745571201,5.013900830674194,-2.357273589612834,7.371174420287028,3.4760858214689256,3.4760858214689256,0.9931673775625501,0.0,0.0,0.0002310320089192624,1.0000040109809252,0.00023103108225799832,199.0042556005321,0.0,1.862935164506141e-07,0.5279558256210404,0.019864944994596602,7.791053441140257e-05,0.00015312147450785983,0.0006167173259405791,0.0956150190789717,0.0717415187165404,0.0238735003624313,0.09561499303503286,0.07174151871654036,0.02387350036243129,0.375565280064241,0.375565280064241,0.12497728625303481,0.0,4.815468373051658,4.754249651565942,4.999532963936986,4.816835552868838,4.755977454174172,4.999815291313894,24793.124282234967,21074.15563989972,0.85,1.0667191051606222,0.6628630072117291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520902090748222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23255806402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.483940251024,1535.2995141922145,0.375565280064241,0.12497728625303481,6.112874298809886,3.4760858214689256
1249.0,-30.099345079415833,5.0138929860267645,35.00492067379555,24.093407217320078,4.989310621810069,-26.59049354248837,-40.10652951020745,1.4804590848826358,-0.2050258805979297,-5.0221086318800365,40.00971573587755,42265.85937191616,25750.94135769156,25750.94135769156,68016.80072960773,77338.44310991715,77338.44310991715,25750.94135769156,103089.3844676087,103089.3844676087,103089.3844676087,127882.48233632227,91543.20352824658,56470.63032867158,38969.52577730556,24793.097868713565,0.0,63762.62364601912,21074.13318840653,1535.2975743509649,0.0,0.8867710371213955,2.816865608336295,0.0014959135982669303,354350.4738445467,1554952.1850024643,4.388175830927831,1554952.1850024643,4.388175830927831,0.85,0.0956148591509735,4.027634451161993,1.2671640668949116,1.0,0.0,4.027634451161844,1.2848176621972387,1.2851145104656614,3.1347906941706496,19319.460080733126,1970.0366670303445,4632.441516551485,4632.441516551485,5.558827081936108,5.0138929860267645,-2.357235131077911,7.371128117104675,3.4761066168590897,3.4761066168590897,0.9931733191025971,0.0,0.0,0.00023103108225799832,1.0000039851491913,0.0002310301615683368,199.00428721964457,0.0,1.8440953505204597e-07,0.5226166223374983,0.019865129404131654,7.791032206135475e-05,0.00015312076019664356,0.0006167144489561156,0.0956148591509726,0.07174136365097723,0.023873495499995376,0.09561487267396837,0.0717413636509779,0.023873495499995595,0.3755645799622144,0.3755645799622144,0.12497729795651283,0.0,4.815781300404126,4.754655686740023,4.999565436935711,4.817082751282101,4.756329886172637,4.9997455622244615,24793.097868713565,21074.13318840653,0.85,1.0667189779894544,0.6628626137869867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904399427186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22721886073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.479859907022,1535.2975743509649,0.3755645799622144,0.12497729795651283,6.112874298809886,3.4761066168590897
1250.0,-30.099382981481973,5.0138850963682335,35.004916059111274,24.09340110551568,4.9893201057445955,-26.590526711378885,-40.106553643103666,1.4804638356415312,-0.20457649300686853,-5.022087360817205,40.00970693515368,42265.795542443564,25750.94675902369,25750.94675902369,68016.74230146725,77338.37989996222,77338.37989996222,25750.94675902369,103089.32665898591,103089.32665898591,103089.32665898591,127882.40002787785,91543.15945523855,56470.58553810945,38969.526574587886,24793.07336889194,0.0,63762.59994347983,21074.112363558146,1535.2958657972351,0.0,0.8867711772798021,2.8168621797641915,0.0014959135982669303,354350.76768736076,1554951.8054634559,4.388171120981937,1554951.8054634559,4.388171120981937,0.8499999999999999,0.09561470203707575,4.027634451161993,1.2671638553449887,1.0,0.0,4.027634451163432,1.2848176418727815,1.2851144889535284,3.134790743759725,19319.450779477687,1970.0357185662472,4632.441516551485,4632.441516551485,5.558828247915668,5.0138850963682335,-2.3572004570867593,7.371085553454993,3.476127418441572,3.476127418441572,0.9931792624118777,0.0,0.0,0.0002310301615683368,1.0000039480918115,0.00023102924944364887,199.00431854473462,0.0,1.8322118984268896e-07,0.5192488520141805,0.019865312625321496,7.791010909544302e-05,0.00015312005247289378,0.0006167115985035591,0.09561470203708329,0.07174121083375135,0.023873491203331945,0.0956146650031141,0.0717412108337457,0.02387349120333006,0.375563880679828,0.375563880679828,0.12497730897796645,0.0,4.816119216405866,4.755087418674748,4.999620771282025,4.817510867810313,4.756854658263649,4.999882558611375,24793.07336889194,21074.112363558146,0.85,1.066718458183298,0.6628618591448378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090669323767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.223851090406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.475783247739,1535.2958657972351,0.375563880679828,0.12497730897796645,6.112874298809886,3.476127418441572
1251.0,-30.09942048085948,5.013877300542985,35.0049114626937,24.09339880049231,4.989338826387671,-26.590558594060106,-40.10657382952047,1.4804769395882766,-0.20426913366037525,-5.022059542956257,40.00969823784117,42265.71697813993,25750.935499029834,25750.935499029834,68016.65247716976,77338.29462184542,77338.29462184542,25750.935499029834,103089.23012087525,103089.23012087525,103089.23012087525,127882.27669495184,91543.09689101981,56470.52957674293,38969.51923808543,24793.046574076594,0.0,63762.56581216202,21074.089587965103,1535.2938718447815,0.0,0.8867713503914487,2.8168613846110513,0.0014959135982669303,354351.15196927165,1554951.4303842206,4.388165303662006,1554951.4303842206,4.388165303662006,0.85,0.09561454212541036,4.027634451161993,1.2671636437950657,1.0,0.0,4.0276344511620366,1.2848175824514978,1.285114428346541,3.1347908887400653,19319.437575800304,1970.0343721658573,4632.441516551485,4632.441516551485,5.558825817233314,5.013877300542985,-2.3571609770914206,7.371038277634406,3.476148193371293,3.476148193371293,0.9931851981060837,0.0,0.0,0.00023102924944364887,1.0000039061466228,0.00023102834701305142,199.00434953702134,0.0,1.8151675194872451e-07,0.5144184750226852,0.019865494142073444,7.790993095649804e-05,0.00015311931848715083,0.0006167086422772942,0.09561454212541654,0.07174105591218392,0.023873486213232615,0.09561453249944628,0.07174105591217929,0.02387348621323107,0.37556318388278076,0.37556318388278076,0.12497732086237098,0.0,4.816442974260724,4.755513176091199,4.999637330729286,4.817790409295867,4.757268922356843,4.999756467940983,24793.046574076594,21074.089587965103,0.85,1.0667176204536661,0.6628609818282782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520908965718327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21902071342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.471712440367,1535.2938718447815,0.37556318388278076,0.12497732086237098,6.112874298809886,3.476148193371293
1252.0,-30.099457733901566,5.013869414339496,35.00490687984983,24.093377391714625,4.989345341900103,-26.590591475593218,-40.10659408578647,1.4804790835917332,-0.20401081024675705,-5.0220404082674115,40.0096894403684,42265.640069682,25750.94634441868,25750.94634441868,68016.58641410068,77338.1814214194,77338.1814214194,25750.94634441868,103089.12776583809,103089.12776583809,103089.12776583809,127882.15062629232,91543.00136389858,56470.4702736983,38969.47898911143,24793.022860454235,0.0,63762.50184956566,21074.0694313861,1535.2922515208131,0.0,0.8867714796621076,2.8168602205127025,0.0014959135982669303,354351.41630016646,1554951.0509855556,4.388160959594915,1554951.0509855556,4.388160959594915,0.85,0.09561438688666833,4.027634451161993,1.267163385539316,1.0,0.0,4.0276344511629905,1.284817574284653,1.2851144190182904,3.1347909086661243,19319.41741556629,1970.0323163941093,4632.441516551485,4632.441516551485,5.558828158415346,5.013869414339496,-2.357127883384674,7.37099729772417,3.4761689834579568,3.4761689834579568,0.9931911381308448,0.0,0.0,0.00023102834701305142,1.000003880488088,0.0002310274505137817,199.00438032572654,0.0,1.795876140484366e-07,0.5089512982132693,0.01986567372968749,7.790975220153351e-05,0.0001531185948115179,0.0006167057275763835,0.09561438688666465,0.0717409048209874,0.02387348206567725,0.09561440601409875,0.07174090482099016,0.02387348206567817,0.375562488999372,0.375562488999372,0.12497733112168194,0.0,4.816753111068238,4.7559058705695065,4.999698759880403,4.818029598020644,4.757512911400568,4.9999808638699506,24793.022860454235,21074.0694313861,0.85,1.066717654438523,0.6628604405987546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520911214055794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21355353661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.467648436788,1535.2922515208131,0.375562488999372,0.12497733112168194,6.112874298809886,3.4761689834579568
1253.0,-30.099494646936968,5.0138616692824405,35.00490231332281,24.093379836436384,4.9893671241240165,-26.590622524290453,-40.106617904361315,1.4804950014775005,-0.20369327712472796,-5.02201036552154,40.00968074994334,42265.57918966889,25750.92940684667,25750.92940684667,68016.50859651556,77338.1030319417,77338.1030319417,25750.92940684667,103089.03243878837,103089.03243878837,103089.03243878837,127882.02742664951,91542.94669124922,56470.43301682088,38969.459638253706,24792.994987861133,0.0,63762.454626114835,21074.045739681962,1535.2901444395104,0.0,0.8867716640746697,2.816859551367102,0.0014959135982669303,354351.8313177258,1554950.6762034865,4.388154762516964,1554950.6762034865,4.388154762516964,0.85,0.09561422605453238,4.027634451161993,1.267163216848858,1.0,0.0,4.027634451161837,1.2848175016665178,1.2851143452314795,3.1347910858451167,19319.40587734143,1970.0311398226133,4632.441516551485,4632.441516551485,5.558824502120506,5.0138616692824405,-2.3570867817861023,7.370948451068543,3.476189733287476,3.476189733287476,0.9931970666535646,0.0,0.0,0.0002310274505137817,1.0000038450721631,0.00023102656219997847,199.00441083343298,0.0,1.7840728162994108e-07,0.505606236139253,0.01986585213696912,7.790954201083624e-05,0.00015311790850294549,0.0006167029633763331,0.09561422605453722,0.07174074931850802,0.023873476736029197,0.09561427196071622,0.0717407493185044,0.023873476736027986,0.3755617939248941,0.3755617939248941,0.12497734281405302,0.0,4.817054581504294,4.756306706515375,4.999700960171367,4.818317088396839,4.7579669822836195,4.9997668916706175,24792.994987861133,21074.045739681962,0.85,1.0667172240363911,0.66285997672929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913447624473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.210208474535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.46358811815,1535.2901444395104,0.3755617939248941,0.12497734281405302,6.112874298809886,3.476189733287476
1254.0,-30.099531159897687,5.013853858209899,35.004897777193015,24.09337379448118,4.989376112778078,-26.590654492353607,-40.10663809077812,1.4804994452340197,-0.2032326461725802,-5.021990033412309,40.00967250227295,42265.5049034536,25750.937328704975,25750.937328704975,68016.44223215857,77338.04205097015,77338.04205097015,25750.937328704975,103088.97937967512,103088.97937967512,103088.97937967512,127881.95329479944,91542.90408587578,56470.3769959663,38969.474544343866,24792.97391512433,0.0,63762.4484594682,21074.02782785568,1535.288652867161,0.0,0.8867717974495605,2.8168558652580487,0.0014959135982669303,354352.1121904835,1554950.3205156564,4.38815028053166,1554950.3205156564,4.38815028053166,0.85,0.095614070920921,4.027634451161993,1.2671630102442584,1.0,0.0,4.027634451162451,1.2848174827114731,1.285114325130675,3.1347911320930124,19319.396885818525,1970.0302229424449,4632.441516551485,4632.441516551485,5.558826212203251,5.013853858209899,-2.3570528000947357,7.3709066583046345,3.476210512552497,3.476210512552497,0.9932030035864277,0.0,0.0,0.00023102656219997847,1.000003803399155,0.000231025683517089,199.0044410104958,0.0,1.7677836504885434e-07,0.5009898865484532,0.01986602891533417,7.79093638730895e-05,0.00015311719832688896,0.0006167001030467815,0.09561407092092629,0.07174059846530038,0.023873472455625905,0.09561406833033519,0.07174059846529642,0.023873472455624583,0.3755610994532729,0.3755610994532729,0.12497735210060747,0.0,4.817387499795018,4.756736435218102,4.999742299965533,4.818757387239714,4.758493883585629,4.999946323482334,24792.97391512433,21074.02782785568,0.85,1.066716286395346,0.6628588757898853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520915660808122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20559212494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.45953336921,1535.288652867161,0.3755610994532729,0.12497735210060747,6.112874298809886,3.476210512552497
1255.0,-30.0995674076198,5.013845999016281,35.00489322363968,24.093357379920803,4.989384063250817,-26.59068632541096,-40.10666197920216,1.4805029810419696,-0.20292826091508687,-5.021968962288069,40.00966292251316,42265.44734735704,25750.943103234098,25750.943103234098,68016.39045059113,77337.94334130913,77337.94334130913,25750.943103234098,103088.88644454323,103088.88644454323,103088.88644454323,127881.83078096874,91542.82322484974,56470.337215409,38969.428899378596,24792.94433642551,0.0,63762.3732358041,21074.00268596168,1535.2866515494964,0.0,0.8867719394107821,2.816854321291259,0.0014959135982669303,354352.4032723601,1554949.9073804088,4.388145510008727,1554949.9073804088,4.388145510008727,0.8499999999999999,0.09561391383513174,4.027634451161993,1.2671628179261463,1.0,0.0,4.027634451162125,1.2848174679842417,1.285114309271035,3.134791168025583,19319.379820746464,1970.0284827893793,4632.441516551485,4632.441516551485,5.558827458744434,5.013845999016281,-2.3570183219765353,7.370864320992816,3.4762312589944173,3.4762312589944173,0.9932089311412621,0.0,0.0,0.000231025683517089,1.0000037757714684,0.00023102481122019833,199.00447096835347,0.0,1.74861797244457e-07,0.4955583333907911,0.019866203777131414,7.790915306696912e-05,0.00015311653045011988,0.0006166974130832972,0.09561391383513375,0.07174044620203181,0.02387346763310194,0.09561390659207504,0.0717404462020303,0.02387346763310144,0.37556040748398817,0.37556040748398817,0.12497736183843865,0.0,4.817710216744047,4.7571453771744245,4.99980528360669,4.8190407013729555,4.758821078316089,5.000097287978633,24792.94433642551,21074.00268596168,0.85,1.066716732751696,0.6628587551321565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917850005253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20016057179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.455485404667,1535.2866515494964,0.37556040748398817,0.12497736183843865,6.112874298809886,3.4762312589944173
1256.0,-30.099603278080597,5.013838259174723,35.00488868730727,24.093354760576062,4.989404507425069,-26.590716569468235,-40.10668188622219,1.4805177988127,-0.20266840106938844,-5.021939981387341,40.00965431700441,42265.3747661758,25750.928780986902,25750.928780986902,68016.30354716271,77337.84986722781,77337.84986722781,25750.928780986902,103088.7786482147,103088.7786482147,103088.7786482147,127881.69588154752,91542.75250501043,56470.28728451793,38969.405800547225,24792.91723333281,0.0,63762.323033880035,21073.979648332886,1535.2846104713506,0.0,0.8867721181096808,2.816854286994426,0.0014959135982669303,354352.8036222097,1554949.5362606335,4.388139504939349,1554949.5362606335,4.388139504939349,0.85,0.09561375446286034,4.027634451161993,1.2671625783527274,1.0,0.0,4.027634451162141,1.2848174004628625,1.2851142406132554,3.1347913327691668,19319.364895890663,1970.0269608776355,4632.441516551485,4632.441516551485,5.558824367016852,5.013838259174723,-2.3569780309948833,7.370816290169607,3.476251977901359,3.476251977901359,0.9932148508289597,0.0,0.0,0.00023102481122019833,1.0000037364747774,0.00023102394800504365,199.0045006144217,0.0,1.735909812553162e-07,0.49195684087756614,0.01986637736811267,7.79089773956053e-05,0.00015311583382459303,0.0006166946073303257,0.09561375446286151,0.07174029202831284,0.023873462434548673,0.09561379758227907,0.07174029202831196,0.023873462434548378,0.37555971654199594,0.37555971654199594,0.12497737327791113,0.0,4.81801156624266,4.757542528328997,4.999818090935264,4.819271580317945,4.759186053763585,4.9999244313878535,24792.91723333281,21073.979648332886,0.85,1.0667162096811047,0.6628581387117616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520920023300175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.196559079275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.451441536636,1535.2846104713506,0.37555971654199594,0.12497737327791113,6.112874298809886,3.476251977901359
1257.0,-30.09963885611956,5.013830386311375,35.00488416103354,24.093339044507616,4.989408182478675,-26.590748227330334,-40.1067020027898,1.4805175536894988,-0.2022578500148029,-5.021922902266066,40.009645537319145,42265.30429307547,25750.944743601798,25750.944743601798,68016.24903667727,77337.7711689062,77337.7711689062,25750.944743601798,103088.71591250799,103088.71591250799,103088.71591250799,127881.61003139915,91542.68965391163,56470.23257805935,38969.39675094697,24792.894118891152,0.0,63762.29086983812,21073.96000105748,1535.2830736844153,0.0,0.8867722368509807,2.8168508799292202,0.0014959135982669303,354353.0395578875,1554949.157629421,4.388135514710049,1554949.157629421,4.388135514710049,0.85,0.09561360112063386,4.027634451161993,1.2671623591100798,1.0,0.0,4.027634451162534,1.2848174033922068,1.2851142424341448,3.1347913256219386,19319.351631669535,1970.0256083035017,4632.441516551485,4632.441516551485,5.558827812848785,5.013830386311375,-2.3569464935748625,7.370776879886238,3.476272719714183,3.476272719714183,0.9932207770611952,0.0,0.0,0.00023102394800504365,1.000003706015463,0.00023102309182989304,199.004530018818,0.0,1.7178370078065404e-07,0.48683500801237356,0.01986654915181345,7.790879987544119e-05,0.00015311514812960244,0.0006166918456015586,0.09561360112063877,0.07174014263228443,0.023873458488354336,0.09561359903036447,0.07174014263228075,0.02387345848835311,0.37555902597915697,0.37555902597915697,0.12497738307665611,0.0,4.818335853872668,4.75794927831538,4.999893967441494,4.819665052251253,4.759608647725031,5.000229952027212,24792.894118891152,21073.96000105748,0.85,1.0667158928703333,0.6628573678344498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520922173976347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19143724641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.447404018152,1535.2830736844153,0.37555902597915697,0.12497738307665611,6.112874298809886,3.476272719714183
1258.0,-30.09967412118038,5.013822658442241,35.004879640244276,24.093346727918856,4.989429798612822,-26.59077780921229,-40.106721805036045,1.480533486644733,-0.20185658696578912,-5.021892756336629,40.00963664451808,42265.23390113012,25750.9273442961,25750.9273442961,68016.16124542622,77337.7147375799,77337.7147375799,25750.9273442961,103088.642081876,103088.642081876,103088.642081876,127881.5066285978,91542.65620709275,56470.18508437833,38969.41235857157,24792.864546721805,0.0,63762.27690529337,21073.934864713534,1535.2808669493324,0.0,0.8867724225207525,2.8168491212171167,0.0014959135982669303,354353.45600234705,1554948.7741200647,4.388129275391533,1554948.7741200647,4.388129275391533,0.85,0.09561344111313674,4.027634451161993,1.2671621904196217,1.0,0.0,4.027634451162384,1.2848173306203203,1.2851141685453595,3.1347915031761113,19319.34457298623,1970.0248885181209,4632.441516551485,4632.441516551485,5.558824056880007,5.013822658442241,-2.3569053748309323,7.370728033273174,3.476293408499031,3.476293408499031,0.9932266881425803,0.0,0.0,0.00023102309182989304,1.0000036734148436,0.00023102224318935572,199.00455916455297,0.0,1.7038273346015272e-07,0.4828646666260728,0.01986671953454691,7.79086251293944e-05,0.00015311446670049865,0.0006166891010542241,0.09561344111313627,0.07173998792860718,0.023873453184529086,0.0956134219230167,0.07173998792860754,0.023873453184529204,0.3755583365667372,0.3755583365667372,0.1249773953975541,0.0,4.8186645515009445,4.7583833879595545,4.999905215775982,4.820036169370837,4.760176956910016,5.000007535739201,24792.864546721805,21073.934864713534,0.85,1.066714749638743,0.6628564090317386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092430712046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18746690502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.443371162168,1535.2808669493324,0.3755583365667372,0.1249773953975541,6.112874298809886,3.476293408499031
1259.0,-30.099709104528092,5.013814839741908,35.00487514426468,24.093330453056865,4.989436943857675,-26.590808584740095,-40.10674178190527,1.4805364240696826,-0.20153363120095946,-5.021873684425666,40.00962832557425,42265.16543979763,25750.93824404004,25750.93824404004,68016.10368383767,77337.6197194799,77337.6197194799,25750.93824404004,103088.55796351994,103088.55796351994,103088.55796351994,127881.40115649,91542.57820105422,56470.13355747709,38969.38293730791,24792.84319297006,0.0,63762.22613027797,21073.91671402455,1535.2793826610566,0.0,0.8867725497378016,2.8168470994567465,0.0014959135982669303,354353.7194673584,1554948.4153588372,4.388125000341849,1554948.4153588372,4.388125000341849,0.85,0.09561328829696132,4.027634451161993,1.2671619195258246,1.0,0.0,4.027634451163291,1.2848173186304985,1.2851141554623629,3.134791532429758,19319.32811043643,1970.023209805227,4632.441516551485,4632.441516551485,5.558826409795614,5.013814839741908,-2.3568723826133304,7.370687222355238,3.476314127902361,3.476314127902361,0.9932326079721031,0.0,0.0,0.00023102224318935572,1.0000036440709583,0.00023102140133097638,199.00458807746628,0.0,1.6888333601834826e-07,0.478615374275999,0.01986688841788293,7.790844884274447e-05,0.00015311379434661124,0.0006166863930585438,0.09561328829696616,0.07173983902220196,0.02387344927476421,0.09561327457669207,0.07173983902219833,0.023873449274763,0.3755576500056387,0.3755576500056387,0.12497740586598309,0.0,4.818992485898832,4.758801067526576,4.99996283503225,4.820340053224697,4.760507932107089,5.000229580083726,24792.84319297006,21073.91671402455,0.85,1.0667146963292693,0.662855863178963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926421500007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18321761267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.439343390246,1535.2793826610566,0.3755576500056387,0.12497740586598309,6.112874298809886,3.476314127902361
1260.0,-30.099743755144083,5.013807007185685,35.004870631958404,24.093324166629486,4.989447208670144,-26.590838748731866,-40.106765425857134,1.4805422022579549,-0.2011207251595124,-5.021851087440314,40.009618858063696,42265.11371567754,25750.939906746728,25750.939906746728,68016.05362242427,77337.55262561349,77337.55262561349,25750.939906746728,103088.49253236022,103088.49253236022,103088.49253236022,127881.30569252156,91542.52924810092,56470.09988258806,38969.36596168096,24792.81316016135,0.0,63762.17912184231,21073.891186137145,1535.2773211250415,0.0,0.886772699059398,2.816844305912369,0.0014959135982669303,354354.031628987,1554948.0070648121,4.388119982483681,1554948.0070648121,4.388119982483681,0.85,0.09561313227889832,4.027634451161993,1.2671617794083434,1.0,0.0,4.027634451164534,1.2848172933365911,1.2851141290809212,3.1347915941436897,19319.31777930762,1970.0221563232726,4632.441516551485,4632.441516551485,5.558826768722258,5.013807007185685,-2.3568368462422,7.370643853427884,3.4763348070251645,3.4763348070251645,0.9932385162929042,0.0,0.0,0.00023102140133097638,1.0000036094126334,0.0002310205674824215,199.00461671539188,0.0,1.6753368000019694e-07,0.4747904491205581,0.01986705595156293,7.790824019625985e-05,0.00015311316113471654,0.0006166838427125018,0.09561313227890218,0.07173968759658364,0.023873444682318543,0.09561306746738803,0.07173968759658074,0.02387344468231758,0.37555696501824554,0.37555696501824554,0.12497741767310501,0.0,4.819331558153124,4.75923260030811,5.000023424212088,4.820730362280813,4.761001558066539,5.000308752416174,24792.81316016135,21073.891186137145,0.85,1.066714697633738,0.6628555406632777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928518989529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17939268752,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.435320086473,1535.2773211250415,0.37555696501824554,0.12497741767310501,6.112874298809886,3.4763348070251645
1261.0,-30.099778054060288,5.013799303333477,35.00486614924451,24.093316064123087,4.989468911137846,-26.59086745234956,-40.10678131654856,1.4805583094271233,-0.20098628688509734,-5.021821721036077,40.009610695394215,42265.03125044726,25750.924462264902,25750.924462264902,68015.95571271217,77337.43185121575,77337.43185121575,25750.924462264902,103088.35631348065,103088.35631348065,103088.35631348065,127881.14447079906,91542.43110303425,56470.039949782695,38969.32350361284,24792.78815731841,0.0,63762.111660931245,21073.86993372065,1535.2753866528003,0.0,0.886772878115997,2.816845966884852,0.0014959135982669303,354354.4373057501,1554947.6550431754,4.388113965401001,1554947.6550431754,4.388113965401001,0.8500000000000001,0.09561297530452247,4.027634451161993,1.2671615189546723,1.0,0.0,4.02763445116056,1.2848172197035794,1.285114054359499,3.1347917737989297,19319.297066577186,1970.0200442125688,4632.441516551485,4632.441516551485,5.5588234347391365,5.013799303333477,-2.3567963216442,7.3705956249776765,3.4763554689369403,3.4763554689369403,0.9932444196962686,0.0,0.0,0.0002310205674824215,1.0000035727784529,0.00023101974210006473,199.004645062653,0.0,1.6593971206145677e-07,0.47027314398216846,0.019867221891274992,7.79080999688542e-05,0.0001531124675135673,0.0006166810490600651,0.09561297530452378,0.07173953538203974,0.02387343992248404,0.09561302267848214,0.07173953538203875,0.02387343992248371,0.37555628240869815,0.37555628240869815,0.12497743076976947,0.0,4.819621262867429,4.759616421050566,5.00002966683428,4.820835434150979,4.761207356449802,5.0001104816081465,24792.78815731841,21073.86993372065,0.85,1.066714290680987,0.6628549486441205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520930596530088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17487538238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.431302282315,1535.2753866528003,0.37555628240869815,0.12497743076976947,6.112874298809886,3.4763554689369403
1262.0,-30.099812028352126,5.01379144748826,35.00486167758734,24.09330572644251,4.989471477218691,-26.59089777752543,-40.106801188644,1.4805572263920035,-0.2004693047143178,-5.0218055954608385,40.009602052015524,42264.966840649504,25750.94270142605,25750.94270142605,68015.90954207556,77337.37953709843,77337.37953709843,25750.94270142605,103088.32223852447,103088.32223852447,103088.32223852447,127881.08801893264,91542.39353980782,56469.99020142867,38969.33704264349,24792.765780408172,0.0,63762.10282305167,21073.850913346945,1535.273914509539,0.0,0.8867729915088428,2.8168410481898674,0.0014959135982669303,354354.6600696837,1554947.2822906356,4.3881101549076735,1554947.2822906356,4.3881101549076735,0.85,0.09561282429261117,4.027634451161993,1.2671613134490332,1.0,0.0,4.027634451163253,1.28481722647484,1.2851140600718034,3.1347917572779087,19319.28913915903,1970.0192358408867,4632.441516551485,4632.441516551485,5.558827372006578,5.01379144748826,-2.356765536064445,7.370556983552705,3.476376156620167,3.476376156620167,0.9932503304629049,0.0,0.0,0.00023101974210006473,1.0000035389645834,0.00023101892453227272,199.00467314162663,0.0,1.6425492295224004e-07,0.46549845164664827,0.019867386146197943,7.790792460787617e-05,0.00015311181749218857,0.0006166784310115661,0.0956128242926115,0.07173938792651775,0.023873436366093743,0.09561277626676432,0.0717393879265175,0.023873436366093664,0.37555559909458547,0.37555559909458547,0.12497744164143626,0.0,4.819958219430646,4.760039565840316,5.000107013381239,4.821336290746501,4.761762709129357,5.000447064880859,24792.765780408172,21073.850913346945,0.85,1.0667137144273422,0.6628540303625245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520932652984408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17010069004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.427290368858,1535.273914509539,0.37555559909458547,0.12497744164143626,6.112874298809886,3.476376156620167
1263.0,-30.09984573310982,5.013783682549745,35.00485719514177,24.093303561117523,4.989488863786042,-26.590926377875757,-40.106820851191856,1.480569508551968,-0.2001485235359155,-5.021778108111141,40.00959279446489,42264.902536134316,25750.931792621817,25750.931792621817,68015.83432875613,77337.30026029327,77337.30026029327,25750.931792621817,103088.23205291509,103088.23205291509,103088.23205291509,127880.96674763403,91542.33490550432,56469.94646514286,38969.32048929051,24792.73469471894,0.0,63762.055184009456,21073.8244905111,1535.2716774810435,0.0,0.886773164964706,2.8168400379563527,0.0014959135982669303,354355.03978911205,1554946.8830515204,4.388104326036731,1554946.8830515204,4.388104326036731,0.85,0.09561266693985622,4.027634451161993,1.2671611150866378,1.0,0.0,4.027634451161834,1.284817170702937,1.2851140032365354,3.1347918933543144,19319.276764858787,1970.0179740134286,4632.441516551485,4632.441516551485,5.558825017135136,5.013783682549745,-2.3567264416527487,7.370510124202493,3.4763967856124154,3.4763967856124154,0.9932562244606901,0.0,0.0,0.00023101892453227272,1.0000035108892191,0.00023101811345326877,199.0047009978434,0.0,1.626998112188171e-07,0.4610912649941276,0.01986754884600916,7.790775109640737e-05,0.00015311117343586535,0.0006166758369881303,0.09561266693985883,0.0717392354487841,0.02387343149107472,0.09561262136216295,0.07173923544878215,0.023873431491074067,0.3755549178583599,0.3755549178583599,0.12497745505090477,0.0,4.8202821341981235,4.760460109872497,5.000139909092013,4.821629584575248,4.762194379753055,5.000323763037329,24792.73469471894,21073.8244905111,0.85,1.0667133318157764,0.6628535170982648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520934689975828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16569350339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.423283815408,1535.2716774810435,0.3755549178583599,0.12497745505090477,6.112874298809886,3.4763967856124154
1264.0,-30.09987915022525,5.01377591288731,35.00485274073086,24.093296855594986,4.989501801969257,-26.59095516423878,-40.10684051373971,1.480577815982777,-0.19980243066328285,-5.021755076638043,40.00958464614475,42264.83957769518,25750.93235949222,25750.93235949222,68015.7719371874,77337.22054143,77337.22054143,25750.93235949222,103088.15290092221,103088.15290092221,103088.15290092221,127880.86512281712,91542.2739118323,56469.90215263588,38969.30195466268,24792.71222189491,0.0,63762.0141765576,21073.805388610675,1535.2700371356902,0.0,0.8867733117198747,2.8168381742858526,0.0014959135982669303,354355.35795381956,1554946.5316489018,4.388099394426389,1554946.5316489018,4.388099394426389,0.85,0.09561251401896378,4.027634451161993,1.2671609343076127,1.0,0.0,4.027634451162149,1.284817133512801,1.2851139649956647,3.1347919840935594,19319.26389263271,1970.0166614116656,4632.441516551485,4632.441516551485,5.558825139504819,5.01377591288731,-2.3566906067216995,7.370466519609009,3.4764174289351106,3.4764174289351106,0.9932621225528887,0.0,0.0,0.00023101811345326877,1.0000034809275962,0.00023101730929874162,199.00472861633713,0.0,1.6140853466750849e-07,0.45743178724771905,0.019867710254543827,7.790757758529515e-05,0.00015311053586797361,0.0006166732690977246,0.09561251401897186,0.07173908646969097,0.02387342754928088,0.09561247177016036,0.07173908646968492,0.023873427549278865,0.37555423840876134,0.37555423840876134,0.12497746784549495,0.0,4.820607567981426,4.7608808375160265,5.000178344191909,4.821952645974761,4.762607398618854,5.0003758822446684,24792.71222189491,21073.805388610675,0.85,1.0667130393473943,0.6628529560039219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520936710807375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.16203402564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.41928152915,1535.2700371356902,0.37555423840876134,0.12497746784549495,6.112874298809886,3.4764174289351106
1265.0,-30.09991219444594,5.013768149799859,35.004848298420995,24.093284841533773,4.9895147981543815,-26.590983609132184,-40.106856369506545,1.4805862128406087,-0.19954769601270073,-5.021731532193486,40.009576089790066,42264.76233196122,25750.931570493998,25750.931570493998,68015.69390245521,77337.11923409492,77337.11923409492,25750.931570493998,103088.05080458891,103088.05080458891,103088.05080458891,127880.73775767066,91542.1912026534,56469.84340231729,38969.275333706784,24792.686953081742,0.0,63761.96228678853,21073.78391011948,1535.2682217301228,0.0,0.8867734625639854,2.8168375725472146,0.0014959135982669303,354355.6832051232,1554946.1626495435,4.3880943254110125,1554946.1626495435,4.3880943254110125,0.85,0.09561236047280178,4.027634451161993,1.2671607101196423,1.0,0.0,4.027634451162658,1.2848170958899976,1.2851139263309241,3.134792075888464,19319.24643752279,1970.014881485807,4632.441516551485,4632.441516551485,5.558824969184651,5.013768149799859,-2.3566544081160465,7.370422557915906,3.476438057891192,3.476438057891192,0.9932680165403406,0.0,0.0,0.00023101730929874162,1.0000034420855057,0.0002310165141201468,199.00475592664844,0.0,1.600305534405348e-07,0.4535265884504756,0.019867870285097268,7.790743766718155e-05,0.00015310987163156007,0.0006166705937962617,0.09561236047280591,0.07173893712273227,0.02387342335007364,0.09561235455078666,0.07173893712272916,0.023873423350072608,0.3755535606799661,0.3755535606799661,0.1249774805061692,0.0,4.820913958225958,4.761276587350494,5.000215589223103,4.822183836180784,4.762904208604255,5.000409342492901,24792.686953081742,21073.78391011948,0.85,1.066712683598636,0.6628522839661488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520938714393319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15812882684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.415283881835,1535.2682217301228,0.3755535606799661,0.1249774805061692,6.112874298809886,3.476438057891192
1266.0,-30.09994495724467,5.013760391409355,35.00484386767431,24.093278136011236,4.989527677492485,-26.59101181238005,-40.10687592728061,1.4805945326278984,-0.19920336126705251,-5.0217080877762905,40.00956754197212,42264.70182261644,25750.9310068605,25750.9310068605,68015.63282947693,77337.03974690082,77337.03974690082,25750.9310068605,103087.97075376131,103087.97075376131,103087.97075376131,127880.6324543114,91542.13015282543,56469.80125279472,38969.25433336745,24792.661700550092,0.0,63761.91603391754,21073.76244546758,1535.2664115326734,0.0,0.8867736128678158,2.8168357802575876,0.0014959135982669303,354356.0070748461,1554945.7940184025,4.388089274552558,1554945.7940184025,4.388089274552558,0.85,0.09561220699296143,4.027634451161993,1.2671605287911372,1.0,0.0,4.027634451161612,1.2848170586092231,1.2851138880198245,3.134792166848866,19319.233553445447,1970.0135676755515,4632.441516551485,4632.441516551485,5.558824847513713,5.013760391409355,-2.3566182930873945,7.37037868449675,3.47645867588129,3.47645867588129,0.9932739073946543,0.0,0.0,0.0002310165141201468,1.0000034127717659,0.00023101572571620062,199.0047830043773,0.0,1.5824432217985535e-07,0.44846440905771007,0.01986802852941945,7.790726508128102e-05,0.00015310924903886577,0.0006166680862204771,0.09561220699296222,0.07173878785434852,0.023873419138613697,0.09561219718649415,0.07173878785434792,0.0238734191386135,0.3755528830929782,0.3755528830929782,0.12497749301313664,0.0,4.821223286216821,4.761676227513419,5.000252908282164,4.822504726509237,4.763319220920835,5.000446767457277,24792.661700550092,21073.76244546758,0.85,1.0667124995631667,0.6628518158101481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094069562218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15306664745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.41129259094,1535.2664115326734,0.3755528830929782,0.12497749301313664,6.112874298809886,3.47645867588129
1267.0,-30.0999774333995,5.01375265364691,35.00483945137811,24.09327122094112,4.9895417359516765,-26.591039639688898,-40.10689164334906,1.4806039422411044,-0.19888824111956183,-5.021683895436661,40.009559101379715,42264.62663236603,25750.928531493457,25750.928531493457,68015.55516385949,77336.95470871098,77336.95470871098,25750.928531493457,103087.88324020444,103087.88324020444,103087.88324020444,127880.5199709627,91542.06391367024,56469.74478259726,38969.24347896997,24792.636730758266,0.0,63761.88020972823,21073.741221144526,1535.2645995234182,0.0,0.8867737665905501,2.8168344597087023,0.0014959135982669303,354356.3412768859,1554945.4300115097,4.388084108805354,1554945.4300115097,4.388084108805354,0.85,0.09561205337086011,4.027634451161993,1.2671602886682378,1.0,0.0,4.027634451162644,1.2848170162158783,1.285113844603678,3.1347922702833033,19319.219574202147,1970.0121421894478,4632.441516551485,4632.441516551485,5.55882431315898,5.01375265364691,-2.35658163520825,7.37033428885516,3.4764792823498216,3.4764792823498216,0.9932797949570918,0.0,0.0,0.00023101572571620062,1.0000033829140489,0.00023101494421250035,199.00480984520772,0.0,1.5689615623058478e-07,0.4446437067574773,0.01986818542557568,7.790712639643913e-05,0.0001531085993197615,0.0006166654693894291,0.09561205337086412,0.0717386385219222,0.023873414848941923,0.09561205609041541,0.07173863852191918,0.023873414848940924,0.37555220611928264,0.37555220611928264,0.12497750542645965,0.0,4.821528650261314,4.762072670430882,5.000283959011256,4.822795654317076,4.763704292268358,5.000454167127771,24792.636730758266,21073.741221144526,0.85,1.0667118808313039,0.6628510089938919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520942659978362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.149245945155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.407305836388,1535.2645995234182,0.37555220611928264,0.12497750542645965,6.112874298809886,3.4764792823498216
1268.0,-30.1000096441793,5.013744896819908,35.00483504497214,24.09326472496616,4.98955301841799,-26.591067505741414,-40.10691116619853,1.4806108799801045,-0.19850578305624822,-5.021661588897665,40.00955055686056,42264.56828277024,25750.930819240286,25750.930819240286,68015.49910201052,77336.88267536885,77336.88267536885,25750.930819240286,103087.81349460913,103087.81349460913,103087.81349460913,127880.42535719377,91542.00944839144,56469.70392794174,38969.22835605523,24792.611862584647,0.0,63761.840218639874,21073.72008319695,1535.2628378031084,0.0,0.8867739110896041,2.8168320329580707,0.0014959135982669303,354356.6494279884,1554945.0615227653,4.388079253014717,1554945.0615227653,4.388079253014717,0.85,0.09561190064689715,4.027634451161993,1.2671600419515747,1.0,0.0,4.027634451161847,1.2848169853725697,1.2851138127491024,3.1347923455371074,19319.208079741184,1970.0109700806274,4632.441516551485,4632.441516551485,5.558824807012345,5.013744896819908,-2.3565463744133526,7.370291271233261,3.4764998821104993,3.4764998821104993,0.9932856806029998,0.0,0.0,0.00023101494421250035,1.0000033552718142,0.0002310141690971701,199.00483646671785,0.0,1.5552299526515076e-07,0.4407521685814373,0.019868340948570946,7.790695411936406e-05,0.00015310799009313628,0.0006166630156472848,0.09561190064689692,0.07173848995192332,0.023873410694973597,0.09561187958388262,0.0717384899519235,0.023873410694973653,0.37555152970868155,0.37555152970868155,0.1249775174094678,0.0,4.821845686752226,4.762480936157772,5.000326232215457,4.823155805841395,4.764156276385563,5.000537744164831,24792.611862584647,21073.72008319695,0.85,1.0667116706290913,0.6628505096127196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520944607148762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.145354406974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.40332373218,1535.2628378031084,0.37555152970868155,0.1249775174094678,6.112874298809886,3.4764998821104993
1269.0,-30.100041494517733,5.013737184652894,35.004830651693126,24.09326280411335,4.989568634225028,-26.59109461398828,-40.106926777493186,1.4806217536956245,-0.19814394682941838,-5.021636286043487,40.009542126398976,42264.4953400924,25750.925460041726,25750.925460041726,68015.42080013413,77336.81157933967,77336.81157933967,25750.925460041726,103087.7370393814,103087.7370393814,103087.7370393814,127880.32335084428,91541.95752922854,56469.65006282369,38969.23051822762,24792.586311462877,0.0,63761.81682969049,21073.698364743446,1535.2609675502981,0.0,0.8867740704285239,2.8168302274906716,0.0014959135982669303,354356.99897159485,1554944.6979529008,4.3880738985419185,1554944.6979529008,4.3880738985419185,0.85,0.09561174679724649,4.027634451161993,1.2671598661178725,1.0,0.0,4.027634451161244,1.284816936102212,1.2851137624714286,3.134792465750607,19319.197122617592,1970.00985276497,4632.441516551485,4632.441516551485,5.558823650128112,5.013737184652894,-2.356508920346773,7.370246104999667,3.4765204632237654,3.4765204632237654,0.9932915609210758,0.0,0.0,0.0002310141690971701,1.0000033177268484,0.00023101340265780176,199.00486279033714,0.0,1.5425169953675942e-07,0.4371493164871762,0.019868495200270484,7.790681635959509e-05,0.00015310735273757503,0.0006166604486120687,0.0956117467972522,0.07173834055443222,0.02387340624281999,0.09561171900663765,0.07173834055442793,0.023873406242818564,0.37555085473010175,0.37555085473010175,0.12497752974975473,0.0,4.8221654858430725,4.762898559107612,5.000351432717764,4.823492339214056,4.764617006752758,5.00050035172319,24792.586311462877,21073.698364743446,0.85,1.066710833880489,0.662849608771061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520946538408588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14175155488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.399345861777,1535.2609675502981,0.37555085473010175,0.12497752974975473,6.112874298809886,3.4765204632237654
