time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1270.0,-30.100073019857884,5.013729436521052,35.00482627075531,24.09324593553322,4.989578979149288,-26.59112195681892,-40.106942458637036,1.4806279161102902,-0.19791470244365428,-5.021614789179782,40.00953369930422,42264.42393092902,25750.92977582102,25750.92977582102,68015.35370675004,77336.70131592576,77336.70131592576,25750.92977582102,103087.63109174678,103087.63109174678,103087.63109174678,127880.1934810364,91541.86417757365,56469.59547587503,38969.187446331794,24792.56238928962,0.0,63761.74983562141,21073.678030896175,1535.2592741012963,0.0,0.8867742103802633,2.81682972201995,0.0014959135982669303,354357.29593796004,1554944.3345282977,4.388069195562812,1554944.3345282977,4.388069195562812,0.85,0.09561159528795567,4.027634451161993,1.2671596314897764,1.0,0.0,4.027634451161,1.2848169088550336,1.28511373423317,3.1347925322303123,19319.17742149833,1970.0078438098976,4632.441516551485,4632.441516551485,5.558824581770589,5.013729436521052,-2.356474270712422,7.370203707233474,3.476541044881416,3.476541044881416,0.9932974413946903,0.0,0.0,0.00023101340265780176,1.0000032838738335,0.00023101264404142477,199.00488884535844,0.0,1.5252516133594904e-07,0.4322563072260796,0.01986864772543182,7.790667798367794e-05,0.00015310672467412382,0.000616657919002075,0.09561159528796184,0.07173819311109121,0.023873402176870624,0.09561161147576752,0.07173819311108659,0.02387340217686908,0.3755501817369876,0.3755501817369876,0.12497754136830289,0.0,4.822464317915092,4.763281741308845,5.000396199341026,4.823700086736153,4.764855212715531,5.000616145274421,24792.56238928962,21073.678030896175,0.85,1.0667109024155466,0.6628491852856491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094844805793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13685854562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.395374138525,1535.2592741012963,0.3755501817369876,0.12497754136830289,6.112874298809886,3.476541044881416
1271.0,-30.10010429069203,5.013721672668128,35.00482188522604,24.093244748096936,4.989589836158262,-26.5911490193144,-40.10696561364455,1.4806345647806478,-0.19744002982338316,-5.021592397362329,40.00952480369205,42264.38480111425,25750.931662350857,25750.931662350857,68015.3164634651,77336.65250550355,77336.65250550355,25750.931662350857,103087.5841678544,103087.5841678544,103087.5841678544,127880.11925823326,91541.83238367831,56469.57329246075,38969.17676801951,24792.535090378857,0.0,63761.71185839837,21073.65482682203,1535.2573721158553,0.0,0.8867743565845,2.8168260920156896,0.0014959135982669303,354357.60526778677,1554943.9508986105,4.3880642824740415,1554943.9508986105,4.3880642824740415,0.85,0.09561144262148413,4.027634451161993,1.2671594776352868,1.0,0.0,4.027634451160675,1.2848168793168302,1.2851137037134086,3.134792604299835,19319.170711651306,1970.0071595959178,4632.441516551485,4632.441516551485,5.5588249890136865,5.013721672668128,-2.3564389922762845,7.370160664944413,3.476561602836065,3.476561602836065,0.9933033150960185,0.0,0.0,0.00023101264404142477,1.0000032573637077,0.00023101189155167321,199.0049146900419,0.0,1.5096836777960263e-07,0.42784435428739387,0.019868798693799598,7.790647365618042e-05,0.00015310617038524435,0.0006166556865290882,0.09561144262148552,0.07173804469912214,0.023873397922363388,0.0956113855760931,0.0717380446991211,0.02387339792236304,0.37554950852125596,0.37554950852125596,0.1249775536132717,0.0,4.82279350014835,4.763703262144531,5.000447286828546,4.824152367538943,4.765431785614737,5.000694218146975,24792.535090378857,21073.65482682203,0.85,1.066710953659982,0.6628489663981222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452095033822184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13244659268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.391407864394,1535.2573721158553,0.37554950852125596,0.1249775536132717,6.112874298809886,3.476561602836065
1272.0,-30.100135209316296,5.013713967769456,35.00481751482524,24.093232140317582,4.989606473525296,-26.591175186724637,-40.10697731338439,1.480646450933626,-0.19728157994876483,-5.021566481361437,40.00951647328286,42264.29959778146,25750.924587840662,25750.924587840662,68015.22418562212,77336.53397234481,77336.53397234481,25750.924587840662,103087.45856018548,103087.45856018548,103087.45856018548,127879.96829359214,91541.73306491102,56469.50720648218,38969.139842698714,24792.509733406667,0.0,63761.64957610538,21073.633273395666,1535.2554930264719,0.0,0.8867745186818489,2.816827034111032,0.0014959135982669303,354357.9632824049,1554943.5916437742,4.38805883530989,1554943.5916437742,4.38805883530989,0.85,0.0956112895454801,4.027634451161993,1.267159196850844,1.0,0.0,4.027634451162674,1.2848168252632264,1.2851136486804553,3.1347927361838783,19319.149751220757,1970.0050222268317,4632.441516551485,4632.441516551485,5.5588234618470365,5.013713967769456,-2.3564011281052015,7.370115095874658,3.4765821431346344,3.4765821431346344,0.9933091837527527,0.0,0.0,0.00023101189155167321,1.000003220676106,0.0002310111475395901,199.00494024363718,0.0,1.497491588130707e-07,0.42438911607624236,0.01986894844295841,7.790637041396814e-05,0.00015310552113770507,0.0006166530715973317,0.0956112895454808,0.07173789596346267,0.023873393582018135,0.09561131800650673,0.07173789596346214,0.023873393582017958,0.3755488377087622,0.3755488377087622,0.12497756677268722,0.0,4.823082015987438,4.764078928565198,5.000473315037823,4.824284901412682,4.765630711330857,5.0006267108928455,24792.509733406667,21073.633273395666,0.85,1.066710548390686,0.6628482775894173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520952213126803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12899135447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.38744563802,1535.2554930264719,0.3755488377087622,0.12497756677268722,6.112874298809886,3.4765821431346344
1273.0,-30.100165867327316,5.013706322997377,35.00481318237375,24.093229870218806,4.989624326047816,-26.591200998042662,-40.10699271513147,1.4806594567631044,-0.1969753521984785,-5.021540443559773,40.00950883783606,42264.230972175785,25750.91737264943,25750.91737264943,68015.14834482521,77336.45230276974,77336.45230276974,25750.91737264943,103087.36967541918,103087.36967541918,103087.36967541918,127879.85813150658,91541.67099647487,56469.45811020737,38969.12542918611,24792.488456087405,0.0,63761.61388527352,21073.615187674295,1535.2538488486032,0.0,0.8867746788821798,2.8168260461503007,0.0014959135982669303,354358.32297991647,1554943.2623597402,4.388053451894985,1554943.2623597402,4.388053451894985,0.85,0.09561113724866536,4.027634451161993,1.267158986949362,1.0,0.0,4.027634451161703,1.2848167659538892,1.285113588401447,3.134792880891267,19319.136652174315,1970.0036864958283,4632.441516551485,4632.441516551485,5.558821904311727,5.013706322997377,-2.3563631538117398,7.3700694768091175,3.4766026882779824,3.4766026882779824,0.9933150537937092,0.0,0.0,0.0002310111475395901,1.0000031935297724,0.00023101040980096866,199.00496558184682,0.0,1.4806208014116904e-07,0.41960793512007305,0.019869096505038552,7.790623450426314e-05,0.00015310491303532697,0.0006166506223832438,0.09561113724867049,0.07173774789303801,0.023873389355632477,0.09561119935023135,0.07173774789303416,0.0238733893556312,0.3755481663180381,0.3755481663180381,0.12497757917745556,0.0,4.823368820158009,4.764458750793835,5.000479984359515,4.824565091361308,4.766027388003238,5.0005561762346815,24792.488456087405,21073.615187674295,0.85,1.066709956043539,0.6628475723375189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520954066914782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12421017351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.383489425223,1535.2538488486032,0.3755481663180381,0.12497757917745556,6.112874298809886,3.4766026882779824
1274.0,-30.10019624591406,5.013698597307696,35.00480885954624,24.093223933037393,4.98963172974976,-26.59122760277119,-40.10700829150153,1.4806630866069166,-0.1965014747831333,-5.021521074992742,40.00950045324971,42264.16402629497,25750.92708276169,25750.92708276169,68015.09110905667,77336.39834111654,77336.39834111654,25750.92708276169,103087.32542387822,103087.32542387822,103087.32542387822,127879.79080000812,91541.63229300531,56469.406345522504,38969.13994164757,24792.465376129894,0.0,63761.60531777746,21073.59556971041,1535.2522572441815,0.0,0.8867748078450925,2.816822073562439,0.0014959135982669303,354358.5905459077,1554942.9007685957,4.388049118191621,1554942.9007685957,4.388049118191621,0.8500000000000001,0.09561098710519231,4.027634451161993,1.2671587935322899,1.0,0.0,4.027634451161674,1.2848167504956882,1.2851135719917668,3.1347929186073524,19319.12848411698,1970.0028535857791,4632.441516551485,4632.441516551485,5.558824000422867,5.013698597307696,-2.3563300938430722,7.370028691150768,3.476623238718021,3.476623238718021,0.993320925348006,0.0,0.0,0.00023101040980096866,1.000003164423942,0.00023100967878841026,199.00499068912367,0.0,1.4681364896812054e-07,0.41606988117565363,0.01986924331868752,7.79060970538555e-05,0.00015310431274711316,0.0006166482046417532,0.09561098710519278,0.07173760169256636,0.023873385412626416,0.09561097929335567,0.071737601692566,0.023873385412626298,0.3755474949672931,0.3755474949672931,0.1249775898214191,0.0,4.823691694299725,4.764872744217428,5.0005284390821885,4.8250196002096,4.766565429313232,5.000759090185227,24792.465376129894,21073.59556971041,0.85,1.0667092017222672,0.6628466114624508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452095590507762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12067211957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.37953740276,1535.2522572441815,0.3755474949672931,0.1249775898214191,6.112874298809886,3.476623238718021
1275.0,-30.100226304931738,5.013690834592604,35.00480451460633,24.09321254761892,4.9896404838019395,-26.59125378475833,-40.107031306810654,1.480667963628557,-0.19615446112629797,-5.02149974707685,40.00949116352287,42264.12955638408,25750.93152581106,25750.93152581106,68015.06108219514,77336.31673209852,77336.31673209852,25750.93152581106,103087.24825790958,103087.24825790958,103087.24825790958,127879.68414511983,91541.56636001714,56469.38746359684,38969.08766268922,24792.435887210253,0.0,63761.52354989947,21073.570504128715,1535.2502493322036,0.0,0.8867749500601542,2.816819998941227,0.0014959135982669303,354358.8851793976,1554942.5001427094,4.3880443391605795,1554942.5001427094,4.3880443391605795,0.85,0.09561083511682768,4.027634451161993,1.2671586677012967,1.0,0.0,4.027634451162036,1.2848167291888715,1.2851135497407615,3.1347929705933337,19319.114569487778,1970.0014346884795,4632.441516551485,4632.441516551485,5.558824959538994,5.013690834592604,-2.356295642690015,7.36998647728262,3.4766437520066296,3.4766437520066296,0.9933267862876084,0.0,0.0,0.00023100967878841026,1.0000031311363493,0.00023100895546787278,199.0050155322888,0.0,1.454751473783216e-07,0.4122765676701634,0.0198693887938349,7.790589396050125e-05,0.00015310378482790902,0.0006166460783761792,0.09561083511683467,0.07173745405829715,0.023873381058537518,0.09561079916147536,0.0717374540582919,0.02387338105853577,0.37554682597479866,0.37554682597479866,0.12497760159616601,0.0,4.824014387470413,4.765281896279532,5.00059073220541,4.8253452859505614,4.766958929004261,5.000880462988903,24792.435887210253,21073.570504128715,0.85,1.0667100987473561,0.6628469208912232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520957726487445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11687880607,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.375589956162,1535.2502493322036,0.37554682597479866,0.12497760159616601,6.112874298809886,3.4766437520066296
1276.0,-30.100256017415553,5.013683159046195,35.00480018242757,24.093210172746353,4.989658899283221,-26.591278688645772,-40.10704279700292,1.480681570513458,-0.19587022836509504,-5.021472560696487,40.00948284534064,42264.048753281044,25750.92106556914,25750.92106556914,68014.96981885018,77336.2323570857,77336.2323570857,25750.92106556914,103087.15342265484,103087.15342265484,103087.15342265484,127879.56315683876,91541.50143246105,56469.32601247977,38969.083799979206,24792.409734183915,0.0,63761.49353416312,21073.548274056328,1535.24829737958,0.0,0.886775118579498,2.8168194345382136,0.0014959135982669303,354359.2607446479,1554942.1414154225,4.3880386761951105,1554942.1414154225,4.3880386761951105,0.85,0.09561068214110902,4.027634451161993,1.267158447909169,1.0,0.0,4.02763445116308,1.2848166670248706,1.2851134866330167,3.134793122265769,19319.100867046967,1970.0000374283745,4632.441516551485,4632.441516551485,5.558822701498199,5.013683159046195,-2.3562568905015353,7.369940049547731,3.476664241249756,3.476664241249756,0.9933326403570731,0.0,0.0,0.00023100895546787278,1.0000030950399073,0.00023100824048814954,199.0050400890561,0.0,1.4394441479439544e-07,0.40793847152731666,0.019869532738249693,7.790579256809982e-05,0.00015310316289977296,0.0006166435734769923,0.0956106821411115,0.07173730551775005,0.02387337662336145,0.09561067661178106,0.07173730551774818,0.023873376623360833,0.375546158851191,0.375546158851191,0.1249776151473724,0.0,4.824321729217559,4.7656835723706195,5.000613984525785,4.825602332331414,4.767341803235411,5.000758692653619,24792.409734183915,21073.548274056328,0.85,1.0667091695775297,0.6628459656553709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520959528737292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.112540709924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.371647898975,1535.24829737958,0.375546158851191,0.1249776151473724,6.112874298809886,3.476664241249756
1277.0,-30.10028543436586,5.013675522811541,35.004795890868266,24.093208042345964,4.9896755731752345,-26.591303500709557,-40.10705809397621,1.480693639518938,-0.19554029942901252,-5.021447553348831,40.00947536411142,42263.984839582554,25750.91634815851,25750.91634815851,68014.90118774107,77336.15613234133,77336.15613234133,25750.91634815851,103087.07248049985,103087.07248049985,103087.07248049985,127879.46198461235,91541.4438307216,56469.280640363184,38969.07021150935,24792.389504112507,0.0,63761.45971562186,21073.53107849563,1535.2467359764498,0.0,0.8867752729750351,2.8168180144424273,0.0014959135982669303,354359.6062080075,1554941.818782359,4.388033487850799,1554941.818782359,4.388033487850799,0.85,0.09561053176773843,4.027634451161993,1.2671581649268049,1.0,0.0,4.027634451163992,1.284816612038379,1.2851134307151566,3.134793256425986,19319.088710661097,1969.998797821998,4632.441516551485,4632.441516551485,5.558821683156011,5.013675522811541,-2.3562197148266355,7.369895237638176,3.4766847438509103,3.4766847438509103,0.9933384982431173,0.0,0.0,0.00023100824048814954,1.0000030642559639,0.00023100753262194,199.00506440157625,0.0,1.4228456848623881e-07,0.4032344670900008,0.019869675022818178,7.790565758387591e-05,0.00015310258290427364,0.0006166412374671377,0.09561053176773822,0.07173715912229146,0.023873372645446752,0.09561054781696754,0.07173715912229162,0.023873372645446804,0.37554549304191864,0.37554549304191864,0.12497762779279976,0.0,4.824629412999059,4.766089189450156,5.000626756781173,4.825907253919809,4.767759055303827,5.000725400873932,24792.389504112507,21073.53107849563,0.85,1.0667086589781616,0.6628453148356589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520961310210407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10783670549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367711782053,1535.2467359764498,0.37554549304191864,0.12497762779279976,6.112874298809886,3.4766847438509103
1278.0,-30.100314578806223,5.013667825748227,35.00479160918089,24.09320189561697,4.989684362751543,-26.59132885593684,-40.10707719773052,1.4806986398821638,-0.19510744668883717,-5.021427291602462,40.00946706853172,42263.93810333145,25750.923647597654,25750.923647597654,68014.8617509291,77336.09558547926,77336.09558547926,25750.923647597654,103087.0192330769,103087.0192330769,103087.0192330769,127879.38543761587,91541.39860498915,56469.24915016115,38969.05494980889,24792.36620453896,0.0,63761.421154347845,21073.511273858116,1535.2451086150581,0.0,0.8867754061618502,2.8168146859890477,0.0014959135982669303,354359.8861135742,1554941.4610299377,4.388029012210403,1554941.4610299377,4.388029012210403,0.85,0.09561038275576556,4.027634451161993,1.2671580374473708,1.0,0.0,4.027634451163221,1.284816590106735,1.2851134078689201,3.1347933099364798,19319.079166132404,1969.9978245509328,4632.441516551485,4632.441516551485,5.558823258877824,5.013667825748227,-2.356186041681981,7.3698538674302085,3.4767052455185334,3.4767052455185334,0.9933443558624381,0.0,0.0,0.00023100753262194,1.0000030358702898,0.00023100683131516405,199.00508848887756,0.0,1.4086896061924374e-07,0.39922263439493677,0.019869815891778796,7.790548900799167e-05,0.00015310204361394832,0.0006166390654028443,0.09561038275577238,0.07173701401540906,0.023873368740363318,0.09561034785299267,0.07173701401540394,0.023873368740361608,0.3755448287909851,0.3755448287909851,0.12497763909331483,0.0,4.824959877627009,4.766514601546476,5.000671295283723,4.8263198449135984,4.768254655228816,5.000887980021901,24792.36620453896,21073.511273858116,0.85,1.0667086855903811,0.662844982721178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452096307396462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10382487279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363780595235,1535.2451086150581,0.3755448287909851,0.12497763909331483,6.112874298809886,3.4767052455185334
1279.0,-30.10034339902257,5.013660211260974,35.00478733830347,24.093194247130327,4.989702584879854,-26.591352975987366,-40.1070885482244,1.4807121618446053,-0.19490877914586235,-5.021400288234131,40.00945882001957,42263.860646293804,25750.913738470423,25750.913738470423,68014.77438476423,77335.99076626102,77335.99076626102,25750.913738470423,103086.90450473144,103086.90450473144,103086.90450473144,127879.24474179008,91541.31279485117,56469.190612879465,38969.024646635226,24792.34023705865,0.0,63761.364883693874,21073.48920149985,1535.2431678342775,0.0,0.8867755734966957,2.816815225977896,0.0014959135982669303,354360.2591514372,1554941.1053074002,4.388023389053032,1554941.1053074002,4.388023389053032,0.85,0.09561023079345574,4.027634451161993,1.267157818754204,1.0,0.0,4.027634451162647,1.284816528294585,1.285113345141393,3.1347934607504753,19319.0610565899,1969.9959778915227,4632.441516551485,4632.441516551485,5.558821119805545,5.013660211260974,-2.356147427302648,7.369807638563621,3.4767257161091196,3.4767257161091196,0.9933502046026056,0.0,0.0,0.00023100683131516405,1.0000030020977102,0.00023100613781216667,199.00511230821917,0.0,1.395636170046139e-07,0.39552329059107577,0.0198699554553958,7.790538884880496e-05,0.0001531014424663591,0.0006166366442001037,0.09561023079345607,0.07173686670129814,0.02387336409215793,0.09561026335748406,0.07173686670129789,0.02387336409215785,0.37554416725803175,0.37554416725803175,0.12497765125356722,0.0,4.825256024809619,4.766905334590945,5.000682605739939,4.826491509088271,4.768519446940502,5.000779198361499,24792.34023705865,21073.48920149985,0.85,1.0667082567763242,0.662844352899074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964821380338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10012552899,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359853887134,1535.2431678342775,0.37554416725803175,0.12497765125356722,6.112874298809886,3.4767257161091196
1280.0,-30.100371975315284,5.01365248875121,35.00478307291479,24.093183350656204,4.989708116863223,-26.5913781455762,-40.10710388012228,1.480714287124159,-0.19448592855110292,-5.021382288230807,40.00945043813554,42263.800549468324,25750.926701171713,25750.926701171713,68014.72725064003,77335.92417224338,77335.92417224338,25750.926701171713,103086.8508734151,103086.8508734151,103086.8508734151,127879.16811109212,91541.25997384192,56469.14422185694,38969.017502205534,24792.31723767703,0.0,63761.334739882564,21073.469652025477,1535.2416084049387,0.0,0.8867756954822643,2.8168117649941466,0.0014959135982669303,354360.5078125418,1554940.7438331747,4.388019289823754,1554940.7438331747,4.388019289823754,0.85,0.09561008339206233,4.027634451161993,1.2671575615974144,1.0,0.0,4.027634451160332,1.284816519783909,1.2851133357376803,3.1347934815154725,19319.049909138856,1969.9948411678663,4632.441516551485,4632.441516551485,5.55882391804946,5.01365248875121,-2.3561154416661165,7.369767930417327,3.476746198781712,3.476746198781712,0.9933560567947748,0.0,0.0,0.00023100613781216667,1.0000029766897331,0.00023100545018061482,199.0051359259677,0.0,1.3801064187948503e-07,0.3911221590864606,0.01987009346603768,7.79052535570458e-05,0.00015310088425512087,0.0006166343959292896,0.09561008339206765,0.07173672301226967,0.023873360379797978,0.09561006191822438,0.07173672301226568,0.023873360379796652,0.3755435060792081,0.3755435060792081,0.124977662115467,0.0,4.8255773273781415,4.7673123998615665,5.000745614497589,4.826896359679722,4.76897477979071,5.001031879325069,24792.31723767703,21073.469652025477,0.85,1.0667080218459886,0.6628437237376779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452096654935692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.095724397484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35593270284,1535.2416084049387,0.3755435060792081,0.124977662115467,6.112874298809886,3.476746198781712
1281.0,-30.10040023063172,5.013644839443997,35.00477880325931,24.09318118533122,4.989725002639294,-26.591401890763198,-40.10711519569156,1.480726662770739,-0.19417216063664,-5.021355808732472,40.00944178307816,42263.725284982895,25750.917916865474,25750.917916865474,68014.64320184838,77335.84687458658,77335.84687458658,25750.917916865474,103086.76479145206,103086.76479145206,103086.76479145206,127879.0536373845,91541.20091630728,56469.087109065265,38969.015341380014,24792.288845932435,0.0,63761.304187312446,21073.44551904257,1535.239542599132,0.0,0.8867758616223104,2.816810729498352,0.0014959135982669303,354360.873613907,1554940.3705782352,4.388013706819158,1554940.3705782352,4.388013706819158,0.85,0.09560993158902387,4.027634451161993,1.2671573615865785,1.0,0.0,4.027634451161842,1.2848164633063837,1.2851132783635815,3.1347936193136587,19319.03744551907,1969.9935702323494,4632.441516551485,4632.441516551485,5.55882202179104,5.013644839443997,-2.3560772554375937,7.369722094881591,3.476766636176701,3.476766636176701,0.9933618960504861,0.0,0.0,0.00023100545018061482,1.000002943255426,0.00023100477027457127,199.0051592784405,0.0,1.3684221044305853e-07,0.38781082439562786,0.01987023030824812,7.790515370631986e-05,0.00015310029647429496,0.0006166320285629854,0.09560993158902692,0.07173657579214501,0.023873355796881914,0.09560991603164856,0.07173657579214272,0.02387335579688115,0.3755428464349987,0.3755428464349987,0.12497767508258861,0.0,4.8258886108197885,4.7677174988357365,5.0007743809809995,4.827183648095854,4.769388083200511,5.000939801560946,24792.288845932435,21073.44551904257,0.85,1.0667072148028973,0.6628428609431227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520968262708935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09241306279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352015444476,1535.239542599132,0.3755428464349987,0.12497767508258861,6.112874298809886,3.476766636176701
1282.0,-30.100428166774382,5.013637110886086,35.00477454120926,24.09316993961113,4.989732455223853,-26.591426292060984,-40.10713038789106,1.4807305805104811,-0.1938007867346414,-5.021336524282368,40.00943346529172,42263.66746728933,25750.927426949333,25750.927426949333,68014.59489423866,77335.77122688014,77335.77122688014,25750.927426949333,103086.69865382947,103086.69865382947,103086.69865382947,127878.96420085368,91541.13956071543,56469.04349555562,38968.99562795534,24792.2655470242,0.0,63761.26117497953,21073.42571497057,1535.237934697428,0.0,0.8867759899140288,2.816808095808003,0.0014959135982669303,354361.1400193739,1554940.0118683889,4.388009395678589,1554940.0118683889,4.388009395678589,0.8500000000000001,0.09560978447449275,4.027634451161993,1.2671571632241831,1.0,0.0,4.027634451162128,1.284816446381889,1.285113260561577,3.134793660607338,19319.02449691271,1969.9922498419653,4632.441516551485,4632.441516551485,5.558824074722271,5.013637110886086,-2.356044365160548,7.369681476046634,3.4767870827836105,3.4767870827836105,0.9933677379381745,0.0,0.0,0.00023100477027457127,1.0000029100088477,0.00023100409805060207,199.00518236712705,0.0,1.3530481049066155e-07,0.3834538329305348,0.019870365613058612,7.790501964766111e-05,0.00015309975062691015,0.0006166298300892532,0.09560978447449438,0.07173643220599205,0.023873352268502332,0.09560974033438129,0.07173643220599082,0.023873352268501926,0.37554218817056884,0.37554218817056884,0.12497768769852889,0.0,4.82621078446175,4.76812531273481,5.000838630790838,4.827535737547748,4.769793121763428,5.0011323024232865,24792.2655470242,21073.42571497057,0.85,1.0667071767540284,0.6628424013023436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520969956816525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08805607133,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.348103663791,1535.237934697428,0.37554218817056884,0.12497768769852889,6.112874298809886,3.4767870827836105
1283.0,-30.100455815967837,5.013629428010446,35.004770277347696,24.093168053682916,4.989747612863053,-26.59144966447701,-40.10714540546758,1.4807414613722703,-0.19344879328673414,-5.021311407354451,40.009424888427205,42263.61025298325,25750.9219450769,25750.9219450769,68014.53219806016,77335.70199525829,77335.70199525829,25750.9219450769,103086.6239403352,103086.6239403352,103086.6239403352,127878.86198239957,91541.08762494929,56469.00349805111,38968.982363220195,24792.238042064368,0.0,63761.22040528456,21073.402335754712,1535.2359511241937,0.0,0.886776148834335,2.8168063982888185,0.0014959135982669303,354361.48699797166,1554939.6419856974,4.388004055290009,1554939.6419856974,4.388004055290009,0.85,0.09560963439649978,4.027634451161993,1.2671569873904809,1.0,0.0,4.027634451161747,1.2848163968656667,1.2851132101701863,3.1347937814208175,19319.013536285132,1969.991132169001,4632.441516551485,4632.441516551485,5.55882289135656,5.013629428010446,-2.3560072168409385,7.369636644851385,3.476807492734381,3.476807492734381,0.9933735693526803,0.0,0.0,0.00023100409805060207,1.0000028801189869,0.00023100343273322946,199.00520521866028,0.0,1.3377605358170792e-07,0.37912133585056024,0.019870499389112194,7.790488713011625e-05,0.00015309921092048582,0.0006166276563490652,0.09560963439650612,0.07173628619874066,0.02387334819776546,0.09560957631994951,0.0717362861987359,0.023873348197763874,0.37554153144473407,0.37554153144473407,0.12497770220535691,0.0,4.826531686390183,4.768539521256969,5.000878548720493,4.827862614067726,4.770243962477309,5.001085984036479,24792.238042064368,21073.402335754712,0.85,1.0667068755230895,0.6628419278104096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097163178774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.083723574244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.344197335378,1535.2359511241937,0.37554153144473407,0.12497770220535691,6.112874298809886,3.476807492734381
1284.0,-30.10048319423453,5.013621757691167,35.00476603575543,24.09315576022493,4.989761718558604,-26.591472898255518,-40.10716042304409,1.4807514225795786,-0.19324392598201712,-5.0212878260038405,40.009417009345604,42263.55411464507,25750.92043831338,25750.92043831338,68014.47455295845,77335.59509863461,77335.59509863461,25750.92043831338,103086.51553694799,103086.51553694799,103086.51553694799,127878.73095852559,91540.99748882143,56468.96404556764,38968.926048059766,24792.21542157759,0.0,63761.141469637354,21073.383108340953,1535.234279121509,0.0,0.8867762974105005,2.8168064570753453,0.0014959135982669303,354361.81276353035,1554939.3021953958,4.387999062509098,1554939.3021953958,4.387999062509098,0.85,0.09560948664476578,4.027634451161993,1.2671567796869203,1.0,0.0,4.027634451164523,1.2848163516376434,1.2851131640768594,3.1347938917716283,19318.994513777106,1969.9891924130163,4632.441516551485,4632.441516551485,5.558822566093196,5.013621757691167,-2.355971192210579,7.369592949901746,3.4768279035850393,3.4768279035850393,0.993379401024297,0.0,0.0,0.00023100343273322946,1.0000028518980986,0.0002310027739368577,199.00522784628222,0.0,1.32401620273632e-07,0.3752261918554731,0.01987063179073247,7.790475461277966e-05,0.0001530986781204498,0.0006166255104252845,0.09560948664476637,0.0717361420157006,0.02387334462906578,0.09560949020736606,0.07173614201570015,0.023873344629065627,0.37554087660959173,0.37554087660959173,0.12497771679159425,0.0,4.826825247499869,4.768918969185677,5.0009134460636915,4.828043900021839,4.770481456949597,5.001097878896417,24792.21542157759,21073.383108340953,0.85,1.0667072920165097,0.6628418679544924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520973289554666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07982843025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.340295824311,1535.234279121509,0.37554087660959173,0.12497771679159425,6.112874298809886,3.4768279035850393
1285.0,-30.100510233242222,5.013614138391294,35.0047618200387,24.09315355997535,4.989778586901698,-26.591495550379985,-40.10717156399039,1.4807639040394494,-0.19293204342125136,-5.021262408951053,40.00940927984058,42263.48339838467,25750.91431598474,25750.91431598474,68014.3977143694,77335.51780008576,77335.51780008576,25750.91431598474,103086.4321160705,103086.4321160705,103086.4321160705,127878.6249283085,91540.93793221889,56468.910977792795,38968.918838251215,24792.192812238012,0.0,63761.11165048923,21073.36389040231,1535.2325681756774,0.0,0.8867764547894945,2.8168053223353335,0.0014959135982669303,354362.16388873773,1554938.9688557317,4.38799377391755,1554938.9688557317,4.38799377391755,0.85,0.0956093380181104,4.027634451161993,1.2671565780276435,1.0,0.0,4.027634451162095,1.2848162946055575,1.2851131061851218,3.1347940309229103,19318.981944833035,1969.9879107374113,4632.441516551485,4632.441516551485,5.558821244472919,5.013614138391294,-2.355933815276688,7.369547953667983,3.4768483054187413,3.4768483054187413,0.9933852301196404,0.0,0.0,0.0002310027739368577,1.000002816559262,0.00023100212330568774,199.0052501935175,0.0,1.3110392206591593e-07,0.37154851513480575,0.019870762894654535,7.790465630354115e-05,0.00015309811763331656,0.0006166232529879972,0.09560933801811512,0.07173599719169535,0.023873340826419773,0.09560936210732929,0.07173599719169181,0.023873340826418593,0.3755402214543331,0.3755402214543331,0.12497773116338876,0.0,4.827116692959464,4.769302142344088,5.000928660584918,4.82833036552978,4.770883010303805,5.0010378529293575,24792.192812238012,21073.36389040231,0.85,1.0667065857821747,0.6628410688642752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097493107795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07615075353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33639881917,1535.2325681756774,0.3755402214543331,0.12497773116338876,6.112874298809886,3.4768483054187413
1286.0,-30.100537030746413,5.013606512693245,35.004757627396295,24.093151953443908,4.989791642644654,-26.591518366393867,-40.107186511717714,1.480772978292094,-0.19252598072773708,-5.021239679800805,40.00940152049484,42263.42949347578,25750.915083765914,25750.915083765914,68014.34457724169,77335.4583712277,77335.4583712277,25750.915083765914,103086.3734549936,103086.3734549936,103086.3734549936,127878.54454340876,91540.89460438407,56468.873107371255,38968.91277445868,24792.17108841516,0.0,63761.08386287384,21073.345425152886,1535.230971484268,0.0,0.8867765985935647,2.8168026346274013,0.0014959135982669303,354362.4778820048,1554938.634229221,4.387988941501257,1554938.634229221,4.387988941501257,0.85,0.09560919060892767,4.027634451161993,1.2671563433995474,1.0,0.0,4.027634451162483,1.2848162534966903,1.2851130642307727,3.134794131223503,19318.972800840438,1969.9869783096613,4632.441516551485,4632.441516551485,5.558821410212988,5.013606512693245,-2.355898411583853,7.3695049242770985,3.4768687098594317,3.4768687098594317,0.9933910599598377,0.0,0.0,0.00023100212330568774,1.0000027914032616,0.00023100147848740727,199.00527234115899,0.0,1.2947901876018465e-07,0.3669435391663633,0.019870892373673295,7.790452440292495e-05,0.0001530975989027628,0.000616621163730948,0.0956091906089329,0.07173585348420373,0.023873337124729166,0.09560918694758379,0.07173585348419981,0.023873337124727858,0.37553956652194387,0.37553956652194387,0.12497774419280269,0.0,4.827427535066477,4.769708371826141,5.00095226729934,4.8287136990730914,4.771376372165548,5.001089916993465,24792.17108841516,21073.345425152886,0.85,1.0667062172831787,0.6628405123157654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520976552260576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07154577756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.332507697907,1535.230971484268,0.37553956652194387,0.12497774419280269,6.112874298809886,3.4768687098594317
1287.0,-30.100563589981142,5.013598805539591,35.00475342518204,24.093135573808127,4.989798293767155,-26.591541608399215,-40.107197722513206,1.4807763121852713,-0.19222838997245617,-5.0212205643633245,40.00939285640778,42263.36118703443,25750.924858438557,25750.924858438557,68014.28604547298,77335.36509940546,77335.36509940546,25750.924858438557,103086.28995784401,103086.28995784401,103086.28995784401,127878.43533328356,91540.8147446331,56468.81814735733,38968.88510808419,24792.145375439555,0.0,63761.03048352375,21073.323569123622,1535.2292251901297,0.0,0.8867767272783996,2.816800951965878,0.0014959135982669303,354362.74195358093,1554938.2605852536,4.387984617155208,1554938.2605852536,4.387984617155208,0.85,0.09560904399869659,4.027634451161993,1.2671561543783176,1.0,0.0,4.027634451163836,1.2848162392311764,1.2851130491334473,3.134794166029608,19318.955947079467,1969.98525970433,4632.441516551485,4632.441516551485,5.558823520260704,5.013598805539591,-2.3558656984734236,7.369464504013014,3.4768890996711725,3.4768890996711725,0.993396885620335,0.0,0.0,0.00023100147848740727,1.0000027665841282,0.00023100083940415136,199.0052942918794,0.0,1.2832223751678956e-07,0.3636652211225816,0.01987102069591081,7.790442547759859e-05,0.00015309705300980866,0.0006166189650736793,0.09560904399869688,0.071735710543078,0.023873333455618893,0.09560903495480758,0.07173571054307777,0.023873333455618814,0.3755389134220493,0.3755389134220493,0.12497775666758157,0.0,4.827733274264574,4.770095702207698,5.001012271308241,4.828992174390862,4.7716812571441665,5.001288638331857,24792.145375439555,21073.323569123622,0.85,1.0667061923199046,0.6628399959432204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520978158963673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.068267459515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.328620513465,1535.2292251901297,0.3755389134220493,0.12497775666758157,6.112874298809886,3.4768890996711725
1288.0,-30.100589878325582,5.013591156366568,35.004749219800466,24.09313351325693,4.989814277406538,-26.59156367325382,-40.10721256546674,1.4807880723347426,-0.19190079718714514,-5.021194926965052,40.009384359724955,42263.30900863428,25750.91790076277,25750.91790076277,68014.22690939705,77335.29190049693,77335.29190049693,25750.91790076277,103086.2098012597,103086.2098012597,103086.2098012597,127878.32761143931,91540.75862672972,56468.78297533337,38968.861834884825,24792.117810179618,0.0,63760.97964506444,21073.300138652674,1535.2272241892001,0.0,0.8867768885569483,2.8167996363042787,0.0014959135982669303,354363.09612349194,1554937.8941607617,4.387979197525923,1554937.8941607617,4.387979197525923,0.85,0.09560889451892657,4.027634451161993,1.267155964258127,1.0,0.0,4.027634451160467,1.2848161855329272,1.2851129946016457,3.134794297046761,19318.944103845315,1969.9840520305422,4632.441516551485,4632.441516551485,5.5588220183149675,5.013591156366568,-2.35582821839917,7.369419374765737,3.4769094522009754,3.4769094522009754,0.99340270062885,0.0,0.0,0.00023100083940415136,1.000002738366968,0.0002310002068408153,199.00531601871828,0.0,1.27180951418683e-07,0.36043081632054763,0.01987114787686223,7.790429450187757e-05,0.00015309654490227377,0.0006166169186022669,0.09560889451893181,0.07173556522197508,0.02387332929695674,0.0956088830707973,0.07173556522197114,0.023873329296955424,0.3755382609124247,0.3755382609124247,0.12497777092249274,0.0,4.82803578287627,4.770488129415412,5.00104399618499,4.829294129777907,4.772106432277383,5.001219649041275,24792.117810179618,21073.300138652674,0.85,1.0667061153703876,0.6628397061008106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520979751381133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.065033054714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.324737209105,1535.2272241892001,0.3755382609124247,0.12497777092249274,6.112874298809886,3.4769094522009754
1289.0,-30.100615833787327,5.013583566663672,35.00474504947972,24.093136411998444,4.989832158082849,-26.591585248800286,-40.10722356671465,1.4808015730958088,-0.19152931823333574,-5.021169153887077,40.0093769701845,42263.24228081987,25750.91076434749,25750.91076434749,68014.15304516736,77335.2310700904,77335.2310700904,25750.91076434749,103086.14183443789,103086.14183443789,103086.14183443789,127878.23868211069,91540.71551075073,56468.7338702444,38968.86848945147,24792.0968476728,0.0,63760.965337124275,21073.28232052188,1535.2256000408656,0.0,0.886777046516429,2.8167977591280224,0.0014959135982669303,354363.4521680415,1554937.5754824958,4.387973889432407,1554937.5754824958,4.387973889432407,0.85,0.09560874686869264,4.027634451161993,1.2671557466639207,1.0,0.0,4.0276344511621005,1.284816123678047,1.2851129319197065,3.1347944479651075,19318.935004563198,1969.983124161992,4632.441516551485,4632.441516551485,5.558820477784934,5.013583566663672,-2.355790618385293,7.369374185048965,3.476929809376346,3.476929809376346,0.9934085169646704,0.0,0.0,0.0002310002068408153,1.0000027036922516,0.00023099958228903452,199.00533747043968,0.0,1.258834665922014e-07,0.3567537443222988,0.019871273760328823,7.790419742588633e-05,0.000153096009414929,0.0006166147618549888,0.09560874686869386,0.07173542135922192,0.02387332550947194,0.09560873523899506,0.07173542135922101,0.02387332550947164,0.37553760944244374,0.37553760944244374,0.12497778492591173,0.0,4.828346879117305,4.770899205887531,5.001054047122523,4.8296398356537225,4.772592363881927,5.001143262177379,24792.0968476728,21073.28232052188,0.85,1.0667051962835747,0.6628388083110225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520981327557105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06135598272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320858446272,1535.2256000408656,0.37553760944244374,0.12497778492591173,6.112874298809886,3.476929809376346
1290.0,-30.100641504291666,5.013575956864762,35.00474090302739,24.09312439793723,4.989844427557294,-26.591607128995694,-40.10723833981899,1.4808100522613503,-0.19128246348731182,-5.021147114208095,40.00936932475983,42263.19263795959,25750.91317586922,25750.91317586922,68014.1058138288,77335.1326715813,77335.1326715813,25750.91317586922,103086.04584745053,103086.04584745053,103086.04584745053,127878.12170249908,91540.63243999709,56468.699476638234,38968.81440373206,24792.075855048544,0.0,63760.89025878061,21073.26447679126,1535.2240557474922,0.0,0.886777186397574,2.8167970855043842,0.0014959135982669303,354363.75663743075,1554937.2457691247,4.387969188847006,1554937.2457691247,4.387969188847006,0.8499999999999999,0.09560860100624921,4.027634451161993,1.2671555625880138,1.0,0.0,4.027634451160903,1.2848160852993555,1.285112892729673,3.1347945416044314,19318.917473145826,1969.9813364549389,4632.441516551485,4632.441516551485,5.558820998357449,5.013575956864762,-2.355755760397895,7.369331717262657,3.47695017174325,3.47695017174325,0.9934143347837857,0.0,0.0,0.00023099958228903452,1.0000026740097296,0.00023099896459555567,199.00535868665295,0.0,1.2428913790374122e-07,0.3522354168192026,0.019871398049466728,7.790406706687394e-05,0.00015309551522216057,0.0006166127714271692,0.09560860100625368,0.07173527915824555,0.023873321848008125,0.09560863128260663,0.0717352791582422,0.023873321848007008,0.3755369601971846,0.3755369601971846,0.12497779743440127,0.0,4.828642134748804,4.771284135017424,5.001079263117504,4.829864650720765,4.7728656274690024,5.001222038820231,24792.075855048544,21073.26447679126,0.85,1.066705711569993,0.6628388102241007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520982883774673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05683765521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.316985475913,1535.2240557474922,0.3755369601971846,0.12497779743440127,6.112874298809886,3.47695017174325
1291.0,-30.100666865995745,5.013568352352619,35.00473676287655,24.093122721556597,4.98985758600675,-26.591628642303125,-40.10724930614231,1.480819362314106,-0.19088582484795324,-5.021123910802439,40.009361215398336,42263.12841534572,25750.912541457164,25750.912541457164,68014.04095680288,77335.07266319913,77335.07266319913,25750.912541457164,103085.98520465629,103085.98520465629,103085.98520465629,127878.03661039477,91540.58799470554,56468.65073204673,38968.81918073201,24792.051405738483,0.0,63760.8705864705,21073.24369487771,1535.222289732594,0.0,0.8867773338826819,2.8167945772371192,0.0014959135982669303,354364.07718346233,1554936.896048264,4.387964232738066,1554936.896048264,4.387964232738066,0.85,0.09560845380680341,4.027634451161993,1.2671553241135554,1.0,0.0,4.027634451163344,1.2848160430193316,1.285112849646218,3.134794644762536,19318.908093322934,1969.9803799791912,4632.441516551485,4632.441516551485,5.558820861407624,5.013568352352619,-2.355720065607413,7.369288417960032,3.4769705153983517,3.4769705153983517,0.9934201472566719,0.0,0.0,0.00023099896459555567,1.0000026418435657,0.0002309983543340396,199.0053796476523,0.0,1.2292431231861993e-07,0.34836750111096887,0.019871520973779047,7.790397029932113e-05,0.00015309499429623453,0.000616610673327963,0.09560845380680184,0.07173513601501243,0.023873317791789417,0.09560845206597572,0.0717351360150136,0.02387331779178981,0.3755363114194817,0.3755363114194817,0.12497780967366134,0.0,4.828952584494118,4.771688840892807,5.001105891452596,4.830238085954477,4.773351646749461,5.001256529519651,24792.051405738483,21073.24369487771,0.85,1.0667050234918667,0.6628380074897157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520984422907297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0529697395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313117349015,1535.222289732594,0.3755363114194817,0.12497780967366134,6.112874298809886,3.4769705153983517
1292.0,-30.100692028772613,5.013560659764443,35.0047326118485,24.09310641177001,4.989863808820365,-26.59165067012885,-40.10726034231482,1.480822450176607,-0.19058351942908303,-5.021105178349389,40.00935261827414,42263.06535315712,25750.923110581203,25750.923110581203,68013.98846373832,77334.98130599514,77334.98130599514,25750.923110581203,103085.90441657635,103085.90441657635,103085.90441657635,127877.93031065409,91540.5093125709,56468.600290121765,38968.78780272126,24792.02589407774,0.0,63760.813696799,21073.222009966077,1535.2205622007957,0.0,0.8867774603747661,2.8167927878698684,0.0014959135982669303,354364.3359651872,1554936.5252924254,4.3879599820823465,1554936.5252924254,4.3879599820823465,0.85,0.09560830862227451,4.027634451161993,1.267155138938688,1.0,0.0,4.027634451162051,1.2848160298334765,1.2851128356732024,3.134794676934417,19318.89148808846,1969.9786867165096,4632.441516551485,4632.441516551485,5.558823142952679,5.013560659764443,-2.355687689062579,7.369248348827022,3.4769908479652964,3.4769908479652964,0.9934259565615132,0.0,0.0,0.0002309983543340396,1.0000026211224997,0.0002309977488606427,199.00540044424568,0.0,1.2144532469010733e-07,0.34417605017176417,0.019871642419103736,7.790387291552724e-05,0.00015309448141851236,0.00061660860764398,0.09560830862228269,0.07173499448709067,0.023873314135192013,0.09560829738378714,0.07173499448708455,0.02387331413518997,0.3755356644722325,0.3755356644722325,0.12497782180003048,0.0,4.829259354686201,4.772075766587875,5.001171254746737,4.830521658920304,4.773658977922651,5.001468330659975,24792.02589407774,21073.222009966077,0.85,1.0667051519631539,0.6628376098543872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098594352542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04877828857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309254552732,1535.2205622007957,0.3755356644722325,0.12497782180003048,6.112874298809886,3.4769908479652964
1293.0,-30.100716847890556,5.013553090530911,35.00472847053673,24.093108786642574,4.989884744659613,-26.59167091723713,-40.10727113401515,1.4808388140061726,-0.19029503578502727,-5.021076495019481,40.00934459922628,42263.00268772326,25750.908308023863,25750.908308023863,68013.91099574712,77334.90606598288,77334.90606598288,25750.908308023863,103085.81437400675,103085.81437400675,103085.81437400675,127877.8139161868,91540.45256534725,56468.556022808676,38968.77393615397,24791.999542180056,0.0,63760.77347833403,21073.199610853047,1535.2185586264115,0.0,0.886777635427955,2.8167923425101646,0.0014959135982669303,354364.7322147843,1554936.1794665144,4.387954099574589,1554936.1794665144,4.387954099574589,0.85,0.09560815943997245,4.027634451161993,1.267154963104986,1.0,0.0,4.027634451161902,1.2848159545282671,1.2851127595726344,3.1347948606699694,19318.879512041305,1969.9774654995647,4632.441516551485,4632.441516551485,5.558819947541082,5.013553090530911,-2.3556480121285683,7.3692011026594795,3.4770111412884512,3.4770111412884512,0.9934317546538433,0.0,0.0,0.0002309977488606427,1.0000025853251757,0.00023099715165789098,199.0054209568147,0.0,1.204924758078411e-07,0.34147567643942167,0.019871762911579546,7.790377768907768e-05,0.00015309397117156502,0.0006166065525557963,0.09560815943997221,0.07173484966450902,0.023873309775463186,0.09560817636492748,0.0717348496645092,0.023873309775463248,0.37553501818048596,0.37553501818048596,0.12497783620375992,0.0,4.829552956395901,4.772463664813358,5.001180914651229,4.8307814592344585,4.774069625652032,5.001274099866237,24791.999542180056,21073.199610853047,0.85,1.0667046098312831,0.6628370451322123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987452216711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.046077914834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305394896237,1535.2185586264115,0.37553501818048596,0.12497783620375992,6.112874298809886,3.4770111412884512
