time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1294.0,-30.100741392914486,5.013545496760463,35.004724364555926,24.09310721503573,4.989897273055543,-26.59169175846028,-40.10728196064008,1.4808476386013278,-0.18988381088581718,-5.021054715660763,40.00933734569276,42262.94155467719,25750.91125245375,25750.91125245375,68013.85280713094,77334.84895796773,77334.84895796773,25750.91125245375,103085.76021042147,103085.76021042147,103085.76021042147,127877.74093817311,91540.41043559858,56468.50979252171,38968.778492307625,24791.980727751634,0.0,63760.75922005926,21073.18361858889,1535.2171482254612,0.0,0.8867777725641174,2.8167894760739465,0.0014959135982669303,354365.03308880486,1554935.8666538873,4.387949491236107,1554935.8666538873,4.387949491236107,0.8500000000000001,0.09560801513936043,4.027634451161993,1.267154732323252,1.0,0.0,4.027634451161074,1.2848159144770726,1.285112718744852,3.1347949583900223,19318.8706208952,1969.976558854981,4632.441516551485,4632.441516551485,5.558820583151888,5.013545496760463,-2.3556133872586833,7.369158884019146,3.4770314590026095,3.4770314590026095,0.9934375597150312,0.0,0.0,0.00023099715165789098,1.0000025567741937,0.00023099656105184487,199.0054412428535,0.0,1.1884658500159319e-07,0.33681122189451507,0.019871881758164546,7.790368215456019e-05,0.00015309346950333078,0.000616604532019533,0.0956080151393677,0.0717347087617948,0.023873306377572897,0.09560800602220063,0.07173470876178935,0.02387330637757108,0.3755343727300921,0.3755343727300921,0.12497784909361419,0.0,4.829868345257182,4.772874797460872,5.001208012527229,4.831170904774922,4.774560612455275,5.001357820738974,24791.980727751634,21073.18361858889,0.85,1.066703935760753,0.6628362345688817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520988940303448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.04141346029,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301541285615,1535.2171482254612,0.3755343727300921,0.12497784909361419,6.112874298809886,3.4770314590026095
1295.0,-30.10076566969886,5.013537827176746,35.00472024787952,24.093096004240238,4.9899043649325945,-26.591712901863605,-40.10729662897063,1.4808515970973384,-0.1895200434706794,-5.021035440333986,40.009328822196515,42262.89743510742,25750.92035004597,25750.92035004597,68013.8177851534,77334.77475416643,77334.77475416643,25750.92035004597,103085.6951042124,103085.6951042124,103085.6951042124,127877.65024532765,91540.34890102739,56468.47826828748,38968.74514748879,24791.955141115246,0.0,63760.70028860404,21073.16186994796,1535.2154043108665,0.0,0.8867779015526477,2.816786941555223,0.0014959135982669303,354365.29937068955,1554935.4990734777,4.387945156692423,1554935.4990734777,4.387945156692423,0.85,0.09560787062394965,4.027634451161993,1.2671545334113765,1.0,0.0,4.027634451161109,1.2848158971775137,1.2851127006824372,3.1347950005988476,19318.857634516684,1969.9752346129092,4632.441516551485,4632.441516551485,5.558822547039008,5.013537827176746,-2.355580641964521,7.369118469141267,3.4770517566994092,3.4770517566994092,0.9934433590569741,0.0,0.0,0.00023099656105184487,1.0000025288330363,0.00023099597690158722,199.00546130720053,0.0,1.1753381680706928e-07,0.3330908368312343,0.019871999291981354,7.790355272087078e-05,0.00015309300833097407,0.0006166026745858612,0.09560787062394989,0.07173456783062757,0.023873302793322324,0.09560782529709891,0.07173456783062739,0.023873302793322268,0.3755337296209342,0.3755337296209342,0.12497786183671185,0.0,4.830190504284474,4.773284046091817,5.001267913221454,4.831515396863324,4.774957579430122,5.001544171069952,24791.955141115246,21073.16186994796,0.85,1.066704372400212,0.6628361552462603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520990411956538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.037693075225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.297692338707,1535.2154043108665,0.3755337296209342,0.12497786183671185,6.112874298809886,3.4770517566994092
1296.0,-30.100789723289093,5.013530203454721,35.00471612716461,24.093088774848752,4.989919637435871,-26.59173302623344,-40.10730361388994,1.4808629403802422,-0.18927303557114783,-5.021010483218873,40.00932047121438,42262.82228935213,25750.914846643063,25750.914846643063,68013.7371359952,77334.68344902893,77334.68344902893,25750.914846643063,103085.598295672,103085.598295672,103085.598295672,127877.52640569945,91540.27348705773,56468.41895221259,38968.72726093904,24791.928110027453,0.0,63760.655370966495,21073.138893523334,1535.2134445114891,0.0,0.8867780588392329,2.816786606687479,0.0014959135982669303,354365.64414472284,1554935.1389328982,4.387939871219183,1554935.1389328982,4.387939871219183,0.85,0.09560772400591444,4.027634451161993,1.2671543037286028,1.0,0.0,4.027634451163643,1.284815845316098,1.2851126480584765,3.1347951271344185,19318.841719002256,1969.973611682099,4632.441516551485,4632.441516551485,5.558821359025542,5.013530203454721,-2.35554374824358,7.369073951698301,3.4770720188695887,3.4770720188695887,0.9934491482484539,0.0,0.0,0.00023099597690158722,1.000002505584104,0.00023099539812318961,199.00548118708494,0.0,1.1624909149677855e-07,0.3294499253018704,0.01987211554107285,7.790349108585045e-05,0.00015309248581573678,0.0006166005700854902,0.09560772400592056,0.07173442514786842,0.023873298858052148,0.09560770883936107,0.07173442514786382,0.023873298858050618,0.3755330885445564,0.3755330885445564,0.12497787647050711,0.0,4.8304904864858145,4.773671674307536,5.001303963291832,4.831737447647754,4.775269493877374,5.0014956233176235,24791.928110027453,21073.138893523334,0.85,1.0667038589908433,0.6628354436362422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520991867526996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0340521637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.293847947361,1535.2134445114891,0.3755330885445564,0.12497787647050711,6.112874298809886,3.4770720188695887
1297.0,-30.100813464512328,5.013522657659877,35.00471204287377,24.093086120579414,4.989938906803566,-26.591752469776345,-40.10731423096729,1.4808779120676039,-0.18903327972981288,-5.020983947592413,40.00931329071443,42262.763752942985,25750.905495381325,25750.905495381325,68013.66924832431,77334.59466293313,77334.59466293313,25750.905495381325,103085.50015831445,103085.50015831445,103085.50015831445,127877.40762962947,91540.2020838941,56468.37771268885,38968.6937457836,24791.90747131502,0.0,63760.60121709862,21073.121350617766,1535.2118153310505,0.0,0.8867782199220663,2.816786551584118,0.0014959135982669303,354366.01072564145,1554934.8292700402,4.387934458177783,1554934.8292700402,4.387934458177783,0.85,0.09560757850588344,4.027634451161993,1.2671541081136093,1.0,0.0,4.027634451160154,1.2848157764686945,1.2851125784515063,3.134795295113758,19318.826649936327,1969.972075065015,4632.441516551485,4632.441516551485,5.558819340379066,5.013522657659877,-2.355505673758558,7.369028331418434,3.4770922820920727,3.4770922820920727,0.9934549377405922,0.0,0.0,0.00023099539812318961,1.0000024730462886,0.00023099482686229035,199.00550080880677,0.0,1.1518007351595277e-07,0.32642032834421014,0.019872230721146366,7.790339740070585e-05,0.00015309200072248378,0.0006165986163071923,0.09560757850588623,0.07173428331684874,0.023873295189037493,0.09560762287647281,0.07173428331684664,0.023873295189036796,0.3755324480555967,0.3755324480555967,0.12497789120985639,0.0,4.8307725173817175,4.774045603571153,5.001309273543882,4.8319506678626,4.77559161881544,5.0013809759882975,24791.90747131502,21073.121350617766,0.85,1.0667037002481268,0.66283508853755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520993309715609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03102256674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290007218115,1535.2118153310505,0.3755324480555967,0.12497789120985639,6.112874298809886,3.4770922820920727
1298.0,-30.100836906717692,5.013515046062637,35.004707977288504,24.09307452561336,4.989948063038605,-26.591772655532328,-40.10732498774303,1.480883811853205,-0.18871955871850332,-5.0209641828999665,40.00930566697074,42262.7069478422,25750.913391668702,25750.913391668702,68013.6203395109,77334.51071797707,77334.51071797707,25750.913391668702,103085.42410964577,103085.42410964577,103085.42410964577,127877.31108229482,91540.13130688976,56468.33399316973,38968.663681911145,24791.886972649045,0.0,63760.55065456019,21073.103926751686,1535.2103503072701,0.0,0.8867783481428171,2.8167847326459894,0.0014959135982669303,354366.2837685354,1554934.5004921127,4.387930149437589,1554934.5004921127,4.387930149437589,0.85,0.09560743567320622,4.027634451161993,1.2671538778813556,1.0,0.0,4.027634451162531,1.2848157500471846,1.2851125512898898,3.1347953595790514,19318.8117130163,1969.9705519230627,4632.441516551485,4632.441516551485,5.558821044941842,5.013515046062637,-2.3554725783453376,7.368987624407975,3.477112556116386,3.477112556116386,0.9934607303189674,0.0,0.0,0.00023099482686229035,1.0000024418990008,0.00023099426279763084,199.00552018339866,0.0,1.1368406135008816e-07,0.32218062986614987,0.019872344405207715,7.79033024829681e-05,0.00015309152437932225,0.0006165966977710644,0.09560743567320894,0.07173414373399405,0.023873291939214895,0.09560748372545688,0.071734143733992,0.02387329193921421,0.37553180746392045,0.37553180746392045,0.12497790419279997,0.0,4.831059501444315,4.774414837909035,5.001348559781093,4.832244624181442,4.775929240761002,5.001543290313236,24791.886972649045,21073.103926751686,0.85,1.0667037790810945,0.6628347232572017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520994733175803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02678286826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.286171944832,1535.2103503072701,0.37553180746392045,0.12497790419279997,6.112874298809886,3.477112556116386
1299.0,-30.100860057544967,5.013507487785433,35.004703916016915,24.093077633902453,4.989964340902573,-26.59179186676506,-40.10733560482038,1.480896150122647,-0.18832207013019797,-5.0209388437145215,40.00929766144428,42262.65079907089,25750.906993264456,25750.906993264456,68013.55779233534,77334.45721646675,77334.45721646675,25750.906993264456,103085.3642097312,103085.3642097312,103085.3642097312,127877.22585955399,91540.09373907272,56468.29369782646,38968.66671249584,24791.86164982279,0.0,63760.528362318626,21073.08240234937,1535.2084827929025,0.0,0.8867785061227381,2.8167824627362483,0.0014959135982669303,354366.633821505,1554934.1552496594,4.387924840669062,1554934.1552496594,4.387924840669062,0.85,0.09560728927306286,4.027634451161993,1.2671536789694802,1.0,0.0,4.0276344511610525,1.284815693489422,1.2851124939943048,3.1347954975731724,19318.803784629337,1969.9697434525897,4632.441516551485,4632.441516551485,5.558819663725432,5.013507487785433,-2.3554354082032827,7.368942895988716,3.4771327977139848,3.4771327977139848,0.9934665136325671,0.0,0.0,0.00023099426279763084,1.0000024115475066,0.0002309937057453357,199.00553931717477,0.0,1.1225198098280431e-07,0.3181221141052674,0.019872456657188696,7.790320879803293e-05,0.00015309105399959793,0.0006165948032534817,0.09560728927306462,0.0717340013743364,0.023873287898728224,0.0956073074104041,0.07173400137433508,0.023873287898727783,0.37553116675453163,0.37553116675453163,0.12497791783536892,0.0,4.8313614037421075,4.774811313357191,5.00136570053138,4.832616773584334,4.776445247038794,5.001482449777711,24791.86164982279,21073.08240234937,0.85,1.0667031710566905,0.6628340743808421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520996138707947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0227243525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.282341870501,1535.2084827929025,0.37553116675453163,0.12497791783536892,6.112874298809886,3.4771327977139848
1300.0,-30.100882981737737,5.013499854776386,35.004699859105614,24.093066283408575,4.989972251937834,-26.59181171074141,-40.107342519890494,1.4809009809415146,-0.18798114521155185,-5.020919562364056,40.00928966590359,42262.580322050315,25750.91596108564,25750.91596108564,68013.49628313596,77334.379078112,77334.379078112,25750.91596108564,103085.29503919765,103085.29503919765,103085.29503919765,127877.13401018424,91540.02805560526,56468.235613260076,38968.658269272426,24791.838970986584,0.0,63760.49724025901,21073.063125338595,1535.206903760995,0.0,0.8867786332292708,2.8167802294872653,0.0014959135982669303,354366.90018755,1554933.8104379044,4.387920569373014,1554933.8104379044,4.387920569373014,0.8499999999999999,0.09560714641488638,4.027634451161993,1.2671534657711163,1.0,0.0,4.027634451162918,1.2848156720395598,1.285112471823741,3.1347955499082527,19318.789922659485,1969.9683299250496,4632.441516551485,4632.441516551485,5.558821599599021,5.013499854776386,-2.355402703322074,7.36890255809846,3.477153042710466,3.477153042710466,0.9934722979172761,0.0,0.0,0.0002309937057453357,1.0000023879401445,0.0002309931541475098,199.00555826364433,0.0,1.1085649242091007e-07,0.31416729952085914,0.019872567513681116,7.790314777961177e-05,0.00015309055796572396,0.0006165928054103619,0.09560714641489397,0.07173386187147686,0.02387328454341711,0.09560714697687307,0.07173386187147117,0.023873284543415217,0.3755305278497564,0.3755305278497564,0.12497793068833613,0.0,4.831669551943094,4.775204436811862,5.001417958423872,4.832938417152491,4.776813481266288,5.00166365649477,24791.838970986584,21073.063125338595,0.85,1.0667027270325546,0.6628332925761016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520997526770096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01876953791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278516852039,1535.206903760995,0.3755305278497564,0.12497793068833613,6.112874298809886,3.477153042710466
1301.0,-30.100905624699983,5.01349223723781,35.004695793669356,24.093059298489266,4.989985410626505,-26.591830776746743,-40.107356873899676,1.4809105626732988,-0.18768640261464498,-5.020896100796394,40.00928130377302,42262.54194156747,25750.91410462916,25750.91410462916,68013.45604619663,77334.29759336625,77334.29759336625,25750.91410462916,103085.21169799542,103085.21169799542,103085.21169799542,127877.02388100029,91539.9610368271,56468.21162127559,38968.610461723896,24791.812183004877,0.0,63760.42264472877,21073.040355554145,1535.2049918139471,0.0,0.8867787829424224,2.8167790920093494,0.0014959135982669303,354367.224302247,1554933.4498168398,4.387915538403759,1554933.4498168398,4.387915538403759,0.85,0.09560700125264006,4.027634451161993,1.2671533108176667,1.0,0.0,4.027634451162318,1.2848156283520684,1.285112427417419,3.1347956565004753,19318.775778883,1969.9668876612297,4632.441516551485,4632.441516551485,5.558821198847824,5.01349223723781,-2.355366960445895,7.368859197683705,3.4771732525657124,3.4771732525657124,0.9934780721616321,0.0,0.0,0.0002309931541475098,1.000002358645667,0.00023099260931779274,199.00557697768463,0.0,1.097710332803294e-07,0.31109110831645354,0.019872677284714396,7.790302112030225e-05,0.00015309013302720756,0.0006165910939133536,0.09560700125263961,0.0717337204952107,0.02387328075742891,0.09560700544063125,0.07173372049521104,0.02387328075742902,0.3755298904496347,0.3755298904496347,0.12497794505148906,0.0,4.83196874102407,4.775589018490223,5.001460001910232,4.833209698181747,4.777171818540921,5.001672791634235,24791.812183004877,21073.040355554145,0.85,1.0667033439405764,0.6628334660993879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520998901244089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01569334671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.274695602124,1535.2049918139471,0.3755298904496347,0.12497794505148906,6.112874298809886,3.4771732525657124
1302.0,-30.1009280024753,5.013484679796383,35.00469175152219,24.093062162306182,4.990002957165765,-26.591849165269817,-40.107363544497616,1.4809241199603076,-0.1873234581924521,-5.020870504872099,40.00927385124601,42262.472923356734,25750.906892971256,25750.906892971256,68013.37981632799,77334.2380878102,77334.2380878102,25750.906892971256,103085.14498078145,103085.14498078145,103085.14498078145,127876.93490614466,91539.91766649704,56468.15866524089,38968.62111250684,24791.789925363206,0.0,63760.41103787004,21073.021436558724,1535.2032926971888,0.0,0.8867789402260772,2.8167773065737602,0.0014959135982669303,354367.5779027221,1554933.1284229343,4.387910253036131,1554933.1284229343,4.387910253036131,0.85,0.0956068566571377,4.027634451161993,1.2671530921244996,1.0,0.0,4.027634451162108,1.2848155660516227,1.2851123644025395,3.13479580850608,19318.766625922122,1969.9659543189696,4632.441516551485,4632.441516551485,5.5588196420752505,5.013484679796383,-2.355329642615237,7.36881432241162,3.4771934543662026,3.4771934543662026,0.9934838441046293,0.0,0.0,0.00023099260931779274,1.0000023310223747,0.00023099207087010716,199.0055954725553,0.0,1.0842415219965227e-07,0.3072740473338145,0.019872785708866594,7.790296225922838e-05,0.00015308964705856436,0.0006165891366093041,0.09560685665714318,0.07173357950006397,0.023873277157079206,0.09560685598199876,0.07173357950005986,0.023873277157077842,0.37552925399711706,0.37552925399711706,0.1249779600379552,0.0,4.832274752173248,4.775991139461894,5.001476634056019,4.833547046679655,4.777648142828241,5.001591837138051,24791.789925363206,21073.021436558724,0.85,1.0667023425544093,0.6628325042988703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521000258856487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01187628573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.270879222056,1535.2032926971888,0.37552925399711706,0.1249779600379552,6.112874298809886,3.4771934543662026
1303.0,-30.100950098779368,5.0134769996936885,35.00468770877975,24.093046062067174,4.990007486473107,-26.591868602226633,-40.10737419649956,1.4809259899203397,-0.18699255552002114,-5.020853569694222,40.009265749611714,42262.421429331516,25750.92161232329,25750.92161232329,68013.3430416548,77334.15446671586,77334.15446671586,25750.92161232329,103085.07607903915,103085.07607903915,103085.07607903915,127876.84344963433,91539.84479698962,56468.11784526762,38968.58550191334,24791.76737059518,0.0,63760.35287250852,21073.0022650059,1535.201772993685,0.0,0.8867790557734232,2.8167749312024104,0.0014959135982669303,354367.81185758056,1554932.7790360143,4.387906370178276,1554932.7790360143,4.387906370178276,0.85,0.09560671600076079,4.027634451161993,1.2671529267309238,1.0,0.0,4.0276344511615765,1.284815558415236,1.2851123560725468,3.134795827137947,19318.75124739608,1969.9643861457362,4632.441516551485,4632.441516551485,5.558822819525411,5.0134769996936885,-2.355298712138826,7.368775711832514,3.477213661600102,3.477213661600102,0.9934896176000292,0.0,0.0,0.00023099207087010716,1.0000023017027933,0.0002309915391962362,199.00561373479752,0.0,1.0715410229993157e-07,0.30367472591800604,0.019872892862968894,7.790286826649915e-05,0.00015308920260360801,0.0006165873465072099,0.09560671600076535,0.071733441705049,0.02387327429571635,0.09560669317336253,0.07173344170504557,0.02387327429571521,0.37552861962312084,0.37552861962312084,0.12497797400947955,0.0,4.832585639687693,4.7763819863606045,5.001546722037176,4.833861014174204,4.7779774783422795,5.001859278988036,24791.76737059518,21073.0022650059,0.85,1.066702738889327,0.6628323013493509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521001600569214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00827696431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.2670673998,1535.201772993685,0.37552861962312084,0.12497797400947955,6.112874298809886,3.477213661600102
1304.0,-30.100971914680265,5.013469392732766,35.00468365784225,24.09304903065788,4.990024388813697,-26.591886549366574,-40.107384604029335,1.4809390235000017,-0.1866219689808304,-5.020827480461302,40.00925742542813,42262.37023196388,25750.91283531066,25750.91283531066,68013.28306727455,77334.09794506582,77334.09794506582,25750.91283531066,103085.01078037648,103085.01078037648,103085.01078037648,127876.75017575751,91539.8039231308,56468.08221845127,38968.57967186615,24791.73939538103,0.0,63760.31906724718,21072.978486073876,1535.1997336074173,0.0,0.886779218724618,2.8167731028693144,0.0014959135982669303,354368.1722734468,1554932.420051611,4.387900894360664,1554932.420051611,4.387900894360664,0.85,0.09560657066129463,4.027634451161993,1.2671527162799614,1.0,0.0,4.027634451161821,1.2848154985377087,1.2851122954980492,3.1347959732319373,19318.74262129547,1969.9635065282714,4632.441516551485,4632.441516551485,5.558820924841451,5.013469392732766,-2.355261090493381,7.368730483226146,3.4772338192354497,3.4772338192354497,0.9934953769244143,0.0,0.0,0.0002309915391962362,1.0000022724944355,0.0002309910142704416,199.00563176529386,0.0,1.0580608499954965e-07,0.2998544448887237,0.019872998669053895,7.790277643108064e-05,0.00015308876276515554,0.0006165855749987058,0.09560657066129485,0.07173330010580779,0.02387327055548706,0.0956065216791982,0.07173330010580763,0.023873270555487002,0.37552798649606206,0.37552798649606206,0.12497799042312593,0.0,4.832899776678232,4.776790029094116,5.001578111658205,4.834205511480491,4.778471655249518,5.001753282817049,24791.73939538103,21072.978486073876,0.85,1.0667023638250903,0.6628318498122682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521002925405897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00445668328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263260470425,1535.1997336074173,0.37552798649606206,0.12497799042312593,6.112874298809886,3.4772338192354497
1305.0,-30.100993504066842,5.013461762351967,35.00467962754558,24.09304225528615,4.990036316016297,-26.59190479019537,-40.1073950464837,1.4809476021448176,-0.18630179136857805,-5.020805916371712,40.00924992476227,42262.32018131248,25750.915645695884,25750.915645695884,68013.23582700836,77334.0221661241,77334.0221661241,25750.915645695884,103084.93781181998,103084.93781181998,103084.93781181998,127876.65614465393,91539.7416862378,56468.045647450745,38968.55115420784,24791.718332833945,0.0,63760.26948704178,21072.960582908854,1535.198192898555,0.0,0.8867793556584128,2.816771409217947,0.0014959135982669303,354368.4701758699,1554932.0965818577,4.387896292833724,1554932.0965818577,4.387896292833724,0.85,0.09560642948857842,4.027634451161993,1.2671525311050935,1.0,0.0,4.027634451161888,1.2848154594879273,1.2851122557647792,3.134796068508731,19318.729486697557,1969.962167172027,4632.441516551485,4632.441516551485,5.558821531516185,5.013461762351967,-2.355226788922906,7.368688551274873,3.4772539861350613,3.4772539861350613,0.9935011388957318,0.0,0.0,0.0002309910142704416,1.0000022488995313,0.00023099049479602613,199.0056496085826,0.0,1.0446318938238582e-07,0.29604867870968143,0.01987310313224328,7.790268428759116e-05,0.00015308832998285043,0.0006165838319097839,0.0956064294885839,0.07173316179243194,0.02387326769615196,0.09560638300721604,0.07173316179242782,0.023873267696150592,0.37552735567033174,0.37552735567033174,0.12497800648949474,0.0,4.833212525310387,4.777192972960506,5.0016192759313185,4.83450412500315,4.778845627005239,5.001824940491588,24791.718332833945,21072.960582908854,0.85,1.0667024523920954,0.6628315802507955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004233430561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00065091711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.259458421919,1535.198192898555,0.37552735567033174,0.12497800648949474,6.112874298809886,3.4772539861350613
1306.0,-30.10101478907544,5.013454147404492,35.004675606376274,24.093029891978972,4.990050281159867,-26.59192255322663,-40.107397840451426,1.4809580453110722,-0.18612158729769135,-5.020782550123175,40.00924213002194,42262.23978578849,25750.913793697007,25750.913793697007,68013.1535794855,77333.9155150568,77333.9155150568,25750.913793697007,103084.8293087538,103084.8293087538,103084.8293087538,127876.52394494883,91539.6492794105,56467.97941232476,38968.52207453971,24791.694636195018,0.0,63760.21671073473,21072.940440765764,1535.1964558346624,0.0,0.8867795028307861,2.816771767456176,0.0014959135982669303,354368.79297488346,1554931.7604300573,4.3878913472503935,1554931.7604300573,4.3878913472503935,0.85,0.09560628726759804,4.027634451161993,1.2671522739483043,1.0,0.0,4.027634451162332,1.284815411704036,1.2851122073023862,3.1347961850957153,19318.709984976595,1969.9601785499224,4632.441516551485,4632.441516551485,5.558821131727247,5.013454147404492,-2.3551911800981093,7.368645327502601,3.4772741332914077,3.4772741332914077,0.9935068952261165,0.0,0.0,0.00023099049479602613,1.0000022171937655,0.00023098998264647674,199.00566720031046,0.0,1.0337834350548473e-07,0.2929742254945437,0.019873206510586786,7.790265963383157e-05,0.00015308783516219455,0.0006165818389530631,0.09560628726759951,0.07173302273042287,0.023873264537176635,0.09560630285572871,0.07173302273042177,0.02387326453717627,0.37552672664836145,0.37552672664836145,0.12497802289196346,0.0,4.8334934080325525,4.777556469035005,5.0016513799259315,4.834660962825467,4.779054746530619,5.001824230429463,24791.694636195018,21072.940440765764,0.85,1.066702045384277,0.6628308679928496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521005527874242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99757646389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.255660184053,1535.1964558346624,0.37552672664836145,0.12497802289196346,6.112874298809886,3.4772741332914077
1307.0,-30.10103578391552,5.013446483088805,35.00467158754106,24.093028774391883,4.990059690259461,-26.591940510694187,-40.107412019837625,1.4809644170381415,-0.18565624410547343,-5.020762275851297,40.00923415566817,42262.20779381647,25750.919717882487,25750.919717882487,68013.12751169896,77333.87279928026,77333.87279928026,25750.919717882487,103084.79251716274,103084.79251716274,103084.79251716274,127876.46358040799,91539.61884625802,56467.959623048686,38968.51024801037,24791.671063245245,0.0,63760.18131125561,21072.920403758457,1535.1948033917743,0.0,0.8867796349140662,2.8167680134781925,0.0014959135982669303,354369.07305918104,1554931.416532401,4.387886908722199,1554931.416532401,4.387886908722199,0.85,0.09560614628439726,4.027634451161993,1.2671521244896575,1.0,0.0,4.027634451162318,1.284815382952575,1.2851121778862318,3.1347962552458486,19318.703562303454,1969.9595236195291,4632.441516551485,4632.441516551485,5.558822410574579,5.013446483088805,-2.355157863374098,7.368604346462902,3.477294272386173,3.477294272386173,0.9935126492531923,0.0,0.0,0.00023098998264647674,1.0000021869681515,0.00023098947747984616,199.00568455222123,0.0,1.0192066278201566e-07,0.28884315832423235,0.019873308431249567,7.790253451611339e-05,0.00015308744813036335,0.0006165802801303261,0.09560614628440103,0.07173288460093666,0.02387326168346437,0.09560608677137662,0.07173288460093383,0.023873261683463428,0.3755260969448624,0.3755260969448624,0.12497803904109805,0.0,4.833808300740145,4.777958903348633,5.0017026726092695,4.835106031745852,4.779607074918999,5.001946398092002,24791.671063245245,21072.920403758457,0.85,1.0667022287731884,0.6628307342400218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521006804068421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99344539672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251867324243,1535.1948033917743,0.3755260969448624,0.12497803904109805,6.112874298809886,3.477294272386173
1308.0,-30.10105652661539,5.013438951473773,35.004667594175444,24.09303083494308,4.990082069182737,-26.591956944136665,-40.107414639182366,1.4809824867040302,-0.18542209756105876,-5.020733397230985,40.00922685985472,42262.128912360036,25750.90379380374,25750.90379380374,68013.03270616378,77333.79051299028,77333.79051299028,25750.90379380374,103084.69430679402,103084.69430679402,103084.69430679402,127876.34218754488,91539.55399170223,56467.89810387241,38968.50654203313,24791.647880750865,0.0,63760.15442278399,21072.900698638234,1535.1929707980378,0.0,0.8867798083394515,2.816768305871805,0.0014959135982669303,354369.47201083007,1554931.1018971556,4.387881080934744,1554931.1018971556,4.387881080934744,0.85,0.09560600222410057,4.027634451161993,1.2671518794214354,1.0,0.0,4.027634451162949,1.2848152994598347,1.2851120937251248,3.134796458958187,19318.68987526877,1969.9581279304116,4632.441516551485,4632.441516551485,5.5588189730614035,5.013438951473773,-2.3551182210498123,7.368557172523586,3.4773143838966147,3.4773143838966147,0.9935183953990327,0.0,0.0,0.00023098947747984616,1.0000021607038234,0.0002309889783810774,199.00570169574465,0.0,1.0053103113272629e-07,0.2849049422301463,0.019873408962280698,7.790251140325423e-05,0.0001530869660765919,0.0006165783385939489,0.0956060022241054,0.07173274412010003,0.023873258104005368,0.09560600126619584,0.0717327441200964,0.02387325810400416,0.3755254693007242,0.3755254693007242,0.12497805617308182,0.0,4.8340980041793955,4.7783472361155646,5.001695429088329,4.835311299669911,4.779955309733737,5.001721372082102,24791.647880750865,21072.900698638234,0.85,1.0667011917063374,0.6628297766050912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521008062865055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.989507180624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.248079567978,1535.1929707980378,0.3755254693007242,0.12497805617308182,6.112874298809886,3.4773143838966147
1309.0,-30.1010770215223,5.013431267307602,35.00466361328937,24.093009635712974,4.9900852745011335,-26.591975072036597,-40.107425081636734,1.4809833250154223,-0.18515227388115818,-5.020717968863091,40.00921923661549,42262.08348321681,25750.92209994063,25750.92209994063,68013.00558315744,77333.69170362696,77333.69170362696,25750.92209994063,103084.6138035676,103084.6138035676,103084.6138035676,127876.24226415368,91539.46475148923,56467.86217562281,38968.44730651824,24791.62846058609,0.0,63760.075767104325,21072.884191498175,1535.191661970343,0.0,0.8867799144833413,2.8167665581012478,0.0014959135982669303,354369.68515040877,1554930.7731415778,4.387877514075739,1554930.7731415778,4.387877514075739,0.85,0.09560586472470206,4.027634451161993,1.2671516838064418,1.0,0.0,4.027634451161896,1.2848152965685908,1.28511209019193,3.1347964660124785,19318.671041836402,1969.9562074547785,4632.441516551485,4632.441516551485,5.558822924786823,5.013431267307602,-2.355088468897861,7.368519736205462,3.4773345226645613,3.4773345226645613,0.9935241493327318,0.0,0.0,0.0002309889783810774,1.0000021348923165,0.00023098848524553506,199.00571863447357,0.0,9.932350068912174e-08,0.281482800952971,0.019873508285781386,7.790241926005445e-05,0.00015308655912102295,0.0006165766995256792,0.0956058647247067,0.07173260900383449,0.023873255720872198,0.09560587187868065,0.07173260900383102,0.023873255720871043,0.3755248427168704,0.3755248427168704,0.12497807057434362,0.0,4.834385747933766,4.778709545085803,5.001758607723161,4.835565694981938,4.780188029456895,5.0020406618419315,24791.62846058609,21072.884191498175,0.85,1.0667020822181539,0.6628298817835008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521009306544215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.986085039345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.244296163093,1535.191661970343,0.3755248427168704,0.12497807057434362,6.112874298809886,3.4773345226645613
1310.0,-30.10109730696281,5.013423743924498,35.004659638042924,24.093022068869345,4.990108624953107,-26.59199099668796,-40.10743136806411,1.4810023146782645,-0.18477054692476713,-5.020687816753002,40.00921143910904,42262.02193117788,25750.902805972433,25750.902805972433,68012.92473715032,77333.64741034446,77333.64741034446,25750.902805972433,103084.5502163169,103084.5502163169,103084.5502163169,127876.15172383879,91539.43809887105,56467.818206547825,38968.466547025804,24791.601507521886,0.0,63760.06805454769,21072.8612813936,1535.1895869107454,0.0,0.8867800962078002,2.816765057772561,0.0014959135982669303,354370.1016956046,1554930.4368707037,4.3878714074088325,1554930.4368707037,4.3878714074088325,0.85,0.09560571915808853,4.027634451161993,1.2671515123685824,1.0,0.0,4.027634451162487,1.2848152087469655,1.2851120017163966,3.1347966802868106,19318.665417014752,1969.9556338825953,4632.441516551485,4632.441516551485,5.558818759819358,5.013423743924498,-2.355047921458331,7.368471665382829,3.4773546028602227,3.4773546028602227,0.9935298865314922,0.0,0.0,0.00023098848524553506,1.0000021130731735,0.00023098799715099487,199.00573540008418,0.0,9.813679299085279e-08,0.2781196713360768,0.019873606422574377,7.790236378928011e-05,0.00015308612145625494,0.0006165749367719815,0.09560571915808928,0.07173246751377442,0.02387325164431486,0.09560571132035812,0.07173246751377386,0.023873251644314673,0.37552421566135563,0.37552421566135563,0.12497808705847631,0.0,4.83468067228614,4.779105633695622,5.00174896501926,4.835917269828258,4.7807471453018024,5.001767733020301,24791.601507521886,21072.8612813936,0.85,1.0667009432763503,0.6628289965911279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521010535366543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.98272190973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.240517030907,1535.1895869107454,0.37552421566135563,0.12497808705847631,6.112874298809886,3.4773546028602227
1311.0,-30.101117295364894,5.0134160785291195,35.00465568123891,24.093000729940854,4.99011281260287,-26.592008570436217,-40.107437933888264,1.481004087674199,-0.18452516180627754,-5.020671911931853,40.009204025791405,42261.96265661937,25750.919847445504,25750.919847445504,68012.88250406488,77333.54395808077,77333.54395808077,25750.919847445504,103084.46380552628,103084.46380552628,103084.46380552628,127876.04687959499,91539.3444089339,56467.76861249743,38968.41755159608,24791.583074068712,0.0,63760.00062566479,21072.845612958405,1535.1883228454808,0.0,0.886780204016579,2.8167636871584447,0.0014959135982669303,354370.32141759095,1554930.1171681911,4.387867784604505,1554930.1171681911,4.387867784604505,0.85,0.09560558188491389,4.027634451161993,1.267151260157116,1.0,0.0,4.027634451162538,1.2848152014602332,1.2851119938008373,3.134796698065573,19318.645644503733,1969.9536176475895,4632.441516551485,4632.441516551485,5.558822438543203,5.0134160785291195,-2.3550178380637914,7.368433916592911,3.4773747187518325,3.4773747187518325,0.9935356339290949,0.0,0.0,0.00023098799715099487,1.000002082131876,0.00023098751620452443,199.00575192019946,0.0,9.713361291355219e-08,0.27527665899700693,0.01987370355618729,7.790230585317731e-05,0.00015308569129781756,0.0006165732042510397,0.0956055818849168,0.07173233272584609,0.023873249159070718,0.09560559770142013,0.0717323327258439,0.023873249159069986,0.3755235905193495,0.3755235905193495,0.1249781008331969,0.0,4.83496791215731,4.779469053267064,5.001806787937085,4.836146750125579,4.7809528834611115,5.002068325210018,24791.583074068712,21072.845612958405,0.85,1.0667014089816087,0.6628287679095161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011751629997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97987889739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.236741411863,1535.1883228454808,0.3755235905193495,0.1249781008331969,6.112874298809886,3.4773747187518325
1312.0,-30.101137027678007,5.0134085515115965,35.00465172851213,24.0930134075694,4.990134659726864,-26.592024147548088,-40.10744799217207,1.4810217795969345,-0.1841078318404925,-5.020642841498175,40.00919623094058,42261.91894615819,25750.9032421028,25750.9032421028,68012.822188261,77333.50667951716,77333.50667951716,25750.9032421028,103084.40992161995,103084.40992161995,103084.40992161995,127875.96639724249,91539.32393908112,56467.74164020683,38968.42477652699,24791.556475622532,0.0,63759.98125214952,21072.82300427915,1535.1862931987164,0.0,0.8867803802249042,2.816761592162488,0.0014959135982669303,354370.7230202096,1554929.7810119486,4.387861863304299,1554929.7810119486,4.387861863304299,0.85,0.09560543709638533,4.027634451161993,1.2671511095995087,1.0,0.0,4.027634451162499,1.2848151196847095,1.285111911388464,3.134796897588164,19318.641324505214,1969.9531771303366,4632.441516551485,4632.441516551485,5.558818853966336,5.0134085515115965,-2.354978106343531,7.368386657855128,3.4773947792641007,3.4773947792641007,0.9935413655040287,0.0,0.0,0.00023098751620452443,1.000002055456178,0.00023098704142078313,199.00576822866347,0.0,9.571111398478209e-08,0.2712452970328724,0.019873799267301276,7.790221710007564e-05,0.0001530852991044488,0.0006165716246395162,0.09560543709638622,0.07173219201525427,0.023873245081131943,0.09560541919268528,0.0717321920152536,0.023873245081131724,0.37552296519028777,0.37552296519028777,0.12497811652687373,0.0,4.835270361327218,4.7798734384886075,5.001802353594655,4.836535009657666,4.781546087211041,5.001839898069932,24791.556475622532,21072.82300427915,0.85,1.066700787117438,0.6628282837635469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521012950083971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.975847535425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.232971067308,1535.1862931987164,0.37552296519028777,0.12497811652687373,6.112874298809886,3.4773947792641007
1313.0,-30.101156531738674,5.013400908009387,35.00464779371737,24.09299702793362,4.990140516810797,-26.592041118350867,-40.107454418297834,1.4810251034230346,-0.18381862757433964,-5.020625761555897,40.00918884779559,42261.86137790437,25750.91722026521,25750.91722026521,68012.77859816959,77333.41665370305,77333.41665370305,25750.91722026521,103084.33387396827,103084.33387396827,103084.33387396827,127875.87142953425,91539.24415608366,56467.69425189668,38968.388782429975,24791.537555565985,0.0,63759.92633799596,21072.806922231088,1535.1849747858375,0.0,0.8867804939059999,2.816759782357305,0.0014959135982669303,354370.9589765924,1554929.4626107463,4.387858043168418,1554929.4626107463,4.387858043168418,0.85,0.09560529962708822,4.027634451161993,1.2671508744219317,1.0,0.0,4.0276344511632844,1.2848151051151924,1.2851118962055401,3.134796933136063,19318.624486942455,1969.9514601767635,4632.441516551485,4632.441516551485,5.558821871416716,5.013400908009387,-2.3549471814130025,7.368348089422389,3.4774148687446966,3.4774148687446966,0.9935471053556276,0.0,0.0,0.00023098704142078313,1.0000020316800973,0.00023098657212996182,199.00578434848242,0.0,9.448470317859716e-08,0.26776964880814436,0.019873893752004455,7.790216039675417e-05,0.00015308488102402896,0.0006165699407644139,0.09560529962709531,0.07173205723499082,0.02387324239210449,0.09560528791557227,0.0717320572349855,0.023873242392102718,0.3755223424391107,0.3755223424391107,0.1249781300173237,0.0,4.835571293726389,4.780257129310144,5.001854086779929,4.8368071339815515,4.781824272859126,5.002093499765692,24791.537555565985,21072.806922231088,0.85,1.0667010221691435,0.6628279517430934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101413318369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.972371887205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22920518679,1535.1849747858375,0.3755223424391107,0.1249781300173237,6.112874298809886,3.4774148687446966
1314.0,-30.10117571731686,5.013393383381002,35.00464386536271,24.092999332956992,4.990161229655004,-26.5920563167745,-40.10745686301959,1.4810418291126763,-0.18354984147180176,-5.02059762965242,40.0091811657868,42261.7884205126,25750.902955406083,25750.902955406083,68012.69137591869,77333.34207741298,77333.34207741298,25750.902955406083,103084.24503281906,103084.24503281906,103084.24503281906,127875.75696393619,91539.18570851324,56467.637335501495,38968.38708112416,24791.51193111713,0.0,63759.89901224129,21072.78514144956,1535.1830180729307,0.0,0.8867806649278444,2.816759531890109,0.0014959135982669303,354371.3476141345,1554929.1313209694,4.38785229615711,1554929.1313209694,4.38785229615711,0.85,0.09560515612446466,4.027634451161993,1.2671506507834418,1.0,0.0,4.02763445116234,1.2848150278359707,1.2851118183054837,3.134797121688237,19318.61215205073,1969.9502023678556,4632.441516551485,4632.441516551485,5.5588187920774335,5.013393383381002,-2.35490815770238,7.368301541083382,3.477434910540716,3.477434910540716,0.9935528315830616,0.0,0.0,0.00023098657212996182,1.0000019985050024,0.0002309861105030645,199.00580020508264,0.0,9.33915879839957e-08,0.2646717603466438,0.01987398714359244,7.790213882484812e-05,0.00015308443330511369,0.0006165681375162863,0.0956051561244666,0.07173191774398613,0.023873238380480468,0.09560517599606452,0.07173191774398467,0.02387323838047998,0.3755217207643712,0.3755217207643712,0.12497814514973267,0.0,4.835855977697918,4.780636685909371,5.001853136587329,4.837047788180598,4.782208240943135,5.001902832905785,24791.51193111713,21072.78514144956,0.85,1.0667001113483712,0.6628270915610883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452101530259814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.969273998744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.225443221185,1535.1830180729307,0.3755217207643712,0.12497814514973267,6.112874298809886,3.477434910540716
1315.0,-30.101194686050114,5.013385753329045,35.00463995253144,24.0929881221615,4.990167739415314,-26.592072740428854,-40.10747076300902,1.4810457937940855,-0.18319172922224425,-5.020580056701296,40.00917376122951,42261.76417502346,25750.915606234885,25750.915606234885,68012.67978125834,77333.27024421652,77333.27024421652,25750.915606234885,103084.18585045141,103084.18585045141,103084.18585045141,127875.67835174242,91539.12416633398,56467.623321299,38968.33427226108,24791.492501291006,0.0,63759.82677355209,21072.768626097353,1535.181660193289,0.0,0.8867807811958475,2.8167568731893717,0.0014959135982669303,354371.5903816847,1554928.8119964537,4.3878483890925875,1554928.8119964537,4.3878483890925875,0.8499999999999999,0.09560501868185524,4.027634451161993,1.2671505397884175,1.0,0.0,4.02763445116264,1.2848150102411529,1.2851118001134654,3.1347971646175177,19318.59916406659,1969.9488779620553,4632.441516551485,4632.441516551485,5.558821522997783,5.013385753329045,-2.354876892507286,7.368262645836331,3.4774549754578357,3.4774549754578357,0.9935585644165245,0.0,0.0,0.0002309861105030645,1.0000019759171987,0.0002309856540945379,199.00581588246584,0.0,9.186643009840647e-08,0.26034946289888394,0.019874079010022538,7.79020161732599e-05,0.0001530840943298046,0.0006165667722476533,0.095605018681861,0.07173178310597282,0.02387323557588818,0.09560501372731893,0.07173178310596849,0.023873235575886744,0.3755210999557661,0.3755210999557661,0.12497815843407267,0.0,4.8361558380146334,4.78101952960742,5.00190312484699,4.8373883274790614,4.782584219450712,5.002136495651882,24791.492501291006,21072.768626097353,0.85,1.0667011380506188,0.6628274622689825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521016452917361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.964951701295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.221686985711,1535.181660193289,0.3755210999557661,0.12497815843407267,6.112874298809886,3.4774549754578357
1316.0,-30.10121336894165,5.013378145271653,35.004636026773156,24.09298630608248,4.990181221465552,-26.5920882094726,-40.10747320773078,1.481056061996495,-0.1828366766229692,-5.020556570839707,40.00916555903871,42261.69353441604,25750.91296688705,25750.91296688705,68012.60650130309,77333.20826439561,77333.20826439561,25750.91296688705,103084.12123128265,103084.12123128265,103084.12123128265,127875.58679390192,91539.07518502108,56467.56560046668,38968.34398283822,24791.46556261927,0.0,63759.80954545749,21072.74572822638,1535.1797356369048,0.0,0.8867809304511624,2.816754945302986,0.0014959135982669303,354371.9148353659,1554928.4582737274,4.387843373525004,1554928.4582737274,4.387843373525004,0.85,0.09560487725005874,4.027634451161993,1.2671502859285102,1.0,0.0,4.027634451162651,1.2848149631456014,1.285111752420604,3.1347972795251158,19318.588826952717,1969.9478238697943,4632.441516551485,4632.441516551485,5.5588209532447,5.013378145271653,-2.3548413246800846,7.368219469951738,3.47747499603113,3.47747499603113,0.9935642845803229,0.0,0.0,0.0002309856540945379,1.0000019461421712,0.00023098520456449036,199.00583132360714,0.0,9.082795120906024e-08,0.2574064137264767,0.019874169837973747,7.790199460139072e-05,0.0001530836594931472,0.0006165650208845514,0.0956048772500618,0.07173164529862866,0.023873231951433132,0.09560484452966209,0.07173164529862637,0.023873231951432372,0.37552048029252366,0.37552048029252366,0.12497817332959014,0.0,4.836459796435179,4.78141231915987,5.001939623312012,4.837719894216718,4.7830280006371595,5.002130279200458,24791.46556261927,21072.74572822638,0.85,1.0667002769638698,0.6628265334495017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521017590235272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.962008652124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.217934454846,1535.1797356369048,0.37552048029252366,0.12497817332959014,6.112874298809886,3.47747499603113
1317.0,-30.101231811619147,5.013370509546201,35.00463210595381,24.092979600559943,4.990192228300615,-26.592103709845166,-40.10747945923356,1.4810641265266613,-0.18250821952545948,-5.020535444316103,40.009157851380124,42261.63962116599,25750.916287054275,25750.916287054275,68012.55590822027,77333.13658941968,77333.13658941968,25750.916287054275,103084.05287647396,103084.05287647396,103084.05287647396,127875.49548698818,91539.01540945609,56467.52352046204,38968.3243211045,24791.442610514223,0.0,63759.766931618724,21072.72621893709,1535.178092968129,0.0,0.88678106590554,2.816753091752946,0.0014959135982669303,354372.2066953423,1554928.125877955,4.387838821724368,1554928.125877955,4.387838821724368,0.85,0.09560473833463351,4.027634451161993,1.2671501089958475,1.0,0.0,4.027634451161634,1.2848149263453563,1.2851117150342652,3.1347973693133846,19318.576211798372,1969.946537482053,4632.441516551485,4632.441516551485,5.558821669965509,5.013370509546201,-2.354807503116011,7.368178012662212,3.477495010522699,3.477495010522699,0.9935700030064855,0.0,0.0,0.00023098520456449036,1.0000019211200541,0.00023098476081503415,199.0058465662171,0.0,8.945910081657833e-08,0.253527091714183,0.019874259297074565,7.790193943906579e-05,0.00015308326512542458,0.0006165634325155253,0.09560473833463617,0.07173150939176144,0.02387322894287473,0.09560469392212072,0.07173150939175944,0.023873228942874067,0.37551986240418234,0.37551986240418234,0.12497818872899424,0.0,4.836765324264491,4.7818038474622995,5.00198620602896,4.838027224790665,4.783410012078491,5.002212712333005,24791.442610514223,21072.72621893709,0.85,1.0667001963975589,0.662826130881107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521018710414997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95812933011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21418701805,1535.178092968129,0.37551986240418234,0.12497818872899424,6.112874298809886,3.477495010522699
