time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1318.0,-30.10124996763859,5.013362961724816,35.004628206486274,24.092976876441412,4.99021157048138,-26.59211811861193,-40.10748553611336,1.481079721454671,-0.18229769027152543,-5.0205088579088475,40.00915063165875,42261.58627504217,25750.90573856621,25750.90573856621,68012.49201360838,77333.04708264123,77333.04708264123,25750.90573856621,103083.95282120744,103083.95282120744,103083.95282120744,127875.37302722302,91538.94106088293,56467.48525358617,38968.28423032974,24791.420206015573,0.0,63759.70443634531,21072.707175113235,1535.1763537367094,0.0,0.886781227385426,2.816753427187698,0.0014959135982669303,354372.57398311875,1554927.8145247148,4.387833395365373,1554927.8145247148,4.387833395365373,0.85,0.09560459769391225,4.027634451161993,1.2671499034902083,1.0,0.0,4.027634451163272,1.284814854303489,1.2851116424055908,3.134797545087081,19318.560521127347,1969.9449374788892,4632.441516551485,4632.441516551485,5.558819392875117,5.013362961724816,-2.354769670423832,7.368132632148648,3.4775150039876404,3.4775150039876404,0.9935757154250401,0.0,0.0,0.00023098476081503415,1.000001891259969,0.00023098432396362876,199.00586157191023,0.0,8.830873619579071e-08,0.25026695837887086,0.01987434760581076,7.790188581762224e-05,0.0001530828749974119,0.000616561861222501,0.09560459769390942,0.07173137211805869,0.023873225575850726,0.09560461440421904,0.07173137211806081,0.023873225575851437,0.3755192461211057,0.3755192461211057,0.12497820516761789,0.0,4.837044463738721,4.782173288218928,5.001993466210308,4.838211167637326,4.783701451224658,5.002073065062348,24791.420206015573,21072.707175113235,0.85,1.0667002398279442,0.6628259438880265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521019816192244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95486919677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.210443770779,1535.1763537367094,0.3755192461211057,0.12497820516761789,6.112874298809886,3.4775150039876404
1319.0,-30.101267905911843,5.013355396722257,35.00462433740219,24.092975130211585,4.990224548296582,-26.59213296786777,-40.107491647917755,1.4810896102525368,-0.18192886312237988,-5.0204871819640715,40.00914371770635,42261.534126617276,25750.907800307097,25750.907800307097,68012.44192692437,77332.98741794279,77332.98741794279,25750.907800307097,103083.89521824988,103083.89521824988,103083.89521824988,127875.2968857695,91538.89388985952,56467.445538859276,38968.275945555826,24791.401667519614,0.0,63759.677613075444,21072.69141739167,1535.1749522173802,0.0,0.8867813627618892,2.816751106755163,0.0014959135982669303,354372.87343371205,1554927.516357921,4.387828846185037,1554927.516357921,4.387828846185037,0.8499999999999999,0.09560445998683872,4.027634451161993,1.2671496974350887,1.0,0.0,4.027634451161513,1.2848148089425429,1.285111596472864,3.134797655762473,19318.550566060574,1969.9439223445902,4632.441516551485,4632.441516551485,5.558819837940831,5.013355396722257,-2.354735434370399,7.368090831092656,3.477535011244099,3.477535011244099,0.9935814317840282,0.0,0.0,0.00023098432396362876,1.0000018685782317,0.00023098389235215564,199.0058763976412,0.0,8.693599030886397e-08,0.24637659653532049,0.01987443454180107,7.79018318880433e-05,0.00015308249207558546,0.0006165603189533608,0.0956044599868471,0.07173123727356377,0.023873222713283338,0.0956044629595436,0.07173123727355749,0.023873222713281243,0.37551863004328195,0.37551863004328195,0.12497822008310516,0.0,4.837339067985795,4.782559171963328,5.002013252590132,4.838558318841706,4.784143799999242,5.002133618257062,24791.401667519614,21072.69141739167,0.85,1.0666999030273765,0.6628254048441196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521020904782345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95097883493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.206705651468,1535.1749522173802,0.37551863004328195,0.12497822008310516,6.112874298809886,3.477535011244099
1320.0,-30.101285541769823,5.013347724627607,35.004620452134226,24.092958855349593,4.990229490321858,-26.59214834850313,-40.10749786449594,1.4810922970551694,-0.18162993783931825,-5.020469844213402,40.00913550814553,42261.48359987007,25750.920651357927,25750.920651357927,68012.404251228,77332.90155779663,77332.90155779663,25750.920651357927,103083.82220915456,103083.82220915456,103083.82220915456,127875.19926700929,91538.81714810476,56467.40404720782,38968.23677877438,24791.377057854723,0.0,63759.6138366291,21072.670499176515,1535.1732990073876,0.0,0.8867814807473487,2.816749199244086,0.0014959135982669303,354373.1129528145,1554927.162317582,4.3878248814114285,1554927.162317582,4.3878248814114285,0.85,0.09560432279639816,4.027634451161993,1.267149518853985,1.0,0.0,4.027634451162762,1.2848147972640869,1.2851115842371408,3.134797684256538,19318.534370327736,1969.9422708394545,4632.441516551485,4632.441516551485,5.558822612082885,5.013347724627607,-2.354704430645262,7.368052155272869,3.4775550007378686,3.4775550007378686,0.9935871430679625,0.0,0.0,0.00023098389235215564,1.0000018370767467,0.00023098346801779765,199.00589097343206,0.0,8.589321947237041e-08,0.24342138398469773,0.01987452043502054,7.790177703399349e-05,0.00015308211531816216,0.000616558801512183,0.09560432279640316,0.07173110294889126,0.023873219847511888,0.09560430798088479,0.07173110294888752,0.02387321984751064,0.3755180153734956,0.3755180153734956,0.12497823454484616,0.0,4.837632714467645,4.7829288153748735,5.002078046580664,4.838839906374062,4.784440258699249,5.002370193143406,24791.377057854723,21072.670499176515,0.85,1.0667003791066834,0.66282527538759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521021980317073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94802362238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20297128914,1535.1732990073876,0.3755180153734956,0.12497823454484616,6.112874298809886,3.4775550007378686
1321.0,-30.101302967910023,5.013340180660321,35.00461657232559,24.092966329213255,4.990250742406657,-26.592161909240076,-40.107500029820926,1.481109683736727,-0.18129685474542612,-5.020441447813355,40.00912789662549,42261.41718195365,25750.905276074318,25750.905276074318,68012.32245802796,77332.8456235078,77332.8456235078,25750.905276074318,103083.75089958213,103083.75089958213,103083.75089958213,127875.1021541048,91538.77685083567,56467.35320854554,38968.24849143348,24791.351254522666,0.0,63759.59974595615,21072.648566344265,1535.1713254640258,0.0,0.8867816528590844,2.816748133900695,0.0014959135982669303,354373.5052462046,1554926.8340680301,4.387819097784211,1554926.8340680301,4.387819097784211,0.85,0.09560418100107448,4.027634451161993,1.267149284775369,1.0,0.0,4.027634451160587,1.284814716799728,1.2851115032089755,3.134797880580166,19318.525865911768,1969.9414036303701,4632.441516551485,4632.441516551485,5.558819293037507,5.013340180660321,-2.3546653181082777,7.368005498768598,3.477574945317186,3.477574945317186,0.993592841519196,0.0,0.0,0.00023098346801779765,1.0000018152312904,0.00023098304873014002,199.005905375896,0.0,8.4445036982187e-08,0.23931723480751796,0.019874604880057524,7.7901757927535e-05,0.00015308171009026264,0.0006165571694023343,0.0956041810010772,0.07173096484704167,0.023873216154035537,0.09560416747293574,0.07173096484703963,0.023873216154034857,0.3755174011021481,0.3755174011021481,0.12497825138724278,0.0,4.837924373731823,4.7833157765744545,5.002082791353928,4.839144593067942,4.7849174535989505,5.002155770564798,24791.351254522666,21072.648566344265,0.85,1.066699332006731,0.6628243801771044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521023037719871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.943919473204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.199242387254,1535.1713254640258,0.3755174011021481,0.12497825138724278,6.112874298809886,3.477574945317186
1322.0,-30.101320131970457,5.013332516742661,35.00461270777715,24.09294998450207,4.990256242122579,-26.59217680945165,-40.10750617654992,1.481112919603761,-0.1810110458581562,-5.020424732465621,40.00912058149419,42261.368383279325,25750.91967011919,25750.91967011919,68012.28805339852,77332.75711519478,77332.75711519478,25750.91967011919,103083.67678531396,103083.67678531396,103083.67678531396,127875.00906034412,91538.6974961594,56467.313491321685,38968.20444981968,24791.33227503016,0.0,63759.53672484984,21072.632433775634,1535.1700090457302,0.0,0.886781764436948,2.8167463262641035,0.0014959135982669303,354373.7361671998,1554926.5186003968,4.387815348332572,1554926.5186003968,4.387815348332572,0.85,0.09560404608536087,4.027634451161993,1.26714909740258,1.0,0.0,4.027634451163552,1.2848147025271206,1.2851114883943362,3.1347979154036616,19318.509118742768,1969.939695894395,4632.441516551485,4632.441516551485,5.558822400263969,5.013332516742661,-2.3546347889892147,7.3679673057318755,3.477594915761434,3.477594915761434,0.9935985473604098,0.0,0.0,0.00023098304873014002,1.0000017879314145,0.00023098263574902937,199.0059195617564,0.0,8.344071991888741e-08,0.23647100025012693,0.019874688320777444,7.790170368987006e-05,0.00015308134504026996,0.0006165556991144074,0.09560404608536366,0.07173083222695702,0.023873213858406645,0.09560403616749942,0.07173083222695492,0.02387321385840595,0.37551678844659314,0.37551678844659314,0.12497826653437404,0.0,4.838215951040013,4.783684592729912,5.002141783472325,4.839413686607486,4.785191547571685,5.002409538925747,24791.33227503016,21072.632433775634,0.85,1.0666998467523556,0.6628242699700836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521024082548653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.941073238646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.195517098853,1535.1700090457302,0.37551678844659314,0.12497826653437404,6.112874298809886,3.477594915761434
1323.0,-30.1013370287484,5.013324980975428,35.00460885082772,24.09295738851654,4.9902776208890245,-26.592189881026417,-40.10751204388214,1.4811304731670294,-0.1806830828739976,-5.0203963619779906,40.009113073733914,42261.31961954314,25750.90429206796,25750.90429206796,68012.2239116111,77332.7005504701,77332.7005504701,25750.90429206796,103083.60484253806,103083.60484253806,103083.60484253806,127874.91180974408,91538.6564060124,56467.28012854434,38968.19586385339,24791.306967206016,0.0,63759.502831059406,21072.610922125114,1535.1680637548388,0.0,0.886781936040671,2.8167453252670507,0.0014959135982669303,354374.1281031541,1554926.1948256227,4.387809581779069,1554926.1948256227,4.387809581779069,0.85,0.09560390490964103,4.027634451161993,1.2671489023370666,1.0,0.0,4.027634451163175,1.2848146212586018,1.2851114065764129,3.1347981136893743,19318.500446996266,1969.9388116223447,4632.441516551485,4632.441516551485,5.558819080621148,5.013324980975428,-2.354595716985958,7.367920697961386,3.477614837447374,3.477614837447374,0.9936042392706783,0.0,0.0,0.00023098263574902937,1.0000017600895768,0.00023098222919961533,199.00593352671328,0.0,8.218568568721971e-08,0.23291423323758065,0.019874770506463132,7.790165191758617e-05,0.0001530809838314432,0.0006165542442972926,0.0956039049096466,0.07173069465377362,0.02387321025587298,0.09560389954831756,0.07173069465376944,0.023873210255871594,0.375516176240847,0.375516176240847,0.1249782836194618,0.0,4.8385047096582525,4.7840694042208725,5.002141372546305,4.839713279103989,4.785662433781397,5.002193679691857,24791.306967206016,21072.610922125114,0.85,1.0666994078015308,0.6628238575122047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521025111663912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93751647163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.191796479914,1535.1680637548388,0.375516176240847,0.1249782836194618,6.112874298809886,3.477614837447374
1324.0,-30.10135372785251,5.013317386922954,35.004605023245766,24.09294554907831,4.990287866213951,-26.59220388812407,-40.107518050912745,1.4811380264855323,-0.18042689970889114,-5.020376728560258,40.00910621522578,42261.27226808301,25750.911286296887,25750.911286296887,68012.1835543799,77332.61103888169,77332.61103888169,25750.911286296887,103083.52232517858,103083.52232517858,103083.52232517858,127874.81168974195,91538.57778169052,56467.24360990322,38968.149079763665,24791.289364563374,0.0,63759.43844432704,21072.59595987887,1535.1667583768053,0.0,0.8867820608185641,2.816744248155231,0.0014959135982669303,354374.3993374046,1554925.8990501144,4.38780538875679,1554925.8990501144,4.38780538875679,0.85,0.09560376948453692,4.027634451161993,1.2671486918861046,1.0,0.0,4.027634451162114,1.2848145867612364,1.285111371548711,3.1347981978589328,19318.483853962713,1969.937119603811,4632.441516551485,4632.441516551485,5.55882059045757,5.013317386922954,-2.35456305014231,7.3678804370652635,3.4776347850188296,3.4776347850188296,0.9936099385768085,0.0,0.0,0.00023098222919961533,1.00000173949868,0.00023098182740703146,199.00594732829708,0.0,8.090574566455523e-08,0.22928688321334953,0.019874851412208797,7.790159891266172e-05,0.00015308063028695362,0.0006165528203493264,0.09560376948453866,0.0717305617590714,0.023873207725467267,0.09560379514856085,0.07173056175907008,0.023873207725466826,0.375515565611209,0.375515565611209,0.12497829869045814,0.0,4.838786340696743,4.784434515700127,5.002171650320008,4.839949828851388,4.785932183364423,5.0023300974261815,24791.289364563374,21072.59595987887,0.85,1.0666998520347106,0.662823784199172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521026124753702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93388912161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.188080643396,1535.1667583768053,0.375515565611209,0.12497829869045814,6.112874298809886,3.4776347850188296
1325.0,-30.101370190363376,5.013309816222237,35.004601197750546,24.092943558376305,4.990302210930637,-26.59221727225099,-40.10752014638854,1.4811492928182444,-0.18010107906934536,-5.020353300308311,40.0090986208407,42261.2098725878,25750.908484086056,25750.908484086056,68012.11835667386,77332.54486151191,77332.54486151191,25750.908484086056,103083.45334559797,103083.45334559797,103083.45334559797,127874.71887716292,91538.52405587069,56467.19360079184,38968.144950087604,24791.265531564943,0.0,63759.41048165255,21072.5757018302,1535.1650099378498,0.0,0.8867822075781406,2.8167426981739956,0.0014959135982669303,354374.72299722984,1554925.5715397135,4.387800457065524,1554925.5715397135,4.387800457065524,0.8499999999999999,0.0956036309159524,4.027634451161993,1.2671485100081195,1.0,0.0,4.027634451161331,1.2848145348833524,1.2851113191425878,3.1347983244349424,19318.472515558642,1969.935963408365,4632.441516551485,4632.441516551485,5.558819985547434,5.013309816222237,-2.3545276213164144,7.367837437538651,3.4776547024479596,3.4776547024479596,0.9936156292708456,0.0,0.0,0.00023098182740703146,1.0000017148536346,0.00023098143130768445,199.0059609343415,0.0,7.99591137839968e-08,0.22660412846384695,0.019874931371322582,7.790158042257927e-05,0.0001530802469844522,0.0006165512765469664,0.09560363091595311,0.07173042648537405,0.023873204430579067,0.09560364947692808,0.07173042648537352,0.02387320443057889,0.37551495530386453,0.37551495530386453,0.12497831401168852,0.0,4.839070684094793,4.784806632366667,5.00219173091665,4.840252221238984,4.78633951450314,5.002316605752696,24791.265531564943,21072.5757018302,0.85,1.0666992972942413,0.6628230962823741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521027125991577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93120636686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.184368203718,1535.1650099378498,0.37551495530386453,0.12497831401168852,6.112874298809886,3.4776547024479596
1326.0,-30.101386377941676,5.013302181804759,35.00459737139897,24.09293723702433,4.990310713459352,-26.592230993167835,-40.10752608356995,1.4811553286854782,-0.17971999166496744,-5.02033401565935,40.00909094490706,42261.164541979255,25750.916130097277,25750.916130097277,68012.08067207652,77332.48478155378,77332.48478155378,25750.916130097277,103083.40091165106,103083.40091165106,103083.40091165106,127874.64385291016,91538.4739511979,56467.1581697438,38968.128646060104,24791.242941259105,0.0,63759.37158731921,21072.556500070237,1535.1634286622798,0.0,0.8867823335407036,2.816739937276376,0.0014959135982669303,354374.9894136153,1554925.2405125557,4.3877962242354975,1554925.2405125557,4.3877962242354975,0.85,0.09560349459835107,4.027634451161993,1.2671482775779443,1.0,0.0,4.027634451162398,1.2848145074635462,1.2851112912075071,3.134798391336088,19318.46194136866,1969.9348851410687,4632.441516551485,4632.441516551485,5.558821636083375,5.013302181804759,-2.3544952580131473,7.367797439817906,3.477674614264781,3.477674614264781,0.993621318361366,0.0,0.0,0.00023098143130768445,1.0000016862148768,0.00023098104182401547,199.00597431315933,0.0,7.882613117657595e-08,0.22339325575441624,0.01987501019745376,7.790152803403514e-05,0.00015307990327364932,0.0006165498922054956,0.09560349459835663,0.07173029300184451,0.023873201596512118,0.09560347087355071,0.07173029300184035,0.023873201596510733,0.37551434592274385,0.37551434592274385,0.12497832893466256,0.0,4.839372091116218,4.7851922555943815,5.002239575103374,4.8406140239943625,4.786771310207428,5.002467624698852,24791.242941259105,21072.556500070237,0.85,1.0666993569554426,0.6628227896522175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102811304403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92799549415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.180659947157,1535.1634286622798,0.37551434592274385,0.12497832893466256,6.112874298809886,3.477674614264781
1327.0,-30.10140232687703,5.013294603068291,35.004593548223454,24.09293489707636,4.990327162942838,-26.59224370451071,-40.10753188105298,1.4811685405765218,-0.17944945626527442,-5.020309140836978,40.00908338471346,42261.11961934264,25750.909448376104,25750.909448376104,68012.02906771874,77332.40869538665,77332.40869538665,25750.909448376104,103083.31814376275,103083.31814376275,103083.31814376275,127874.53673452203,91538.41096142246,56467.1262777691,38968.09409294817,24791.218590759276,0.0,63759.31268370745,21072.535802145383,1535.1616155886416,0.0,0.8867824875396426,2.816739283511019,0.0014959135982669303,354375.3330581765,1554924.9144767786,4.387791049275747,1554924.9144767786,4.387791049275747,0.85,0.09560335599804154,4.027634451161993,1.2671481522964316,1.0,0.0,4.027634451163408,1.2848144464582918,1.2851112296877205,3.134798540181841,19318.448647880938,1969.9335295825729,4632.441516551485,4632.441516551485,5.558820193707654,5.013294603068291,-2.3544588075433945,7.3677534106116855,3.477694494242546,3.477694494242546,0.9936269983550131,0.0,0.0,0.00023098104182401547,1.0000016613563132,0.00023098065808284095,199.00598749474358,0.0,7.750957702374424e-08,0.21966214128529116,0.019875087707030784,7.79014768781943e-05,0.00015307956494582117,0.0006165485295446791,0.09560335599804526,0.07173015769424353,0.02387319830380174,0.09560335237597974,0.07173015769424074,0.02387319830380081,0.375513738350078,0.375513738350078,0.12497834523674306,0.0,4.839660227989043,4.785569244203657,5.002260208253233,4.840859684571683,4.78712435681615,5.002390044194442,24791.218590759276,21072.535802145383,0.85,1.0666995330565725,0.6628226974307034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521029083612307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92426437968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176956649657,1535.1616155886416,0.375513738350078,0.12497834523674306,6.112874298809886,3.477694494242546
1328.0,-30.101417991695488,5.013287052233135,35.00458975406358,24.092937900591664,4.990343021660612,-26.59225621923334,-40.10753390667958,1.4811812491984713,-0.17907533981042434,-5.02028553128757,40.0090765835056,42261.060115435415,25750.90610021871,25750.90610021871,68011.96621565413,77332.35665192007,77332.35665192007,25750.90610021871,103083.26275213878,103083.26275213878,103083.26275213878,127874.46205007558,91538.37166028902,56467.07943794159,38968.10246927492,24791.199297936808,0.0,63759.30176721173,21072.519403246286,1535.160124048635,0.0,0.8867826323491981,2.816737119424502,0.0014959135982669303,354375.6592232896,1554924.6211725485,4.387786183115928,1554924.6211725485,4.387786183115928,0.85,0.09560321942274269,4.027634451161993,1.267147947340273,1.0,0.0,4.027634451163333,1.2848143877956424,1.2851111705184586,3.134798683311922,19318.440353691425,1969.932683810621,4632.441516551485,4632.441516551485,5.55881947094464,5.013287052233135,-2.3544232748279796,7.367710327061115,3.477714378293386,3.477714378293386,0.9936326795123961,0.0,0.0,0.00023098065808284095,1.0000016317608276,0.0002309802811782662,199.0060004415104,0.0,7.636679137866067e-08,0.21642348676712436,0.019875164073822164,7.790145900447443e-05,0.0001530791990783665,0.0006165470559643142,0.09560321942274869,0.07173002403618971,0.02387319538655898,0.09560320164947833,0.07173002403618521,0.02387319538655748,0.3755131319574247,0.3755131319574247,0.12497836102320196,0.0,4.839961318503185,4.7859665443129416,5.002271669154936,4.84121019147716,4.787600505450257,5.002362409963723,24791.199297936808,21072.519403246286,0.85,1.0666987299197392,0.662821877656888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521030039872254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92102572516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17325759339,1535.160124048635,0.3755131319574247,0.12497836102320196,6.112874298809886,3.477714378293386
1329.0,-30.1014334847571,5.01327942088942,35.00458596158572,24.092921206634514,4.990350589751492,-26.59226940842707,-40.1075397740118,1.481186513421496,-0.17884967089429438,-5.020267077846621,40.00906904417631,42261.01743350382,25750.915761245862,25750.915761245862,68011.93319474968,77332.25832728774,77332.25832728774,25750.915761245862,103083.1740885336,103083.1740885336,103083.1740885336,127874.35176645921,91538.28265241464,56467.04602545972,38968.040696616576,24791.1776779256,0.0,63759.21837454218,21072.501026236758,1535.1586124021594,0.0,0.8867827535855946,2.816736305948273,0.0014959135982669303,354375.91415710654,1554924.2960366497,4.387782109106039,1554924.2960366497,4.387782109106039,0.8499999999999999,0.09560308479589245,4.027634451161993,1.2671477269986648,1.0,0.0,4.027634451163703,1.2848143639462082,1.2851111461792377,3.1347987415017875,19318.42156929226,1969.930768334983,4632.441516551485,4632.441516551485,5.55882155645983,5.01327942088942,-2.354391554138375,7.367670975027795,3.4777342581298947,3.4777342581298947,0.9936383594656842,0.0,0.0,0.0002309802811782662,1.0000016138695922,0.00023097990840681564,199.006013246324,0.0,7.500627196777258e-08,0.2125677747566675,0.019875239080094132,7.790140723234047e-05,0.00015307887394592573,0.0006165457464496945,0.09560308479589563,0.07172989209273709,0.023873192703158543,0.09560309297070733,0.0717298920927347,0.023873192703157752,0.37551252799233814,0.37551252799233814,0.12497837585446929,0.0,4.840245589841061,4.786329443098623,5.0023191919434,4.841417406952303,4.787816024145741,5.002544375279342,24791.1776779256,21072.501026236758,0.85,1.0666996071881825,0.662822075158591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521030979097342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91717001315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.169563697296,1535.1586124021594,0.37551252799233814,0.12497837585446929,6.112874298809886,3.4777342581298947
1330.0,-30.10144869245545,5.013271780922948,35.0045821538796,24.092914396338188,4.990361998845166,-26.592281956614478,-40.107541729789205,1.4811952630041438,-0.17854819167115465,-5.020245327626,40.00906101566468,42260.95990846715,25750.916795976675,25750.916795976675,68011.87670444383,77332.18454544722,77332.18454544722,25750.916795976675,103083.1013414239,103083.1013414239,103083.1013414239,127874.25293426978,91538.21962717861,56466.99917843111,38968.02272083055,24791.151592845883,0.0,63759.174313676434,21072.478853919,1535.156770812406,0.0,0.8867828933749512,2.8167348802465306,0.0014959135982669303,354376.2146360344,1554923.949804665,4.387777411646166,1554923.949804665,4.387777411646166,0.85,0.09560294787718118,4.027634451161993,1.2671474973158912,1.0,0.0,4.027634451161429,1.2848143237825904,1.2851111055273754,3.1347988394963817,19318.408268320865,1969.929412013365,4632.441516551485,4632.441516551485,5.5588217798260215,5.013271780922948,-2.354357452552563,7.367629233475511,3.477754101094929,3.477754101094929,0.9936440288842654,0.0,0.0,0.00023097990840681564,1.0000015841442509,0.0002309795425019013,199.00602581528995,0.0,7.41837602283638e-08,0.210236776487183,0.01987531326385436,7.790138997496965e-05,0.000153078518431846,0.000616544314568939,0.09560294787718301,0.07172975823033914,0.02387318964684388,0.09560294496510227,0.07172975823033777,0.023873189646843422,0.3755119241471581,0.3755119241471581,0.12497839211697842,0.0,4.840527702100758,4.7866900497544975,5.002364955150938,4.84169713595486,4.78817371176109,5.002589369507973,24791.151592845883,21072.478853919,0.85,1.0666994583374834,0.6628216309790278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521031908024422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.914839014884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165872719905,1535.156770812406,0.3755119241471581,0.12497839211697842,6.112874298809886,3.477754101094929
1331.0,-30.101463666977168,5.013264269260714,35.00457837797877,24.092921625729673,4.9903845107167,-26.59229318459833,-40.107543545868225,1.4812140283378308,-0.17825437505683794,-5.0202170702809665,40.009054326651,42260.90257873094,25750.90139946814,25750.90139946814,68011.80397819908,77332.12253466263,77332.12253466263,25750.90139946814,103083.02393413078,103083.02393413078,103083.02393413078,127874.15475414296,91538.17277375104,56466.95694182862,38968.01759102491,24791.13082001219,0.0,63759.148411037095,21072.46119701036,1535.1550853981187,0.0,0.8867830614363337,2.8167343152858555,0.0014959135982669303,354376.60501107463,1554923.6613389798,4.387771764138852,1554923.6613389798,4.387771764138852,0.85,0.09560280974301946,4.027634451161993,1.2671473291749136,1.0,0.0,4.02763445116258,1.2848142367478497,1.2851110180023861,3.1347990518511306,19318.398380280152,1969.928403713822,4632.441516551485,4632.441516551485,5.558818456198842,5.013264269260714,-2.354318554457085,7.3675828237177985,3.4777739287398592,3.4777739287398592,0.993649693925674,0.0,0.0,0.0002309795425019013,1.0000015598550538,0.0002309791822078566,199.00603819153977,0.0,7.281728282754915e-08,0.2063641795332743,0.01987538608113719,7.790137395027104e-05,0.00015307816855163027,0.0006165429053793285,0.09560280974302147,0.07172962331216276,0.02387318643085871,0.09560283894789051,0.07172962331216125,0.023873186430858208,0.37551132050077995,0.37551132050077995,0.12497840944941495,0.0,4.840804034978987,4.78706154148739,5.002354821800509,4.84196269522414,4.7886010793333185,5.002368024101088,24791.13082001219,21072.46119701036,0.85,1.066698751052105,0.6628210010944142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521032819841908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91096641793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162186942858,1535.1550853981187,0.37551132050077995,0.12497840944941495,6.112874298809886,3.4777739287398592
1332.0,-30.101478418801584,5.0132566931112885,35.0045746339906,24.092915024980925,4.990394544093544,-26.592305460071533,-40.10754927350206,1.4812215853634976,-0.1779137388957679,-5.0201978530421485,40.0090477043729,42260.86251973043,25750.90913793105,25750.90913793105,68011.77165766148,77332.0551758359,77332.0551758359,25750.90913793105,103082.96431376695,103082.96431376695,103082.96431376695,127874.07857486882,91538.1154303773,56466.92683694408,38967.9873260369,24791.114261101866,0.0,63759.101587138764,21072.447121936584,1535.1538490975836,0.0,0.8867831832392776,2.8167320787004457,0.0014959135982669303,354376.8704972987,1554923.3757513263,4.387767671093475,1554923.3757513263,4.387767671093475,0.85,0.09560267641123643,4.027634451161993,1.2671471604844555,1.0,0.0,4.02763445116164,1.2848142021376436,1.2851109829212504,3.134799136296057,19318.386278420294,1969.9271696675517,4632.441516551485,4632.441516551485,5.558820126692225,5.0132566931112885,-2.3542862854600073,7.367542978571295,3.477793782356623,3.477793782356623,0.9936553663876067,0.0,0.0,0.0002309791822078566,1.000001536657459,0.00023097882727251878,199.0060503837345,0.0,7.170069042123516e-08,0.20319975665378046,0.01987545778182761,7.790132341085785e-05,0.00015307785879699874,0.0006165416578009031,0.09560267641124212,0.07172949240668042,0.0238731840045617,0.09560269917587638,0.07172949240667616,0.02387318400456028,0.37551071791420904,0.37551071791420904,0.12497842427724434,0.0,4.841092814172043,4.787437999972099,5.002379634010481,4.842284114146366,4.78898026866284,5.002515427427909,24791.114261101866,21072.447121936584,0.85,1.0666990275060673,0.6628208595752096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521033717678782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90780199505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15850533019,1535.1538490975836,0.37551071791420904,0.12497842427724434,6.112874298809886,3.477793782356623
1333.0,-30.10149291206011,5.013249061706948,35.00457087306765,24.09290343001487,4.990402929802004,-26.592317667522387,-40.10755119435487,1.4812276852643114,-0.17762647200521542,-5.020178307764512,40.00903972313219,42260.80784769996,25750.915768520903,25750.915768520903,68011.72361622086,77331.97423817511,77331.97423817511,25750.915768520903,103082.89000669602,103082.89000669602,103082.89000669602,127873.9792162293,91538.04373693978,56466.88133792192,38967.95822113096,24791.08920953328,0.0,63759.04743066424,21072.425828103285,1535.1521158869004,0.0,0.8867833116332791,2.8167305824760143,0.0014959135982669303,354377.14051553956,1554923.031558071,4.387763356564155,1554923.031558071,4.387763356564155,0.85,0.09560254103450136,4.027634451161993,1.26714692695532,1.0,0.0,4.027634451161607,1.284814174333277,1.2851109546544115,3.1347992041355206,19318.37114809439,1969.9256268036884,4632.441516551485,4632.441516551485,5.558821558030287,5.013249061706948,-2.3542538229358527,7.367502884642801,3.4778136040003145,3.4778136040003145,0.9936610297143755,0.0,0.0,0.00023097882727251878,1.0000015097235118,0.000230978478558879,199.00606236222907,0.0,7.063427972137776e-08,0.20017754873038457,0.01987552841610733,7.790130646167113e-05,0.00015307752081084765,0.000616540296516237,0.09560254103450358,0.07172936001782695,0.02387318101667662,0.09560255429769815,0.07172936001782529,0.023873181016676064,0.3755101167244614,0.3755101167244614,0.12497843921466313,0.0,4.841377257193869,4.787801300507681,5.002426642458374,4.842551835759309,4.7892915589967515,5.002651844731702,24791.08920953328,21072.425828103285,0.85,1.0666991800682288,0.6628205650916777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521034602163359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.904779787124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15482767974,1535.1521158869004,0.3755101167244614,0.12497843921466313,6.112874298809886,3.4778136040003145
1334.0,-30.101507178822555,5.013241556716806,35.004567130418366,24.09291072925555,4.9904247649855895,-26.592328326076068,-40.1075529056601,1.4812459122391506,-0.17731960693083693,-5.020150186318118,40.00903273354758,42260.75320426504,25750.900598817036,25750.900598817036,68011.65380308208,77331.91535386618,77331.91535386618,25750.900598817036,103082.81595268322,103082.81595268322,103082.81595268322,127873.88239884068,91537.99945044659,56466.84122992053,38967.953578362285,24791.06644615746,0.0,63759.02002451975,21072.40647923384,1535.1503186329724,0.0,0.8867834800908838,2.816729830024378,0.0014959135982669303,354377.5290139369,1554922.7301303106,4.387757695745881,1554922.7301303106,4.387757695745881,0.85,0.09560240289698976,4.027634451161993,1.2671467676060275,1.0,0.0,4.027634451162803,1.2848140897816733,1.2851108696352216,3.1347994104317483,19318.361801784617,1969.9246737453277,4632.441516551485,4632.441516551485,5.558818283363176,5.013241556716806,-2.354215059345274,7.36745661606208,3.4778333963485237,3.4778333963485237,0.9936666846710068,0.0,0.0,0.000230978478558879,1.0000014861301867,0.00023097813529529969,199.00607415352874,0.0,6.939612834425822e-08,0.1966686277276278,0.019875597812235673,7.790129136148966e-05,0.00015307718719738934,0.0006165389528431788,0.09560240289699493,0.07172922537689227,0.023873177520102654,0.09560243499477838,0.0717292253768884,0.023873177520101364,0.37550951610489575,0.37550951610489575,0.12497845560286668,0.0,4.8416573065312605,4.788177135678666,5.0024183466736645,4.842830579387282,4.7897337906345,5.002438640797379,24791.06644615746,21072.40647923384,0.85,1.066698543624524,0.6628199929674713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035471145034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.901270866125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.151154717503,1535.1503186329724,0.37550951610489575,0.12497845560286668,6.112874298809886,3.4778333963485237
1335.0,-30.10152123360229,5.013233978711318,35.004563414714724,24.09289899459111,4.990434051783221,-26.592340048771298,-40.10755475666372,1.4812528669521934,-0.17705088025496707,-5.020131424630334,40.00902603309795,42260.70011467409,25750.909360658512,25750.909360658512,68011.6094753326,77331.83015935117,77331.83015935117,25750.909360658512,103082.73952000968,103082.73952000968,103082.73952000968,127873.78895677123,91537.92368780285,56466.797513815065,38967.91797109754,24791.04943676155,0.0,63758.96740785909,21072.392021247317,1535.1490642103126,0.0,0.886783599857685,2.8167284861882784,0.0014959135982669303,354377.78820724995,1554922.4411716163,4.387753671125275,1554922.4411716163,4.387753671125275,0.85,0.0956022702313526,4.027634451161993,1.267146520339884,1.0,0.0,4.027634451163125,1.2848140579541203,1.285110837359264,3.134799488087339,19318.345812685315,1969.9230433109487,4632.441516551485,4632.441516551485,5.558820174772155,5.013233978711318,-2.35418316234738,7.367417141058698,3.477853214112676,3.477853214112676,0.993672346889336,0.0,0.0,0.00023097813529529969,1.0000014640486685,0.00023097779713256335,199.00608576962867,0.0,6.831153731991349e-08,0.19359489676463482,0.019875666123772992,7.790127502864317e-05,0.0001530768602666565,0.0006165376360856962,0.09560227023135529,0.07172909522104827,0.023873175010307023,0.09560232417563336,0.07172909522104626,0.02387317501030635,0.3755089169441106,0.3755089169441106,0.12497846982791354,0.0,4.841934889562651,4.788536932901025,5.00244840457043,4.843080544375368,4.7900116929942556,5.00260431444508,24791.04943676155,21072.392021247317,0.85,1.0666987286708993,0.6628197072944586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521036326546632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89819713516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147485809626,1535.1490642103126,0.3755089169441106,0.12497846982791354,6.112874298809886,3.477853214112676
1336.0,-30.10153501676546,5.013226429275343,35.004559697642335,24.0929021378048,4.99044867391537,-26.592350993365795,-40.107556502893544,1.4812646505156764,-0.17665655145640358,-5.0201079369190404,40.00901856182126,42260.647718650886,25750.905932317055,25750.905932317055,68011.55365096794,77331.78378929495,77331.78378929495,25750.905932317055,103082.689721612,103082.689721612,103082.689721612,127873.71527596256,91537.88880013344,56466.75652537049,38967.924749736616,24791.025554350563,0.0,63758.95030408718,21072.37172119798,1535.1473099159477,0.0,0.886783746472485,2.8167260420838995,0.0014959135982669303,354378.1126909378,1554922.1189708482,4.387748744310672,1554922.1189708482,4.387748744310672,0.85,0.0956021339430941,4.027634451161993,1.2671463302196937,1.0,0.0,4.027634451162363,1.2848140035251086,1.2851107824831807,3.1347996208879136,19318.338449922052,1969.9222925180416,4632.441516551485,4632.441516551485,5.558819434699897,5.013226429275343,-2.354147822756195,7.367374252031538,3.477872997342215,3.477872997342215,0.9936779992406329,0.0,0.0,0.00023097779713256335,1.0000014357552502,0.00023097746550545457,199.006097161242,0.0,6.729644251185427e-08,0.19071811807859498,0.019875733420215504,7.790125962030026e-05,0.0001530765375122631,0.000616536336148982,0.09560213394309841,0.07172896228376285,0.023873171659335564,0.09560214777708581,0.0717289622837596,0.023873171659334485,0.37550831822793773,0.37550831822793773,0.12497848464369454,0.0,4.842229330919736,4.788923289287084,5.00246614736443,4.843451385462629,4.790513246024716,5.002581784059942,24791.025554350563,21072.37172119798,0.85,1.0666981392667023,0.6628190633173242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521037169238347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.895320356474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14382067291,1535.1473099159477,0.37550831822793773,0.12497848464369454,6.112874298809886,3.477872997342215
1337.0,-30.10154857705254,5.013218815661634,35.004555980366355,24.092895781528227,4.990457267973147,-26.59236234019054,-40.10755828404797,1.4812710311110935,-0.17629000612333812,-5.020088856242263,40.00901112174654,42260.59651986057,25750.91363364503,25750.91363364503,68011.5101535056,77331.72310175642,77331.72310175642,25750.91363364503,103082.63673540145,103082.63673540145,103082.63673540145,127873.64044566083,91537.8370645582,56466.71421715807,38967.91427488904,24791.003710259374,0.0,63758.91798514841,21072.35315372047,1535.1457722843259,0.0,0.8867838705412667,2.816723448792701,0.0014959135982669303,354378.37629143626,1554921.798115721,4.3877445751288535,1554921.798115721,4.3877445751288535,0.8500000000000001,0.09560200050136869,4.027634451161993,1.2671461390005425,1.0,0.0,4.027634451162805,1.2848139743594387,1.2851107528846726,3.1347996920488232,19318.327531543164,1969.9211791532446,4632.441516551485,4632.441516551485,5.558821097177005,5.013218815661634,-2.3541157405260753,7.36733455618771,3.4778927765602146,3.4778927765602146,0.9936836504457756,0.0,0.0,0.00023097746550545457,1.0000014125389856,0.00023097713924124063,199.00610836865212,0.0,6.599581663043116e-08,0.18703214433064191,0.019875799416032135,7.790124390379371e-05,0.00015307622160166086,0.0006165350637765569,0.09560200050137338,0.07172883162394386,0.023873168877429525,0.09560197737728944,0.07172883162394034,0.023873168877428352,0.3755077217185755,0.3755077217185755,0.12497849920498524,0.0,4.842536048661486,4.789316548692057,5.002512328824423,4.843798850118901,4.790925763706923,5.002733339625252,24791.003710259374,21072.35315372047,0.85,1.0666979977506483,0.662818596289612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521037995644654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89163438272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140160509089,1535.1457722843259,0.3755077217185755,0.12497849920498524,6.112874298809886,3.4778927765602146
1338.0,-30.10156189908688,5.013211168246927,35.004552246315384,24.092883942089998,4.990467008012813,-26.59237335792436,-40.10756380213422,1.481278466850309,-0.17604416107951693,-5.02006843741079,40.00900319858665,42260.56182355111,25750.917689764923,25750.917689764923,68011.47951331604,77331.63573118606,77331.63573118606,25750.917689764923,103082.55342095098,103082.55342095098,103082.55342095098,127873.53171266841,91537.75901382814,56466.688775069946,38967.85582084244,24790.97829171743,0.0,63758.83411255987,21072.331547959817,1535.1439954395198,0.0,0.8867840031709064,2.8167225995016985,0.0014959135982669303,354378.6583787784,1554921.4564274778,4.3877401182706,1554921.4564274778,4.3877401182706,0.85,0.09560186631787569,4.027634451161993,1.2671459719585254,1.0,0.0,4.027634451161201,1.2848139402463912,1.2851107183445347,3.1347997752807744,19318.31105956157,1969.9194994785753,4632.441516551485,4632.441516551485,5.558821972767096,5.013211168246927,-2.354082717325085,7.367293885572012,3.477912523835538,3.477912523835538,0.9936892925244394,0.0,0.0,0.00023097713924124063,1.0000013877209666,0.0002309768187098665,199.00611937915033,0.0,6.492857151657532e-08,0.18400757167797444,0.01987586434460365,7.790119521345781e-05,0.00015307594402778283,0.000616533945810443,0.09560186631787979,0.07172870030429424,0.023873166013585547,0.09560185219621366,0.07172870030429117,0.023873166013584524,0.3755071276510158,0.3755071276510158,0.12497851529979127,0.0,4.842826000509945,4.789684600485657,5.002567132016395,4.844024276331254,4.791195521109103,5.002825174513589,24790.97829171743,21072.331547959817,0.85,1.0666989203919341,0.6628189240246191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521038808687916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88860981007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136504350778,1535.1439954395198,0.3755071276510158,0.12497851529979127,6.112874298809886,3.477912523835538
1339.0,-30.10157496022527,5.013203613941676,35.0045485297123,24.09289159057664,4.990486580338154,-26.592383157554778,-40.10756163680924,1.4812947776676613,-0.17569052910573646,-5.020042026472268,40.008996238693456,42260.49614436083,25750.90651663005,25750.90651663005,68011.40266099089,77331.58738046106,77331.58738046106,25750.90651663005,103082.4938970911,103082.4938970911,103082.4938970911,127873.44994657776,91537.72385812383,56466.63621904516,38967.87515453186,24790.95604948666,0.0,63758.83120401852,21072.31264206366,1535.1422665984428,0.0,0.8867841628132678,2.8167210321561265,0.0014959135982669303,354379.0232476887,1554921.1562803974,4.387734753683784,1554921.1562803974,4.387734753683784,0.85,0.09560173083523771,4.027634451161993,1.2671457554632797,1.0,0.0,4.027634451161998,1.2848138646010248,1.2851106422698504,3.134799959846869,19318.30364023168,1969.9187429174774,4632.441516551485,4632.441516551485,5.558819560834894,5.013203613941676,-2.3540452929162896,7.367248906857966,3.477932248224871,3.477932248224871,0.9936949280642489,0.0,0.0,0.0002309768187098665,1.0000013605442504,0.00023097650445611138,199.00613017402233,0.0,6.378770490303789e-08,0.1807743556952094,0.019875928132308554,7.790121431978879e-05,0.00015307560439007772,0.0006165325778739211,0.09560173083524012,0.07172856778746926,0.023873163047770863,0.09560170854545269,0.07172856778746745,0.02387316304777026,0.3755065342698093,0.3755065342698093,0.12497853317524897,0.0,4.8431211328320956,4.790074355467652,5.002577425351717,4.844351497366517,4.791683448951062,5.002668823197951,24790.95604948666,21072.31264206366,0.85,1.0666977636927626,0.6628179241418919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521039607446182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88537659409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.132852513456,1535.1422665984428,0.3755065342698093,0.12497853317524897,6.112874298809886,3.477932248224871
1340.0,-30.10158780835217,5.013196033809839,35.00454484306864,24.092884570732735,4.990499035660778,-26.59239347721358,-40.10756324334068,1.481304704522189,-0.17542223542318425,-5.020021179598514,40.008989678119214,42260.4473726426,25750.909615820437,25750.909615820437,68011.35698846304,77331.50853054163,77331.50853054163,25750.909615820437,103082.41814636206,103082.41814636206,103082.41814636206,127873.35671165613,91537.65523585056,56466.59761630561,38967.84179949438,24790.938565294073,0.0,63758.78036478846,21072.29778049996,1535.140935398198,0.0,0.8867842926870118,2.8167199375755794,0.0014959135982669303,354379.311248874,1554920.873354086,4.387730389436007,1554920.873354086,4.387730389436007,0.85,0.09560159921219864,4.027634451161993,1.2671455483091996,1.0,0.0,4.027634451161063,1.2848138188089404,1.28511059606341,3.13480007157436,19318.289158050393,1969.9172661459718,4632.441516551485,4632.441516551485,5.558820229853676,5.013196033809839,-2.3540119455869473,7.367207979396786,3.4779519879565317,3.4779519879565317,0.9937005679875804,0.0,0.0,0.00023097650445611138,1.000001338355542,0.00023097619532784033,199.00614079284395,0.0,6.253842370015589e-08,0.17723389276624177,0.019875990670732254,7.79012001441235e-05,0.0001530753043119879,0.0006165313692690685,0.09560159921220376,0.0717284384447639,0.023873160767439873,0.0956016024947503,0.07172843844476005,0.023873160767438593,0.3755059429997133,0.3755059429997133,0.1249785498114988,0.0,4.843408838673497,4.790449652934626,5.002601440801584,4.844598944175345,4.791990368338929,5.002737146198626,24790.938565294073,21072.29778049996,0.85,1.066697897910593,0.6628176877106864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521040390561815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.881836131164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12920545868,1535.140935398198,0.3755059429997133,0.1249785498114988,6.112874298809886,3.4779519879565317
1341.0,-30.101600500434284,5.013188422171471,35.004541155698526,24.09287259159612,4.990509736044726,-26.59240383187237,-40.10756491972131,1.4813130674828128,-0.17520201462428986,-5.020000660767654,40.008982283670285,42260.39928850439,25750.913396604225,25750.913396604225,68011.31268510861,77331.41661228938,77331.41661228938,25750.913396604225,103082.33000889361,103082.33000889361,103082.33000889361,127873.24607817341,91537.57277197948,56466.558943569806,38967.793142677416,24790.916069279803,0.0,63758.70921195722,21072.278658887833,1535.1393222856943,0.0,0.8867844239106064,2.816719437045021,0.0014959135982669303,354379.59471830097,1554920.5544667747,4.387725979829039,1554920.5544667747,4.387725979829039,0.85,0.09560146662463789,4.027634451161993,1.2671453246707096,1.0,0.0,4.0276344511610835,1.2848137803226745,1.2851105571710613,3.1348001654764888,19318.271754710724,1969.9154914992098,4632.441516551485,4632.441516551485,5.558821046007268,5.013188422171471,-2.3539788684010143,7.367167290572485,3.4779717073066636,3.4779717073066636,0.9937062020876182,0.0,0.0,0.00023097619532784033,1.00000132210089,0.00023097588995441064,199.00615128269737,0.0,6.151842423154201e-08,0.17434321427219007,0.019876052189156487,7.790118535212767e-05,0.00015307500997571266,0.0006165301837901461,0.09560146662464275,0.0717283084513102,0.023873158173332555,0.09560149919587721,0.07172830845130655,0.023873158173331337,0.3755053528012532,0.3755053528012532,0.12497856629571955,0.0,4.843679068050278,4.790797662618047,5.002637487587549,4.844798646143374,4.792228604337936,5.002820694541867,24790.916069279803,21072.278658887833,0.85,1.0666983934542054,0.6628176732376341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521041160905854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87894545267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.125562235864,1535.1393222856943,0.3755053528012532,0.12497856629571955,6.112874298809886,3.4779717073066636
