time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1342.0,-30.101612866868173,5.013180869912711,35.00453748104609,24.092880554404132,4.990526964576822,-26.592413240570625,-40.10756638655437,1.481327338279269,-0.1747933071167722,-5.019975866797621,40.008975279360214,42260.35203181196,25750.906271051124,25750.906271051124,68011.25830286309,77331.37920941882,77331.37920941882,25750.906271051124,103082.28548046995,103082.28548046995,103082.28548046995,127873.17949285795,91537.54733477718,56466.52356285849,38967.80419102076,24790.894012388,0.0,63758.698203408756,21072.2599105298,1535.1376413535068,0.0,0.8867845754826166,2.816716956427077,0.0014959135982669303,354379.93724938395,1554920.2524043408,4.387720886439781,1554920.2524043408,4.387720886439781,0.8500000000000001,0.09560133231800093,4.027634451161993,1.2671451829047875,1.0,0.0,4.027634451163755,1.2848137141898996,1.285110490630642,3.1348003268329805,19318.26638639286,1969.9149440831336,4632.441516551485,4632.441516551485,5.558819507822043,5.013180869912711,-2.353942658976191,7.367123528888902,3.477991404518772,3.477991404518772,0.9937118298625063,0.0,0.0,0.00023097588995441064,1.0000012881790776,0.00023097559241648505,199.0061615034074,0.0,6.077119094765756e-08,0.1722255551456615,0.019876112960347435,7.790117240913364e-05,0.000153074717545277,0.0006165290059872489,0.09560133231800115,0.07172817705246304,0.02387315526553811,0.09560132666166192,0.07172817705246287,0.023873155265538053,0.3755047620548412,0.3755047620548412,0.12497858340422835,0.0,4.843970412088538,4.791182765668339,5.002646596101101,4.845182559680836,4.79277018671803,5.002730179741093,24790.894012388,21072.2599105298,0.85,1.0666977246914207,0.6628170464991172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521041921893878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87682779354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121921710874,1535.1376413535068,0.3755047620548412,0.12497858340422835,6.112874298809886,3.477991404518772
1343.0,-30.101625064150564,5.013173196539214,35.00453380468131,24.09286427954214,4.99053174386389,-26.59242374199909,-40.107568062935,1.481330421712444,-0.17451630952689356,-5.019959625445648,40.00896788017859,42260.30615724202,25750.920804819587,25750.920804819587,68011.2269620616,77331.29374391626,77331.29374391626,25750.920804819587,103082.21454873585,103082.21454873585,103082.21454873585,127873.08778004709,91537.46872671747,56466.48449914397,38967.76025285945,24790.873231311245,0.0,63758.6334841707,21072.242246614558,1535.1362253758075,0.0,0.886784684949817,2.8167152095286268,0.0014959135982669303,354380.16162536514,1554919.9333130284,4.387717207931126,1554919.9333130284,4.387717207931126,0.85,0.09560120226873406,4.027634451161993,1.26714499772992,1.0,0.0,4.027634451160751,1.2848137003790323,1.285110476434284,3.1348003605299373,19318.249796791308,1969.9132524145666,4632.441516551485,4632.441516551485,5.558822645210483,5.013173196539214,-2.3539127566099984,7.367085953149212,3.478011106957666,3.478011106957666,0.9937174591307617,0.0,0.0,0.00023097559241648505,1.0000012705591326,0.00023097529894870958,199.00617158431666,0.0,5.921188047247673e-08,0.16780646925899906,0.019876172172227907,7.790115761714225e-05,0.0001530744347993428,0.0006165278671899833,0.09560120226873836,0.0717280491045693,0.02387315316416906,0.09560119099145993,0.07172804910456608,0.023873153164167986,0.375504173352405,0.375504173352405,0.1249785994019436,0.0,4.844258883216185,4.791546760703511,5.002707673904467,4.8454433159187715,4.793033535797804,5.002982870757535,24790.873231311245,21072.242246614558,0.85,1.0666983159064518,0.6628169997986852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521042663356862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.872408707655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118287286634,1535.1362253758075,0.375504173352405,0.1249785994019436,6.112874298809886,3.478011106957666
1344.0,-30.10163700721122,5.013165567651438,35.004530114370475,24.092862114217155,4.990546682132615,-26.592432998604345,-40.10756952976806,1.481342673525689,-0.174232195598222,-5.0199356711237275,40.00896012124032,42260.260619297784,25750.915466533203,25750.915466533203,68011.17608583099,77331.22447516711,77331.22447516711,25750.915466533203,103082.13994170031,103082.13994170031,103082.13994170031,127872.98680601231,91537.41032573569,56466.44975895085,38967.73396309427,24790.846864311992,0.0,63758.580827406266,21072.219834665193,1535.1343124903713,0.0,0.8867848349803559,2.8167142697782546,0.0014959135982669303,354380.4925570396,1554919.5987071856,4.387712166343107,1554919.5987071856,4.387712166343107,0.85,0.09560106795757206,4.027634451161993,1.2671447999170051,1.0,0.0,4.027634451159874,1.2848136436671325,1.2851104193322134,3.1348004989005753,19318.237471731743,1969.9119956082602,4632.441516551485,4632.441516551485,5.558821492840537,5.013165567651438,-2.35387722906738,7.367042796718818,3.478030760273182,3.478030760273182,0.9937230743637663,0.0,0.0,0.00023097529894870958,1.000001244077618,0.00023097501159786735,199.00618145511555,0.0,5.840189847991001e-08,0.16551098029206499,0.019876230574126387,7.79011446741523e-05,0.00015307415427455727,0.0006165267373386928,0.09560106795757678,0.07172791766285244,0.023873150294724338,0.09560105614432758,0.0717279176628489,0.023873150294723155,0.375503585261332,0.375503585261332,0.12497861766989994,0.0,4.844538765870254,4.791908539845281,5.002740997484295,4.845703475525511,4.793401073218718,5.002919844752455,24790.846864311992,21072.219834665193,0.85,1.0666983989172603,0.6628168329796394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104339467798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87011321868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114655838848,1535.1343124903713,0.375503585261332,0.12497861766989994,6.112874298809886,3.478030760273182
1345.0,-30.10164866419281,5.0131579960245505,35.00452645454667,24.092870007175975,4.990564509604095,-26.592441708815475,-40.10757092675192,1.4813575542267374,-0.17384108261495612,-5.019911061687792,40.00895362862022,42260.21597649362,25750.90859522642,25750.90859522642,68011.12457172005,77331.18421449517,77331.18421449517,25750.90859522642,103082.0928097216,103082.0928097216,103082.0928097216,127872.92065875315,91537.3819868157,56466.41695910963,38967.738919673415,24790.827849031553,0.0,63758.56676870497,21072.20367167682,1535.1328092838164,0.0,0.8867849837595833,2.816711999087015,0.0014959135982669303,354380.83253944136,1554919.3187116242,4.387707166804986,1554919.3187116242,4.387707166804986,0.85,0.09560093543882811,4.027634451161993,1.267144606499933,1.0,0.0,4.027634451161318,1.2848135746438252,1.285110349923751,3.1348006673096758,19318.231491029605,1969.9113857463665,4632.441516551485,4632.441516551485,5.55882000953918,5.0131579960245505,-2.353841204838108,7.366999200862658,3.4780504142196014,3.4780504142196014,0.993728689777029,0.0,0.0,0.00023097501159786735,1.0000012142776,0.00023097473113042517,199.00619108947427,0.0,5.7184593850301076e-08,0.16206113897175325,0.01987628775872024,7.790113234749634e-05,0.00015307387925037101,0.0006165256296418052,0.09560093543882851,0.0717277875696461,0.023873147869182418,0.09560090150228932,0.07172778756964579,0.023873147869182314,0.375502997767582,0.375502997767582,0.12497863611101145,0.0,4.844835723908886,4.792301609220033,5.002748649541559,4.846069979072809,4.793920546740537,5.002826056454751,24790.827849031553,21072.20367167682,0.85,1.066697826167297,0.66281627894491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044110756613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86666337737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111029077394,1535.1328092838164,0.375502997767582,0.12497863611101145,6.112874298809886,3.4780504142196014
1346.0,-30.101660216791906,5.0131503566959355,35.00452280805438,24.092852998897456,4.990573450806164,-26.592451213721436,-40.10756865665314,1.481364447735692,-0.17366926534020877,-5.0198923560380235,40.008946697279974,42260.15657540782,25750.916719433753,25750.916719433753,68011.07329484157,77331.07918098656,77331.07918098656,25750.916719433753,103081.99590042031,103081.99590042031,103081.99590042031,127872.80457245927,91537.2852355371,56466.365811503965,38967.688248925704,24790.80867203895,0.0,63758.49692096465,21072.187371233107,1535.1314256070318,0.0,0.8867851040759985,2.8167119235317335,0.0014959135982669303,354381.09096047713,1554919.0197962055,4.387703123724567,1554919.0197962055,4.387703123724567,0.85,0.09560080570589807,4.027634451161993,1.26714435978327,1.0,0.0,4.027634451161506,1.2848135429729546,1.2851103178851977,3.1348007445830413,19318.211072446982,1969.909303630392,4632.441516551485,4632.441516551485,5.558821763302785,5.0131503566959355,-2.353809529143838,7.366959885839774,3.4780700727249094,3.4780700727249094,0.9937343064928312,0.0,0.0,0.00023097473113042517,1.000001203404466,0.00023097445317473664,199.00620063756296,0.0,5.5814757393902176e-08,0.15817902245431878,0.01987634357347763,7.79011523783127e-05,0.00015307357875211247,0.0006165244193446667,0.09560080570590485,0.07172765989162554,0.023873145814279313,0.09560082573981327,0.07172765989162046,0.02387314581427762,0.3755024128911506,0.3755024128911506,0.12497865315545714,0.0,4.845106152262758,4.792649327267782,5.002786378158532,4.846223090697833,4.7940756660859165,5.002972864412584,24790.80867203895,21072.187371233107,0.85,1.0666981905039015,0.6628160734057724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044809682664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86278126085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.107407648957,1535.1314256070318,0.3755024128911506,0.12497865315545714,6.112874298809886,3.4780700727249094
1347.0,-30.101671442826536,5.013142809016826,35.00451917457964,24.09285537377002,4.990592797371297,-26.592459384080097,-40.107569948863215,1.4813807386248377,-0.1734055407285382,-5.019866158371003,40.00893978345886,42260.113452730046,25750.90572149307,25750.90572149307,68011.01917422311,77331.01047376114,77331.01047376114,25750.90572149307,103081.9161952542,103081.9161952542,103081.9161952542,127872.70247731835,91537.22889118889,56466.33496176526,38967.65992158181,24790.786282064146,0.0,63758.44620364596,21072.168339754524,1535.129688466405,0.0,0.8867852624646577,2.8167115139858088,0.0014959135982669303,354381.4528849756,1554918.721636349,4.387697801275851,1554918.721636349,4.387697801275851,0.85,0.09560067194024614,4.027634451161993,1.2671441850485277,1.0,0.0,4.027634451160256,1.2848134673329457,1.285110241870577,3.1348009291361785,19318.199181423464,1969.908091083445,4632.441516551485,4632.441516551485,5.558819389189557,5.013142809016826,-2.3537723616966595,7.366915170713486,3.478089698187485,3.478089698187485,0.9937399137678529,0.0,0.0,0.00023097445317473664,1.000001169387165,0.0002309741830764915,199.00620991575065,0.0,5.531490551839279e-08,0.15676244223912517,0.01987639888838315,7.790114097615508e-05,0.00015307331219858157,0.0006165233457644825,0.09560067194025049,0.07172752906696793,0.023873142873282554,0.09560072073382632,0.07172752906696467,0.02387314287328147,0.37550182761930656,0.37550182761930656,0.12497867091231614,0.0,4.8453671576595525,4.79299816986196,5.002782964738969,4.846460617642492,4.794443210180987,5.002819129999693,24790.786282064146,21072.168339754524,0.85,1.066698190181648,0.6628159243051542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045502350247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86136468063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10378792308,1535.129688466405,0.37550182761930656,0.12497867091231614,6.112874298809886,3.478089698187485
1348.0,-30.101682497732998,5.013135240386404,35.00451556996728,24.092858796380483,4.99060557432072,-26.59246805741684,-40.10756757399065,1.4813911340045196,-0.1729773362046103,-5.019845224204364,40.00893335718803,42260.05568162454,25750.908235650615,25750.908235650615,68010.96391727515,77330.9725749514,77330.9725749514,25750.908235650615,103081.88081060202,103081.88081060202,103081.88081060202,127872.64986469745,91537.2006265029,56466.28677765188,38967.682054278914,24790.769054095428,0.0,63758.45110837434,21072.153695981113,1535.128371839537,0.0,0.886785392295355,2.8167083262218777,0.0014959135982669303,354381.7420936764,1554918.4445022296,4.387693438481958,1554918.4445022296,4.387693438481958,0.85,0.09560054147582896,4.027634451161993,1.2671440174570305,1.0,0.0,4.027634451162015,1.2848134192577971,1.28511019343728,3.1348010464341596,19318.193216387812,1969.9074828190883,4632.441516551485,4632.441516551485,5.558819931917951,5.013135240386404,-2.353739049683253,7.366874290069657,3.4781093385654467,3.4781093385654467,0.9937455253044133,0.0,0.0,0.0002309741830764915,1.0000011515612899,0.00023097391709586958,199.0062190525036,0.0,5.375122807176404e-08,0.1523309803553793,0.01987645263961122,7.790116193147262e-05,0.00015307302114501889,0.0006165221735071263,0.09560054147583377,0.07172740099083655,0.02387314048499722,0.09560054454258668,0.07172740099083294,0.023873140484996017,0.3755012423311669,0.3755012423311669,0.12497868676830799,0.0,4.845659412520661,4.793383712954892,5.002794411744333,4.846867887999736,4.794965578300548,5.002880009337957,24790.769054095428,21072.153695981113,0.85,1.066697241463293,0.6628149672235983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521046175437822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85693321875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.100174354295,1535.128371839537,0.3755012423311669,0.12497868676830799,6.112874298809886,3.4781093385654467
1349.0,-30.101693304100948,5.01312755629272,35.0045119460225,24.09284252151849,4.990609942998475,-26.592477347877974,-40.107569040823705,1.481393986775516,-0.1726976476654727,-5.0198288530395185,40.0089255848627,42260.01503408124,25750.92209124209,25750.92209124209,68010.93712532333,77330.88894100527,77330.88894100527,25750.92209124209,103081.81103224735,103081.81103224735,103081.81103224735,127872.55658921928,91537.12312235593,56466.2521914582,38967.63436766414,24790.745556971924,0.0,63758.379924636065,21072.133723426134,1535.1267952673634,0.0,0.8867855037739841,2.816706559138475,0.0014959135982669303,354381.9682639404,1554918.109319311,4.387689692386443,1554918.109319311,4.387689692386443,0.85,0.09560041173807811,4.027634451161993,1.2671438361285254,1.0,0.0,4.027634451162191,1.2848134064608814,1.285110180295655,3.1348010776572033,19318.1768597582,1969.9058149070481,4632.441516551485,4632.441516551485,5.558822922909079,5.01312755629272,-2.353709138188479,7.366836694481199,3.478128960043631,3.478128960043631,0.9937511314410374,0.0,0.0,0.00023097391709586958,1.0000011256717432,0.0002309736570953504,199.0062279838431,0.0,5.293179790819125e-08,0.150008715271814,0.019876505571409128,7.790114898848168e-05,0.0001530727681073879,0.0006165211543640463,0.09560041173807922,0.07172727366565959,0.023873138072419624,0.09560039840346522,0.07172727366565876,0.023873138072419347,0.37550065948904937,0.37550065948904937,0.12497870200286296,0.0,4.845947610853784,4.793747654771153,5.002854566813994,4.847131205374069,4.7952344640259525,5.003126319589853,24790.745556971924,21072.133723426134,0.85,1.0666980121783816,0.6628150697058738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521046838265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85461095367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.096563839574,1535.1267952673634,0.37550065948904937,0.12497870200286296,6.112874298809886,3.478128960043631
1350.0,-30.101703870843156,5.013119990948082,35.00450832288074,24.092849960457556,4.990630454518239,-26.592484808250045,-40.10756645640356,1.4814113919251712,-0.1723805379880332,-5.019801484393704,40.0089183603642,42259.958620602214,25750.907841356533,25750.907841356533,68010.86646195875,77330.83601504537,77330.83601504537,25750.907841356533,103081.7438564019,103081.7438564019,103081.7438564019,127872.46443535917,91537.08276496833,56466.208280557,38967.63831601259,24790.72057895728,0.0,63758.358894969875,21072.112492113687,1535.1248833351397,0.0,0.8867856692477483,2.816705584153508,0.0014959135982669303,354382.34636641905,1554917.7977615702,4.387684131855257,1554917.7977615702,4.387684131855257,0.85,0.09560027746221084,4.027634451161993,1.2671436020499094,1.0,0.0,4.027634451162899,1.2848133255709449,1.2851100990529647,3.1348012750196177,19318.16834265471,1969.9049464041962,4632.441516551485,4632.441516551485,5.558819846802127,5.013119990948082,-2.3536711684764438,7.366791159424526,3.4781485340760137,3.4781485340760137,0.9937567240217182,0.0,0.0,0.0002309736570953504,1.0000011007106318,0.00023097340286047023,199.00623671713532,0.0,5.1741722597524045e-08,0.14663604184138315,0.019876557313131725,7.790117179280036e-05,0.00015307248530255002,0.0006165200153295383,0.09560027746221327,0.07172714262538593,0.023873134836827334,0.09560026408495235,0.07172714262538411,0.02387313483682673,0.37550007755030085,0.37550007755030085,0.12497871970285565,0.0,4.846231945170928,4.794125330338034,5.002857935577595,4.847420946405691,4.7956879241879165,5.002923456374617,24790.72057895728,21072.112492113687,0.85,1.0666972557118997,0.6628144035234297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521047486190424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85123828024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09295793541,1535.1248833351397,0.37550007755030085,0.12497871970285565,6.112874298809886,3.4781485340760137
1351.0,-30.101714212028778,5.013112373510987,35.00450472726419,24.092843185085826,4.990641078938514,-26.592493054412472,-40.10756778353823,1.4814199213221964,-0.17207902310110512,-5.019782121150606,40.00891191581198,42259.91933105061,25750.914092451425,25750.914092451425,68010.83342350203,77330.7655840357,77330.7655840357,25750.914092451425,103081.67967648713,103081.67967648713,103081.67967648713,127872.38343092805,91537.02080848327,56466.177403409674,38967.60378341511,24790.703754440932,0.0,63758.30753785604,21072.098191274792,1535.123621674712,0.0,0.8867857911480047,2.816703879413385,0.0014959135982669303,354382.6138730941,1554917.5198391867,4.387680035556172,1554917.5198391867,4.387680035556172,0.85,0.0956001488949847,4.027634451161993,1.2671434174245224,1.0,0.0,4.027634451162244,1.2848132861927097,1.2851100593389724,3.134801371098124,19318.155267234644,1969.903613082413,4632.441516551485,4632.441516551485,5.558821196219031,5.013112373510987,-2.353639067486706,7.366751440997692,3.4781681311242023,3.4781681311242023,0.9937623231783436,0.0,0.0,0.00023097340286047023,1.0000010772150567,0.000230973154052711,199.00624526400827,0.0,5.059432674371779e-08,0.14338432199169623,0.019876607907458467,7.790116008247386e-05,0.00015307224277799636,0.0006165190385292907,0.09560014889498843,0.07172701615931953,0.02387313273566889,0.09560014079663136,0.07172701615931673,0.02387313273566796,0.3754994974100562,0.3754994974100562,0.12497873597026601,0.0,4.846518879975633,4.794497861206992,5.002887200300677,4.8477030980495215,4.79602469967125,5.003041081460992,24790.703754440932,21072.098191274792,0.85,1.0666975967503698,0.6628143211919338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048119748485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84798656039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.089356471539,1535.123621674712,0.3754994974100562,0.12497873597026601,6.112874298809886,3.4781681311242023
1352.0,-30.101724360780562,5.01310474859082,35.00450112889117,24.092836200166516,4.990653228146583,-26.59250097482191,-40.107569040823705,1.481429842187919,-0.17181994052373284,-5.019760722623212,40.008904644288926,42259.88066685507,25750.914990420057,25750.914990420057,68010.79565727513,77330.68798699371,77330.68798699371,25750.914990420057,103081.60297741377,103081.60297741377,103081.60297741377,127872.28389714842,91536.95222581945,56466.14770059419,38967.56058358362,24790.68091973465,0.0,63758.24150331826,21072.07878177445,1535.1219668912872,0.0,0.8867859264028404,2.8167029705074933,0.0014959135982669303,354382.909497771,1554917.2062535954,4.387675490494768,1554917.2062535954,4.387675490494768,0.85,0.09560001824346341,4.027634451161993,1.267143256976269,1.0,0.0,4.027634451162891,1.2848132402935366,1.285110013109509,3.134801483087,19318.14079341261,1969.902137163314,4632.441516551485,4632.441516551485,5.55882139006252,5.01310474859082,-2.3536055030167957,7.366710251607616,3.4781876998489256,3.4781876998489256,0.9937679142425502,0.0,0.0,0.000230973154052711,1.0000010571697873,0.00023097290987512899,199.00625365183745,0.0,4.9514297956169795e-08,0.1403235204077852,0.019876657421756424,7.790114898848168e-05,0.00015307200506422934,0.0006165180811051332,0.09560001824346694,0.07172688813398688,0.02387313010948006,0.09560002147718547,0.07172688813398423,0.023873130109479182,0.37549891864828683,0.37549891864828683,0.12497875266487789,0.0,4.846795192261766,4.794855993916428,5.00291719799344,4.847940782099499,4.796329097988803,5.003077881448121,24790.68091973465,21072.07878177445,0.85,1.0666981091963703,0.662814401251259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048739782734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8449257588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.085759174093,1535.1219668912872,0.37549891864828683,0.12497875266487789,6.112874298809886,3.4781876998489256
1353.0,-30.101724360780562,5.01310474859082,35.00450112889117,24.092820414248877,4.990653228146583,-26.59250097482191,-40.10755779510362,1.481429842187919,-0.17177332317879745,-5.019760722623212,40.008904644288926,42259.83402244489,25750.990323251975,25750.990323251975,68010.82434569686,77330.62407974924,77330.62407974924,25750.990323251975,103081.61440300121,103081.61440300121,103081.61440300121,127872.26960843615,91536.88831215576,56466.09825485142,38967.54450811593,24790.65520543495,0.0,63758.19971355087,21072.056924619705,1535.1203757991982,0.0,0.8867859264028404,2.81670235731994,0.0014959135982669303,354382.909497771,1554917.2062535954,4.387675490494768,1554917.2062535954,4.387675490494768,0.85,0.09560001824346341,4.027634451161993,1.26714303388726,1.0,0.0,4.027634451162397,1.284813240797771,1.285110013300121,3.1348014818567242,19318.12730494568,1969.900761722472,4632.441516551485,4632.441516551485,5.558837652077194,5.01310474859082,-2.35358563964381,7.36669038823463,3.4782072536205266,3.4782072536205266,0.9937735010344362,0.0,0.0,0.00023097290987512899,1.0,0.00023097290987512899,199.00625365183745,0.0,4.8592865822915415e-08,0.13771218174214228,0.019876706014622245,7.790124821812886e-05,0.00015307166165700014,0.000616516697986346,0.09559991104750948,0.0717267776715632,0.023873133375946282,0.09559990157980529,0.07172688813398423,0.023873130109479182,0.37549834036416313,0.37549834036416313,0.12497876976522761,0.0,4.847033633203637,4.795081123515047,5.003195668546596,4.847987399444435,4.795981644116807,5.00430955411548,24790.65520543495,21072.056924619705,0.85,1.0666992583111181,0.6628141041043727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049348279134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84231442014,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.082165387032,1535.1203757991982,0.37549834036416313,0.12497876976522761,6.112874298809886,3.4782072536205266
1354.0,-30.1017347767967,5.013097112916598,35.00449737190778,24.092840984836243,4.990690387266797,-26.592506634652032,-40.107558633293934,1.4814622451221158,-0.1711941903229217,-5.019706727011821,40.00889282767249,42259.79242401679,25750.91628090663,25750.91628090663,68010.70870492343,77330.55695499791,77330.55695499791,25750.91628090663,103081.47323590454,103081.47323590454,103081.47323590454,127872.10763214866,91536.8404417033,56466.078779235766,38967.51295829726,24790.63439624411,0.0,63758.14735454137,21072.039236807494,1535.1182987387863,0.0,0.8867862440411325,2.816701045380427,0.0014959135982669303,354383.6554581494,1554916.6966602274,4.3876648166801635,1554916.6966602274,4.3876648166801635,0.85,0.09559975695867634,4.027634451161993,1.2671428684936838,1.0,0.0,4.027634451162582,1.2848130892065497,1.2851098616738843,3.1348018517224965,19318.117202270005,1969.899731536254,4632.441516551485,4632.441516551485,5.558821668638424,5.013097112916598,-2.3535258353426274,7.366622948259225,3.478229094868178,3.478229094868178,0.993779741390908,0.0,0.0,0.00023097290987512899,1.0000010850101426,0.000230972659267451,199.00626226055826,0.0,0.0,0.0,0.019876706014622245,7.79012408221259e-05,0.0001530716690530031,0.0006165167277747423,0.09559975695866581,0.07172662946130422,0.023873127497361594,0.09559976194575948,0.07172662946131211,0.023873127497364227,0.37549775463205576,0.37549775463205576,0.12497880228418627,0.0,4.847309033251122,4.795461340324607,5.0031553162497175,4.848512536688872,4.797084580421256,5.003096588484823,24790.63439624411,21072.039236807494,0.85,1.066698320557132,0.6628139959748487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049348279134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078774575006,1535.1182987387863,0.37549775463205576,0.12497880228418627,6.112874298809886,3.478229094868178
1355.0,-30.1017347767967,5.013097112916598,35.00449737190778,24.0928252338432,4.990690387266797,-26.592506634652032,-40.107547387573845,1.4814622451221158,-0.17114783360614183,-5.019706727011821,40.00889282767249,42259.74579009693,25750.991550724215,25750.991550724215,68010.73734082114,77330.49304683336,77330.49304683336,25750.991550724215,103081.48459755757,103081.48459755757,103081.48459755757,127872.10956835836,91536.77652695053,56466.02927021387,38967.49695192963,24790.624970800785,0.0,63758.12192273041,21072.031225180668,1535.117716300765,0.0,0.8867862440411325,2.8167004356243948,0.0014959135982669303,354383.6554581494,1554916.6966602274,4.3876648166801635,1554916.6966602274,4.3876648166801635,0.85,0.09559975695867634,4.027634451161993,1.2671426454046744,1.0,0.0,4.027634451160624,1.2848130897240624,1.2851098618695158,3.134801850459823,19318.103713573226,1969.8983560719744,4632.441516551485,4632.441516551485,5.558837917050262,5.013097112916598,-2.353505988455835,7.366603101372434,3.478248632687439,3.478248632687439,0.9937853236249826,0.0,0.0,0.000230972659267451,1.0,0.000230972659267451,199.00626226055826,0.0,4.9872497287478934e-08,0.1413386573127153,0.019876755887119534,7.790134005188151e-05,0.00015307131921556952,0.0006165153187574425,0.09559965067001175,0.07172651826396619,0.023873132406045564,0.09559970497901644,0.07172662946131211,0.023873127497364227,0.37549717250027204,0.37549717250027204,0.12497882798175956,0.0,4.84755900473823,4.7957164955411145,5.003389698681701,4.848558893405652,4.7967371192439145,5.0043272307866005,24790.624970800785,21072.031225180668,0.85,1.0666991951746092,0.6628135289385133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104997280015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.845940895706,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.075175095455,1535.117716300765,0.37549717250027204,0.12497882798175956,6.112874298809886,3.478248632687439
1356.0,-30.101744746447796,5.0130893499333675,35.004493539734526,24.09284122930842,4.990723259906557,-26.592512321577154,-40.107544453907735,1.4814908350359417,-0.17055047259896128,-5.019658352698309,40.00888312364802,42259.69045711494,25750.931557987642,25750.931557987642,68010.62201510259,77330.42470814133,77330.42470814133,25750.931557987642,103081.35626612898,103081.35626612898,103081.35626612898,127871.9595924913,91536.72552586527,56465.994020423874,38967.47945049044,24790.603326362318,0.0,63758.08277685276,21072.01282740797,1535.1156474979355,0.0,0.8867865254150751,2.816698227484106,0.0014959135982669303,354384.32376019756,1554916.2781728036,4.387655361485386,1554916.2781728036,4.387655361485386,0.85,0.09559950368938189,4.027634451161993,1.2671424536360427,1.0,0.0,4.027634451162014,1.284812955971391,1.2851097280859496,3.1348021768015832,19318.09295020257,1969.8972585136178,4632.441516551485,4632.441516551485,5.558824966484918,5.0130893499333675,-2.3534503589219837,7.366539708855351,3.4782704612089668,3.4782704612089668,0.993791560345419,0.0,0.0,0.000230972659267451,1.000001038513492,0.00023097241939947717,199.00627050036394,0.0,0.0,0.0,0.019876755887119534,7.790136593792326e-05,0.00015307129332952775,0.000616515214497929,0.09559950368937573,0.07172637472108725,0.023873128968288474,0.09559953153246703,0.07172637472109188,0.023873128968290015,0.37549658591515506,0.37549658591515506,0.12497886486256324,0.0,4.847850535377461,4.7961182828660185,5.0033491028629555,4.849107880099325,4.797817149560956,5.003278711394842,24790.603326362318,21072.01282740797,0.85,1.0666980412998508,0.6628130680312306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452104997280015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.071783936228,1535.1156474979355,0.37549658591515506,0.12497886486256324,6.112874298809886,3.4782704612089668
1357.0,-30.101744746447796,5.0130893499333675,35.004493539734526,24.092830682080262,4.990723259906557,-26.592512321577154,-40.107536980044074,1.4814908350359417,-0.1704180502699728,-5.019658352698309,40.00888312364802,42259.65948661055,25751.006629312113,25751.006629312113,68010.66611592266,77330.38209228111,77330.38209228111,25751.006629312113,103081.38872159322,103081.38872159322,103081.38872159322,127871.97993509457,91536.68290369915,56465.96029802892,38967.46956185582,24790.591213501357,0.0,63758.060775357175,21072.00253147615,1535.1149009057276,0.0,0.8867865254150751,2.8166964856699246,0.0014959135982669303,354384.32376019756,1554916.2781728036,4.387655361485386,1554916.2781728036,4.387655361485386,0.85,0.09559950368938189,4.027634451161993,1.2671422723075372,1.0,0.0,4.0276344511637125,1.2848129564667257,1.2851097282731971,3.134802175593021,19318.0839551357,1969.8963412720655,4632.441516551485,4632.441516551485,5.55884117204827,5.0130893499333675,-2.3534305642445577,7.366519914177925,3.4782899478972196,3.4782899478972196,0.9937971279706341,0.0,0.0,0.00023097241939947717,1.0,0.00023097241939947717,199.00627050036394,0.0,4.773523088739418e-08,0.1352816443348751,0.01987680362235042,7.79014318857333e-05,0.00015307098751374387,0.000616513982783742,0.0955993982897326,0.07172626372432521,0.0238731345654074,0.0955994259207024,0.07172637472109188,0.023873128968290015,0.3754960048331562,0.3754960048331562,0.12497889416419229,0.0,4.848128488115492,4.796411715657769,5.00358050362189,4.8492403024283135,4.7975854505739335,5.004506108973658,24790.591213501357,21072.00253147615,0.85,1.0666991010838451,0.6628128110029364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050570558165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83988388273,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.068193051658,1535.1149009057276,0.3754960048331562,0.12497889416419229,6.112874298809886,3.4782899478972196
1358.0,-30.101744746447796,5.0130893499333675,35.004493539734526,24.0928201697767,4.990723259906557,-26.592512321577154,-40.10752943633122,1.4814908350359417,-0.17024888366876212,-5.019658352698309,40.00888312364802,42259.628124729854,25751.09067195849,25751.09067195849,68010.71879668834,77330.33951074639,77330.33951074639,25751.09067195849,103081.43018270488,103081.43018270488,103081.43018270488,127871.9880333399,91536.64032216443,56465.92893614823,38967.457095573554,24790.557850635036,0.0,63758.01494620859,21071.97417303978,1535.112839407929,0.0,0.8867865254150751,2.816694260545186,0.0014959135982669303,354384.32376019756,1554916.2781728036,4.387655361485386,1554916.2781728036,4.387655361485386,0.85,0.09559950368938189,4.027634451161993,1.2671421371353788,1.0,0.0,4.027634451161667,1.2848129564667257,1.2851097282731971,3.134802175593021,19318.074968643763,1969.895424904913,4632.441516551485,4632.441516551485,5.558859314240906,5.0130893499333675,-2.353408403952515,7.3664977538858825,3.478311763480442,3.478311763480442,0.993803360994412,0.0,0.0,0.00023097241939947717,1.0,0.00023097241939947717,199.00627050036394,0.0,0.0,0.0,0.01987680362235042,7.790149844993088e-05,0.00015307092094954628,0.0006165137146874867,0.09559929451518202,0.07172615236402737,0.023873142151154658,0.09559922201950916,0.07172637472109188,0.023873128968290015,0.3754954218480017,0.3754954218480017,0.12497893387654349,0.0,4.848384683727602,4.796600159906177,5.004040439702408,4.849409469029524,4.797353938445781,5.005880193181156,24790.557850635036,21071.97417303978,0.85,1.0667006940863462,0.6628127955423877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050570558165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.06480156011,1535.112839407929,0.3754954218480017,0.12497893387654349,6.112874298809886,3.478311763480442
1359.0,-30.101744746447796,5.0130893499333675,35.004493539734526,24.09280438385906,4.990723259906557,-26.592512321577154,-40.107521892618365,1.4814908350359417,-0.1701665886841397,-5.019658352698309,40.00888312364802,42259.5967628486,25751.17471396101,25751.17471396101,68010.7714768096,77330.27563844428,77330.27563844428,25751.17471396101,103081.45035240529,103081.45035240529,103081.45035240529,127871.97487699882,91536.57644986232,56465.89757426698,38967.42097288371,24790.52452459354,0.0,63757.94549747725,21071.94584590451,1535.1107779101305,0.0,0.8867865254150751,2.8166931780838604,0.0014959135982669303,354384.32376019756,1554916.2781728036,4.387655361485386,1554916.2781728036,4.387655361485386,0.85,0.09559950368938189,4.027634451161993,1.2671419140463693,1.0,0.0,4.027634451161959,1.2848129564667257,1.2851097282731971,3.134802175593021,19318.061488905856,1969.894050354184,4632.441516551485,4632.441516551485,5.558877456294557,5.0130893499333675,-2.3533862437542625,7.36647559368763,3.4783335790636642,3.4783335790636642,0.9938095940181898,0.0,0.0,0.00023097241939947717,1.0,0.00023097241939947717,199.00627050036394,0.0,0.0,0.0,0.01987680362235042,7.790156501418091e-05,0.00015307085438529626,0.0006165134465910201,0.09559919353924762,0.07172603953362011,0.023873154005627503,0.09559905690071398,0.07172637472109188,0.023873128968290015,0.3754948311666397,0.3754948311666397,0.12497899593621575,0.0,4.848606099358733,4.796681462005267,5.004683203192428,4.849491764014147,4.797006670690962,5.007254275033006,24790.52452459354,21071.94584590451,0.85,1.066702682248452,0.6628130256254997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050570558165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.061410068562,1535.1107779101305,0.3754948311666397,0.12497899593621575,6.112874298809886,3.4783335790636642
1360.0,-30.10175378268251,5.013081326571295,35.00448928438633,24.09285083357247,4.990796049654209,-26.592513176461484,-40.10751064689828,1.481555443433162,-0.1692548450807294,-5.019551072552993,40.008863133420405,42259.51116955281,25750.96280344866,25750.96280344866,68010.47397300147,77330.16900852534,77330.16900852534,25750.96280344866,103081.13181197399,103081.13181197399,103081.13181197399,127871.64998785676,91536.50294021358,56465.8475897658,38967.39483383087,24790.518175882764,0.0,63757.91300971364,21071.940449500347,1535.108716412332,0.0,0.886787143876144,2.816693713944448,0.0014959135982669303,354385.80586312246,1554915.4160916812,4.387634578943181,1554915.4160916812,4.387634578943181,0.8499999999999999,0.09559900509211063,4.027634451161993,1.2671416799677537,1.0,0.0,4.0276344511636175,1.2848126542082847,1.2851094259449392,3.1348029130705166,19318.04597528311,1969.89246840492,4632.441516551485,4632.441516551485,5.55883171140785,5.013081326571295,-2.353287446463928,7.366368773035223,3.4783553946468864,3.4783553946468864,0.9938158270419676,0.0,0.0,0.00023097241939947717,1.000000941281875,0.00023097220198952975,199.00627796871194,0.0,0.0,0.0,0.01987680362235042,7.790166424431743e-05,0.00015307075515515975,0.0006165130469283036,0.09559900509202789,0.07172585628192533,0.02387314881010255,0.09559901338051723,0.07172585628198741,0.023873148810123215,0.37549422795398396,0.37549422795398396,0.12497908727189842,0.0,4.848903666255126,4.797179794305521,5.004375776351765,4.850296227472256,4.799376524315278,5.003350086443049,24790.518175882764,21071.940449500347,0.85,1.0666985596382357,0.6628120208877366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050570558165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058018577014,1535.108716412332,0.37549422795398396,0.12497908727189842,6.112874298809886,3.4783553946468864
1361.0,-30.10175378268251,5.013081326571295,35.00448928438633,24.09284032126891,4.990796049654209,-26.592513176461484,-40.107503173034615,1.481555443433162,-0.16912385895540183,-5.019551072552993,40.008863133420405,42259.48016240276,25751.037519242946,25751.037519242946,68010.51768164571,77330.126395879,77330.126395879,25751.037519242946,103081.16391512194,103081.16391512194,103081.16391512194,127871.69602485333,91536.46032185171,56465.814088375366,38967.38470386261,24790.532109731394,0.0,63757.916813594005,21071.952293271683,1535.109582679939,0.0,0.886787143876144,2.8166919910411163,0.0014959135982669303,354385.80586312246,1554915.4160916812,4.387634578943181,1554915.4160916812,4.387634578943181,0.85,0.09559900509211063,4.027634451161993,1.2671414986392482,1.0,0.0,4.027634451162496,1.2848126546572431,1.2851094261146558,3.1348029119751066,19318.036981019104,1969.8915512452372,4632.441516551485,4632.441516551485,5.5588478402232955,5.013081326571295,-2.3532677452692554,7.366349071840551,3.4783747898492168,3.4783747898492168,0.9938213685283477,0.0,0.0,0.00023097220198952975,1.0,0.00023097220198952975,199.00627796871194,0.0,4.326594442796696e-08,0.12261568650885836,0.019876846888294847,7.79017301923612e-05,0.00015307047179716855,0.0006165119056658963,0.09559890378728703,0.07172574398603487,0.02387315980125215,0.09559900885176478,0.07172585628198741,0.023873148810123215,0.37549364007032693,0.37549364007032693,0.12497914481201834,0.0,4.849208374916316,4.797572802034722,5.004414955046116,4.850427213597584,4.799144839677808,5.00457166988889,24790.532109731394,21071.952293271683,0.85,1.066699181538268,0.6628114950172352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051112350665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.8272179249,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.054446059565,1535.109582679939,0.37549364007032693,0.12497914481201834,6.112874298809886,3.4783747898492168
1362.0,-30.10175378268251,5.013081326571295,35.00448928438633,24.09282453535127,4.990796049654209,-26.592513176461484,-40.10749940117819,1.481555443433162,-0.1690417849342225,-5.019551072552993,40.008863133420405,42259.46448146121,25751.12150690636,25751.12150690636,68010.58598836757,77330.06252357694,77330.06252357694,25751.12150690636,103081.1840304833,103081.1840304833,103081.1840304833,127871.68307544413,91536.39644954966,56465.798407433824,38967.33115790648,24790.499044960827,0.0,63757.830202867306,21071.9241882167,1535.1075373576398,0.0,0.886787143876144,2.8166909114961953,0.0014959135982669303,354385.80586312246,1554915.4160916812,4.387634578943181,1554915.4160916812,4.387634578943181,0.8499999999999999,0.09559900509211063,4.027634451161993,1.2671413634670898,1.0,0.0,4.027634451161912,1.2848126546572431,1.2851094261146558,3.1348029119751066,19318.023501281205,1969.890176694509,4632.441516551485,4632.441516551485,5.5588659705468215,5.013081326571295,-2.353245599179806,7.3663269257511015,3.478396592060169,3.478396592060169,0.9938275977314769,0.0,0.0,0.00023097220198952975,1.0,0.00023097220198952975,199.00627796871194,0.0,0.0,0.0,0.019876846888294847,7.790176347457093e-05,0.00015307043851495882,0.0006165117716173218,0.09559880248096693,0.07172563287554554,0.023873169605421397,0.0955988448393484,0.07172585628198741,0.023873148810123215,0.37549305839239977,0.37549305839239977,0.1249791961381393,0.0,4.8494685568680325,4.797817754483276,5.004720933956094,4.850509287618763,4.798797566889448,5.00594485364968,24790.499044960827,21071.9241882167,0.85,1.0667017019238056,0.6628121494567537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051112350665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.051054266807,1535.1075373576398,0.37549305839239977,0.1249791961381393,6.112874298809886,3.478396592060169
1363.0,-30.101762210858542,5.013072885820722,35.00448491157087,24.092849471513205,4.990838670859076,-26.592516501114204,-40.10748857455326,1.4815929611147516,-0.16818998283702058,-5.019484475119189,40.0088512012631,42259.38301694434,25751.012890068767,25751.012890068767,68010.39590701311,77329.99092365633,77329.99092365633,25751.012890068767,103081.0038137251,103081.0038137251,103081.0038137251,127871.48664387318,91536.34551004082,56465.73992439604,38967.33953960531,24790.482830148092,0.0,63757.8223697534,21071.910405625877,1535.1054920353408,0.0,0.8867875260745846,2.8166874848743864,0.0014959135982669303,354386.72592632374,1554914.9015160452,4.3876217356947755,1554914.9015160452,4.3876217356947755,0.85,0.09559864707453414,4.027634451161993,1.2671410744404423,1.0,0.0,4.027634451162614,1.2848124791377713,1.2851092505546418,3.134803340223556,19318.012750905757,1969.889080461295,4632.441516551485,4632.441516551485,5.558842523550847,5.013072885820722,-2.353176798311218,7.36624968413194,3.478418394271121,3.478418394271121,0.993833826934606,0.0,0.0,0.00023097220198952975,1.0000008779419678,0.00023097199920951828,199.00628493450657,0.0,0.0,0.0,0.019876846888294847,7.790185900691264e-05,0.00015307034298261713,0.0006165113868479712,0.09559864707451105,0.07172547938483774,0.02387316768967331,0.09559864236931222,0.07172547938485506,0.02387316768967908,0.37549247295904126,0.37549247295904126,0.12497925870505998,0.0,4.849808658623715,4.7983415550390305,5.004507689227296,4.851294492282193,4.800563031789466,5.003781359961351,24790.482830148092,21071.910405625877,0.85,1.0666988516734086,0.6628109531700712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051112350665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.047662474051,1535.1054920353408,0.37549247295904126,0.12497925870505998,6.112874298809886,3.478418394271121
1364.0,-30.101762210858542,5.013072885820722,35.00448491157087,24.092833685595565,4.990838670859076,-26.592516501114204,-40.107484872546024,1.4815929611147516,-0.16814805590365722,-5.019484475119189,40.0088512012631,42259.36766686424,25751.0870671059,25751.0870671059,68010.45473397014,77329.92702233628,77329.92702233628,25751.0870671059,103081.01408944218,103081.01408944218,103081.01408944218,127871.49155643512,91536.28160338986,56465.72224791783,38967.288172746696,24790.477466992943,0.0,63757.765639739635,21071.905846944002,1535.1051610326151,0.0,0.8867875260745846,2.8166869334012237,0.0014959135982669303,354386.72592632374,1554914.9015160452,4.3876217356947755,1554914.9015160452,4.3876217356947755,0.8500000000000001,0.09559864707453414,4.027634451161993,1.2671409392682835,1.0,0.0,4.027634451161728,1.2848124795565181,1.2851092507129374,3.134803339201859,19317.9992639188,1969.8877051713685,4632.441516551485,4632.441516551485,5.558858536065386,5.013072885820722,-2.353157238983562,7.366230124804284,3.478437650188984,3.478437650188984,0.993839328625424,0.0,0.0,0.00023097199920951828,1.0,0.00023097199920951828,199.00628493450657,0.0,4.035449674322901e-08,0.11436464377031101,0.01987688724279159,7.790189167283539e-05,0.0001530701075366829,0.0006165104385578151,0.09559854562654788,0.07172537024576861,0.02387317538077927,0.09559860303908091,0.07172547938485506,0.02387316768967908,0.3754919016014245,0.3754919016014245,0.12497929896903893,0.0,4.850114209930155,4.79871636228313,5.004604978450345,4.851336419215556,4.800215597374915,5.004994135752042,24790.477466992943,21071.905846944002,0.85,1.06670072345791,0.6628113021659021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051617685348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.818966882165,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.044101836835,1535.1051610326151,0.3754919016014245,0.12497929896903893,6.112874298809886,3.478437650188984
1365.0,-30.101762210858542,5.013072885820722,35.00448491157087,24.09281793460252,4.990838670859076,-26.592516501114204,-40.10747732883317,1.4815929611147516,-0.1680662125167487,-5.019484475119189,40.0088512012631,42259.33630497956,25751.170998095804,25751.170998095804,68010.50730307537,77329.86315003425,77329.86315003425,25751.170998095804,103081.03414813004,103081.03414813004,103081.03414813004,127871.47870337694,91536.21773108782,56465.690886033146,38967.25205006074,24790.444555246893,0.0,63757.69660530763,21071.87787195986,1535.1031251816948,0.0,0.8867875260745846,2.816685856900012,0.0014959135982669303,354386.72592632374,1554914.9015160452,4.3876217356947755,1554914.9015160452,4.3876217356947755,0.85,0.09559864707453414,4.027634451161993,1.267140757390298,1.0,0.0,4.027634451163044,1.2848124795565181,1.2851092507129374,3.134803339201859,19317.985784180906,1969.8863306206408,4632.441516551485,4632.441516551485,5.558876654154864,5.013072885820722,-2.3531351076193308,7.366207993440053,3.4784594383320186,3.4784594383320186,0.9938455538091482,0.0,0.0,0.00023097199920951828,1.0,0.00023097199920951828,199.00628493450657,0.0,0.0,0.0,0.01987688724279159,7.790195823739628e-05,0.000153070040972122,0.0006165101704600965,0.09559844483289641,0.07172526159777887,0.023873183235117543,0.0955984397200612,0.07172547938485506,0.02387316768967908,0.3754913328146739,0.3754913328146739,0.12497934008756112,0.0,4.850375019872786,4.7989467536157235,5.004957260461765,4.851418262602465,4.79986832125752,5.0063663938789205,24790.444555246893,21071.87787195986,0.85,1.0667027029551395,0.6628115279412651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051617685348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.04070976314,1535.1031251816948,0.3754913328146739,0.12497934008756112,6.112874298809886,3.4784594383320186
1366.0,-30.101769983611344,5.013064223663052,35.00448035256199,24.09285722477364,4.99089016502766,-26.592518348335606,-40.10747002959249,1.4816385297519286,-0.1671862805709452,-5.019409191451439,40.00883703235421,42259.27245807569,25751.039458920382,25751.039458920382,68010.31191699607,77329.81375071297,77329.81375071297,25751.039458920382,103080.85320963335,103080.85320963335,103080.85320963335,127871.28363004439,91536.19231988458,56465.653167813376,38967.26572452355,24790.430420411038,0.0,63757.69614493459,21071.86585734938,1535.1010893307748,0.0,0.8867879605855995,2.8166830747499594,0.0014959135982669303,354387.76599466876,1554914.2904804107,4.387607134564013,1554914.2904804107,4.387607134564013,0.85,0.09559828205398008,4.027634451161993,1.2671405617753044,1.0,0.0,4.027634451164689,1.2848122663722177,1.2851090374793948,3.134803859348556,19317.980421349937,1969.8857837640721,4632.441516551485,4632.441516551485,5.558848258939307,5.013064223663052,-2.3530600031196376,7.36612422678269,3.478481226475053,3.478481226475053,0.9938517789928722,0.0,0.0,0.00023097199920951828,1.0000008096681996,0.00023097181219898695,199.00629135860152,0.0,0.0,0.0,0.01987688724279159,7.790202264482176e-05,0.00015306997656469652,0.0006165099110505306,0.0955982820539486,0.07172510381150764,0.02387317824244097,0.09559826535294352,0.07172510381153124,0.02387317824244883,0.37549075757325584,0.37549075757325584,0.12497939742413987,0.0,4.850716204073592,4.799476519573261,5.004730480776459,4.852222910880471,4.8017383287476605,5.003966530765865,24790.430420411038,21071.86585734938,0.85,1.0666996461477276,0.6628105313280379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051617685348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.037317689445,1535.1010893307748,0.37549075757325584,0.12497939742413987,6.112874298809886,3.478481226475053
