time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1367.0,-30.101769983611344,5.013064223663052,35.00448035256199,24.092836200166516,4.99089016502766,-26.592518348335606,-40.107458748947806,1.4816385297519286,-0.1672324953344173,-5.019409191451439,40.00883703235421,42259.22572037893,25751.113322228033,25751.113322228033,68010.33904260697,77329.7285608823,77329.7285608823,25751.113322228033,103080.84188311033,103080.84188311033,103080.84188311033,127871.27289413448,91536.10712513754,56465.60428463419,38967.225378337054,24790.431011024142,0.0,63757.6563893612,21071.86635937052,1535.1011246897467,0.0,0.8867879605855995,2.8166836826164863,0.0014959135982669303,354387.76599466876,1554914.2904804107,4.387607134564013,1554914.2904804107,4.387607134564013,0.85,0.09559828205398008,4.027634451161993,1.2671403381368145,1.0,0.0,4.027634451162653,1.2848122667584,1.2851090376253804,3.1348038584063125,19317.962441680767,1969.8839503480565,4632.441516551485,4632.441516551485,5.558864203729411,5.013064223663052,-2.353040526325364,7.366104749988416,3.478500401533857,3.478500401533857,0.9938572575811021,0.0,0.0,0.00023097181219898695,1.0,0.00023097181219898695,199.00629135860152,0.0,3.721627228462937e-08,0.10547091565463963,0.019876924459063878,7.79021221836671e-05,0.00015306969001531985,0.0006165087569343892,0.0955981814504012,0.07172499644287944,0.023873185007521763,0.09559828818591934,0.07172510381153124,0.02387317824244883,0.37549019548375856,0.37549019548375856,0.1249794328402756,0.0,4.8510083017407055,4.7998362431750365,5.004819219978913,4.852176696116999,4.8012751432161735,5.005174177128595,24790.431011024142,21071.86635937052,0.85,1.0667007367283874,0.6628102115659075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052083722346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81007315405,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.033769901604,1535.1011246897467,0.37549019548375856,0.1249794328402756,6.112874298809886,3.478500401533857
1368.0,-30.101769983611344,5.013064223663052,35.00448035256199,24.092830926552438,4.99089016502766,-26.592518348335606,-40.10745497709138,1.4816385297519286,-0.16697714632806537,-5.019409191451439,40.00883703235421,42259.21003943568,25751.197195055014,25751.197195055014,68010.4072344907,77329.70727011494,77329.70727011494,25751.197195055014,103080.90446516997,103080.90446516997,103080.90446516997,127871.30267563206,91536.0858343702,56465.588603690936,38967.21914519918,24790.398210462103,0.0,63757.617355661285,21071.838478892787,1535.099100281975,0.0,0.8867879605855995,2.8166803239949467,0.0014959135982669303,354387.76599466876,1554914.2904804107,4.387607134564013,1554914.2904804107,4.387607134564013,0.85,0.09559828205398008,4.027634451161993,1.2671402035141366,1.0,0.0,4.027634451163675,1.2848122667584,1.2851090376253804,3.1348038584063125,19317.957948434803,1969.8834921644807,4632.441516551485,4632.441516551485,5.558882309263327,5.013064223663052,-2.353018410079771,7.366082633742822,3.4785221752399624,3.4785221752399624,0.9938634786399893,0.0,0.0,0.00023097181219898695,1.0,0.00023097181219898695,199.00629135860152,0.0,0.0,0.0,0.019876924459063878,7.790215546603241e-05,0.00015306965673295454,0.0006165086228851881,0.09559808123132298,0.07172488918099362,0.023873192050329357,0.09559804812458536,0.07172510381153124,0.02387317824244883,0.3754896339530723,0.3754896339530723,0.12497946971034965,0.0,4.851293049711785,4.8001008706007156,5.005164471801152,4.852432045123351,4.801159383355355,5.006545484249273,24790.398210462103,21071.838478892787,0.85,1.0667024593329129,0.6628103714055011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052083722346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.030377568815,1535.099100281975,0.3754896339530723,0.12497946971034965,6.112874298809886,3.4785221752399624
1369.0,-30.101777141602305,5.013055212860092,35.004475626856006,24.092845210712426,4.9909333837628935,-26.59252046979922,-40.10744394091887,1.4816767119598127,-0.16633995254221645,-5.019340373268223,40.00882305893517,42259.13333613866,25751.081296355176,25751.081296355176,68010.21463249384,77329.59019496157,77329.59019496157,25751.081296355176,103080.67149131674,103080.67149131674,103080.67149131674,127871.053760871,91535.9891484113,56465.53426085157,38967.17209728859,24790.382269554266,0.0,63757.55436684286,21071.824929121125,1535.0970758742033,0.0,0.8867883614775285,2.8166799796154693,0.0014959135982669303,354388.7167423378,1554913.6878754715,4.387593663163911,1554913.6878754715,4.387593663163911,0.85,0.09559792326330514,4.027634451161993,1.267139944708906,1.0,0.0,4.027634451160744,1.2848120881301746,1.2851088589558948,3.134804294240047,19317.93754363738,1969.8814114542054,4632.441516551485,4632.441516551485,5.5588572903398425,5.013055212860092,-2.3529481609935794,7.366003373853671,3.478543948946067,3.478543948946067,0.9938696996988764,0.0,0.0,0.00023097181219898695,1.0000007456300184,0.00023097163997959878,199.00629727460287,0.0,0.0,0.0,0.019876924459063878,7.790225284784164e-05,0.0001530695593511453,0.0006165082306668582,0.09559792326328159,0.07172473594365397,0.023873187319627624,0.09559795358383498,0.07172473594367164,0.0238731873196335,0.3754890673400825,0.3754890673400825,0.12497952336449943,0.0,4.851608577236846,4.800578544102905,5.004991565337605,4.853000420726005,4.802619724947988,5.00443081230685,24790.382269554266,21071.824929121125,0.85,1.0667004923241312,0.6628098231778403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052083722346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.026985236029,1535.0970758742033,0.3754890673400825,0.12497952336449943,6.112874298809886,3.478543948946067
1370.0,-30.101777141602305,5.013055212860092,35.004475626856006,24.092839972022944,4.9909333837628935,-26.59252046979922,-40.10743646705521,1.4816767119598127,-0.16612743261367768,-5.019340373268223,40.00882305893517,42259.102255249345,25751.15469672825,25751.15469672825,68010.25695197759,77329.56887954962,77329.56887954962,25751.15469672825,103080.72357627787,103080.72357627787,103080.72357627787,127871.10113618552,91535.96782847182,56465.50120417155,38967.18513811141,24790.37755990764,0.0,63757.56269801905,21071.820925921493,1535.0967898200045,0.0,0.8867883614775285,2.816677184349554,0.0014959135982669303,354388.7167423378,1554913.6878754715,4.387593663163911,1554913.6878754715,4.387593663163911,0.85,0.09559792326330514,4.027634451161993,1.2671398100862281,1.0,0.0,4.027634451160677,1.284812088485813,1.2851088590903341,3.1348042933723272,19317.933044234873,1969.8809526428367,4632.441516551485,4632.441516551485,5.558873135196774,5.013055212860092,-2.352928806078551,7.365984018938643,3.4785630043932794,3.4785630043932794,0.9938751441123655,0.0,0.0,0.00023097163997959878,1.0,0.00023097163997959878,199.00629727460287,0.0,3.427274275749987e-08,0.09712895297475464,0.019876958731806636,7.790231879634556e-05,0.0001530693211832532,0.0006165072714136509,0.09559782360960653,0.07172462943693789,0.023873194172668647,0.09559784089870635,0.07172473594367164,0.0238731873196335,0.37548850976246356,0.37548850976246356,0.12497955924114167,0.0,4.851929449024965,4.8009635999626425,5.005119430395212,4.853212940654544,4.8025038298588925,5.005630891333226,24790.37755990764,21071.820925921493,0.85,1.0667010166950857,0.6628092490832046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052512899617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80173119137,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.023449504823,1535.0967898200045,0.37548850976246356,0.12497955924114167,6.112874298809886,3.4785630043932794
1371.0,-30.101783877539678,5.013045950581217,35.004470882421536,24.092846956942253,4.990956450849589,-26.592524226538824,-40.107433253992326,1.4816967998487425,-0.1655287573294686,-5.019300143835144,40.00881306202632,42259.05973165968,25751.111473464895,25751.111473464895,68010.17120512458,77329.50372863804,77329.50372863804,25751.111473464895,103080.61520210293,103080.61520210293,103080.61520210293,127870.96911223704,91535.9147381405,56465.47259619346,38967.15793549672,24790.353910134123,0.0,63757.51184563084,21071.800823614005,1535.0947750163962,0.0,0.8867886024497725,2.8166740080399935,0.0014959135982669303,354389.27252718626,1554913.2567579981,4.387585565640157,1554913.2567579981,4.387585565640157,0.85,0.0955976871100328,4.027634451161993,1.2671396205155179,1.0,0.0,4.027634451163612,1.2848119945084506,1.2851087650912645,3.1348045226670727,19317.921839945564,1969.8798101232903,4632.441516551485,4632.441516551485,5.558863804638967,5.013045950581217,-2.352879630117478,7.365925580698695,3.4785847630813795,3.4785847630813795,0.9938813608803941,0.0,0.0,0.00023097163997959878,1.0000007016657728,0.00023097147791481824,199.00630284178183,0.0,0.0,0.0,0.019876958731806636,7.790234714805519e-05,0.0001530692928315436,0.0006165071572233285,0.09559768711003366,0.07172449481736111,0.02387319229267255,0.09559763360092488,0.07172449481736047,0.02387319229267234,0.3754879541127866,0.3754879541127866,0.12497959902731251,0.0,4.852282678264544,4.80146057456534,5.0050398616631355,4.853771386505684,4.803524758286528,5.004798091348448,24790.353910134123,21071.800823614005,0.85,1.0667005225955217,0.6628091107754795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052512899617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.020056933436,1535.0947750163962,0.3754879541127866,0.12497959902731251,6.112874298809886,3.4785847630813795
1372.0,-30.101783877539678,5.013045950581217,35.004470882421536,24.092831171024613,4.990956450849589,-26.592524226538824,-40.10742574520407,1.4816967998487425,-0.1654914088862256,-5.019300143835144,40.00881306202632,42259.02863420102,25751.18452236817,25751.18452236817,68010.2131565692,77329.43983314461,77329.43983314461,25751.18452236817,103080.62435551279,103080.62435551279,103080.62435551279,127870.96069585948,91535.85083838651,56465.43963944304,38967.12355438164,24790.336340346697,0.0,63757.45989472834,21071.785889294693,1535.093688022275,0.0,0.8867886024497725,2.8166735168011012,0.0014959135982669303,354389.27252718626,1554913.2567579981,4.387585565640157,1554913.2567579981,4.387585565640157,0.85,0.0955976871100328,4.027634451161993,1.2671393974265084,1.0,0.0,4.027634451163246,1.2848119948431191,1.2851087652177768,3.134804521850517,19317.908354414154,1969.8784349817884,4632.441516551485,4632.441516551485,5.558879573624505,5.013045950581217,-2.3528603677579794,7.365906318339197,3.4786037276486863,3.4786037276486863,0.9938867793281961,0.0,0.0,0.00023097147791481824,1.0,0.00023097147791481824,199.00630284178183,0.0,3.2251912796310485e-08,0.09140192086474391,0.019876990983719433,7.790241340480441e-05,0.00015306906451001385,0.0006165062376276693,0.09559758842195286,0.07172439031956035,0.023873198102392513,0.09559754923605766,0.07172449481736047,0.02387319229267234,0.3754874070519043,0.3754874070519043,0.12497962944203303,0.0,4.852587888791106,4.801803927949777,5.0052303740807815,4.853808734948927,4.803177346620487,5.0059924253218355,24790.336340346697,21071.785889294693,0.85,1.066702049750142,0.6628091630999109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052916771509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79600415926,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.01652941877,1535.093688022275,0.3754874070519043,0.12497962944203303,6.112874298809886,3.4786037276486863
1373.0,-30.101790216076857,5.013036608088454,35.00446608012791,24.09284192780035,4.990988625473166,-26.59252671467452,-40.10741855073718,1.481725124070824,-0.1650431543562263,-5.019252149074004,40.00880188788594,42258.97137754314,25751.121099131666,25751.121099131666,68010.0924766748,77329.35321924949,77329.35321924949,25751.121099131666,103080.47431838115,103080.47431838115,103080.47431838115,127870.7892528668,91535.77981193492,56465.39971581725,38967.088995686296,24790.31493448565,0.0,63757.403930171946,21071.767694312803,1535.0916783446862,0.0,0.8867888872106056,2.8166732258195055,0.0014959135982669303,354389.93559387664,1554912.7748724306,4.387575996668054,1554912.7748724306,4.387575996668054,0.85,0.09559744692028836,4.027634451161993,1.267139209504239,1.0,0.0,4.02763445116251,1.284811862333664,1.2851086326777141,3.134804845159518,19317.893364850283,1969.8769064716578,4632.441516551485,4632.441516551485,5.558865882520951,5.013036608088454,-2.3528055278748083,7.365842135963263,3.478625470899655,3.478625470899655,0.9938929916856157,0.0,0.0,0.00023097147791481824,1.0000006602696114,0.00023097132541147097,199.00630808051415,0.0,0.0,0.0,0.019876990983719433,7.790247688806426e-05,0.00015306900102675397,0.0006165059819403047,0.09559744692028233,0.07172425233270144,0.02387319458758088,0.09559744490578904,0.07172425233270598,0.02387319458758239,0.3754868578736868,0.3754868578736868,0.12497966869147056,0.0,4.852894001798745,4.802241660647439,5.0051401705774765,4.854208994717794,4.804083598266402,5.0048706286524975,24790.31493448565,21071.767694312803,0.85,1.0667010932747587,0.6628088468568417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052916771509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013136622852,1535.0916783446862,0.3754868578736868,0.12497966869147056,6.112874298809886,3.478625470899655
1374.0,-30.101790216076857,5.013036608088454,35.00446608012791,24.09283141549679,4.990988625473166,-26.59252671467452,-40.10741104194892,1.481725124070824,-0.1649195564530146,-5.019252149074004,40.00880188788594,42258.94026448265,25751.193993908284,25751.193993908284,68010.13425839093,77329.31061589169,77329.31061589169,25751.193993908284,103080.50460979997,103080.50460979997,103080.50460979997,127870.8079364984,91535.7372045679,56465.366853158754,38967.07816823238,24790.303326698435,0.0,63757.381494930814,21071.75782769367,1535.0909628019565,0.0,0.8867888872106056,2.8166716001607015,0.0014959135982669303,354389.93559387664,1554912.7748724306,4.387575996668054,1554912.7748724306,4.387575996668054,0.85,0.09559744692028836,4.027634451161993,1.267139028175734,1.0,0.0,4.027634451163496,1.284811862648588,1.2851086327967627,3.1348048443911365,19317.884372906647,1969.8759895485866,4632.441516551485,4632.441516551485,5.55888161823534,5.013036608088454,-2.352786306034275,7.365822914122729,3.478644395831973,3.478644395831973,0.9938983988091351,0.0,0.0,0.00023097132541147097,1.0,0.00023097132541147097,199.00630808051415,0.0,3.0349128110406526e-08,0.08600942906489209,0.019877021332847543,7.790254314491583e-05,0.00015306878226655515,0.0006165051008541915,0.09559734845053654,0.07172414824436966,0.02387320020616687,0.09559734517096942,0.07172425233270598,0.02387319458758239,0.37548631295618173,0.37548631295618173,0.12497969810559077,0.0,4.853181719243196,4.802563718524141,5.005324624699483,4.854332592621006,4.803851954546701,5.006062442657878,24790.303326698435,21071.75782769367,0.85,1.0667021239540435,0.6628085920975683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053296816189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79061166746,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.009616844905,1535.0909628019565,0.37548631295618173,0.12497969810559077,6.112874298809886,3.478644395831973
1375.0,-30.101796123249276,5.013027129209911,35.00446124701432,24.0928373876028,4.991018014476509,-26.592529093150056,-40.10740384748203,1.4817509843772951,-0.16448944434580426,-5.01920700115132,40.008791385604226,42258.88480630809,25751.137465425065,25751.137465425065,68010.02227173315,77329.215748377,77329.215748377,25751.137465425065,103080.35321380207,103080.35321380207,103080.35321380207,127870.63459506874,91535.65662215104,56465.32730687527,38967.03257252864,24790.281381266668,0.0,63757.31395379531,21071.73917407667,1535.0889602742839,0.0,0.8867891550473357,2.816671215368853,0.0014959135982669303,354390.5593312522,1554912.321960915,4.387566996409529,1554912.321960915,4.387566996409529,0.8500000000000001,0.09559720954880346,4.027634451161993,1.2671387918991965,1.0,0.0,4.027634451162787,1.2848117416661147,1.2851085117863443,3.1348051395755836,19317.867366632825,1969.874255391273,4632.441516551485,4632.441516551485,5.558869415494514,5.013027129209911,-2.35273360892823,7.365760738138141,3.47866612351212,3.47866612351212,0.9939046067177486,0.0,0.0,0.00023097132541147097,1.0000006153354417,0.00023097118328671586,199.00631296272832,0.0,0.0,0.0,0.019877021332847543,7.790260662827283e-05,0.00015306871878319813,0.0006165048451664357,0.09559720954880051,0.07172401241103167,0.02387319713776884,0.09559723627759888,0.07172401241103388,0.02387319713776958,0.37548576472146267,0.37548576472146267,0.12497973625388406,0.0,4.853471857758336,4.802974044308712,5.005252832234305,4.854717556805497,4.804700956483089,5.005051520581105,24790.281381266668,21071.73917407667,0.85,1.0667014975100702,0.6628084244096755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053296816189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.006223837703,1535.0889602742839,0.37548576472146267,0.12497973625388406,6.112874298809886,3.47866612351212
1376.0,-30.10180141496255,5.0130176255927275,35.004456544650424,24.09283564137297,4.991029493846994,-26.592532708665203,-40.10740066934375,1.48176078754963,-0.1641807560484949,-5.019189348394399,40.008785527745786,42258.848673188346,25751.140434062017,25751.140434062017,68009.98910725037,77329.1622531293,77329.1622531293,25751.140434062017,103080.30268719132,103080.30268719132,103080.30268719132,127870.5740484201,91535.6099088606,56465.2977862186,38967.01346960222,24790.27136122878,0.0,63757.284830831006,21071.730657044463,1535.0881398376346,0.0,0.8867892661134985,2.816669216762393,0.0014959135982669303,354390.8032116832,1554912.0693404684,4.387563264195925,1554912.0693404684,4.387563264195925,0.85,0.09559709207223666,4.027634451161993,1.2671386336488646,1.0,0.0,4.027634451162967,1.2848116960973548,1.2851084660244458,3.1348052507585553,19317.857508166933,1969.8732501075224,4632.441516551485,4632.441516551485,5.558870056330872,5.0130176255927275,-2.3527040101502856,7.365721635743013,3.4786849917305744,3.4786849917305744,0.993909997637307,0.0,0.0,0.00023097118328671586,1.0000005512246,0.00023097105596978792,199.00631733627236,0.0,2.8283723494602018e-08,0.08015607238370212,0.019877049616571038,7.790263467190788e-05,0.00015306854861480798,0.000616504159790365,0.09559709207223749,0.0717238940004399,0.023873198071797597,0.09559712932597207,0.07172389400043927,0.02387319807179739,0.3754852194025974,0.3754852194025974,0.12497976596685893,0.0,4.8537725560619265,4.80338945561499,5.005208330756034,4.855008592345882,4.805084578654828,5.005063895211606,24790.27136122878,21071.730657044463,0.85,1.0667014645887631,0.6628081604371161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053650997204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78475831078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.002712490146,1535.0881398376346,0.3754852194025974,0.12497976596685893,6.112874298809886,3.4786849917305744
1377.0,-30.101806576370368,5.013008112072471,35.00445189875068,24.092829005699627,4.991038793752114,-26.592536424701166,-40.107393719349034,1.4817686420829461,-0.16391114519689154,-5.019171047224948,40.00877776765006,42258.79745939901,25751.14162243075,25751.14162243075,68009.93908182975,77329.09768439252,77329.09768439252,25751.14162243075,103080.23930682326,103080.23930682326,103080.23930682326,127870.48851376848,91535.55118802383,56465.25238444374,38966.99867064455,24790.249206945216,0.0,63757.24787758976,21071.711825903432,1535.086605566642,0.0,0.8867893873685476,2.8166678078604037,0.0014959135982669303,354391.05605035054,1554911.7346859896,4.387559189600636,1554911.7346859896,4.387559189600636,0.85,0.09559697080128005,4.027634451161993,1.2671384600130842,1.0,0.0,4.0276344511607025,1.2848116596143504,1.2851084293694277,3.134805339773247,19317.845115604534,1969.8719864178424,4632.441516551485,4632.441516551485,5.558870312862709,5.013008112072471,-2.3526739617356416,7.365682073808113,3.4787038366880734,3.4787038366880734,0.9939153819108781,0.0,0.0,0.00023097105596978792,1.0000005376510188,0.0002309709317880311,199.00632160212055,0.0,2.5336872964337398e-08,0.07180469798093218,0.019877074953444002,7.790269599812908e-05,0.00015306835997165884,0.0006165034000047185,0.09559697080128153,0.0717237736187739,0.02387319718250763,0.09559699903340181,0.07172377361877279,0.02387319718250726,0.37548467699848725,0.37548467699848725,0.12497979053937064,0.0,4.8540631290039755,4.8037877381699445,5.005174772319094,4.855259902028081,4.805415575204961,5.00507534196754,24790.249206945216,21071.711825903432,0.85,1.0667012982179676,0.6628077413337141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053968276665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77640693638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.999213275381,1535.086605566642,0.37548467699848725,0.12497979053937064,6.112874298809886,3.4787038366880734
1378.0,-30.10181153531147,5.012998682025349,35.004447318592796,24.09283707328143,4.991054749840664,-26.59253929284001,-40.107390366587765,1.4817825073692061,-0.16354140860778443,-5.019148325866644,40.00877039072048,42258.76228196011,25751.13160565468,25751.13160565468,68009.89388761479,77329.06574833632,77329.06574833632,25751.13160565468,103080.197353991,103080.197353991,103080.197353991,127870.42464957296,91535.52771282353,56465.22561210214,38967.00233413488,24790.22729558197,0.0,63757.22962971685,21071.693201244674,1535.0849861836807,0.0,0.8867895297348181,2.8166655982364817,0.0014959135982669303,354391.36995606014,1554911.4165556207,4.387554405595174,1554911.4165556207,4.387554405595174,0.85,0.09559684734125767,4.027634451161993,1.2671382830804214,1.0,0.0,4.0276344511598055,1.2848115950047305,1.2851083645853256,3.134805497413933,19317.840161351487,1969.871481224627,4632.441516551485,4632.441516551485,5.558868150552394,5.012998682025349,-2.352640665112871,7.36563934713822,3.478722662818784,3.478722662818784,0.993920760805367,0.0,0.0,0.0002309709317880311,1.0000005165605865,0.00023097081247761277,199.00632570063223,0.0,2.471295463287191e-08,0.070036513429559,0.019877099666398636,7.790272558265415e-05,0.00015306820620537696,0.0006165027806903442,0.09559684734126446,0.07172365216807348,0.023873195173190975,0.09559683854010588,0.07172365216806839,0.023873195173189282,0.3754841361639779,0.3754841361639779,0.124979811633722,0.0,4.854363311818815,4.804207356222719,5.005115571514182,4.855606917258854,4.80592891716168,5.004921977608831,24790.22729558197,21071.693201244674,0.85,1.0667008946686698,0.6628073792946543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105427774331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77463875183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.995716494679,1535.0849861836807,0.3754841361639779,0.124979811633722,6.112874298809886,3.478722662818784
1379.0,-30.101816307966125,5.012989149187126,35.00444278604269,24.09282090319323,4.991057841372435,-26.592543279833183,-40.107387223374076,1.4817848132394957,-0.16329125278849688,-5.019134401447119,40.008762617079995,42258.72858142492,25751.1439405867,25751.1439405867,68009.87252201162,77328.98769631033,77328.98769631033,25751.1439405867,103080.13163689703,103080.13163689703,103080.13163689703,127870.3382871194,91535.45283822638,56465.195037693185,38966.95311170355,24790.206650222368,0.0,63757.15976192592,21071.675652689013,1535.083636593854,0.0,0.886789628760942,2.8166639341216935,0.0014959135982669303,354391.56232824054,1554911.0813171298,4.387551077971088,1554911.0813171298,4.387551077971088,0.85,0.09559672779671656,4.027634451161993,1.2671381105436015,1.0,0.0,4.027634451160803,1.2848115844635426,1.2851083538884034,3.134805523133326,19317.82435966731,1969.869869901272,4632.441516551485,4632.441516551485,5.558870813280457,5.012989149187126,-2.352613845261193,7.365602994448318,3.4787414982746894,3.4787414982746894,0.993926142364197,0.0,0.0,0.00023097081247761277,1.000000497155599,0.00023097069764923723,199.00632964518036,0.0,2.374352797223989e-08,0.06728915827332785,0.01987712340992661,7.790275331815608e-05,0.0001530680591594567,0.0006165021884431299,0.09559672779671775,0.07172353441428997,0.023873193382427788,0.09559670869047403,0.07172353441428907,0.023873193382427493,0.3754835981450244,0.3754835981450244,0.12497982836753581,0.0,4.854654041370793,4.8045952528768225,5.005113885359151,4.855843148658607,4.806173247719471,5.005133620784193,24790.206650222368,21071.675652689013,0.85,1.0667017284955236,0.6628075770505183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054575070507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77189139667,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.992223598014,1535.083636593854,0.3754835981450244,0.12497982836753581,6.112874298809886,3.4787414982746894
1380.0,-30.10182087012866,5.012979763915991,35.00443830348952,24.09282310344281,4.99107746801453,-26.592545423718338,-40.10738002890719,1.481802021604239,-0.16309936220733334,-5.019108695786118,40.00875500824564,42258.6789835183,25751.12623253619,25751.12623253619,68009.80521605449,77328.91722315998,77328.91722315998,25751.12623253619,103080.04345569617,103080.04345569617,103080.04345569617,127870.22523155023,91535.39215188318,56465.155168625584,38966.92998139733,24790.181775854053,0.0,63757.111757251376,21071.654509475946,1535.0817731087632,0.0,0.8867897871569073,2.8166644121569093,0.0014959135982669303,354391.9174638376,1554910.7531859633,4.387545755313755,1554910.7531859633,4.387545755313755,0.8500000000000001,0.09559660214154156,4.027634451161993,1.2671379209728912,1.0,0.0,4.027634451162109,1.2848115041946715,1.2851082734534511,3.1348057189809655,19317.811552300518,1969.868563913316,4632.441516551485,4632.441516551485,5.5588669906632795,5.012979763915991,-2.352578384015866,7.365558147931857,3.4787602870052012,3.4787602870052012,0.9939315105729146,0.0,0.0,0.00023097069764923723,1.0000004752291731,0.00023097058788527572,199.0063334157591,0.0,2.2851573555482792e-08,0.06476135945623823,0.019877146261500167,7.790281680167166e-05,0.00015306788084756557,0.0006165014702680141,0.09559660214154833,0.07172341211042584,0.023873190031122492,0.09559662594225488,0.07172341211042076,0.0238731900311208,0.3754830607338294,0.3754830607338294,0.12497984506267446,0.0,4.8549153910292375,4.80496249215247,5.005056592824303,4.856009333578811,4.806480195104655,5.004876307161169,24790.181775854053,21071.654509475946,0.85,1.0667014759858446,0.662807298178968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054861228389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76936359785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.988734267989,1535.0817731087632,0.3754830607338294,0.12497984506267446,6.112874298809886,3.4787602870052012
1381.0,-30.10182087012866,5.012979763915991,35.00443830348952,24.09281259113925,4.99107746801453,-26.592545423718338,-40.107372555043526,1.481802021604239,-0.1629774479780508,-5.019108695786118,40.00875500824564,42258.64780071987,25751.19870808476,25751.19870808476,68009.84650880462,77328.87462591831,77328.87462591831,25751.19870808476,103080.07333400307,103080.07333400307,103080.07333400307,127870.23571604393,91535.34955175589,56465.12272655766,38966.9186946647,24790.16238204086,0.0,63757.08107670557,21071.63802473473,1535.0805753895613,0.0,0.8867897871569073,2.8166628086722065,0.0014959135982669303,354391.9174638376,1554910.7531859633,4.387545755313755,1554910.7531859633,4.387545755313755,0.85,0.09559660214154156,4.027634451161993,1.2671376978838818,1.0,0.0,4.0276344511602975,1.2848115044213373,1.285108273539136,3.1348057184279248,19317.802561884768,1969.8676471460458,4632.441516551485,4632.441516551485,5.558882635879374,5.012979763915991,-2.3525592723181497,7.365539036234141,3.4787791043637206,3.4787791043637206,0.9939368869610631,0.0,0.0,0.00023097058788527572,1.0,0.00023097058788527572,199.0063334157591,0.0,2.1843723521385567e-08,0.0619051124596067,0.019877168105223688,7.790288275061734e-05,0.00015306770513465838,0.0006165007625606555,0.09559650192863131,0.07172330935897438,0.023873192569656927,0.09559649693307362,0.07172341211042076,0.0238731900311208,0.37548252281422473,0.37548252281422473,0.12497985835229516,0.0,4.855158561870553,4.8052197090806885,5.005257527164929,4.856131247808094,4.806248579674843,5.006061266273264,24790.16238204086,21071.63802473473,0.85,1.0667026369507504,0.6628071280408661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055134765637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.766507350854,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.985248995734,1535.0805753895613,0.37548252281422473,0.12497985835229516,6.112874298809886,3.4787791043637206
1382.0,-30.10182532195365,5.012970266626437,35.00443372934583,24.09281866801905,4.9911059687192,-26.592546580900834,-40.10736515102906,1.4818272276663689,-0.1625180815737508,-5.019062735888132,40.008743375364276,42258.59789335162,25751.1396747466,25751.1396747466,68009.73756809822,77328.78382186349,77328.78382186349,25751.1396747466,103079.92349661008,103079.92349661008,103079.92349661008,127870.06401280881,91535.27208528534,56465.087382770726,38966.8718916829,24790.14051619874,0.0,63757.012407881644,21071.61943876893,1535.0785926046758,0.0,0.8867900632190571,2.8166621340046882,0.0014959135982669303,354392.55242178455,1554910.2515177692,4.387536478664975,1554910.2515177692,4.387536478664975,0.85,0.09559635917076416,4.027634451161993,1.2671375138079748,1.0,0.0,4.027634451160399,1.2848113864996862,1.2851081555902468,3.1348060061444487,19317.786213206466,1969.865980044813,4632.441516551485,4632.441516551485,5.558869892418296,5.012970266626437,-2.352506081940477,7.365476348566913,3.478800737303581,3.478800737303581,0.9939430678010232,0.0,0.0,0.00023097058788527572,1.0000004637356061,0.0002309704807760398,199.0063370951452,0.0,0.0,0.0,0.019877168105223688,7.790294808326878e-05,0.00015306763980200695,0.000616500499424618,0.09559635917075551,0.07172317251195172,0.023873186658803787,0.09559638031766984,0.07172317251195821,0.02387318665880595,0.3754819780580294,0.3754819780580294,0.12497988454507028,0.0,4.855418433933551,4.805581386194888,5.005210795963819,4.856544654314405,4.807115244718602,5.005111273134446,24790.14051619874,21071.61943876893,0.85,1.0667020771458051,0.6628070591357824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055134765637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98185496673,1535.0785926046758,0.3754819780580294,0.12497988454507028,6.112874298809886,3.478800737303581
1383.0,-30.101829277662535,5.012960763617392,35.00442927412776,24.09282198585572,4.991118519606908,-26.592548886651777,-40.10735795656217,1.4818381285961408,-0.16214595730707515,-5.019044346332561,40.00873769104821,42258.551003238004,25751.140361085396,25751.140361085396,68009.6913643234,77328.74650037145,77328.74650037145,25751.140361085396,103079.88686145685,103079.88686145685,103079.88686145685,127870.01739758211,91535.24144044347,56465.04703268052,38966.88267529216,24790.13053612526,0.0,63757.01321141742,21071.61095570647,1535.0777561814666,0.0,0.8867901774063626,2.816659387163804,0.0014959135982669303,354392.80648253014,1554910.0063815955,4.387532641575345,1554910.0063815955,4.387532641575345,0.85,0.09559624032492683,4.027634451161993,1.2671373379742725,1.0,0.0,4.027634451161934,1.284811335723,1.2851081046642099,3.134806130034281,19317.779745857973,1969.8653205588018,4632.441516551485,4632.441516551485,5.558870040577489,5.012960763617392,-2.3524760451638955,7.365436808781288,3.4788195052277584,3.4788195052277584,0.9939484300650738,0.0,0.0,0.0002309704807760398,1.0000004120564172,0.00023097038560321022,199.00634036449668,0.0,2.131541671007269e-08,0.060407890956346,0.019877189420640397,7.790301156693173e-05,0.00015306746920910807,0.0006164998123387813,0.09559624032493236,0.07172305430979048,0.023873186015141875,0.09559624731256412,0.07172305430978634,0.023873186015140498,0.3754814343412908,0.3754814343412908,0.12497990616928228,0.0,4.85570749387216,4.805975251028826,5.0051844707256805,4.856898389025503,4.807585585669528,5.005114141167894,24790.13053612526,21071.61095570647,0.85,1.0667013390166844,0.662806315332075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055401687297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76501012935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.978371752832,1535.0777561814666,0.3754814343412908,0.12497990616928228,6.112874298809886,3.4788195052277584
1384.0,-30.101833051392795,5.012951223413143,35.00442486218542,24.092810390889667,4.991125788720755,-26.592551556680647,-40.1073546038009,1.4818442940085705,-0.16191308557296225,-5.019027492107393,40.0087300411035,42258.52078261288,25751.144824509814,25751.144824509814,68009.6656071227,77328.67007335472,77328.67007335472,25751.144824509814,103079.81489786453,103079.81489786453,103079.81489786453,127869.92386764758,91535.16947899996,56465.02122751252,38966.83139054159,24790.108969783047,0.0,63756.94036032464,21071.59262431559,1535.0762845546656,0.0,0.8867902908968043,2.816658292551632,0.0014959135982669303,354393.0393320574,1554909.6764777142,4.387528827903425,1554909.6764777142,4.387528827903425,0.85,0.09559611932095483,4.027634451161993,1.2671371500520032,1.0,0.0,4.027634451160306,1.284811307075859,1.2851080758881666,3.134806199930329,19317.764558971547,1969.8637719273704,4632.441516551485,4632.441516551485,5.558871004091956,5.012951223413143,-2.3524471635051256,7.365398386918269,3.4788382555977413,3.4788382555977413,0.9939537873136404,0.0,0.0,0.00023097038560321022,1.0000003931001569,0.00023097029480875108,199.00634348344482,0.0,1.893999651649334e-08,0.05367595012774212,0.019877208360636913,7.790304115156697e-05,0.00015306734445164326,0.000616499309861318,0.0955961193209569,0.07172293498360048,0.02387318433735641,0.09559613075133654,0.07172293498359893,0.023873184337355892,0.3754808936499573,0.3754808936499573,0.12497992534545141,0.0,4.855982527101617,4.806343173385471,5.0051799543441575,4.857114406534436,4.807846826266029,5.005193940445281,24790.108969783047,21071.59262431559,0.85,1.066702153879462,0.662806598682235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055638862934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75827818852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.974898329398,1535.0762845546656,0.3754808936499573,0.12497992534545141,6.112874298809886,3.4788382555977413
1385.0,-30.10183668170644,5.0129416788462855,35.00442047779745,24.09280379014092,4.991134537588411,-26.5925539496045,-40.10734744425861,1.481851805486459,-0.16163190275324268,-5.019009148293829,40.00872201979696,42258.475325711624,25751.145348022987,25751.145348022987,68009.62067373461,77328.60798566834,77328.60798566834,25751.145348022987,103079.75333369132,103079.75333369132,103079.75333369132,127869.83766878817,91535.1123982076,56464.98073800919,38966.812955776004,24790.084335096846,0.0,63756.89729087285,21071.571684832317,1535.0746032722684,0.0,0.8867904133139466,2.816656736490727,0.0014959135982669303,354393.29276112764,1554909.3305589112,4.387524714264188,1554909.3305589112,4.387524714264188,0.8499999999999999,0.09559599699665665,4.027634451161993,1.267136981911026,1.0,0.0,4.02763445116146,1.2848112721223748,1.2851080408099487,3.1348062852132044,19317.752512527386,1969.8625435319286,4632.441516551485,4632.441516551485,5.558871117102162,5.0129416788462855,-2.352417217015746,7.365358895862031,3.4788569789088215,3.4788569789088215,0.9939591368310918,0.0,0.0,0.00023097029480875108,1.000000378160816,0.00023097020746486895,199.00634648386074,0.0,1.8068673321291465e-08,0.05120662019254001,0.019877226429310235,7.790310432712677e-05,0.0001530671904816243,0.0006164986897263652,0.0955959969966583,0.07172281481330055,0.023873182183357752,0.09559598643489846,0.07172281481329931,0.02387318218335734,0.3754803540676808,0.3754803540676808,0.12497994386870671,0.0,4.856254555840337,4.8067054939012905,5.005180246053953,4.85737724554059,4.808189563847861,5.005216297256254,24790.084335096846,21071.571684832317,0.85,1.0667021697034582,0.6628063334531362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055865127537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75580885859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971428419747,1535.0746032722684,0.3754803540676808,0.12497994386870671,6.112874298809886,3.4788569789088215
1386.0,-30.101840085822477,5.012932162554357,35.00441613298716,24.092807282600575,4.991146013291093,-26.592555866239184,-40.10734398672355,1.4818617937078173,-0.16124322318148643,-5.0189892766168835,40.00871440380443,42258.44623290664,25751.141955031395,25751.141955031395,68009.58818793803,77328.57567167681,77328.57567167681,25751.141955031395,103079.71762670821,103079.71762670821,103079.71762670821,127869.77896321542,91535.08610363751,56464.9576023326,38966.809445894345,24790.06133650721,0.0,63756.87078240156,21071.55213603113,1535.0729831242163,0.0,0.886790542040043,2.81665394502552,0.0014959135982669303,354393.56729856454,1554909.0021193274,4.387520388623108,1554909.0021193274,4.387520388623108,0.85,0.09559587458066472,4.027634451161993,1.2671368209132923,1.0,0.0,4.027634451162456,1.2848112255748088,1.2851079941394048,3.134806398784443,19317.746963268924,1969.8619776650462,4632.441516551485,4632.441516551485,5.55887038466084,5.012932162554357,-2.352386158931144,7.365318321485501,3.478875685003508,3.478875685003508,0.9939644814295737,0.0,0.0,0.00023097020746486895,1.0000003545983749,0.00023097012556323778,199.0063492973268,0.0,1.738198686980022e-08,0.04926055078901382,0.019877243811297105,7.790313483631574e-05,0.0001530670726285532,0.0006164982150572759,0.09559587458067278,0.07172269464552253,0.02387317993515026,0.09559580467675041,0.07172269464551648,0.023873179935148245,0.3754798152780865,0.3754798152780865,0.12497996215831092,0.0,4.856545360253733,4.807095705453378,5.005171906253224,4.857746053435392,4.808694237695363,5.005176336928514,24790.06133650721,21071.55213603113,0.85,1.0667021036846482,0.6628061527224607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056082793198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.753862789184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.967961257416,1535.0729831242163,0.3754798152780865,0.12497996215831092,6.112874298809886,3.478875685003508
1387.0,-30.101843265642938,5.012922785399323,35.00441186224234,24.092809378076367,4.991166470943719,-26.592556682757564,-40.107332810852654,1.4818798880583481,-0.16107220279172907,-5.018964094591078,40.00870787149829,42258.386071069006,25751.125258604043,25751.125258604043,68009.51132967306,77328.50120614014,77328.50120614014,25751.125258604043,103079.62646474419,103079.62646474419,103079.62646474419,127869.66896759343,91535.02120321945,56464.90694384416,38966.79362152811,24790.04250284924,0.0,63756.83612437735,21071.536127421852,1535.0714745997218,0.0,0.8867906938712975,2.81665463643157,0.0014959135982669303,354393.9152014416,1554908.7204137468,4.387515286570083,1554908.7204137468,4.387515286570083,0.85,0.09559575131474565,4.027634451161993,1.2671365752955897,1.0,0.0,4.027634451161208,1.2848111410930785,1.2851079095329272,3.134806604911134,19317.733266555373,1969.8605809889589,4632.441516551485,4632.441516551485,5.55886678042163,5.012922785399323,-2.352351172749995,7.365273958149318,3.4788943837201867,3.4788943837201867,0.9939698239200533,0.0,0.0,0.00023097012556323778,1.0000003312340542,0.00023097004905809203,199.006351925415,0.0,1.6298944621583506e-08,0.046191209057567656,0.019877260110241726,7.790323345195304e-05,0.00015306689211128473,0.0006164974879997063,0.09559575131474793,0.07172257406436854,0.023873177250379397,0.09559575056754531,0.07172257406436683,0.023873177250378828,0.3754792790562411,0.3754792790562411,0.12497997973754374,0.0,4.856805155803045,4.807461355676821,5.005113173919199,4.8578918917993406,4.808971711172887,5.004926133200399,24790.04250284924,21071.536127421852,0.85,1.0667014780501272,0.662805569407977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056286896552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75079344745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96449850557,1535.0714745997218,0.3754792790562411,0.12497997973754374,6.112874298809886,3.4788943837201867
1388.0,-30.101843265642938,5.012922785399323,35.00441186224234,24.09278831854465,4.991166470943719,-26.592556682757564,-40.1073252671398,1.4818798880583481,-0.1611254918773284,-5.018964094591078,40.00870787149829,42258.354834000835,25751.19737292962,25751.19737292962,68009.55220693046,77328.4160321233,77328.4160321233,25751.19737292962,103079.61340505292,103079.61340505292,103079.61340505292,127869.63744462507,91534.93602719133,56464.87482906899,38966.73466458038,24790.024039572152,0.0,63756.758704152526,21071.520433636328,1535.07032989937,0.0,0.8867906938712975,2.8166553373070453,0.0014959135982669303,354393.9152014416,1554908.7204137468,4.387515286570083,1554908.7204137468,4.387515286570083,0.85,0.09559575131474565,4.027634451161993,1.2671363934176045,1.0,0.0,4.027634451160713,1.2848111412510639,1.2851079095926492,3.1348066045256657,19317.71529083668,1969.8587479757798,4632.441516551485,4632.441516551485,5.558882347660918,5.012922785399323,-2.3523321559057546,7.365254941305078,3.478913108549342,3.478913108549342,0.9939751738712406,0.0,0.0,0.00023097004905809203,1.0,0.00023097004905809203,199.006351925415,0.0,1.522500995953068e-08,0.043147678225309946,0.019877275335251687,7.790330001757395e-05,0.00015306674904051808,0.0006164969117629576,0.09559565170954847,0.07172247179483403,0.023873179914714434,0.0955957030692672,0.07172257406436683,0.023873177250378828,0.37547874365868206,0.37547874365868206,0.12497999368577256,0.0,4.857011844813599,4.807670800504809,5.005311576078668,4.857838602713741,4.8085085817270965,5.006105186422474,24790.024039572152,21071.520433636328,0.85,1.06670341449621,0.6628058843155795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056477551642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74774991662,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.961040133638,1535.07032989937,0.37547874365868206,0.12497999368577256,6.112874298809886,3.478913108549342
1389.0,-30.101846271788983,5.0129133192958175,35.00440750169681,24.092804628331237,4.99119675974549,-26.592556359823234,-40.10731765357775,1.4819068477797284,-0.16054048810451604,-5.018917311515619,40.0086967143644,42258.31027846418,25751.135932420628,25751.135932420628,68009.44621088481,77328.35931809974,77328.35931809974,25751.135932420628,103079.49525052037,103079.49525052037,103079.49525052037,127869.49817800768,91534.89279016554,56464.84457839702,38966.72023529836,24790.00292748731,0.0,63756.72316278567,21071.50248836421,1535.068366892913,0.0,0.8867909723987928,2.8166531064237796,0.0014959135982669303,354394.56153484574,1554908.2392626451,4.387505927090134,1554908.2392626451,4.387505927090134,0.85,0.09559550948115673,4.027634451161993,1.2671362280240284,1.0,0.0,4.027634451162153,1.2848110151253318,1.2851077834377844,3.1348069122594673,19317.706166008604,1969.857817502267,4632.441516551485,4632.441516551485,5.558869084566549,5.0129133192958175,-2.3522784510851564,7.365191770380974,3.4789346465250075,3.4789346465250075,0.9939813275785736,0.0,0.0,0.00023097004905809203,1.0000003131428365,0.00023096997673149837,199.0063544099632,0.0,0.0,0.0,0.019877275335251687,7.790336719959572e-05,0.0001530666818584963,0.0006164966411783321,0.09559550948114917,0.07172233532376457,0.023873174157384595,0.09559553513433176,0.07172233532377024,0.02387317415738649,0.3754781996878581,0.3754781996878581,0.12498002028953592,0.0,4.857267180133306,4.808030124470122,5.005253754749788,4.858376823411106,4.809556134160232,5.00511143673549,24790.00292748731,21071.50248836421,0.85,1.066702346625327,0.6628055549619283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056477551642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.957645358116,1535.068366892913,0.3754781996878581,0.12498002028953592,6.112874298809886,3.4789346465250075
1390.0,-30.101848838511373,5.012903757496281,35.00440323860016,24.09279317306357,4.991202769248706,-26.592558069454384,-40.10731038926167,1.4819120001917074,-0.16027356594332787,-5.018903317791641,40.008690831688035,42258.2689751086,25751.14741594429,25751.14741594429,68009.41639105289,77328.28871727624,77328.28871727624,25751.14741594429,103079.43613322053,103079.43613322053,103079.43613322053,127869.42903611131,91534.82565717268,56464.80662185821,38966.68781701608,24789.992902890783,0.0,63756.68071990686,21071.493967457165,1535.0676221693718,0.0,0.8867910649290304,2.816651229963029,0.0014959135982669303,354394.7548658654,1554907.985572429,4.3875028177574045,1554907.985572429,4.3875028177574045,0.85,0.09559539308541608,4.027634451161993,1.2671360098803417,1.0,0.0,4.027634451161176,1.2848109911701489,1.2851077593841373,3.1348069707076545,19317.691998128023,1969.8563727805135,4632.441516551485,4632.441516551485,5.558871563502035,5.012903757496281,-2.352251745416363,7.3651555029126445,3.478953328892782,3.478953328892782,0.9939866653979378,0.0,0.0,0.00023096997673149837,1.0000002673691526,0.00023096991497726792,199.0063565313324,0.0,1.439345173149959e-08,0.04079104220706984,0.01987728972870342,7.790343129992376e-05,0.00015306654543157462,0.0006164960917005623,0.09559539308542292,0.07172221910516864,0.02387317398025428,0.09559543504584345,0.0717222191051635,0.023873173980252568,0.37547765809071987,0.37547765809071987,0.12498004160577003,0.0,4.857534430769249,4.808385912787969,5.005254544589889,4.858629751848298,4.809835606039826,5.00528431574611,24789.992902890783,21071.493967457165,0.85,1.0667025890169686,0.6628053483642888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056657793594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7453932806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.954190359469,1535.0676221693718,0.37547765809071987,0.12498004160577003,6.112874298809886,3.478953328892782
