time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1391.0,-30.101851292001417,5.01289420334538,35.00439899500778,24.09279174115511,4.991212110542064,-26.592559343815008,-40.10730682695282,1.4819201623556761,-0.1599237986865205,-5.018884552562603,40.00868287359282,42258.24356071584,25751.146498108134,25751.146498108134,68009.39005882398,77328.24506136736,77328.24506136736,25751.146498108134,103079.3915594755,103079.3915594755,103079.3915594755,127869.35943106614,91534.78677306771,56464.78594808624,38966.667583312745,24789.967871590645,0.0,63756.635454903386,21071.472690852046,1535.0659076093334,0.0,0.8867911892615878,2.8166488211241703,0.0014959135982669303,354395.0141179899,1554907.6423798946,4.3874986397585545,1554907.6423798946,4.3874986397585545,0.8499999999999999,0.09559527100962789,4.027634451161993,1.2671358780050652,1.0,0.0,4.027634451161555,1.2848109531126073,1.2851077212384585,3.134807063564153,19317.683791949028,1969.8555359831369,4632.441516551485,4632.441516551485,5.558871365369765,5.01289420334538,-2.3522215800764075,7.365115783421787,3.4789719666154153,3.4789719666154153,0.9939919904615472,0.0,0.0,0.00023096991497726792,1.0000002555740206,0.00023096985594737318,199.00635855911622,0.0,1.2289484401387371e-08,0.034828398793531806,0.019877302018187822,7.790346273375599e-05,0.00015306645224351194,0.0006164957163731107,0.09559527100963044,0.0717220988189471,0.023873172190683346,0.09559525992111773,0.07172209881894519,0.023873172190682707,0.3754771184175836,0.3754771184175836,0.12498006220917746,0.0,4.857812620364314,4.808757448215545,5.005251818806471,4.85896075387609,4.810279178173346,5.005276601403693,24789.967871590645,21071.472690852046,0.85,1.0667029333272875,0.662805420317484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105681168867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.739430637186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.950744063739,1535.0659076093334,0.3754771184175836,0.12498006220917746,6.112874298809886,3.4789719666154153
1392.0,-30.101853535299757,5.012884745479782,35.004394803603255,24.09279439542445,4.991228814485411,-26.592559692704537,-40.107295581232734,1.4819349718901815,-0.15966575853616405,-5.018861568264574,40.008675906490616,42258.18712679291,25751.13494387175,25751.13494387175,68009.32207066467,77328.18814178261,77328.18814178261,25751.13494387175,103079.32308565435,103079.32308565435,103079.32308565435,127869.27001158422,91534.73752099904,56464.73712379418,38966.66710800541,24789.946925929857,0.0,63756.614033935264,21071.454887040378,1535.0643283967436,0.0,0.8867913314802942,2.8166481114013666,0.0014959135982669303,354395.3316591132,1554907.3419239423,4.387493860724952,1554907.3419239423,4.387493860724952,0.85,0.09559514855480944,4.027634451161993,1.2671356389811264,1.0,0.0,4.027634451163661,1.2848108839510404,1.2851076519850704,3.134807232311298,19317.67339769432,1969.8544760641323,4632.441516551485,4632.441516551485,5.558868871169602,5.012884745479782,-2.3521883056164197,7.365073051096202,3.4789905907090537,3.4789905907090537,0.9939973116311582,0.0,0.0,0.00023096985594737318,1.000000233678869,0.00023096980197461107,199.00636041317887,0.0,1.1747324398693564e-08,0.03329191734589756,0.01987731376551222,7.790356196612769e-05,0.00015306629398124548,0.0006164950789505539,0.09559514855481148,0.07172197849089483,0.023873170063916652,0.09559515282016147,0.0717219784908933,0.023873170063916142,0.37547658147616564,0.37547658147616564,0.12498008202956894,0.0,4.858080581554248,4.809127397984639,5.005212880544036,4.859195809728419,4.810650785596181,5.005100836622148,24789.946925929857,21071.454887040378,0.85,1.0667022253481944,0.6628047578608935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105695879458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73789415574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.947299950869,1535.0643283967436,0.37547658147616564,0.12498008202956894,6.112874298809886,3.4789905907090537
1393.0,-30.101855611681028,5.012875231440796,35.00439065760446,24.09278283538299,4.991235394499056,-26.5925609038105,-40.10728821214286,1.4819406866285163,-0.15942016754394217,-5.018845747908988,40.00866884621862,42258.1476108314,25751.141684678336,25751.141684678336,68009.28929550973,77328.11483228292,77328.11483228292,25751.141684678336,103079.25651696126,103079.25651696126,103079.25651696126,127869.1848618202,91534.66771294363,56464.701063309294,38966.62961070482,24789.92834485894,0.0,63756.55795556376,21071.4390931301,1535.0630474021411,0.0,0.8867914375721211,2.8166467288261314,0.0014959135982669303,354395.55022643524,1554907.03745009,4.387490295678395,1554907.03745009,4.387490295678395,0.85,0.09559502979978997,4.027634451161993,1.2671354582021008,1.0,0.0,4.027634451161947,1.2848108573272297,1.2851076252857616,3.134807297270676,19317.658665263203,1969.8529737742454,4632.441516551485,4632.441516551485,5.558870326300026,5.012875231440796,-2.3521602925379415,7.365035523978737,3.479009227925174,3.479009227925174,0.9940026365500497,0.0,0.0,0.00023096980197461107,1.000000216291526,0.00023096975201781096,199.00636212928634,0.0,1.0740922947939261e-08,0.030439775634459865,0.01987732450643517,7.790362699113009e-05,0.00015306617498348098,0.000616494599671058,0.09559502979979276,0.07172186145504873,0.02387316834474403,0.0955950375599692,0.07172186145504664,0.02387316834474333,0.3754760468716161,0.3754760468716161,0.12498009902484007,0.0,4.85834362249966,4.809479355519898,5.005208333182793,4.859425580365041,4.810917189582767,5.005220229185113,24789.92834485894,21071.4390931301,0.85,1.06670264952054,0.6628047210497774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105709329786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73504201403,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94385996706,1535.0630474021411,0.3754760468716161,0.12498009902484007,6.112874298809886,3.479009227925174
1394.0,-30.101857537654702,5.012865855391597,35.00438655817728,24.092790309246652,4.991254824837384,-26.592560694391008,-40.10728063350541,1.4819579815736788,-0.159142493939612,-5.018820762302392,40.00866191071712,42258.10787602807,25751.125125903858,25751.125125903858,68009.23300193193,77328.06639201957,77328.06639201957,25751.125125903858,103079.19151792342,103079.19151792342,103079.19151792342,127869.09789734495,91534.62791600314,56464.66993040769,38966.61998399495,24789.906379421533,0.0,63756.52636341648,21071.4204225083,1535.0613629125755,0.0,0.8867915898626968,2.816645994602574,0.0014959135982669303,354395.895417193,1554906.7383570056,4.387485178197613,1554906.7383570056,4.387485178197613,0.85,0.09559490635856277,4.027634451161993,1.2671352675324306,1.0,0.0,4.027634451163544,1.284810776519439,1.2851075443951174,3.134807494433446,19317.650266437584,1969.85211733238,4632.441516551485,4632.441516551485,5.558866751775788,5.012865855391597,-2.3521255472815303,7.364991402673128,3.479027832432546,3.479027832432546,0.9940079521235845,0.0,0.0,0.00023096975201781096,1.0000002006239483,0.00023096970567975666,199.00636372108352,0.0,9.94172105490664e-09,0.028174837469605418,0.019877334448156224,7.790369386523709e-05,0.00015306605815257386,0.0006164941291188715,0.09559490635856661,0.07172174098079777,0.023873165377768842,0.09559492415719904,0.0717217409807949,0.02387316537776788,0.3754755132916656,0.3754755132916656,0.12498011582043742,0.0,4.858601114294004,4.809840983000527,5.005152477322838,4.859678268362757,4.811334876520448,5.004976568874156,24789.906379421533,21071.4204225083,0.85,1.0667022951387712,0.6628044262504833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057217793156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.732777075864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.94042325238,1535.0613629125755,0.3754755132916656,0.12498011582043742,6.112874298809886,3.479027832432546
1395.0,-30.101857537654702,5.012865855391597,35.00438655817728,24.092774523329012,4.991254824837384,-26.592560694391008,-40.10727308979256,1.4819579815736788,-0.1591103949410808,-5.018820762302392,40.00866191071712,42258.07658973435,25751.196871292817,25751.196871292817,68009.27346102717,77328.00251308696,77328.00251308696,25751.196871292817,103079.19938437978,103079.19938437978,103079.19938437978,127869.08691772417,91534.56403585234,56464.638112499604,38966.584359280816,24789.887533344394,0.0,63756.47189262521,21071.404403342734,1535.06019675385,0.0,0.8867915898626968,2.8166455724338704,0.0014959135982669303,354395.895417193,1554906.7383570056,4.387485178197613,1554906.7383570056,4.387485178197613,0.85,0.09559490635856277,4.027634451161993,1.2671351323602722,1.0,0.0,4.027634451163347,1.2848107766151284,1.2851075444312903,3.1348074941999737,19317.63678504327,1969.8507426127444,4632.441516551485,4632.441516551485,5.55888223937314,5.012865855391597,-2.3521066273308935,7.364972482722491,3.479046462710106,3.479046462710106,0.9940132750600303,0.0,0.0,0.00023096970567975666,1.0,0.00023096970567975666,199.00636372108352,0.0,9.22156768765949e-09,0.026133922826826996,0.01987734366972391,7.790376043122209e-05,0.00015306594524853458,0.0006164936743826733,0.09559480733238923,0.07172163937206677,0.023873167960322458,0.09559483720735198,0.0717217409807949,0.02387316537776788,0.37547498135267604,0.37547498135267604,0.12498012934054858,0.0,4.858822964479202,4.810070292058697,5.005351899525067,4.859710367361288,4.8109875305796095,5.006149590055259,24789.887533344394,21071.404403342734,0.85,1.0667038410714487,0.6628045018065436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057333270344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73073616122,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.93698948165,1535.06019675385,0.37547498135267604,0.12498012934054858,6.112874298809886,3.479046462710106
1396.0,-30.101859145280127,5.0128563545463365,35.004382352811646,24.092786013521277,4.9912821209731275,-26.59255941188342,-40.10726533653212,1.4819823875764389,-0.15854857148616475,-5.01877597909113,40.00865062617322,42258.03749822538,25751.140101431247,25751.140101431247,68009.17759965663,77327.93844777494,77327.93844777494,25751.140101431247,103079.07854920618,103079.07854920618,103079.07854920618,127868.94456635672,91534.51167056279,56464.61116373897,38966.55611869313,24789.866017150525,0.0,63756.422135843655,21071.386114577945,1535.0582533815918,0.0,0.8867918586705883,2.8166434129895968,0.0014959135982669303,354396.5141240895,1554906.2517118196,4.38747614534205,1554906.2517118196,4.38747614534205,0.85,0.09559466701569491,4.027634451161993,1.2671349197113888,1.0,0.0,4.027634451163286,1.284810662436528,1.2851074302263168,3.1348077727841592,19317.625733768222,1969.8496156963104,4632.441516551485,4632.441516551485,5.558869984526236,5.0128563545463365,-2.3520544981030636,7.3649108526494,3.479067905802425,3.479067905802425,0.9940194016578358,0.0,0.0,0.00023096970567975666,1.000000167462383,0.0002309696670010258,199.0063650497692,0.0,0.0,0.0,0.01987734366972391,7.790382884631553e-05,0.0001530658768334411,0.0006164933988316859,0.09559466701569312,0.07172150463703303,0.02387316237866009,0.09559467187237027,0.07172150463703438,0.023873162378660537,0.3754744429402226,0.3754744429402226,0.12498015568990266,0.0,4.859086949219147,4.8104356070528524,5.005310737564628,4.8602274076049525,4.811981791822291,5.005231253706427,24789.866017150525,21071.386114577945,0.85,1.066703169992064,0.6628044059340031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057333270344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.933594230395,1535.0582533815918,0.3754744429402226,0.12498015568990266,6.112874298809886,3.479067905802425
1397.0,-30.101860507957504,5.012846815085249,35.00437824083115,24.092779238149546,4.9912918795324135,-26.592559662746865,-40.10725786266846,1.4819910343217908,-0.15829441614499729,-5.018759455089115,40.00864493549264,42258.000460019975,25751.14473533057,25751.14473533057,68009.14519535055,77327.8714690133,77327.8714690133,25751.14473533057,103079.01620434388,103079.01620434388,103079.01620434388,127868.87151342066,91534.44919170119,56464.57855797705,38966.52292636015,24789.855309076785,0.0,63756.37823543693,21071.377012715267,1535.057407920571,0.0,0.8867919633839308,2.816641999973103,0.0014959135982669303,354396.74241329165,1554906.00630165,4.387472626620095,1554906.00630165,4.387472626620095,0.85,0.09559455091613477,4.027634451161993,1.2671347334375604,1.0,0.0,4.027634451162873,1.2848106220643378,1.2851073897951037,3.134807871288214,19317.612548104775,1969.8482711328309,4632.441516551485,4632.441516551485,5.558870984840932,5.012846815085249,-2.3520260370332893,7.364872852118538,3.4790864828064243,3.4790864828064243,0.994024709373264,0.0,0.0,0.0002309696670010258,1.000000141946757,0.00023096963421563528,199.00636617600787,0.0,7.697313630270767e-09,0.021814186828187355,0.01987735136703754,7.790389479605304e-05,0.0001530657722049728,0.0006164929774264622,0.09559455091613889,0.07172138882696727,0.023873162089171625,0.09559458255314401,0.07172138882696417,0.023873162089170594,0.3754739077528975,0.3754739077528975,0.12498017784016001,0.0,4.85935634215582,4.810797766755627,5.005300963715172,4.860465038944142,4.812277744628943,5.005293291881685,24789.855309076785,21071.377012715267,0.85,1.0667033962344783,0.6628042813845443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057429660063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72641642523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.930166773043,1535.057407920571,0.3754739077528975,0.12498017784016001,6.112874298809886,3.4790864828064243
1398.0,-30.10186163072956,5.012837280695662,35.00437415823015,24.09277242785322,4.991301738408605,-26.59255968754854,-40.10724654709918,1.4819997952275974,-0.15805023986854394,-5.018740925319235,40.008637567267066,42257.94863124132,25751.144126750478,25751.144126750478,68009.0927579918,77327.80400342935,77327.80400342935,25751.144126750478,103078.94813017984,103078.94813017984,103078.94813017984,127868.78137576583,91534.38617012967,56464.53110714302,38966.505625540725,24789.833245586,0.0,63756.338871126725,21071.3582587481,1535.0558631250608,0.0,0.8867920843811774,2.816640952435912,0.0014959135982669303,354396.99841354316,1554905.6885475253,4.387468560704676,1554905.6885475253,4.387468560704676,0.85,0.09559443127622488,4.027634451161993,1.2671345037547872,1.0,0.0,4.027634451161245,1.2848105811459034,1.2851073488250928,3.1348079711250554,19317.599247906746,1969.8469148900742,4632.441516551485,4632.441516551485,5.558870853467424,5.012837280695662,-2.3519961301273637,7.364833410823025,3.4791050323265735,3.4791050323265735,0.9940300092361639,0.0,0.0,0.00023096963421563528,1.0000001169563997,0.0002309696072022616,199.00636710396734,0.0,6.524501433430037e-09,0.018490437062340725,0.019877357891538973,7.790399464528759e-05,0.0001530656395703477,0.0006164924432226767,0.0955944312762272,0.07172127069872875,0.023873160577498453,0.09559446384285551,0.07172127069872701,0.02387316057749788,0.37547337519779744,0.37547337519779744,0.12498019850791073,0.0,4.859616223958369,4.811147276761233,5.005291119867877,4.860690685450663,4.812580459029732,5.005286982379005,24789.833245586,21071.3582587481,0.85,1.0667032323713153,0.6628038776922092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057511363233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72309267546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.926744169232,1535.0558631250608,0.37547337519779744,0.12498019850791073,6.112874298809886,3.4791050323265735
1399.0,-30.101862586871228,5.0128277640995575,35.00437010706766,24.09277071654799,4.991312582739842,-26.59255946379814,-40.10723893353713,1.4820094596667608,-0.15774350468063858,-5.018721804935199,40.0086303177778,42257.91304351704,25751.141991532477,25751.141991532477,68009.05503504952,77327.75319457203,77327.75319457203,25751.141991532477,103078.8951861045,103078.8951861045,103078.8951861045,127868.70669346034,91534.3401370773,56464.50024933518,38966.48876415792,24789.811507355833,0.0,63756.300271513755,21071.339781252456,1535.0543245330884,0.0,0.8867922079545311,2.816639151105088,0.0014959135982669303,354397.26257364644,1554905.3759139439,4.3874644082241545,1554905.3759139439,4.3874644082241545,0.85,0.09559431157268419,4.027634451161993,1.2671343477023767,1.0,0.0,4.027634451162994,1.284810535988553,1.285107303622603,3.1348080813044303,19317.58953299965,1969.8459242452468,4632.441516551485,4632.441516551485,5.558870392540286,5.0128277640995575,-2.3519657996495344,7.364793563749092,3.479123567477523,3.479123567477523,0.9940353049935781,0.0,0.0,0.0002309696072022616,1.0000000995989269,0.0002309695841979389,199.00636789420847,0.0,5.3758333609784936e-09,0.01523511174501305,0.019877363267372335,7.790406182786338e-05,0.00015306554537439823,0.0006164920638358256,0.09559431157268972,0.0717211527696402,0.023873158803049514,0.09559432021351191,0.07172115276963606,0.023873158803048137,0.37547284422250227,0.37547284422250227,0.1249802179788937,0.0,4.8598814276735425,4.811505074794752,5.005277682729513,4.860978300254544,4.81297252956,5.005260295230073,24789.811507355833,21071.339781252456,0.85,1.0667032865054105,0.6628037207861295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057578682206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71983735014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.923326326098,1535.0543245330884,0.37547284422250227,0.1249802179788937,6.112874298809886,3.479123567477523
1400.0,-30.101863384336525,5.01281822510059,35.00436608112055,24.092764185648434,4.991320561146645,-26.592559383825883,-40.10723138982428,1.4820165606360003,-0.15745488535611685,-5.01870460212851,40.00862294990358,42257.87822262063,25751.14467987612,25751.14467987612,68009.02290249676,77327.69452888296,77327.69452888296,25751.14467987612,103078.83920875908,103078.83920875908,103078.83920875908,127868.62896213829,91534.28502288274,56464.46893623508,38966.46231849741,24789.789753379217,0.0,63756.25207187663,21071.321290372332,1535.0528277691687,0.0,0.8867923221961611,2.816637364112209,0.0014959135982669303,354397.50024134706,1554905.058175068,4.387460569321644,1554905.058175068,4.387460569321644,0.85,0.09559419289266446,4.027634451161993,1.2671341861551628,1.0,0.0,4.027634451161694,1.2848105028156043,1.2851072704124342,3.134808162243081,19317.57790159021,1969.8447381715685,4632.441516551485,4632.441516551485,5.558870972870041,5.01281822510059,-2.3519368937995324,7.364755118900122,3.479142092105525,3.479142092105525,0.9940405977444357,0.0,0.0,0.0002309695841979389,1.0000000830699958,0.0002309695650112981,199.0063685533053,0.0,4.578006707084519e-09,0.012974071007877527,0.01987736784537904,7.790412839413792e-05,0.00015306545580380098,0.0006164917030782023,0.09559419289266756,0.07172103587325374,0.023873157019413827,0.09559417866973424,0.07172103587325142,0.023873157019413054,0.37547231524686464,0.37547231524686464,0.12498023626790696,0.0,4.860148601162848,4.8118608356661525,5.0052782667998486,4.86124971677242,4.81331650566915,5.005313317481978,24789.789753379217,21071.321290372332,0.85,1.0667035889409826,0.6628036757082354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057636010377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.717576309406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.919911783702,1535.0528277691687,0.37547231524686464,0.12498023626790696,6.112874298809886,3.479142092105525
1401.0,-30.101864023537665,5.012808872543582,35.004362114958155,24.09277626955884,4.991343894685153,-26.592557625800737,-40.10722356671465,1.4820374969482468,-0.15719247637923672,-5.018677484346447,40.008616639366736,42257.84306079397,25751.122306840993,25751.122306840993,68008.96536763497,77327.64898121262,77327.64898121262,25751.122306840993,103078.77128805361,103078.77128805361,103078.77128805361,127868.54128661382,91534.2491793137,56464.4434349254,38966.45082709811,24789.7699985602,0.0,63756.22082565831,21071.30449877617,1535.0512181412512,0.0,0.8867924830752253,2.816637079685091,0.0014959135982669303,354397.8748909853,1554904.7860338034,4.38745516324583,1554904.7860338034,4.38745516324583,0.85,0.09559407074104737,4.027634451161993,1.267133983396925,1.0,0.0,4.027634451163827,1.2848104049089182,1.285107172458481,3.1348084011255475,19317.570337091976,1969.8439668074193,4632.441516551485,4632.441516551485,5.558866143227821,5.012808872543582,-2.351900682351573,7.364709554895155,3.4791605941143353,3.4791605941143353,0.9940458840326672,0.0,0.0,0.0002309695650112981,1.0000000665840185,0.0002309695496324173,199.0063690815984,0.0,3.818263710648976e-09,0.010820959355979199,0.019877371663642753,7.790419742588633e-05,0.00015306536758541176,0.0006164913477667786,0.09559407074105171,0.07172091646895058,0.02387315427210113,0.09559408612063168,0.07172091646894732,0.023873154272100044,0.37547178798589725,0.37547178798589725,0.1249802544530063,0.0,4.860405634998756,4.812227153906804,5.005206482128358,4.86148500796719,4.813743855366397,5.004970913175043,24789.7699985602,21071.30449877617,0.85,1.0667032093010314,0.6628034490367339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057683824665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71542319775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.916500388254,1535.0512181412512,0.37547178798589725,0.1249802544530063,6.112874298809886,3.4791605941143353
1402.0,-30.101864023537665,5.012808872543582,35.004362114958155,24.092765792179875,4.991343894685153,-26.592557625800737,-40.1072160230018,1.4820374969482468,-0.15707488167601014,-5.018677484346447,40.008616639366736,42257.811723982006,25751.19370888165,25751.19370888165,68009.00543286366,77327.60639747747,77327.60639747747,25751.19370888165,103078.80010635912,103078.80010635912,103078.80010635912,127868.55406348933,91534.20659517424,56464.41192167887,38966.43852610597,24789.753957130208,0.0,63756.192483236184,21071.290863560676,1535.0502279038328,0.0,0.8867924830752253,2.8166355330988204,0.0014959135982669303,354397.8748909853,1554904.7860338034,4.38745516324583,1554904.7860338034,4.38745516324583,0.85,0.09559407074104737,4.027634451161993,1.2671338482247667,1.0,0.0,4.027634451162887,1.2848104049406759,1.2851071724704861,3.134808401048062,19317.56135005033,1969.843050384212,4632.441516551485,4632.441516551485,5.558881556706956,5.012808872543582,-2.351881852552636,7.364690725096218,3.4791791364681393,3.4791791364681393,0.9940511818480398,0.0,0.0,0.0002309695496324173,1.0,0.0002309695496324173,199.0063690815984,0.0,3.0604952257667543e-09,0.008673443469822982,0.01987737472413798,7.790426399226788e-05,0.00015306528564014942,0.0006164910177212169,0.09559397307492444,0.07172081618362247,0.02387315689130197,0.09559397196469943,0.07172091646894732,0.023873154272100044,0.3754712629743204,0.3754712629743204,0.12498026816499357,0.0,4.860645028035037,4.812484182248795,5.005392849474163,4.861602602670416,4.813512298492924,5.006138320359582,24789.753957130208,21071.290863560676,0.85,1.066704311910497,0.6628032521718281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057722149775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71327568186,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.91309213678,1535.0502279038328,0.3754712629743204,0.12498026816499357,6.112874298809886,3.4791791364681393
1403.0,-30.101864254278805,5.012799371207478,35.004358052297476,24.092772148456447,4.99137012193906,-26.592555210824234,-40.10720435818655,1.4820610784844865,-0.15658646239040763,-5.018634102177249,40.00860589631711,42257.76221700927,25751.140160332416,25751.140160332416,68008.90237734168,77327.5259575133,77327.5259575133,25751.140160332416,103078.66611784571,103078.66611784571,103078.66611784571,127868.39867646013,91534.13686577464,56464.37318881473,38966.40408551101,24789.73255861441,0.0,63756.13664412542,21071.27267482225,1535.0483043248742,0.0,0.886792742789351,2.816634175547327,0.0014959135982669303,354398.47424426023,1554904.32274096,4.387446435983472,1554904.32274096,4.387446435983472,0.85,0.09559383595531937,4.027634451161993,1.267133602607064,1.0,0.0,4.027634451162167,1.284810294619241,1.285107062123569,3.1348086702213105,19317.5466342189,1969.8415497870221,4632.441516551485,4632.441516551485,5.558869997241165,5.012799371207478,-2.3518308502047733,7.364630221412252,3.479200484589045,3.479200484589045,0.9940572813111557,0.0,0.0,0.0002309695496324173,1.0000000240357338,0.00023096954408089482,199.00636927230357,0.0,0.0,0.0,0.01987737472413798,7.790436692372169e-05,0.0001530651827086956,0.0006164906031509474,0.09559383595531513,0.07172068435420172,0.02387315160111342,0.09559383409792944,0.0717206843542049,0.023873151601114476,0.3754707333762142,0.3754707333762142,0.12498029391185712,0.0,4.860909175381153,4.812849784237585,5.005351494808622,4.8620476397868515,4.814394463063593,5.005268575638922,24789.73255861441,21071.27267482225,0.85,1.0667036297533896,0.6628030561651506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057722149775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909696669327,1535.0483043248742,0.3754707333762142,0.12498029391185712,6.112874298809886,3.479200484589045
1404.0,-30.101864333465556,5.012789848085533,35.00435407861628,24.092765163537138,4.991380987045236,-26.592554195688635,-40.10719663985071,1.4820708492682881,-0.15636783495972395,-5.018616920146319,40.00860036272157,42257.729905354405,25751.142774633438,25751.142774633438,68008.87267998783,77327.45370088478,77327.45370088478,25751.142774633438,103078.59647551822,103078.59647551822,103078.59647551822,127868.31825771337,91534.06903910676,56464.345265383374,38966.35974858154,24789.721782195145,0.0,63756.08153077669,21071.263514865874,1535.04743566435,0.0,0.886792850282496,2.8166333066767226,0.0014959135982669303,354398.71162556816,1554904.084105294,4.38744282385567,1554904.084105294,4.38744282385567,0.85,0.09559372131136794,4.027634451161993,1.2671334443567321,1.0,0.0,4.027634451162375,1.2848102489200801,1.2851070164067193,3.134808781722698,19317.53231994376,1969.8400901371783,4632.441516551485,4632.441516551485,5.558870561587421,5.012789848085533,-2.351801999498576,7.364591847584109,3.4792189664735593,3.4792189664735593,0.9940625618495884,0.0,0.0,0.00023096954408089482,1.0000000082486904,0.00023096954217569857,199.00636933775058,0.0,1.1047883336708272e-09,0.0031309701376231245,0.019877375828926312,7.790443503112979e-05,0.000153065109049765,0.0006164903064797009,0.09559372131137149,0.07172057011712563,0.02387315119424586,0.09559376210167803,0.07172057011712296,0.023873151194244976,0.37547020686703814,0.37547020686703814,0.12498031559573124,0.0,4.861170681131398,4.81320380890611,5.005334591688381,4.8622490851865905,4.8146524952508685,5.005299654089015,24789.721782195145,21071.263514865874,0.85,1.0667040860589623,0.6628031223179159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057735984513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70773320853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906296579362,1535.04743566435,0.37547020686703814,0.12498031559573124,6.112874298809886,3.4792189664735593
1405.0,-30.101864213871714,5.012780226861209,35.00435011173935,24.092754267063015,4.991383221384828,-26.592553864670855,-40.107189026288665,1.482072872184023,-0.1560334658565239,-5.01860343765745,40.00859261354264,42257.69882969667,25751.15454691888,25751.15454691888,68008.85337661555,77327.40062871018,77327.40062871018,25751.15454691888,103078.55517562907,103078.55517562907,103078.55517562907,127868.25402017984,91534.01682278156,56464.315023768264,38966.335332236995,24789.698844550774,0.0,63756.03417678777,21071.244017868157,1535.045954932385,0.0,0.8867929469683602,2.8166304835893885,0.0014959135982669303,354398.8978953022,1554903.749922901,4.387439574889017,1554903.749922901,4.387439574889017,0.85,0.09559360523526578,4.027634451161993,1.2671332767652346,1.0,0.0,4.027634451161828,1.2848102394602148,1.285107006942221,3.134808804803826,19317.521300106444,1969.838966426501,4632.441516551485,4632.441516551485,5.558873102857592,5.012780226861209,-2.351775913819067,7.364556140680277,3.479237425950452,3.479237425950452,0.9940678359858435,0.0,0.0,0.00023096954217569857,0.9999999875422043,0.00023096954505306998,199.00636923982788,0.0,3.7914618714341914e-10,0.0010745002943644499,0.0198773762080725,7.790450221405689e-05,0.0001530650399616417,0.0006164900282179952,0.09559360523527097,0.07172045515875126,0.02387315007651971,0.09559358450009454,0.07172045515874736,0.023873150076518412,0.3754696823703833,0.3754696823703833,0.12498033548503777,0.0,4.861445466400539,4.813561245091478,5.005360642664641,4.862569971800951,4.815016562314327,5.005490486103554,24789.698844550774,21071.244017868157,0.85,1.0667045755706075,0.6628031271913993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105774073238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70567673869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.902899517845,1535.045954932385,0.3754696823703833,0.12498033548503777,6.112874298809886,3.479237425950452
1406.0,-30.10186391303575,5.012770688349005,35.00434615768623,24.09275199696424,4.991397517487848,-26.592552164258155,-40.10717746624721,1.482085768710257,-0.15582353775459978,-5.018581488613127,40.00858505330949,42257.65197214119,25751.14462146452,25751.14462146452,68008.79659360572,77327.3335410319,77327.3335410319,25751.14462146452,103078.47816249641,103078.47816249641,103078.47816249641,127868.15149317843,91533.95540096013,56464.273832069426,38966.312854323,24789.67333068202,0.0,63755.98618500502,21071.222331079716,1535.0441294662762,0.0,0.8867930860637947,2.8166302858173724,0.0014959135982669303,354399.2011364117,1554903.4238888235,4.387434900820575,1554903.4238888235,4.387434900820575,0.85,0.09559348541487879,4.027634451161993,1.2671330685121935,1.0,0.0,4.027634451162025,1.2848101791264452,1.2851069465945155,3.1348089520122113,19317.50833752286,1969.8376446108366,4632.441516551485,4632.441516551485,5.558870960260793,5.012770688349005,-2.351743636754311,7.3645143251033165,3.4792558399612568,3.4792558399612568,0.9940730971317876,0.0,0.0,0.00023096954217569857,0.9999999562048602,0.0002309695522910424,199.00636899350513,0.0,0.0,0.0,0.0198773762080725,7.790460422126375e-05,0.00015306493795443483,0.0006164896173702546,0.09559348541488209,0.07172033732302667,0.023873148091855423,0.09559347910273264,0.0717203373230242,0.023873148091854594,0.3754691599267273,0.3754691599267273,0.12498035653330335,0.0,4.861699677212243,4.813904198163755,5.005347804829739,4.862757950858509,4.815317637864325,5.005338193726061,24789.67333068202,21071.222331079716,0.85,1.0667044878932628,0.6628028911594172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057733587173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.899506435926,1535.0441294662762,0.3754691599267273,0.12498035653330335,6.112874298809886,3.4792558399612568
1407.0,-30.101863429890393,5.012761268732057,35.00434227238171,24.09275419721382,4.991416854229973,-26.592549795734364,-40.107165766507364,1.4821032200739443,-0.1556436168719415,-5.0185577162403625,40.00857914765434,42257.60544691738,25751.130354033732,25751.130354033732,68008.73580095111,77327.2640843069,77327.2640843069,25751.130354033732,103078.39443834062,103078.39443834062,103078.39443834062,127868.05145748866,91533.8935767455,56464.2349393561,38966.2873748771,24789.65701914804,0.0,63755.94439402514,21071.20846627583,1535.0427896476167,0.0,0.8867932284480646,2.8166306956154736,0.0014959135982669303,354399.5295682835,1554903.1692082442,4.387430116237372,1554903.1692082442,4.387430116237372,0.85,0.09559336713308407,4.027634451161993,1.2671328333346175,1.0,0.0,4.0276344511627435,1.284810097483806,1.2851068649330182,3.134809151212137,19317.495290017414,1969.8363141355524,4632.441516551485,4632.441516551485,5.55886788036637,5.012761268732057,-2.351709980618548,7.364471249350606,3.479274262888177,3.479274262888177,0.9940783608251935,0.0,0.0,0.00023096954217569857,0.999999905876799,0.00023096956391529326,199.00636859790862,0.0,0.0,0.0,0.0198773762080725,7.790470746131232e-05,0.00015306483471438627,0.0006164892015570783,0.09559336713308707,0.07172022089221414,0.023873146240872927,0.09559342492340926,0.07172022089221189,0.023873146240872178,0.37546863848511897,0.37546863848511897,0.12498037616684893,0.0,4.86193358312795,4.814234325444943,5.005292177860838,4.862914099368425,4.815599919410033,5.005114877683354,24789.65701914804,21071.20846627583,0.85,1.0667042335792696,0.6628025958764958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057715613543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.896116988877,1535.0427896476167,0.37546863848511897,0.12498037616684893,6.112874298809886,3.479274262888177
1408.0,-30.10186275463428,5.012751822817786,35.00433844030977,24.092752660531573,4.991426199338342,-26.592548253538478,-40.107157978322334,1.4821116982425169,-0.15530373457141877,-5.018540727704296,40.0085729275549,42257.5758821412,25751.133509712505,25751.133509712505,68008.70939185371,77327.22019603703,77327.22019603703,25751.133509712505,103078.35370574953,103078.35370574953,103078.35370574953,127867.99524457759,91533.85319807711,56464.2088841814,38966.27145988412,24789.641538828066,0.0,63755.912998712185,21071.195308003855,1535.0416557515748,0.0,0.8867933374419379,2.816628209469582,0.0014959135982669303,354399.76427687734,1554902.9009673302,4.387426453682828,1554902.9009673302,4.387426453682828,0.85,0.0955932514193309,4.027634451161993,1.2671326965140182,1.0,0.0,4.027634451162554,1.2848100578204305,1.2851068252604811,3.134809247986841,19317.48676842278,1969.8354451747314,4632.441516551485,4632.441516551485,5.55886856157924,5.012751822817786,-2.35168129171328,7.3644331145310655,3.479292705784313,3.479292705784313,0.9940836302240894,0.0,0.0,0.00023096954217569857,0.9999998355370421,0.00023096958016163892,199.00636804501295,0.0,0.0,0.0,0.0198773762080725,7.790477618535508e-05,0.00015306476599034348,0.000616488924761756,0.09559325141933553,0.07172010693559513,0.023873144483740387,0.09559328168314447,0.07172010693559167,0.02387314448373923,0.37546811729568613,0.37546811729568613,0.12498039206418583,0.0,4.86218786022738,4.814582884620506,5.005262758655533,4.863236993132887,4.8160093425220225,5.005177388696552,24789.641538828066,21071.195308003855,0.85,1.0667043446343154,0.662802458542077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057686747734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892731204121,1535.0416557515748,0.37546811729568613,0.12498039206418583,6.112874298809886,3.479292705784313
1409.0,-30.10186192061189,5.012742391535421,35.004334628500466,24.092745745461457,4.991436802685111,-26.5925464425822,-40.10714638335628,1.4821213246553777,-0.1550851146426453,-5.018521847047688,40.008565853600814,42257.53111593541,25751.131753883776,25751.131753883776,68008.66286981918,77327.14910301288,77327.14910301288,25751.131753883776,103078.28085689666,103078.28085689666,103078.28085689666,127867.90080629748,91533.78605993971,56464.16807286226,38966.242207863834,24789.61994940082,0.0,63755.86215726465,21071.176956990697,1535.0401242668738,0.0,0.8867934591583609,2.8166275390833246,0.0014959135982669303,354400.0251265928,1554902.5959040993,4.387422363609267,1554902.5959040993,4.387422363609267,0.85,0.09559313333245772,4.027634451161993,1.2671324943052604,1.0,0.0,4.0276344511619335,1.2848100127852318,1.2851067802148803,3.1348093578682676,19317.472599456487,1969.8340003422666,4632.441516551485,4632.441516551485,5.5588681825504445,5.012742391535421,-2.351651233992154,7.364393625527575,3.4793111250480613,3.4793111250480613,0.9940888928708747,0.0,0.0,0.00023096954217569857,0.9999997486590034,0.00023096960022782808,199.00636736212036,0.0,0.0,0.0,0.0198773762080725,7.790487850107408e-05,0.0001530646636746245,0.0006164885126714412,0.09559313333245949,0.07171999147779597,0.023873141854663518,0.09559317667981188,0.07171999147779465,0.023873141854663077,0.3754675976462801,0.3754675976462801,0.12498040652540882,0.0,4.8624305111328,4.814914564356457,5.005237511742905,4.8634367324050345,4.816277092250118,5.005172429137929,24789.61994940082,21071.176956990697,0.85,1.0667044655762676,0.6628022849365607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057646404152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889349284089,1535.0401242668738,0.3754675976462801,0.12498040652540882,6.112874298809886,3.4793111250480613
1410.0,-30.101860863281097,5.012733012709619,35.00433084957962,24.092748783901357,4.99145051980107,-26.592544119259053,-40.10713849039746,1.4821337757789828,-0.15476727548599456,-5.018501163131304,40.008559187928526,42257.502623565684,25751.12545909627,25751.12545909627,68008.62808266195,77327.10596819004,77327.10596819004,25751.12545909627,103078.23142728632,103078.23142728632,103078.23142728632,127867.8313845334,91533.74805018866,56464.1447055643,38966.22593847151,24789.599957247094,0.0,63755.825895718604,21071.15996366003,1535.0386454680079,0.0,0.8867935885745721,2.8166257743920773,0.0014959135982669303,354400.31088979874,1554902.3084480017,4.387418014798246,1554902.3084480017,4.387418014798246,0.85,0.09559301480957258,4.027634451161993,1.2671323399012913,1.0,0.0,4.027634451161847,1.2848099545352083,1.285106721951402,3.13480949999257,19317.464577802883,1969.833182361243,4632.441516551485,4632.441516551485,5.5588668237016625,5.012733012709619,-2.3516198501525003,7.36435286286212,3.4793295329825775,3.4793295329825775,0.9940941522807364,0.0,0.0,0.00023096954217569857,0.9999996385194966,0.00023096962566671514,199.0063664963842,0.0,0.0,0.0,0.0198773762080725,7.790494814979723e-05,0.00015306459402590134,0.0006164882321518444,0.09559301480957696,0.07171987584508213,0.023873138964494837,0.09559303864800887,0.07171987584507884,0.02387313896449374,0.3754670784372491,0.3754670784372491,0.12498042007124693,0.0,4.862683378110603,4.815263372121194,5.005201701235023,4.86373388764531,4.816697832430577,5.005097793468565,24789.599957247094,21071.15996366003,0.85,1.0667045266404263,0.6628022150114348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057596574978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.885970567182,1535.0386454680079,0.3754670784372491,0.12498042007124693,6.112874298809886,3.4793295329825775
1411.0,-30.101860863281097,5.012733012709619,35.00433084957962,24.092738271597796,4.99145051980107,-26.592544119259053,-40.10713091176001,1.4821337757789828,-0.15465180442259907,-5.018501163131304,40.008559187928526,42257.47126165477,25751.196337943056,25751.196337943056,68008.66759959783,77327.06338665551,77327.06338665551,25751.196337943056,103078.25972459857,103078.25972459857,103078.25972459857,127867.8378120363,91533.70546865414,56464.11334365339,38966.21347222305,24789.57808743774,0.0,63755.79155966079,21071.14137432208,1535.0372942681577,0.0,0.8867935885745721,2.8166242557701255,0.0014959135982669303,354400.31088979874,1554902.3084480017,4.387418014798246,1554902.3084480017,4.387418014798246,0.85,0.09559301480957258,4.027634451161993,1.2671321585727857,1.0,0.0,4.027634451161847,1.2848099545352083,1.285106721951402,3.13480949999257,19317.45559131099,1969.832265994095,4632.441516551485,4632.441516551485,5.558882124239518,5.012733012709619,-2.351601157831908,7.364334170541527,3.479347941022686,3.479347941022686,0.9940994117207674,0.0,0.0,0.00023096954217569857,0.9999996385194966,0.00023096962566671514,199.0063664963842,0.0,0.0,0.0,0.0198773762080725,7.790501502495293e-05,0.00015306452715074565,0.0006164879628031635,0.09559291826278386,0.07171977697634069,0.023873141286443172,0.09559290296311569,0.07171987584507884,0.02387313896449374,0.3754665608407382,0.3754665608407382,0.12498043222708778,0.0,4.86291657375773,4.815503953470966,5.005412689982222,4.8638493587087055,4.81646628138958,5.006256646897441,24789.57808743774,21071.14137432208,0.85,1.0667057209376394,0.6628020800606244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057533404114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.882596351688,1535.0372942681577,0.3754665608407382,0.12498043222708778,6.112874298809886,3.479347941022686
1412.0,-30.101859449334853,5.012723536510197,35.00432694396618,24.092744278628402,4.991478792338205,-26.59254001939575,-40.10711519569156,1.4821593623990774,-0.15422849399192273,-5.018455750346561,40.00854793988873,42257.41177225987,25751.137143930573,25751.137143930573,68008.54891619044,77326.97323441274,77326.97323441274,25751.137143930573,103078.11037834332,103078.11037834332,103078.11037834332,127867.66793831451,91533.6261897139,56464.06472756091,38966.17940239222,24789.55755997119,0.0,63755.73696236341,21071.12392597551,1535.035394383669,0.0,0.886793860450842,2.8166239917300913,0.0014959135982669303,354400.9383007707,1554901.8233780966,4.387408878862765,1554901.8233780966,4.387408878862765,0.85,0.09559278060292281,4.027634451161993,1.267131926692091,1.0,0.0,4.027634451164662,1.2848098348334798,1.2851066022220248,3.1348097920530025,19317.438860125472,1969.8305598879815,4632.441516551485,4632.441516551485,5.558869346093855,5.012723536510197,-2.3515487885915856,7.364272325101783,3.479369162710536,3.479369162710536,0.9941054750601531,0.0,0.0,0.00023096954217569857,0.9999994912322676,0.00023096965968560858,199.00636533865347,0.0,0.0,0.0,0.0198773762080725,7.790515370631986e-05,0.00015306438846937872,0.0006164874042453122,0.09559278060291956,0.07171964503849551,0.02387313556442405,0.09559280499569116,0.07171964503849795,0.02387313556442486,0.3754660382010461,0.3754660382010461,0.12498045821954529,0.0,4.863161561368713,4.8158431499140875,5.005373983585969,4.8642272563546385,4.817286059935839,5.00530551886942,24789.55755997119,21071.12392597551,0.85,1.0667047728793029,0.6628017145689252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057533404114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87920098958,1535.035394383669,0.3754660382010461,0.12498045821954529,6.112874298809886,3.479369162710536
1413.0,-30.101857871970452,5.012714042293603,35.004323131663526,24.09274239270019,4.991490302180825,-26.592537448860266,-40.107107267808146,1.4821698790706452,-0.153945133003333,-5.018438544520863,40.00854284654844,42257.385235004294,25751.139305991335,25751.139305991335,68008.52454099563,77326.91912642069,77326.91912642069,25751.139305991335,103078.05843241203,103078.05843241203,103078.05843241203,127867.60710227318,91533.5761023409,56464.042210924505,38966.14876824044,24789.548669861146,0.0,63755.69743810159,21071.116369381973,1535.0346316834518,0.0,0.8867939664699941,2.8166222743456526,0.0014959135982669303,354401.1760121165,1554901.6037286543,4.387405316272129,1554901.6037286543,4.387405316272129,0.85,0.09559266785600468,4.027634451161993,1.267131756902672,1.0,0.0,4.02763445116167,1.284809785633406,1.2851065530105865,3.134809912096354,19317.42828958647,1969.8294819929815,4632.441516551485,4632.441516551485,5.558869812815507,5.012714042293603,-2.351520034961255,7.364234077254858,3.479387525744893,3.479387525744893,0.994110721641398,0.0,0.0,0.00023096954217569857,0.9999993269222065,0.00023096969763627303,199.00636404711693,0.0,0.0,0.0,0.0198773762080725,7.790522366345209e-05,0.00015306431851224648,0.0006164871224835564,0.09559266785600931,0.07171953245688885,0.023873135399120463,0.09559271064179951,0.07171953245688538,0.023873135399119304,0.37546551766984565,0.37546551766984565,0.12498048027378324,0.0,4.863421444897199,4.816194778088175,5.005357799029014,4.864493411517515,4.817633924856523,5.00532578084767,24789.548669861146,21071.116369381973,0.85,1.066705051842982,0.6628017092281151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057448927044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.875833953529,1535.0346316834518,0.37546551766984565,0.12498048027378324,6.112874298809886,3.479387525744893
1414.0,-30.101856078673944,5.012704594473808,35.004319356509825,24.0927402622998,4.9915036681216876,-26.59253449829351,-40.10709549821911,1.4821820877412595,-0.15371341053628385,-5.018418313436453,40.00853630398109,42257.34366017161,25751.133738375363,25751.133738375363,68008.47739854697,77326.8562956884,77326.8562956884,25751.133738375363,103077.99003406375,103077.99003406375,103077.99003406375,127867.51942761289,91533.51795654467,56464.00532102776,38966.12515057435,24789.529393549128,0.0,63755.65454412348,21071.099984516757,1535.0332010331967,0.0,0.8867940931351003,2.816621589366569,0.0014959135982669303,354401.4555198331,1554901.3215815742,4.387401059910598,1554901.3215815742,4.387401059910598,0.85,0.09559255131367657,4.027634451161993,1.267131559639238,1.0,0.0,4.027634451162923,1.284809728517669,1.285106495881657,3.134810051453159,19317.416018381773,1969.8282306783433,4632.441516551485,4632.441516551485,5.558868610940437,5.012704594473808,-2.3514890697706323,7.364193664244441,3.479405867550404,3.479405867550404,0.9941159621572583,0.0,0.0,0.00023096954217569857,0.9999991401190784,0.00023096974078217213,199.00636257877647,0.0,0.0,0.0,0.0198773762080725,7.790532752062279e-05,0.0001530642146550758,0.0006164867041848377,0.09559255131368091,0.07171941741436857,0.023873133899312345,0.09559261195614645,0.07171941741436531,0.02387313389931126,0.3754649998057611,0.3754649998057611,0.12498050051796619,0.0,4.8636705011132335,4.816537060205121,5.005326337924998,4.864704902900144,4.817944559669286,5.005238966641514,24789.529393549128,21071.099984516757,0.85,1.0667050300845116,0.6628015030561172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105735468646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.872470238417,1535.0332010331967,0.3754649998057611,0.12498050051796619,6.112874298809886,3.479405867550404
1415.0,-30.101854090442885,5.012695138999223,35.00431561231553,24.092738690692954,4.991513317106486,-26.592531744005196,-40.1070875354111,1.4821909706688268,-0.15339057054239902,-5.018400619717955,40.008529655430976,42257.318674629445,25751.134656950282,25751.134656950282,68008.45333157973,77326.81088808685,77326.81088808685,25751.134656950282,103077.94554503713,103077.94554503713,103077.94554503713,127867.45596813313,91533.47565014505,56463.98343668799,38966.10245939673,24789.510423095995,0.0,63755.61288249273,21071.083859631595,1535.0318475970805,0.0,0.8867942072690693,2.816619409767438,0.0014959135982669303,354401.69997206377,1554901.0348640438,4.387397224636934,1554901.0348640438,4.387397224636934,0.85,0.09559243588758427,4.027634451161993,1.2671314162248746,1.0,0.0,4.0276344511625455,1.2848096869607353,1.2851064543151243,3.134810152848015,19317.407089954897,1969.827320232179,4632.441516551485,4632.441516551485,5.558868809232184,5.012695138999223,-2.351459971410372,7.364155110409595,3.4794242075285884,3.4794242075285884,0.9941212021510253,0.0,0.0,0.00023096954217569857,0.9999989330101635,0.00023096978861811556,199.00636095082484,0.0,0.0,0.0,0.0198773762080725,7.790539778608121e-05,0.00015306414438961735,0.0006164864211812565,0.0955924358875862,0.07171930363713214,0.02387313225045406,0.09559246600263782,0.0717193036371307,0.023873132250453576,0.37546448374279395,0.37546448374279395,0.12498051837653827,0.0,4.863931737536518,4.81689164053995,5.005306706890053,4.865010049175567,4.818343521596432,5.005261830573318,24789.510423095995,21071.083859631595,0.85,1.0667053496438872,0.6628015442736539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105724754488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.869110901724,1535.0318475970805,0.37546448374279395,0.12498051837653827,6.112874298809886,3.4794242075285884
