time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1416.0,-30.101851906058016,5.01268568667843,35.00431188560051,24.09273184547203,4.991523096051626,-26.59252880016611,-40.10707576582206,1.4821999901596705,-0.15316037565884244,-5.018382445007976,40.00852267616214,42257.278687108956,25751.134278495076,25751.134278495076,68008.41296560403,77326.7435660432,77326.7435660432,25751.134278495076,103077.87784453828,103077.87784453828,103077.87784453828,127867.36698595145,91533.41140257359,56463.94652363888,38966.07208770524,24789.489141413167,0.0,63755.56122911841,21071.065770201192,1535.0303476269405,0.0,0.8867943250487085,2.8166185047554477,0.0014959135982669303,354401.95106969704,1554900.7338843741,4.387393266857568,1554900.7338843741,4.387393266857568,0.85,0.09559231990306868,4.027634451161993,1.267131223906763,1.0,0.0,4.027634451162977,1.2848096447649213,1.285106412109564,3.1348102558016833,19317.3935310194,1969.8259376055432,4632.441516551485,4632.441516551485,5.558868727535479,5.01268568667843,-2.35143053760176,7.36411622428019,3.479442529451211,3.479442529451211,0.9941264369860603,0.0,0.0,0.00023096954217569857,0.9999987054684604,0.00023096984117344267,199.00635916226364,0.0,0.0,0.0,0.0198773762080725,7.790550164346632e-05,0.00015306404053223226,0.0006164860028816744,0.09559231990307032,0.07171918972981889,0.023873130173251437,0.09559235457478495,0.07171918972981765,0.023873130173251027,0.3754639700950007,0.3754639700950007,0.12498053502333843,0.0,4.864182947634106,4.8172310608606494,5.00529248825228,4.865222069349159,4.818623213713124,5.005270176190436,24789.489141413167,21071.065770201192,0.85,1.0667055807289052,0.6628014540605947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521057128756825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.865755529998,1535.0303476269405,0.3754639700950007,0.12498053502333843,6.112874298809886,3.479442529451211
1417.0,-30.101849578545888,5.012676295910835,35.00430818939446,24.09273477913814,4.991537345838802,-26.59252528040782,-40.10706392638383,1.4822130477007902,-0.15286507648011138,-5.018361501428322,40.00851611137095,42257.238929283194,25751.126892111402,25751.126892111402,68008.3658213946,77326.697841602,77326.697841602,25751.126892111402,103077.82473371341,103077.82473371341,103077.82473371341,127867.29380169342,91533.37050465957,56463.91159234089,38966.06545813187,24789.469067980008,0.0,63755.53452611188,21071.048707783008,1535.0288550283133,0.0,0.886794455420453,2.8166170668773747,0.0014959135982669303,354402.2404215736,1554900.4507790143,4.387388885943292,1554900.4507790143,4.387388885943292,0.8500000000000001,0.09559220316553685,4.027634451161993,1.2671310596121477,1.0,0.0,4.027634451163687,1.284809583677933,1.2851063510084655,3.1348104048479857,19317.38489984213,1969.8250574704034,4632.441516551485,4632.441516551485,5.558867133045047,5.012676295910835,-2.351399069924907,7.364075365835742,3.479460836566104,3.479460836566104,0.9941316675903155,0.0,0.0,0.00023096954217569857,0.9999984630176166,0.0002309698971723616,199.00635725651074,0.0,0.0,0.0,0.0198773762080725,7.790560611734526e-05,0.00015306393605835333,0.0006164855820990803,0.09559220316554153,0.07171907541088217,0.023873127754659353,0.09559222687861717,0.07171907541087866,0.023873127754658184,0.3754634576960259,0.3754634576960259,0.12498055101598579,0.0,4.864437735559477,4.817581354671745,5.005259914533724,4.865496424948219,4.819022252899003,5.005169447659625,24789.469067980008,21071.048707783008,0.85,1.0667052880490073,0.6628011080665666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056998249442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86240415416,1535.0288550283133,0.3754634576960259,0.12498055101598579,6.112874298809886,3.479460836566104
1418.0,-30.101849578545888,5.012676295910835,35.00430818939446,24.09272426683458,4.991537345838802,-26.59252528040782,-40.10705634774638,1.4822130477007902,-0.15275116407860878,-5.018361501428322,40.00851611137095,42257.207567366895,25751.1973885614,25751.1973885614,68008.4049559283,77326.65526006748,77326.65526006748,25751.1973885614,103077.85264862888,103077.85264862888,103077.85264862888,127867.30050310683,91533.32792312506,56463.880230424584,38966.052991889424,24789.447854477952,0.0,63755.50084636737,21071.030676306258,1535.0275444299868,0.0,0.886794455420453,2.8166155687808536,0.0014959135982669303,354402.2404215736,1554900.4507790143,4.387388885943292,1554900.4507790143,4.387388885943292,0.85,0.09559220316553685,4.027634451161993,1.2671308782836421,1.0,0.0,4.027634451162957,1.284809583677933,1.2851063510084655,3.1348104048479857,19317.37591335024,1969.8241411032554,4632.441516551485,4632.441516551485,5.558882351035334,5.012676295910835,-2.351380478067561,7.364056773978396,3.479479146495677,3.479479146495677,0.9941368989987648,0.0,0.0,0.00023096954217569857,0.9999984630176166,0.0002309698971723616,199.00635725651074,0.0,0.0,0.0,0.0198773762080725,7.790567299302294e-05,0.00015306386918267564,0.0006164853127482969,0.09559210839017365,0.07171897789515864,0.023873130495015008,0.09559209441919904,0.07171907541087866,0.023873127754658184,0.3754629471820445,0.3754629471820445,0.12498056536229026,0.0,4.864672255439416,4.817823222646268,5.00547234105062,4.865610337349722,4.818790697091231,5.006322049071343,24789.447854477952,21071.030676306258,0.85,1.0667064653732266,0.6628009662914381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056859190837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.85905571845,1535.0275444299868,0.3754629471820445,0.12498056536229026,6.112874298809886,3.479479146495677
1419.0,-30.101846857141712,5.012666777061324,35.00430436379731,24.092730588186555,4.991563398056493,-26.59252022587588,-40.107044263835974,1.482236766790674,-0.15229028118818633,-5.0183178606226555,40.008504950160976,42257.168472142745,25751.1422619414,25751.1422619414,68008.31073408414,77326.57543042803,77326.57543042803,25751.1422619414,103077.71769236942,103077.71769236942,103077.71769236942,127867.1447556806,91533.25753860376,56463.850580318474,38966.0077314281,24789.427063311174,0.0,63755.434794739274,21071.013003814496,1535.0256638401731,0.0,0.8867947179615262,2.8166146037592825,0.0014959135982669303,354402.8433539135,1554899.9694540645,4.387380063712726,1554899.9694540645,4.387380063712726,0.85,0.0955919735939698,4.027634451161993,1.2671306766243653,1.0,0.0,4.027634451163275,1.2848094727131232,1.2851062400180249,3.1348106755913507,19317.36105926062,1969.822626407654,4632.441516551485,4632.441516551485,5.558870450913162,5.012666777061324,-2.3513295187028813,7.363996295764205,3.4795002736555287,3.4795002736555287,0.9941429353301511,0.0,0.0,0.00023096954217569857,0.999998179536156,0.00023096996264816464,199.00635502824147,0.0,0.0,0.0,0.0198773762080725,7.790577962439809e-05,0.00015306376255130047,0.0006164848832760967,0.09559197359396643,0.07171884818446847,0.02387312540949796,0.09559197285672641,0.071718848184471,0.0238731254094988,0.37546243183175293,0.37546243183175293,0.1249805932331522,0.0,4.8649268422256,4.818171354897231,5.005445240140546,4.866027579434444,4.8196466507761215,5.005419827494677,24789.427063311174,21071.013003814496,0.85,1.0667060926340948,0.6628010397574696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056859190837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.855660732499,1535.0256638401731,0.37546243183175293,0.1249805932331522,6.112874298809886,3.4795002736555287
1420.0,-30.10184399210499,5.0126572303215475,35.00430061958886,24.09272891180592,4.99157371234639,-26.592516615983325,-40.107032424397744,1.4822463362247427,-0.1519891649300007,-5.01830133221803,40.00849966959673,42257.13083562214,25751.14560877314,25751.14560877314,68008.27644439528,77326.52683905534,77326.52683905534,25751.14560877314,103077.67244782847,103077.67244782847,103077.67244782847,127867.08917148663,91533.21196260436,56463.81595917127,38965.995559370094,24789.416723658156,0.0,63755.41228302825,21071.00421510943,1535.0248311284488,0.0,0.8867948212100402,2.8166125738212773,0.0014959135982669303,354403.0717071413,1554899.741730828,4.387376594229154,1554899.741730828,4.387376594229154,0.85,0.09559186286529786,4.027634451161993,1.2671305222203957,1.0,0.0,4.027634451160445,1.284809427944529,1.28510619523909,3.1348107848223887,19317.35144081089,1969.8216455987408,4632.441516551485,4632.441516551485,5.558871173390007,5.0126572303215475,-2.3513013865841517,7.363958616905699,3.4795185292957775,3.4795185292957775,0.994148151227365,0.0,0.0,0.00023096954217569857,0.9999978810929713,0.0002309700315797219,199.0063526823668,0.0,0.0,0.0,0.0198773762080725,7.790588409862107e-05,0.0001530636580770775,0.000616484462492117,0.0955918628653046,0.07171873717300103,0.023873125692303574,0.09559186323697691,0.07171873717299597,0.023873125692301888,0.37546191922035804,0.37546191922035804,0.12498061753394726,0.0,4.865197677027709,4.818533869871203,5.005440209437097,4.866312167288015,4.820015280553719,5.005451518390771,24789.416723658156,21071.00421510943,0.85,1.0667059314507663,0.6628006834624616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056696598922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.852320265343,1535.0248311284488,0.37546191922035804,0.12498061753394726,6.112874298809886,3.4795185292957775
1421.0,-30.101840944993928,5.012647675327449,35.00429689526648,24.092722206283383,4.9915826650432775,-26.592512978321473,-40.10702055003492,1.4822546983708085,-0.15174923034362564,-5.018283930933619,40.00849276039964,42257.09391932265,25751.146599291795,25751.146599291795,68008.24051861445,77326.46333149016,77326.46333149016,25751.146599291795,103077.60993078195,103077.60993078195,103077.60993078195,127867.00578526473,91533.15084574505,56463.781433577555,38965.96601351944,24789.395854482773,0.0,63755.36186800222,21070.986476310358,1535.0233711916771,0.0,0.8867949347988267,2.8166114504343365,0.0014959135982669303,354403.3121200317,1554899.443773174,4.387372777279661,1554899.443773174,4.387372777279661,0.8500000000000001,0.09559174941362455,4.027634451161993,1.2671303403424101,1.0,0.0,4.027634451161291,1.2848093888239818,1.2851061561095067,3.1348108802727443,19317.33854258712,1969.820330345951,4632.441516551485,4632.441516551485,5.55887138721217,5.012647675327449,-2.35127264067405,7.363920316001499,3.479536760657714,3.479536760657714,0.9941533601879183,0.0,0.0,0.00023096954217569857,0.9999975636836894,0.00023097010489193237,199.00635018741085,0.0,0.0,0.0,0.0198773762080725,7.790598888115853e-05,0.00015306355329454006,0.0006164840404663594,0.09559174941362686,0.07171862449580571,0.02387312491782115,0.09559174643926312,0.07171862449580398,0.023873124917820572,0.3754614099047205,0.3754614099047205,0.12498064029954739,0.0,4.8654585195762365,4.81888229713104,5.005437504120437,4.866534700589966,4.820309012041378,5.0054597745503315,24789.395854482773,21070.986476310358,0.85,1.0667062114621402,0.6628006285465192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210565254256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.848982766342,1535.0233711916771,0.3754614099047205,0.12498064029954739,6.112874298809886,3.479536760657714
1422.0,-30.101837712722077,5.0126381201541115,35.00429318651374,24.092720669601135,4.991591944334096,-26.59250914134602,-40.107008640747495,1.482263372958028,-0.1514319952484584,-5.018266180286204,40.00848576525329,42257.057631570766,25751.146620800548,25751.146620800548,68008.20425237132,77326.41956934557,77326.41956934557,25751.146620800548,103077.56619014611,103077.56619014611,103077.56619014611,127866.94037491857,91533.1095316007,56463.747593825676,38965.95770863891,24789.374184772456,0.0,63755.33189341136,21070.968057056587,1535.0218587806735,0.0,0.8867950504769513,2.816609351260245,0.0014959135982669303,354403.5573597871,1554899.1421090208,4.387368890122348,1554899.1421090208,4.387368890122348,0.85,0.09559163581194821,4.027634451161993,1.2671301123080774,1.0,0.0,4.027634451162686,1.2848093482417466,1.2851061155178978,3.1348109792894836,19317.32982356778,1969.8194412534128,4632.441516551485,4632.441516551485,5.55887139185524,5.0126381201541115,-2.351243657186492,7.363881777340604,3.4795549736183635,3.4795549736183635,0.994158563890961,0.0,0.0,0.00023096954217569857,0.9999972269868418,0.00023097018265905424,199.00634754084635,0.0,0.0,0.0,0.0198773762080725,7.790609397201005e-05,0.0001530634482036885,0.0006164836171988252,0.09559163581195187,0.07171851195889167,0.0238731238530602,0.09559159348225289,0.07171851195888893,0.02387312385305928,0.37546090261271076,0.37546090261271076,0.12498066197471124,0.0,4.865726957367997,4.81924089734855,5.005434647114043,4.86683418503776,4.820708967120993,5.0054569751510485,24789.374184772456,21070.968057056587,0.85,1.0667061441397572,0.6628003709904257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056343374141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.845649010396,1535.0218587806735,0.37546090261271076,0.12498066197471124,6.112874298809886,3.4795549736183635
1423.0,-30.10183428715158,5.012628659800844,35.00428951560939,24.092723219096683,4.991608524935351,-26.59250440024276,-40.10699662668628,1.4822786380265653,-0.1512056984934702,-5.018243918481394,40.008479450163165,42257.0215773193,25751.135242392178,25751.135242392178,68008.15681971147,77326.36283209598,77326.36283209598,25751.135242392178,103077.49807448816,103077.49807448816,103077.49807448816,127866.85269422141,91533.05811997534,56463.71686519864,38965.93472752966,24789.354619733243,0.0,63755.28934726291,21070.951426773256,1535.0203614954914,0.0,0.886795186653327,2.81660897482595,0.0014959135982669303,354403.86492507166,1554898.8697721823,4.387364314158708,1554898.8697721823,4.387364314158708,0.85,0.0955915211086521,4.027634451161993,1.2671299540577454,1.0,0.0,4.027634451162538,1.2848092768273343,1.2851060440869901,3.134811153533777,19317.318973555914,1969.8183348601117,4632.441516551485,4632.441516551485,5.558868935610875,5.012628659800844,-2.351211353158506,7.36384001295935,3.479573170599952,3.479573170599952,0.9941637630285578,0.0,0.0,0.00023096954217569857,0.9999968701547322,0.00023097026507688974,199.00634473601028,0.0,0.0,0.0,0.0198773762080725,7.790619998754772e-05,0.00015306334218815086,0.0006164831902069933,0.09559152110865703,0.07171839883983368,0.023873122268823346,0.09559150214409119,0.07171839883982999,0.023873122268822117,0.3754603977890476,0.3754603977890476,0.12498068276652001,0.0,4.865980801946307,4.819592463033359,5.005394474364039,4.867038219987933,4.821040949870337,5.00527611822821,24789.354619733243,21070.951426773256,0.85,1.066706112010315,0.6628002477904752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521056150260143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.84231906541,1535.0203614954914,0.3754603977890476,0.12498068276652001,6.112874298809886,3.479573170599952
1424.0,-30.10183069186141,5.012619188316321,35.00428588650932,24.092716304026567,4.991618496513899,-26.592500167353432,-40.10698468247426,1.4822879720059559,-0.150989344881566,-5.0182266016899755,40.00847332599216,42256.98651874423,25751.136578142792,25751.136578142792,68008.12309688702,77326.294505551,77326.294505551,25751.136578142792,103077.4310836938,103077.4310836938,103077.4310836938,127866.76933583787,91532.99237460032,56463.68438779366,38965.897763118504,24789.338252144076,0.0,63755.23601526258,21070.937514322464,1535.019159947305,0.0,0.8867952969690641,2.8166081517056227,0.0014959135982669303,354404.10417104216,1554898.6056687206,4.38736060719629,1554898.6056687206,4.38736060719629,0.85,0.09559140920133276,4.027634451161993,1.2671298029506581,1.0,0.0,4.027634451162853,1.284809233160279,1.2851060004098485,3.1348112600771985,19317.305098520967,1969.8169200003026,4632.441516551485,4632.441516551485,5.558869223957875,5.012619188316321,-2.3511826696110325,7.363801857927353,3.4795913802603065,3.4795913802603065,0.994168965788659,0.0,0.0,0.00023096954217569857,0.9999964956435445,0.00023097035157814116,199.0063417922088,0.0,0.0,0.0,0.0198773762080725,7.790630538684828e-05,0.0001530632367888503,0.0006164827656971393,0.09559140920133505,0.0717182883297148,0.023873120871620253,0.09559141127510457,0.07171828832971308,0.023873120871619677,0.37545989475236685,0.37545989475236685,0.12498070058591827,0.0,4.86622556100474,4.819926866576225,5.005369504336215,4.867237256808437,4.821297326439833,5.005302555199421,24789.338252144076,21070.937514322464,0.85,1.0667064753804116,0.6628002523373638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055945597414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.838993100582,1535.019159947305,0.37545989475236685,0.12498070058591827,6.112874298809886,3.4795913802603065
1425.0,-30.101826925803802,5.012609706146193,35.004282271013714,24.09270959850403,4.991627252757833,-26.59249590228383,-40.10697270333765,1.4822962292378652,-0.15074560624543665,-5.018209303754404,40.0084664640488,42256.952131938524,25751.13786041528,25751.13786041528,68008.08999235381,77326.23186822992,77326.23186822992,25751.13786041528,103077.36972864521,103077.36972864521,103077.36972864521,127866.68703531632,91532.93175741179,56463.6520211205,38965.86637365699,24789.31730667112,0.0,63755.183680328104,21070.919710670452,1535.0176962541168,0.0,0.8867954098603301,2.816606966245773,0.0014959135982669303,354404.34315663035,1554898.309749038,4.387356813688496,1554898.309749038,4.387356813688496,0.85,0.09559129597183588,4.027634451161993,1.2671295815100896,1.0,0.0,4.027634451163372,1.2848091945305622,1.2851059617712088,3.134811354330004,19317.292305748717,1969.8156155005754,4632.441516551485,4632.441516551485,5.55886950076061,5.012609706146193,-2.3511540223298635,7.363763728476057,3.479609570795477,3.479609570795477,0.994174163084422,0.0,0.0,0.00023096954217569857,0.999996103344165,0.00023097044218801984,199.00633870858414,0.0,0.0,0.0,0.0198773762080725,7.790641109446638e-05,0.00015306313108123218,0.0006164823399454947,0.09559129597183827,0.07171817706978836,0.023873118902049906,0.09559129206176727,0.07171817706978657,0.02387311890204931,0.3754593923384792,0.3754593923384792,0.12498071692290477,0.0,4.866466663087351,4.820252456520677,5.005356384098832,4.867463697508981,4.821587626125677,5.005336798236158,24789.31730667112,21070.919710670452,0.85,1.0667068317668098,0.6628002570554441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055730794685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.835670649989,1535.0176962541168,0.3754593923384792,0.12498071692290477,6.112874298809886,3.479609570795477
1426.0,-30.10182296458982,5.012600310160686,35.004278685355516,24.092712287697964,4.991643130144011,-26.59249074942217,-40.10696061942724,1.4823109149763334,-0.15050068317896148,-5.018187420420128,40.00846010213599,42256.91799607368,25751.127518260815,25751.127518260815,68008.04551433449,77326.17839165422,77326.17839165422,25751.127518260815,103077.30590991504,103077.30590991504,103077.30590991504,127866.60328408441,91532.88310494102,56463.622709360505,38965.84488397835,24789.29737416938,0.0,63755.14225814773,21070.902768043972,1535.016185893376,0.0,0.886795544279569,2.816606300673621,0.0014959135982669303,354404.6454935552,1554898.0353930914,4.387352296772778,1554898.0353930914,4.387352296772778,0.85,0.09559118095525317,4.027634451161993,1.2671294326009228,1.0,0.0,4.0276344511616,1.2848091258264402,1.2851058930512176,3.1348115219614887,19317.28203803434,1969.8145684850933,4632.441516551485,4632.441516551485,5.558867268211225,5.012600310160686,-2.351122005401477,7.363722315562164,3.479627742321349,3.479627742321349,0.9941793549489569,0.0,0.0,0.00023096954217569857,0.9999956907160787,0.0002309705374933221,199.0063354651667,0.0,0.0,0.0,0.0198773762080725,7.790651772677524e-05,0.00015306302444892335,0.0006164819104695341,0.09559118095526095,0.07171806454731469,0.023873116407946256,0.09559118990706693,0.07171806454730885,0.023873116407944314,0.3754588901110701,0.3754588901110701,0.12498073277620246,0.0,4.866702412084464,4.82058045121272,5.005314588247643,4.867686737241172,4.821933936189794,5.005189019893351,24789.29737416938,21070.902768043972,0.85,1.066706827175862,0.6628001522602416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055505789366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83235174028,1535.016185893376,0.3754588901110701,0.12498073277620246,6.112874298809886,3.479627742321349
1427.0,-30.10182296458982,5.012600310160686,35.004278685355516,24.092701740469806,4.991643130144011,-26.59249074942217,-40.10695681264622,1.4823109149763334,-0.1503888068012884,-5.018187420420128,40.00846010213599,42256.90231511188,25751.197515240645,25751.197515240645,68008.09983035253,77326.13581011973,77326.13581011973,25751.197515240645,103077.33332536038,103077.33332536038,103077.33332536038,127866.61091785657,91532.84052340653,56463.60702839871,38965.81499445313,24789.277592496186,0.0,63755.09258694932,21070.885953621757,1535.0149639066328,0.0,0.886795544279569,2.816604829385938,0.0014959135982669303,354404.6454935552,1554898.0353930914,4.387352296772778,1554898.0353930914,4.387352296772778,0.85,0.09559118095525317,4.027634451161993,1.2671292974287645,1.0,0.0,4.027634451162476,1.2848091258264402,1.2851058930512176,3.1348115219614887,19317.273051542456,1969.813652117946,4632.441516551485,4632.441516551485,5.558882378381442,5.012600310160686,-2.351103544784509,7.363703854945195,3.4796459240426314,3.4796459240426314,0.9941845497264661,0.0,0.0,0.00023096954217569857,0.9999956907160787,0.0002309705374933221,199.0063354651667,0.0,0.0,0.0,0.0198773762080725,7.79065513190624e-05,0.00015306299085663617,0.0006164817751720809,0.09559108774072968,0.07171796871245857,0.023873119028271102,0.09559106387623813,0.07171806454730885,0.023873116407944314,0.3754583883957918,0.3754583883957918,0.12498074649414836,0.0,4.866921651973598,4.820804835409206,5.005518361180918,4.867798613618845,4.821702374384813,5.006333454711466,24789.277592496186,21070.885953621757,0.85,1.0667085101884677,0.6628004226875184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055269124319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.829036865742,1535.0149639066328,0.3754583883957918,0.12498074649414836,6.112874298809886,3.4796459240426314
1428.0,-30.10181864926434,5.012590845012526,35.004274990494245,24.09271780578422,4.991673884904477,-26.592483790091816,-40.106936905626185,1.482339025731928,-0.14988114145523923,-5.018141360284373,40.008449750041656,42256.837153897904,25751.13581777927,25751.13581777927,68007.97297167717,77326.0763874738,77326.0763874738,25751.13581777927,103077.21220525308,103077.21220525308,103077.21220525308,127866.47053954027,91532.79180439156,56463.55257081553,38965.82137064003,24789.25833428719,0.0,63755.07970492722,21070.86958414411,1535.0131068244427,0.0,0.8867958162025288,2.8166035317418343,0.0014959135982669303,354405.28185427154,1554897.5889616148,4.387343159295734,1554897.5889616148,4.387343159295734,0.85,0.0955909542299778,4.027634451161993,1.2671290254360068,1.0,0.0,4.027634451161714,1.2848089943162349,1.2851057615106358,3.1348118428338587,19317.262769784455,1969.812603670413,4632.441516551485,4632.441516551485,5.558869059819048,5.012590845012526,-2.351050925801911,7.3636417708144375,3.479666924559566,3.479666924559566,0.9941905498741618,0.0,0.0,0.00023096954217569857,0.9999952412014516,0.00023097064131845122,199.00633193180514,0.0,0.0,0.0,0.0198773762080725,7.790672698536872e-05,0.00015306281519032985,0.0006164810676524137,0.09559095422997191,0.07171784048897,0.023873113741001917,0.09559093350050427,0.07171784048897442,0.02387311374100339,0.3754578810231779,0.3754578810231779,0.12498077337378855,0.0,4.8671719656225605,4.8211566310129115,5.005463148020738,4.868260218829107,4.822651172120857,5.00532988703327,24789.25833428719,21070.86958414411,0.85,1.0667067359406228,0.6627995345542975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055269124319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.825642766922,1535.0131068244427,0.3754578810231779,0.12498077337378855,6.112874298809886,3.479666924559566
1429.0,-30.10181414598704,5.012581290083408,35.00427137857935,24.092711449507647,4.991680372340167,-26.592479088509872,-40.10692489156497,1.4823453148630061,-0.14957954826843434,-5.018127901582189,40.00844477631858,42256.80548647972,25751.146591494184,25751.146591494184,68007.95207797391,77326.02434089872,77326.02434089872,25751.146591494184,103077.1709323929,103077.1709323929,103077.1709323929,127866.42146171423,91532.74056060606,56463.521706187064,38965.79872713222,24789.250529321325,0.0,63755.049256453545,21070.862949923125,1535.0124867670622,0.0,0.8867959027149963,2.8166011371438007,0.0014959135982669303,354405.46779808146,1554897.3744710854,4.387340252202234,1554897.3744710854,4.387340252202234,0.85,0.09559084684582972,4.027634451161993,1.2671288770763205,1.0,0.0,4.02763445116144,1.2848089648938734,1.2851057320814783,3.134811914621626,19317.251955193853,1969.8115008890757,4632.441516551485,4632.441516551485,5.558871385528909,5.012581290083408,-2.351025162989473,7.363606453072881,3.4796850697568056,3.4796850697568056,0.9941957342162302,0.0,0.0,0.00023096954217569857,0.9999947721086714,0.00023097074966567792,199.00632824454985,0.0,0.0,0.0,0.0198773762080725,7.790683300170342e-05,0.00015306270917399517,0.0006164806406573718,0.09559084684583187,0.07171773275039156,0.023873114095440306,0.09559082294400065,0.07171773275038995,0.02387311409543977,0.37545737700391035,0.37545737700391035,0.12498079520680976,0.0,4.8674421760318864,4.821516975393081,5.005462158277965,4.86854835331377,4.822983883192819,5.0054837934130205,24789.250529321325,21070.862949923125,0.85,1.0667069176656603,0.6627993543931318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521055011302684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.822335118455,1535.0124867670622,0.37545737700391035,0.12498079520680976,6.112874298809886,3.4796850697568056
1430.0,-30.101809534071485,5.012571782575906,35.004267780343,24.09270411534237,4.991692812951666,-26.592473693698235,-40.10691277272997,1.4823569725784127,-0.14943319151433343,-5.0181080467878605,40.0084379509011,42256.7738379001,25751.14090090021,25751.14090090021,68007.91473880032,77325.94435897941,77325.94435897941,25751.14090090021,103077.08525987962,103077.08525987962,103077.08525987962,127866.313734583,91532.66374805696,56463.49322697777,38965.745023421325,24789.228474703392,0.0,63754.97349812472,21070.844203497883,1535.0108974583434,0.0,0.8867960284873544,2.816601530950473,0.0014959135982669303,354405.7421096717,1554897.0801267487,4.387336025852488,1554897.0801267487,4.387336025852488,0.85,0.09559073351751715,4.027634451161993,1.2671286886045712,1.0,0.0,4.027634451160929,1.2848089103557354,1.285105677530743,3.1348120476895116,19317.23574452044,1969.8098478604254,4632.441516551485,4632.441516551485,5.558870157106712,5.012571782575906,-2.3509947358332646,7.36356651840917,3.4797031720948755,3.4797031720948755,0.9942009063128215,0.0,0.0,0.00023096954217569857,0.9999942916996191,0.00023097086062675028,199.00632446834246,0.0,0.0,0.0,0.0198773762080725,7.79069399427325e-05,0.00015306260223296606,0.0006164802099379987,0.09559073351752084,0.07171762082850398,0.023873112689016866,0.09559075089452106,0.07171762082850121,0.02387311268901594,0.37545687642047604,0.37545687642047604,0.12498081625528101,0.0,4.867681216651988,4.821842569758246,5.005440766166089,4.868674855273525,4.823182606910336,5.005392955118452,24789.228474703392,21070.844203497883,0.85,1.0667075995381081,0.662799645570287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054742251762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.819031379137,1535.0108974583434,0.37545687642047604,0.12498081625528101,6.112874298809886,3.4797031720948755
1431.0,-30.101804681310266,5.0125623629648235,35.00426422806283,24.092711938452,4.991709450274471,-26.592467662462973,-40.10689677726475,1.4823724314271498,-0.1491246408098732,-5.018086214954567,40.00843209300092,42256.727096900606,25751.130353329907,25751.130353329907,68007.85745023051,77325.90854443672,77325.90854443672,25751.130353329907,103077.03889776663,103077.03889776663,103077.03889776663,127866.25023369679,91532.6327042889,56463.45125675265,38965.75716392917,24789.211335930155,0.0,63754.96849985933,21070.82963554063,1535.0095490412368,0.0,0.8867961608187656,2.8166000226346606,0.0014959135982669303,354406.04373600055,1554896.827506374,4.387331579098655,1554896.827506374,4.387331579098655,0.85,0.09559062044575385,4.027634451161993,1.2671284858463334,1.0,0.0,4.027634451162354,1.2848088380348128,1.2851056051931156,3.1348122241457226,19317.22919298177,1969.809179789405,4632.441516551485,4632.441516551485,5.558867880214438,5.0125623629648235,-2.35096283577251,7.363525198737333,3.479721272813585,3.479721272813585,0.9942060779467387,0.0,0.0,0.00023096954217569857,0.9999937862026745,0.0002309709773825401,199.00632049493223,0.0,0.0,0.0,0.0198773762080725,7.790708109277336e-05,0.0001530624610829252,0.0006164796414372314,0.09559062044575696,0.07171750940854166,0.0238731110372153,0.09559062999840623,0.07171750940853933,0.023873111037214526,0.3754563767177703,0.3754563767177703,0.12498083543770874,0.0,4.867929041893717,4.822189674734375,5.005389901504941,4.868961574144691,4.823619504663611,5.00522795998711,24789.211335930155,21070.82963554063,0.85,1.066706784591707,0.6627989643974782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054466710204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.81572996631,1535.0095490412368,0.3754563767177703,0.12498083543770874,6.112874298809886,3.479721272813585
1432.0,-30.101799711797604,5.012552869081384,35.00426070037788,24.09270048318433,4.991714630871067,-26.59246267189475,-40.10688850013537,1.482377590968221,-0.14888384954156209,-5.018072021924887,40.00842570482664,42256.712822402515,25751.13926601276,25751.13926601276,68007.85208841527,77325.84130450337,77325.84130450337,25751.13926601276,103076.98057051613,103076.98057051613,103076.98057051613,127866.17475721345,91532.56554959393,56463.437067493214,38965.69831344524,24789.194186697314,0.0,63754.89250014255,21070.815058692715,1535.0083721897656,0.0,0.8867962561905003,2.816598513406162,0.0014959135982669303,354406.2398255247,1554896.552018108,4.387328374307373,1554896.552018108,4.387328374307373,0.85,0.09559051053191647,4.027634451161993,1.2671283556194974,1.0,0.0,4.027634451159886,1.2848088138970035,1.285105581049731,3.134812283039699,19317.215020521133,1969.8077346006164,4632.441516551485,4632.441516551485,5.558869804185376,5.012552869081384,-2.350936552458545,7.36348942153993,3.4797393842018685,3.4797393842018685,0.9942112526291053,0.0,0.0,0.00023096954217569857,0.9999932685443904,0.00023097109694738478,199.0063164259269,0.0,0.0,0.0,0.0198773762080725,7.790715413338959e-05,0.00015306238804230898,0.0006164793472563291,0.09559051053192393,0.07171740093628844,0.02387310959563549,0.09559051577138021,0.07171740093628284,0.023873109595633626,0.3754558792416875,0.3754558792416875,0.12498085132503893,0.0,4.8681755201589,4.822520520108412,5.005382530394343,4.8691881723833035,4.823870824031644,5.005380036456529,24789.194186697314,21070.815058692715,0.85,1.0667079720707426,0.6627995305977189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521054176779185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.812433532157,1535.0083721897656,0.3754558792416875,0.12498085132503893,6.112874298809886,3.4797393842018685
1433.0,-30.101794507795613,5.0125433847442835,35.00425716927867,24.092698911577486,4.991723998699902,-26.592457051487997,-40.10687253959475,1.48238654239226,-0.14857613461504116,-5.0180539588958,40.00841855000758,42256.667752786496,25751.13812045212,25751.13812045212,68007.80587323861,77325.79698616144,77325.79698616144,25751.13812045212,103076.93510661356,103076.93510661356,103076.93510661356,127866.10569898924,91532.52291696881,56463.39368359363,38965.69914819464,24789.170592375685,0.0,63754.86974057033,21070.79500351933,1535.0067382204898,0.0,0.8867963740356851,2.8165965760002867,0.0014959135982669303,354406.4893827087,1554896.2434685386,4.387324414337886,1554896.2434685386,4.387324414337886,0.85,0.09559039746535197,4.027634451161993,1.2671281231893228,1.0,0.0,4.027634451160633,1.2848087720196828,1.2851055391627373,3.1348123852164136,19317.206023246978,1969.8068171339835,4632.441516551485,4632.441516551485,5.558869556894475,5.0125433847442835,-2.3509074644829573,7.363450849227241,3.4797574574853054,3.4797574574853054,0.994216416424373,0.0,0.0,0.00023096954217569857,0.9999927264604037,0.00023097122215402853,199.00631216492334,0.0,0.0,0.0,0.0198773762080725,7.790729497559946e-05,0.00015306224720009913,0.0006164787799953925,0.09559039746535358,0.07171729015213966,0.02387310731321392,0.09559036096892909,0.07171729015213846,0.023873107313213522,0.3754553827918904,0.3754553827918904,0.12498086718099004,0.0,4.868429164024121,4.822860971570719,5.005374989108816,4.86947782428075,4.824257039905945,5.005379173932852,24789.170592375685,21070.79500351933,0.85,1.0667076279815835,0.6627990602872571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210538798728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.809139598685,1535.0067382204898,0.3754553827918904,0.12498086718099004,6.112874298809886,3.4797574574853054
1434.0,-30.101789209573155,5.012533967423626,35.00425366487518,24.092696501780324,4.99173848874554,-26.592450834063676,-40.10686028106136,1.4824001132360864,-0.1483923153207911,-5.018033162292315,40.008412265380215,42256.63838303004,25751.130078478876,25751.130078478876,68007.76846150891,77325.72863161983,77325.72863161983,25751.130078478876,103076.8587100987,103076.8587100987,103076.8587100987,127866.00980583872,91532.45828359913,56463.36803500944,38965.65583176633,24789.15109574001,0.0,63754.80692750634,21070.778431379007,1535.005273822243,0.0,0.8867965026429321,2.816596587135184,0.0014959135982669303,354406.7767068809,1554895.9724457802,4.38732009273002,1554895.9724457802,4.38732009273002,0.85,0.09559028457584166,4.027634451161993,1.2671279918635263,1.0,0.0,4.027634451163318,1.284808708531401,1.285105475659791,3.1348125401218483,19317.19238289185,1969.805426204856,4632.441516551485,4632.441516551485,5.558867820882651,5.012533967423626,-2.350876365284826,7.363410332708452,3.4797755178254155,3.4797755178254155,0.9942215765215473,0.0,0.0,0.00023096954217569857,0.9999921745621156,0.00023097134962764816,199.00630782677285,0.0,0.0,0.0,0.0198773762080725,7.790740314997312e-05,0.00015306213902572545,0.0006164783443085584,0.09559028457584727,0.07171717958411664,0.02387310499173063,0.09559028401644618,0.07171717958411243,0.02387310499172923,0.3754548879664549,0.3754548879664549,0.12498088299659987,0.0,4.868663645937488,4.823183219411533,5.005345406496076,4.869640846971549,4.824511657268772,5.005266624373007,24789.15109574001,21070.778431379007,0.85,1.0667080921261118,0.662799252628571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105356895673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.805850528464,1535.005273822243,0.3754548879664549,0.12498088299659987,6.112874298809886,3.4797755178254155
1435.0,-30.101789209573155,5.012533967423626,35.00425366487518,24.092691263090842,4.99173848874554,-26.592450834063676,-40.10685650920493,1.4824001132360864,-0.1481954112541075,-5.018033162292315,40.008412265380215,42256.6227020647,25751.19961999809,25751.19961999809,68007.82232206278,77325.70734085258,77325.70734085258,25751.19961999809,103076.90696085067,103076.90696085067,103076.90696085067,127866.03768476314,91532.43699283186,56463.352354044095,38965.64959865307,24789.13072391247,0.0,63754.78032256554,21070.761115325597,1535.0040175326787,0.0,0.8867965026429321,2.816593997699837,0.0014959135982669303,354406.7767068809,1554895.9724457802,4.38732009273002,1554895.9724457802,4.38732009273002,0.8499999999999999,0.09559028457584166,4.027634451161993,1.267127857240848,1.0,0.0,4.027634451161274,1.284808708531401,1.285105475659791,3.1348125401218483,19317.187889645906,1969.804968021282,4632.441516551485,4632.441516551485,5.55888283273309,5.012533967423626,-2.3508580243631108,7.363391991786736,3.479793582574924,3.479793582574924,0.9942267378785498,0.0,0.0,0.00023096954217569857,0.9999921745621156,0.00023097134962764816,199.00630782677285,0.0,0.0,0.0,0.0198773762080725,7.790743643442385e-05,0.0001530621057412747,0.0006164782102509579,0.09559019289629692,0.07171708514610647,0.023873107750190435,0.09559011790202586,0.07171717958411243,0.02387310499172923,0.37545439356312316,0.37545439356312316,0.1249808974377353,0.0,4.868898466478186,4.823425749757348,5.005557047319485,4.869837751038233,4.824395873698336,5.006403612550912,24789.13072391247,21070.761115325597,0.85,1.0667093820726712,0.6627992832579532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053252411416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.802563519263,1535.0040175326787,0.37545439356312316,0.1249808974377353,6.112874298809886,3.479793582574924
1436.0,-30.101783490059514,5.012524535249456,35.00425006008161,24.092701461073034,4.9917730841132,-26.592442226874358,-40.10683635771272,1.482431820928042,-0.14788380970514936,-5.017984877417622,40.00840233249278,42256.562224712616,25751.131860900376,25751.131860900376,68007.694085613,77325.60850999621,77325.60850999621,25751.131860900376,103076.74037089659,103076.74037089659,103076.74037089659,127865.8531972895,91532.34985205047,56463.30356676663,38965.6069836487,24789.11282639291,0.0,63754.71981004161,21070.745902433973,1535.0021816412889,0.0,0.8867967843693672,2.816595538321083,0.0014959135982669303,354407.44380746555,1554895.544092922,4.387310625838972,1554895.544092922,4.387310625838972,0.85,0.09559006069066625,4.027634451161993,1.2671276149200277,1.0,0.0,4.027634451162026,1.2848085601937906,1.2851053272879174,3.1348129020517232,19317.16949928176,1969.803092726034,4632.441516551485,4632.441516551485,5.558868205652,5.012524535249456,-2.3508038776170688,7.363328412866525,3.4798144725206304,3.4798144725206304,0.9942327064344658,0.0,0.0,0.00023096954217569857,0.9999915787796807,0.00023097148723748008,199.00630314367208,0.0,0.0,0.0,0.0198773762080725,7.790761425990555e-05,0.00015306192791579302,0.0006164774940349215,0.09559006069065955,0.07171695816201519,0.02387310252864436,0.09559008622844259,0.07171695816202021,0.023873102528646033,0.3754538948761117,0.3754538948761117,0.12498092539379127,0.0,4.869120740282995,4.823745221025604,5.005486692261343,4.870101067712483,4.8251146863422605,5.005297094294406,24789.11282639291,21070.745902433973,0.85,1.066708383132154,0.6627989637569868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521053252411416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79917054561,1535.0021816412889,0.3754538948761117,0.12498092539379127,6.112874298809886,3.4798144725206304
1437.0,-30.10177767589958,5.012515040744625,35.00424655822912,24.09270512815567,4.991782393096661,-26.59243606335276,-40.10682413410393,1.482440780549893,-0.1474822541958929,-5.017970228611544,40.00839812129386,42256.534976335584,25751.13934057979,25751.13934057979,68007.67431691538,77325.58571478672,77325.58571478672,25751.13934057979,103076.7250553665,103076.7250553665,103076.7250553665,127865.83360966797,91532.32847114904,56463.27773269802,38965.61193161224,24789.10855430146,0.0,63754.7204859137,21070.74227115624,1535.0017372524649,0.0,0.8867968741773697,2.8165919681880913,0.0014959135982669303,354407.646194581,1554895.3624862304,4.387307608009517,1554895.3624862304,4.387307608009517,0.85,0.09558995514005225,4.027634451161993,1.2671274704067037,1.0,0.0,4.027634451163636,1.2848085182781348,1.2851052853625797,3.1348130043220124,19317.16498701372,1969.8026326027461,4632.441516551485,4632.441516551485,5.55886982028208,5.012515040744625,-2.350777328533427,7.363292369278052,3.4798325170937954,3.4798325170937954,0.9942378620267986,0.0,0.0,0.00023096954217569857,0.9999909731386527,0.0002309716271245518,199.00629838307574,0.0,0.0,0.0,0.0198773762080725,7.790772212649902e-05,0.00015306182004919957,0.0006164770595877136,0.09558995514005611,0.07171685212495704,0.023873103015099074,0.0955899470716465,0.07171685212495414,0.02387310301509811,0.37545339759159263,0.37545339759159263,0.1249809471951274,0.0,4.869388667050373,4.824110101785038,5.005462926459188,4.870487974415653,4.825597413293451,5.00539572049945,24789.10855430146,21070.74227115624,0.85,1.066708061749582,0.6627985293366938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052910695835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.795892152879,1535.0017372524649,0.37545339759159263,0.1249809471951274,6.112874298809886,3.4798325170937954
1438.0,-30.10177165324486,5.012505550301618,35.004243069270025,24.092692939471476,4.9917921150794,-26.592429670761675,-40.10680806878952,1.4824501325962363,-0.14736228196534285,-5.017952524504861,40.00839149313054,42256.49275193206,25751.13885316085,25751.13885316085,68007.63160509292,77325.49709499729,77325.49709499729,25751.13885316085,103076.63594815815,103076.63594815815,103076.63594815815,127865.72400986752,91532.24134895999,56463.237005894734,38965.56038118361,24789.088061709383,0.0,63754.648442893,21070.724852452975,1535.000283476936,0.0,0.8867969882881283,2.8165924578468524,0.0014959135982669303,354407.89079368627,1554895.0766487066,4.387303773532141,1554895.0766487066,4.387303773532141,0.85,0.09558984445292493,4.027634451161993,1.2671272308332844,1.0,0.0,4.027634451162345,1.2848084745266086,1.2851052416009476,3.134813111071661,19317.146600573345,1969.8007577076114,4632.441516551485,4632.441516551485,5.5588697150634925,5.012505550301618,-2.3507485707082587,7.363254121009876,3.479850527143587,3.479850527143587,0.9942430077553105,0.0,0.0,0.00023096954217569857,0.9999903457798635,0.00023097177202803106,199.0062934517655,0.0,0.0,0.0,0.0198773762080725,7.790786389423107e-05,0.00015306167828146752,0.000616476488599112,0.09558984445292956,0.07171674273660246,0.0238731017163271,0.0955898854583028,0.07171674273659899,0.023873101716325944,0.37545290439689083,0.37545290439689083,0.12498096685219913,0.0,4.869622301665686,4.824428508090534,5.005441499123776,4.8705902425394925,4.825735715172357,5.005389457187846,24789.088061709383,21070.724852452975,0.85,1.0667085971936532,0.6627986160065255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052563325576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.792615846882,1535.000283476936,0.37545290439689083,0.12498096685219913,6.112874298809886,3.479850527143587
1439.0,-30.101765488038932,5.012496103091989,35.00423960296434,24.092696082685165,4.99180486412404,-26.592422847160933,-40.10679196855051,1.4824622232460567,-0.14705418502296652,-5.017932968426875,40.008385175041205,42256.45084288529,25751.133665155445,25751.133665155445,68007.58450804075,77325.45813670549,77325.45813670549,25751.133665155445,103076.59180186094,103076.59180186094,103076.59180186094,127865.66035417511,91532.20505602447,56463.19776220414,38965.56365980037,24789.068552314166,0.0,63754.632212114535,21070.70826946704,1534.9988483818186,0.0,0.8867971107020267,2.816590689811865,0.0014959135982669303,354408.1609796933,1554894.8041830654,4.387299660044107,1554894.8041830654,4.387299660044107,0.85,0.09558973306747323,4.027634451161993,1.2671270357677713,1.0,0.0,4.027634451161659,1.284808417963123,1.2851051850243969,3.1348132490813083,19317.138941239915,1969.7999766729633,4632.441516551485,4632.441516551485,5.558868595134535,5.012496103091989,-2.3507184568621216,7.363214559954111,3.4798685225945207,3.4798685225945207,0.9942481493127202,0.0,0.0,0.00023096954217569857,0.9999897035724481,0.0002309719203613431,199.0062884037355,0.0,0.0,0.0,0.0198773762080725,7.790800597039374e-05,0.00015306153620530484,0.0006164759163682645,0.09558973306747745,0.07171663308529702,0.02387309998218043,0.09558974928137155,0.07171663308529386,0.023873099982179374,0.37545241189784645,0.37545241189784645,0.12498098491988248,0.0,4.869866214036222,4.824764457879098,5.005408508707319,4.870878783403896,4.82614535200247,5.0053137362826305,24789.068552314166,21070.70826946704,0.85,1.066708130034794,0.6627981273940405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052203498697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.789343911534,1534.9988483818186,0.37545241189784645,0.12498098491988248,6.112874298809886,3.4798685225945207
1440.0,-30.101759140877512,5.012486592396176,35.00423614668025,24.09268986610698,4.991810097726885,-26.592416611387087,-40.10678348187355,1.4824675682365045,-0.14673691093946672,-5.017918468562106,40.00837853432906,42256.44138932807,25751.141283497593,25751.141283497593,68007.58267282567,77325.411840471,77325.411840471,25751.141283497593,103076.5531239686,103076.5531239686,103076.5531239686,127865.60231678763,91532.15830886338,56463.18785772068,38965.522723491886,24789.04919281903,0.0,63754.57191631092,21070.691813896177,1534.9975372022984,0.0,0.8867972085492987,2.8165882106717355,0.0014959135982669303,354408.3613093608,1554894.5178044536,4.387296372071753,1554894.5178044536,4.387296372071753,0.85,0.09558962392287078,4.027634451161993,1.2671269027935343,1.0,0.0,4.027634451161849,1.2848083929577445,1.2851051600132428,3.1348133100921114,19317.129075625893,1969.7989706603064,4632.441516551485,4632.441516551485,5.558870239697583,5.012486592396176,-2.3506920745796887,7.363178666975864,3.479886515270119,3.479886515270119,0.9942532900771769,0.0,0.0,0.00023096954217569857,0.9999890424118586,0.00023097207307254747,199.0062832067218,0.0,0.0,0.0,0.0198773762080725,7.790808086096182e-05,0.00015306146131473675,0.0006164756147364323,0.09558962392287526,0.07171652548745439,0.023873098435420875,0.09558959403953751,0.07171652548745103,0.02387309843541975,0.3754519212319035,0.3754519212319035,0.12498100100027665,0.0,4.870123817257479,4.825107029144874,5.005410466714807,4.871181557622663,4.826504819893046,5.005445872690075,24789.04919281903,21070.691813896177,0.85,1.066709110087,0.6627986059540495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051835155034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.786075032718,1534.9975372022984,0.3754519212319035,0.12498100100027665,6.112874298809886,3.479886515270119
