time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1441.0,-30.101752640955073,5.0124771456453,35.00423269888876,24.0926876309328,4.991823575955608,-26.59240941359738,-40.10676731178535,1.4824803485979023,-0.14653751908230106,-5.017898001061364,40.00837186912577,42256.40060807623,25751.133610105095,25751.133610105095,68007.53421818132,77325.34814675232,77325.34814675232,25751.133610105095,103076.48175685742,103076.48175685742,103076.48175685742,127865.5088053193,91532.09744029619,56463.1499016201,38965.497265195656,24789.027048461885,0.0,63754.524313657545,21070.6729911926,1534.9959265681293,0.0,0.8867973368588392,2.816587978615971,0.0014959135982669303,354408.64408784773,1554894.2303697104,4.387292060473268,1554894.2303697104,4.387292060473268,0.85,0.09558951195373004,4.027634451161993,1.267126742894761,1.0,0.0,4.027634451162101,1.2848083331676003,1.2851051002092881,3.134813455974524,19317.116229802188,1969.7976607508363,4632.441516551485,4632.441516551485,5.558868583250876,5.0124771456453,-2.350661330127138,7.363138475772438,3.479904473048702,3.479904473048702,0.9942584208710576,0.0,0.0,0.00023096954217569857,0.9999883653391846,0.00023097222945924612,199.0062778846287,0.0,0.0,0.0,0.0198773762080725,7.790822355387497e-05,0.0001530613186218236,0.0006164750400215395,0.09558951195373458,0.07171641579745099,0.0238730961562836,0.09558949969498973,0.07171641579744757,0.023873096156282466,0.3754514326581112,0.3754514326581112,0.12498101758905024,0.0,4.8703634194812935,4.825433672038969,5.005388193902149,4.871360481979082,4.826779067280654,5.00533802506169,24789.027048461885,21070.6729911926,0.85,1.0667091465320946,0.6627984611756256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521051455940357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.782810004584,1534.9959265681293,0.3754514326581112,0.12498101758905024,6.112874298809886,3.479904473048702
1442.0,-30.10174594431775,5.012467759073321,35.004229291560264,24.092690424900525,4.9918383417514365,-26.59240191003915,-40.10675110677255,1.482494307472827,-0.14627910522023058,-5.017877644585679,40.00836615211472,42256.36043750136,25751.126388637465,25751.126388637465,68007.48682613883,77325.29968945918,77325.29968945918,25751.126388637465,103076.42607809664,103076.42607809664,103076.42607809664,127865.43671333506,91532.05224963208,56463.112997674354,38965.4880577308,24789.01063523842,0.0,63754.498692969224,21070.659039952658,1534.9946487141572,0.0,0.8867974611696657,2.816586957429161,0.0014959135982669303,354408.92533259117,1554893.9838254834,4.387287883244786,1554893.9838254834,4.387287883244786,0.85,0.0955894015231677,4.027634451161993,1.2671265176078301,1.0,0.0,4.027634451162487,1.2848082678640431,1.285105034890647,3.1348136153091697,19317.106692674384,1969.7966882344517,4632.441516551485,4632.441516551485,5.558867024360689,5.012467759073321,-2.3506306478544645,7.363098406927785,3.4799224342661814,3.4799224342661814,0.9942635526474805,0.0,0.0,0.00023096954217569857,0.9999876677759746,0.0002309723905789629,199.00627240146704,0.0,0.0,0.0,0.0198773762080725,7.790836655522218e-05,0.0001530611756204764,0.000616474464064387,0.09558940152317183,0.07171630745861761,0.023873094064554214,0.09558939886122353,0.07171630745861451,0.023873094064553183,0.375450945020099,0.375450945020099,0.12498103311582962,0.0,4.8706027544850485,4.825765241659894,5.005350041383792,4.871598539365436,4.827130133558171,5.005236142589013,24789.01063523842,21070.659039952658,0.85,1.066708831852812,0.6627980974487898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105106759891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.779548248334,1534.9946487141572,0.375450945020099,0.12498103311582962,6.112874298809886,3.4799224342661814
1443.0,-30.10174594431775,5.012467759073321,35.004229291560264,24.092674638982885,4.9918383417514365,-26.59240191003915,-40.10674733491612,1.482494307472827,-0.14625757901535508,-5.017877644585679,40.00836615211472,42256.344756532206,25751.19553578372,25751.19553578372,68007.54029231593,77325.23581715742,77325.23581715742,25751.19553578372,103076.43135294114,103076.43135294114,103076.43135294114,127865.42222736281,91531.98837733032,56463.0973167052,38965.43451180568,24788.990874421666,0.0,63754.42538622735,21070.642243258415,1534.9934256441572,0.0,0.8867974611696657,2.8165866743487715,0.0014959135982669303,354408.92533259117,1554893.9838254834,4.387287883244786,1554893.9838254834,4.387287883244786,0.85,0.0955894015231677,4.027634451161993,1.2671263824356718,1.0,0.0,4.027634451161902,1.2848082678640431,1.285105034890647,3.1348136153091697,19317.09321293655,1969.79531368373,4632.441516551485,4632.441516551485,5.558881951078273,5.012467759073321,-2.3506124105243753,7.363080169597696,3.479940397893043,3.479940397893043,0.994268685112298,0.0,0.0,0.00023096954217569857,0.9999876677759746,0.0002309723905789629,199.00627240146704,0.0,0.0,0.0,0.0198773762080725,7.790839984005302e-05,0.00015306114233564557,0.0006164743300052555,0.09558931123596325,0.07171621455471823,0.023873096681245015,0.09558931308926423,0.07171630745861451,0.023873094064553183,0.375450458647361,0.375450458647361,0.12498104681479627,0.0,4.870806216342203,4.825968747989293,5.005553369217068,4.871620065570312,4.826782775108541,5.006366682339944,24788.990874421666,21070.642243258415,0.85,1.0667108970133918,0.6627986135949192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050667504645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.776290649605,1534.9934256441572,0.375450458647361,0.12498104681479627,6.112874298809886,3.479940397893043
1444.0,-30.10173885534384,5.012458275501101,35.00422576724064,24.092685779929184,4.991866709682834,-26.592392693112266,-40.106727078650124,1.4825205474512415,-0.14580632857104092,-5.017833573362331,40.00835592983503,42256.28945284126,25751.138028666435,25751.138028666435,68007.4274815077,77325.16610274192,77325.16610274192,25751.138028666435,103076.30413140835,103076.30413140835,103076.30413140835,127865.275858332,91531.9272774312,56463.05062753064,38965.41849988951,24788.971726923646,0.0,63754.39022681315,21070.6259678851,1534.9916119423244,0.0,0.8867977224957794,2.8165858865204654,0.0014959135982669303,354409.5342205092,1554893.5429930976,4.387279101881222,1554893.5429930976,4.387279101881222,0.85,0.09558918178464619,4.027634451161993,1.2671261818753554,1.0,0.0,4.02763445116025,1.284808145106035,1.285104912104284,3.1348139148274106,19317.080318292094,1969.7939987959287,4632.441516551485,4632.441516551485,5.5588695370808,5.012458275501101,-2.3505614845544125,7.363019760055513,3.4799611774914987,3.4799611774914987,0.9942746221404282,0.0,0.0,0.00023096954217569857,0.9999869293451407,0.00023097256113832718,199.00626659706316,0.0,0.0,0.0,0.0198773762080725,7.79085785921485e-05,0.00015306096358355008,0.0006164736100571575,0.09558918178464054,0.0717160900697744,0.02387309171486614,0.09558920157525488,0.07171609006977864,0.02387309171486755,0.37544996573871564,0.37544996573871564,0.12498107367588573,0.0,4.871033771987356,4.826285829538108,5.005511378999927,4.872027244791298,4.827637747353094,5.005427227106907,24788.971726923646,21070.6259678851,0.85,1.0667097158260617,0.6627981116674464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521050667504645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.772899118127,1534.9916119423244,0.37544996573871564,0.12498107367588573,6.112874298809886,3.4799611774914987
1445.0,-30.101731671730885,5.0124487817641405,35.00422233138514,24.092689027916663,4.991878759433353,-26.592385022961064,-40.10671464549375,1.4825321106634963,-0.14548114172765736,-5.01781667670432,40.008351457912084,42256.266833475434,25751.13924843522,25751.13924843522,68007.40608191065,77325.13035217875,77325.13035217875,25751.13924843522,103076.26960061397,103076.26960061397,103076.26960061397,127865.23404347217,91531.89349650365,56463.0299778002,38965.403909670495,24788.964442858196,0.0,63754.36835252869,21070.619776429467,1534.9909392617321,0.0,0.8867978246881989,2.816583583245292,0.0014959135982669303,354409.767664914,1554893.35014295,4.387275667901638,1554893.35014295,4.387275667901638,0.85,0.09558907592494822,4.027634451161993,1.2671259956015275,1.0,0.0,4.027634451161708,1.2848080910100792,1.285104857995833,3.1348140468165813,19317.07318909783,1969.7932718204313,4632.441516551485,4632.441516551485,5.558869800390932,5.0124487817641405,-2.350533414216506,7.3629821959806465,3.4799790962123343,3.4799790962123343,0.9942797417749526,0.0,0.0,0.00023096954217569857,0.9999861810567156,0.00023097273397480964,199.00626071516976,0.0,0.0,0.0,0.0198773762080725,7.790868830914014e-05,0.00015306085386655843,0.0006164731681572221,0.09558907592495176,0.07171598397466665,0.023873091950285114,0.09558909253213244,0.07171598397466399,0.023873091950284236,0.3754494746272453,0.3754494746272453,0.12498109631959695,0.0,4.871287750381157,4.826632014196321,5.005487949068311,4.872335534976685,4.828048805072626,5.005426361201501,24788.964442858196,21070.619776429467,0.85,1.0667097461599002,0.6627979842858787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452105024397004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.769649602425,1534.9909392617321,0.3754494746272453,0.12498109631959695,6.112874298809886,3.4799790962123343
1446.0,-30.1017243113719,5.012439296248747,35.004218919609535,24.09268197314816,4.991889249639184,-26.592377349622737,-40.10669837063176,1.4825422878900225,-0.14529884839242868,-5.017798941039356,40.00834528757513,42256.229246716655,25751.138261847263,25751.138261847263,68007.36750856391,77325.05932367791,77325.05932367791,25751.138261847263,103076.19758552517,103076.19758552517,103076.19758552517,127865.14383862347,91531.82373502597,56462.9936580646,38965.3667521793,24788.9462530983,0.0,63754.3130052776,21070.604315133554,1534.9896165316268,0.0,0.886797937300971,2.816583257058419,0.0014959135982669303,354410.01270117814,1554893.0840493063,4.38727188376678,1554893.0840493063,4.38727188376678,0.85,0.09558896713165896,4.027634451161993,1.2671258307574318,1.0,0.0,4.027634451161275,1.2848080433981581,1.2851048103729146,3.1348141629853115,19317.05846649658,1969.7917705329119,4632.441516551485,4632.441516551485,5.558869587417286,5.012439296248747,-2.3505047451169205,7.362944041365667,3.479996996060853,3.479996996060853,0.9942848560173866,0.0,0.0,0.00023096954217569857,0.9999854143579902,0.00023097291106389332,199.00625468855833,0.0,0.0,0.0,0.0198773762080725,7.790883192766494e-05,0.00015306071024803362,0.0006164725897143037,0.09558896713166548,0.07171587616768475,0.02387309096398072,0.09558901122980103,0.07171587616767987,0.02387309096397909,0.37544898693049134,0.37544898693049134,0.12498111668740274,0.0,4.871523525401528,4.826953758120283,5.0054650725656415,4.872500092646931,4.828274376798731,5.00540729390417,24788.9462530983,21070.604315133554,0.85,1.0667100671751295,0.6627979701266433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049814781195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.766402218962,1534.9896165316268,0.37544898693049134,0.12498111668740274,6.112874298809886,3.479996996060853
1447.0,-30.10171682288194,5.012429850703026,35.004215531823846,24.092685081437253,4.991901868988355,-26.592369348036442,-40.10668209576977,1.4825543941428803,-0.1449946563045046,-5.017779701795504,40.00833916278046,42256.19197933849,25751.133465486513,25751.133465486513,68007.325444825,77325.02087928087,77325.02087928087,25751.133465486513,103076.15434476739,103076.15434476739,103076.15434476739,127865.08191349609,91531.78736777829,56462.95846783603,38965.36544438029,24788.927568728705,0.0,63754.293013108996,21070.588433419398,1534.988233750891,0.0,0.8867980574015066,2.8165815034388864,0.0014959135982669303,354410.2785110649,1554892.8199196912,4.387267848020798,1554892.8199196912,4.387267848020798,0.85,0.09558885752178736,4.027634451161993,1.2671256356919187,1.0,0.0,4.027634451163131,1.284807986761715,1.2851047537233895,3.1348143011730607,19317.050791480164,1969.7909878990445,4632.441516551485,4632.441516551485,5.558868552032225,5.012429850703026,-2.350474975359219,7.362904826062245,3.4800148825666497,3.4800148825666497,0.9942899664476142,0.0,0.0,0.00023096954217569857,0.999984634313025,0.00023097309123591817,199.0062485570345,0.0,0.0,0.0,0.0198773762080725,7.790897554643487e-05,0.0001530605666292637,0.0006164720112703981,0.09558885752179044,0.07171576807701321,0.023873089444777222,0.09558887855094703,0.07171576807701091,0.023873089444776455,0.37544850071356234,0.37544850071356234,0.12498113525243891,0.0,4.871768564624688,4.827291346062907,5.0054316825225555,4.872785045491014,4.828678193221094,5.005334708998419,24788.927568728705,21070.588433419398,0.85,1.066709741896777,0.6627975934208835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049375032595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.763158615762,1534.988233750891,0.37544850071356234,0.12498113525243891,6.112874298809886,3.4800148825666497
1448.0,-30.101709187142394,5.012420325172195,35.00421214886632,24.092673800792568,4.991905805165949,-26.592362082291153,-40.106669697537995,1.4825587003147058,-0.14474060777121167,-5.017766155234771,40.00833252783855,42256.17143586716,25751.14306369981,25751.14306369981,68007.31449956697,77324.95928673117,77324.95928673117,25751.14306369981,103076.10235043099,103076.10235043099,103076.10235043099,127865.01053192584,91531.7242773942,56462.936426530185,38965.31983429335,24788.90818149486,0.0,63754.228015788205,21070.57195427063,1534.9869389401886,0.0,0.8867981503752,2.816579744483394,0.0014959135982669303,354410.46567078977,1554892.533790197,4.387264723820344,1554892.533790197,4.387264723820344,0.85,0.09558875028581675,4.027634451161993,1.2671254774415868,1.0,0.0,4.0276344511620366,1.2848079666162375,1.2851047335732586,3.1348143503261894,19317.03747675979,1969.7896301754208,4632.441516551485,4632.441516551485,5.558870623987858,5.012420325172195,-2.350449409681468,7.362869734853662,3.480032765320772,3.480032765320772,0.9942950758059349,0.0,0.0,0.00023096954217569857,0.9999838389303594,0.0002309732749508802,199.00624230494415,0.0,0.0,0.0,0.0198773762080725,7.790908495574776e-05,0.0001530604572199508,0.0006164715706096803,0.09558875028581702,0.07171566218021284,0.023873088105604175,0.0955887482452307,0.07171566218021264,0.023873088105604106,0.37544801685619306,0.37544801685619306,0.12498115172218695,0.0,4.872014856526562,4.827616932049239,5.005439397638781,4.8730255474635555,4.828944974027991,5.005496019133261,24788.90818149486,21070.57195427063,0.85,1.0667106577265044,0.662797946912678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048927628768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759917824798,1534.9869389401886,0.37544801685619306,0.12498115172218695,6.112874298809886,3.480032765320772
1449.0,-30.101701335140824,5.0124108912368115,35.00420877452068,24.09268176360058,4.99192109349484,-26.592353486606854,-40.106653317902214,1.4825732449608704,-0.14441914997576077,-5.017744557399385,40.00832601276281,42256.1352793163,25751.132072245946,25751.132072245946,68007.26735156224,77324.92958637851,77324.92958637851,25751.132072245946,103076.06165862446,103076.06165862446,103076.06165862446,127864.94759650063,91531.6975876659,56462.90328060367,38965.32700784692,24788.885937876163,0.0,63754.212945723084,21070.55304719474,1534.9852976773293,0.0,0.8867982838933041,2.8165780392513495,0.0014959135982669303,354410.7640673477,1554892.2528299273,4.3872602372044645,1554892.2528299273,4.3872602372044645,0.85,0.0955886392274395,4.027634451161993,1.2671253312798219,1.0,0.0,4.0276344511605835,1.2848078985723161,1.2851046655136205,3.1348145163471655,19317.031844106346,1969.789055804617,4632.441516551485,4632.441516551485,5.558868251274933,5.0124108912368115,-2.3504179500761886,7.362828841313,3.480050608203476,3.480050608203476,0.9943001737724216,0.0,0.0,0.00023096954217569857,0.9999830210213065,0.00023097346386922036,199.00623587578028,0.0,0.0,0.0,0.0198773762080725,7.790922949953655e-05,0.00015306031267616204,0.000616470988440137,0.09558863922744724,0.07171555336775233,0.02387308585969491,0.09558860255843574,0.07171555336774653,0.023873085859692975,0.37544753438341155,0.37544753438341155,0.12498116898715744,0.0,4.8722688058431345,4.827965093686998,5.005409921402304,4.873325407423636,4.8293987097914055,5.005333088313989,24788.885937876163,21070.55304719474,0.85,1.0667101703452913,0.6627975364591342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048471427462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.756680233351,1534.9852976773293,0.37544753438341155,0.12498116898715744,6.112874298809886,3.480050608203476
1450.0,-30.10169333137612,5.012401407223992,35.00420542256099,24.092675267625623,4.991927810118939,-26.592345611590325,-40.10663704304022,1.4825800903331403,-0.14414753617091947,-5.017729614182888,40.00831991611058,42256.10017475854,25751.13808153832,25751.13808153832,68007.23825629686,77324.87621460966,77324.87621460966,25751.13808153832,103076.01429614797,103076.01429614797,103076.01429614797,127864.88334136446,91531.64369469033,56462.867654839116,38965.30671094579,24788.869045216492,0.0,63754.17575616228,21070.53868843402,1534.9841138979282,0.0,0.8867983820261971,2.816576212414925,0.0014959135982669303,354410.97052354057,1554891.9899140508,4.387256939640282,1554891.9899140508,4.387256939640282,0.85,0.09558853269828914,4.027634451161993,1.2671251323679464,1.0,0.0,4.027634451162841,1.2848078665477531,1.2851046334816603,3.1348145944841908,19317.0204704254,1969.7878960119308,4632.441516551485,4632.441516551485,5.558869548494197,5.012401407223992,-2.3503913769681795,7.362792784192171,3.480068462841589,3.480068462841589,0.9943052750975969,0.0,0.0,0.00023096954217569857,0.9999821873044952,0.00023097365643911036,199.0062293223543,0.0,0.0,0.0,0.0198773762080725,7.790937311898382e-05,0.00015306016905671476,0.0006164704099935032,0.09558853269829155,0.07171544831332297,0.023873084384968584,0.09558847741952914,0.07171544831332116,0.02387308438496798,0.37544705460494704,0.37544705460494704,0.12498118463717392,0.0,4.872525824763386,4.828307532816552,5.005409950773469,4.873582078011964,4.829705637139625,5.005438485225966,24788.869045216492,21070.53868843402,0.85,1.0667103362201884,0.6627973724634687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521048002305494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.753447228877,1534.9841138979282,0.37544705460494704,0.12498118463717392,6.112874298809886,3.480068462841589
1451.0,-30.101685143527614,5.012391966642213,35.00420207917746,24.092673207074427,4.991940018803542,-26.592337021632158,-40.10662069832904,1.4825918969081076,-0.1439274731097271,-5.017710303451362,40.0083134619889,42256.065381277374,25751.132869813428,25751.132869813428,68007.1982510908,77324.81835601405,77324.81835601405,25751.132869813428,103075.95122582748,103075.95122582748,103075.95122582748,127864.79920152073,91531.58746394074,56462.834489204295,38965.28108304049,24788.847975693254,0.0,63754.12905873374,21070.520779339266,1534.9825887429186,0.0,0.8867985036827246,2.816575573493674,0.0014959135982669303,354411.2373216694,1554891.7115824758,4.387252851610997,1554891.7115824758,4.387252851610997,0.85,0.09558842368182267,4.027634451161993,1.2671249416982757,1.0,0.0,4.027634451161741,1.2848078113133024,1.2851045782344515,3.134814729251244,19317.008603375958,1969.7866859096591,4632.441516551485,4632.441516551485,5.558868423444937,5.012391966642213,-2.350361617716667,7.362753584358881,3.4800862866497835,3.4800862866497835,0.9943103676142239,0.0,0.0,0.00023096954217569857,0.9999813344132497,0.000230973853438197,199.0062226182023,0.0,0.0,0.0,0.0198773762080725,7.790951735506999e-05,0.00015306002482062857,0.0006164698290632734,0.0955884236818264,0.07171534142157605,0.023873082260250353,0.09558837387297148,0.07171534142157325,0.02387308226024942,0.37544657686687843,0.37544657686687843,0.12498120076558322,0.0,4.872769932431481,4.828637935620122,5.005394439916415,4.873782830341611,4.829996178286706,5.005369118990188,24788.847975693254,21070.520779339266,0.85,1.0667104900521642,0.6627973121921061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521047524116393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75021752646,1534.9825887429186,0.37544657686687843,0.12498120076558322,6.112874298809886,3.4800862866497835
1452.0,-30.101676840223536,5.012382598763746,35.00419877283072,24.092670587729685,4.9919555107378155,-26.592327999453182,-40.10660802070049,1.4826066699674372,-0.14378514908145235,-5.017689556205008,40.008307853998154,42256.04647370118,25751.124145416157,25751.124145416157,68007.17061911733,77324.74508670016,77324.74508670016,25751.124145416157,103075.86923211633,103075.86923211633,103075.86923211633,127864.70062151292,91531.51710482275,56462.818491823775,38965.22068110997,24788.831389396593,0.0,63754.05207050656,21070.506680987102,1534.98128598337,0.0,0.8867986295866324,2.8165761246047682,0.0014959135982669303,354411.5239669409,1554891.4697400085,4.387248620857619,1554891.4697400085,4.387248620857619,0.8499999999999999,0.09558831532412343,4.027634451161993,1.2671247911406684,1.0,0.0,4.02763445116284,1.284807742200817,1.2851045091060025,3.134814897879459,19316.9937546475,1969.7851717607443,4632.441516551485,4632.441516551485,5.558866540118998,5.012382598763746,-2.350330787549484,7.36271338631323,3.480104107752987,3.480104107752987,0.9943154593579963,0.0,0.0,0.00023096954217569857,0.9999804694963244,0.00023097405321529388,199.00621581951648,0.0,0.0,0.0,0.0198773762080725,7.790962923066547e-05,0.0001530599129450331,0.0006164693784692708,0.09558831532412723,0.0717152351582646,0.023873080165862627,0.0955883250205902,0.07171523515826175,0.02387308016586168,0.3754461002592155,0.3754461002592155,0.12498121633395252,0.0,4.872988988445741,4.8289425121975,5.005356208169303,4.873904407123575,4.830200174048457,5.0052427354584665,24788.831389396593,21070.506680987102,0.85,1.066711344777069,0.6627978160034375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521047034929142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.746991778646,1534.98128598337,0.3754461002592155,0.12498121633395252,6.112874298809886,3.480104107752987
1453.0,-30.101676840223536,5.012382598763746,35.00419877283072,24.092654801812046,4.9919555107378155,-26.592327999453182,-40.10659667020661,1.4826066699674372,-0.1437657894550739,-5.017689556205008,40.008307853998154,42255.999430778276,25751.192761560822,25751.192761560822,68007.1921923391,77324.6812143984,77324.6812143984,25751.192761560822,103075.87397595923,103075.87397595923,103075.87397595923,127864.68649498017,91531.45323252099,56462.771448900865,38965.201981800135,24788.81251902094,0.0,63754.014500821075,21070.4906411678,1534.9801179964604,0.0,0.8867986295866324,2.8165758700218397,0.0014959135982669303,354411.5239669409,1554891.4697400085,4.387248620857619,1554891.4697400085,4.387248620857619,0.85,0.09558831532412343,4.027634451161993,1.267124568051659,1.0,0.0,4.027634451161672,1.284807742200817,1.2851045091060025,3.134814897879459,19316.980274909667,1969.7837972100226,4632.441516551485,4632.441516551485,5.558881352209862,5.012382598763746,-2.3503126897533244,7.36269528851707,3.480121935054053,3.480121935054053,0.9943205528725866,0.0,0.0,0.00023096954217569857,0.9999804694963244,0.00023097405321529388,199.00621581951648,0.0,0.0,0.0,0.0198773762080725,7.790972939489289e-05,0.0001530598127808057,0.0006164689750443778,0.09558822682413064,0.07171514403534991,0.02387308278878072,0.09558824364623866,0.07171523515826175,0.02387308016586168,0.3754456232093546,0.3754456232093546,0.12498123006554858,0.0,4.873175943802835,4.829124570687213,5.00555788479835,4.873923766749954,4.829852806089434,5.006364593075602,24788.81251902094,21070.4906411678,0.85,1.066712311762944,0.6627974687026817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521046538843971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.74376861672,1534.9801179964604,0.3754456232093546,0.12498123006554858,6.112874298809886,3.480121935054053
1454.0,-30.101668163613137,5.012373139120862,35.00419535544545,24.092671111598634,4.991984364555365,-26.59231730506597,-40.10658001117406,1.4826335060081723,-0.14325491269477197,-5.017645640219852,40.00829800706421,42255.9653380361,25751.135157146102,25751.135157146102,68007.1004951822,77324.63039792771,77324.63039792771,25751.135157146102,103075.76555507381,103075.76555507381,103075.76555507381,127864.5594350078,91531.41058454436,56462.74552465274,38965.18339987957,24788.793879933983,0.0,63753.97727981355,21070.474797943883,1534.9783303321801,0.0,0.8867988887612673,2.8165742800680116,0.0014959135982669303,354412.1307135791,1554891.0450948013,4.387239911805949,1554891.0450948013,4.387239911805949,0.85,0.09558809962028278,4.027634451161993,1.2671244043065233,1.0,0.0,4.027634451162232,1.284807616654364,1.2851043835305505,3.1348152042015003,19316.9712743957,1969.7828794130207,4632.441516551485,4632.441516551485,5.5588689172089,5.012373139120862,-2.3502620177616045,7.362635156882466,3.480142572718659,3.480142572718659,0.9943264493481883,0.0,0.0,0.00023096954217569857,0.9999795656946693,0.0002309742619742913,199.00620871517066,0.0,0.0,0.0,0.0198773762080725,7.790987640537339e-05,0.0001530596657703252,0.0006164683829399018,0.09558809962028242,0.07171502164154304,0.023873077978739377,0.09558810629958324,0.07171502164154331,0.023873077978739464,0.37544513857602235,0.37544513857602235,0.1249812568566797,0.0,4.873402306267849,4.829440732272644,5.005513900769415,4.8743907275250535,4.830788679417594,5.005421478175606,24788.793879933983,21070.474797943883,0.85,1.0667114962365698,0.6627973209040187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521046538843971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.740379388712,1534.9783303321801,0.37544513857602235,0.1249812568566797,6.112874298809886,3.480142572718659
1455.0,-30.101659315232357,5.012363611543879,35.00419201377991,24.09266974953937,4.9919920970926706,-26.59230856836233,-40.10656363153828,1.4826413502226208,-0.14292115323939925,-5.017631682632397,40.00829337780205,42255.93312944668,25751.14330923793,25751.14330923793,68007.07643868461,77324.5934906685,77324.5934906685,25751.14330923793,103075.73679990643,103075.73679990643,103075.73679990643,127864.52306761986,91531.37322518678,56462.71286396461,38965.17817913574,24788.78626771343,0.0,63753.964446849175,21070.468327556413,1534.9777032325612,0.0,0.886798976563679,2.816571520947318,0.0014959135982669303,354412.3235528543,1554890.8454596933,4.387236961380123,1554890.8454596933,4.387236961380123,0.85,0.09558799675086532,4.027634451161993,1.2671242312202229,1.0,0.0,4.027634451161946,1.2848075799569552,1.2851043468246652,3.134815293739885,19316.963390002427,1969.7820754286558,4632.441516551485,4632.441516551485,5.558870676991899,5.012363611543879,-2.350236252249009,7.362599863792888,3.4801603567243284,3.4801603567243284,0.9943315304926653,0.0,0.0,0.00023096954217569857,0.9999786440013972,0.0002309744748662611,199.00620147018103,0.0,0.0,0.0,0.0198773762080725,7.791002095051998e-05,0.0001530595212251786,0.0006164678007648896,0.09558799675086647,0.07171491822843663,0.023873078522429845,0.09558798307403478,0.07171491822843577,0.023873078522429557,0.3754446561328732,0.3754446561328732,0.12498127932647671,0.0,4.873658690773482,4.829783055260748,5.005511734309721,4.874710529392985,4.8311788261142965,5.005529611100258,24788.78626771343,21070.468327556413,0.85,1.0667113336203775,0.662796949116394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521046020455457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.737163982132,1534.9777032325612,0.3754446561328732,0.12498127932647671,6.112874298809886,3.4801603567243284
1456.0,-30.10165036322401,5.012354096431218,35.00418867877474,24.092662729695462,4.992002047443134,-26.592299516507726,-40.10655095390973,1.4826512007269048,-0.14273800583464435,-5.017614009444367,40.00828688846402,42255.916829970796,25751.141813519353,25751.141813519353,68007.05864349015,77324.52488105533,77324.52488105533,25751.141813519353,103075.66669457468,103075.66669457468,103075.66669457468,127864.43222770398,91531.30501977721,56462.696968692784,38965.120056760476,24788.765533129288,0.0,63753.88558988976,21070.450703159895,1534.9762330000738,0.0,0.886799090012666,2.8165711762743766,0.0014959135982669303,354412.5677273175,1554890.565609581,4.387233149152608,1554890.565609581,4.387233149152608,0.85,0.09558788938880075,4.027634451161993,1.2671240718709305,1.0,0.0,4.0276344511610915,1.2848075338735687,1.2851043007306344,3.1348154061792197,19316.948995796894,1969.7806076281804,4632.441516551485,4632.441516551485,5.558870354112792,5.012354096431218,-2.350207792917095,7.362561889348313,3.4801781044704736,3.4801781044704736,0.9943366012772782,0.0,0.0,0.00023096954217569857,0.9999777115146785,0.00023097469025169188,199.0061941403424,0.0,0.0,0.0,0.0198773762080725,7.791013282678446e-05,0.00015305940934891413,0.0006164673501681926,0.0955878893888076,0.07171481175015469,0.023873077638652918,0.09558789204918833,0.07171481175014954,0.023873077638651204,0.37544417723977,0.37544417723977,0.12498130084681627,0.0,4.873895482344722,4.830101576596746,5.005502630967442,4.8748760036097,4.831409187797817,5.005499826039625,24788.765533129288,21070.450703159895,0.85,1.0667123739086244,0.6627975132651654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521045491804474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.733952305907,1534.9762330000738,0.37544417723977,0.12498130084681627,6.112874298809886,3.4801781044704736
1457.0,-30.101641229723725,5.0123447057117065,35.004185384291866,24.092670098785334,4.9920209330827205,-26.592289407755512,-40.106530592869944,1.482669111114538,-0.1425098135484859,-5.017590998854294,40.008281398752935,42255.869261477426,25751.126886341328,25751.126886341328,68006.99614781875,77324.47821335343,77324.47821335343,25751.126886341328,103075.60509969476,103075.60509969476,103075.60509969476,127864.35358899753,91531.26230015291,56462.65334827713,38965.121057639764,24788.74848930277,0.0,63753.86954694253,21070.436215907353,1534.974853691302,0.0,0.8867992270073825,2.816570862519405,0.0014959135982669303,354412.88564403716,1554890.3288680136,4.387228545718577,1554890.3288680136,4.387228545718577,0.85,0.09558778075845198,4.027634451161993,1.2671238295501102,1.0,0.0,4.027634451162731,1.2848074500838247,1.2851042169215363,3.1348156106187104,19316.939980162257,1969.7796882892994,4632.441516551485,4632.441516551485,5.558867131799467,5.0123447057117065,-2.350175395021543,7.362520100733249,3.480195840097394,3.480195840097394,0.9943416685992554,0.0,0.0,0.00023096954217569857,0.9999767601238029,0.0002309749100040117,199.0061866619001,0.0,0.0,0.0,0.0198773762080725,7.791031250715608e-05,0.0001530592296685425,0.0006164666264813376,0.09558778075845194,0.07171470456719953,0.02387307619125241,0.09558781027371938,0.07171470456719956,0.02387307619125242,0.37544369997095206,0.37544369997095206,0.12498132118530804,0.0,4.874123925468382,4.830425013333979,5.005445307198386,4.875081185305817,4.831762410142289,5.005259770575833,24788.74848930277,21070.436215907353,0.85,1.0667116620700898,0.6627969339235803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044956962246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.730743000633,1534.974853691302,0.37544369997095206,0.12498132118530804,6.112874298809886,3.480195840097394
1458.0,-30.101641229723725,5.0123447057117065,35.004185384291866,24.092654312867694,4.9920209330827205,-26.592289407755512,-40.10652301423249,1.482669111114538,-0.14249156615079528,-5.017590998854294,40.008281398752935,42255.83789952359,25751.195229901918,25751.195229901918,68007.03312942552,77324.4143410517,77324.4143410517,25751.195229901918,103075.60957095362,103075.60957095362,103075.60957095362,127864.34161735683,91531.19842785118,56462.62198632328,38965.084935030995,24788.73204640321,0.0,63753.8169814342,21070.422239442727,1534.9738359909038,0.0,0.8867992270073825,2.816570622565302,0.0014959135982669303,354412.88564403716,1554890.3288680136,4.387228545718577,1554890.3288680136,4.387228545718577,0.85,0.09558778075845198,4.027634451161993,1.2671236943779514,1.0,0.0,4.027634451160978,1.2848074500838247,1.2851042169215363,3.1348156106187104,19316.926500424426,1969.7783137385782,4632.441516551485,4632.441516551485,5.558881885047909,5.0123447057117065,-2.350157368861101,7.362502074572808,3.48021359739106,3.48021359739106,0.9943467421117315,0.0,0.0,0.00023096954217569857,0.9999767601238029,0.0002309749100040117,199.0061866619001,0.0,0.0,0.0,0.0198773762080725,7.791037938656867e-05,0.0001530591627891299,0.0006164663571155114,0.09558769308391143,0.07171461374828224,0.02387307933562919,0.09558773875477534,0.07171470456719956,0.02387307619125242,0.3754432245121108,0.3754432245121108,0.1249813376468801,0.0,4.874319026584544,4.830623017810865,5.005631679702276,4.875099432703507,4.831415037422289,5.00637717122072,24788.73204640321,21070.422239442727,0.85,1.066713121650895,0.6627969884819437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044411276733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15422.72753762965,1534.9738359909038,0.3754432245121108,0.1249813376468801,6.112874298809886,3.48021359739106
1459.0,-30.101631757445563,5.012335177284101,35.00418198489912,24.09266580305996,4.992046851379187,-26.59227829084449,-40.10650628535075,1.4826933847781063,-0.14200358867663,-5.017549502010942,40.0082717540572,42255.80677127131,25751.143411312663,25751.143411312663,68006.95018258397,77324.35594814055,77324.35594814055,25751.143411312663,103075.49935945321,103075.49935945321,103075.49935945321,127864.21228503447,91531.14669284911,56462.597515979745,38965.054640965966,24788.71292558127,0.0,63753.767566547234,21070.405986744077,1534.9720628649222,0.0,0.8867994731359949,2.816569051308123,0.0014959135982669303,354413.4589693329,1554889.9129444777,4.387220275060211,1554889.9129444777,4.387220275060211,0.85,0.09558756839900648,4.027634451161993,1.2671235256874938,1.0,0.0,4.027634451162721,1.2848073365249348,1.2851041033364166,3.1348158876923,19316.915582166504,1969.7772003861162,4632.441516551485,4632.441516551485,5.5588706990266585,5.012335177284101,-2.3501085561989066,7.362443733483008,3.4802341719005794,3.4802341719005794,0.9943526205430226,0.0,0.0,0.00023096954217569857,0.9999757734451705,0.00023097513790754133,199.00617890606955,0.0,0.0,0.0,0.0198773762080725,7.791052701458539e-05,0.00015305901516111318,0.0006164657625238253,0.09558756839900785,0.0717144932099731,0.023873075189034754,0.0955876015419129,0.07171449320997206,0.023873075189034414,0.3754427431073183,0.3754427431073183,0.12498136575294112,0.0,4.874548727581782,4.830942390829705,5.005591420446649,4.875545913334292,4.832298596987187,5.005509296504499,24788.71292558127,21070.405986744077,0.85,1.0667126473991861,0.6627970139515912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044411276733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.724149588657,1534.9720628649222,0.3754427431073183,0.12498136575294112,6.112874298809886,3.4802341719005794
1460.0,-30.10162210602977,5.0123256139198675,35.00417865762221,24.092669365368806,4.992056461487797,-26.59226864363382,-40.10648973109198,1.482702999091869,-0.1416351556073323,-5.01753416525277,40.008267055808446,42255.77726067382,25751.1476037081,25751.1476037081,68006.92486438193,77324.33146618531,77324.33146618531,25751.1476037081,103075.47906989341,103075.47906989341,103075.47906989341,127864.18313080224,91531.12219387003,56462.56798835876,38965.06022834586,24788.704060908825,0.0,63753.76428925469,21070.3984517725,1534.9713322304208,0.0,0.88679956820733,2.8165659973233623,0.0014959135982669303,354413.6708639817,1554889.710334464,4.387217080379514,1554889.710334464,4.387217080379514,0.85,0.09558746563672652,4.027634451161993,1.2671233707340437,1.0,0.0,4.027634451162509,1.28480729154653,1.2851040583476225,3.13481599743562,19316.910411853143,1969.7766731608801,4632.441516551485,4632.441516551485,5.5588716040344,5.0123256139198675,-2.3500818737794775,7.362407487699345,3.4802518720011046,3.4802518720011046,0.9943576777146014,0.0,0.0,0.00023096954217569857,0.9999747681077734,0.00023097537012134448,199.0061710035631,0.0,0.0,0.0,0.0198773762080725,7.791067310185379e-05,0.0001530588690738448,0.0006164651741377102,0.09558746563672837,0.07171438986727402,0.023873075769454355,0.09558746264577023,0.07171438986727262,0.023873075769453894,0.3754422644407926,0.3754422644407926,0.12498138954984823,0.0,4.874812999927769,4.83129911902995,5.00557755388121,4.875899009645423,4.832755127697851,5.005551252960231,24788.704060908825,21070.3984517725,0.85,1.0667123051092386,0.6627965851389858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521043845350814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720951308973,1534.9713322304208,0.3754422644407926,0.12498138954984823,6.112874298809886,3.4802518720011046
1461.0,-30.101612330136717,5.012315954947181,35.00417532126003,24.09265312543141,4.992058462961496,-26.592259645212938,-40.106473316531606,1.4827057780376853,-0.1414388400261828,-5.017521799736891,40.00826013662183,42255.74864796161,25751.159076722397,25751.159076722397,68006.90772468402,77324.25750611094,77324.25750611094,25751.159076722397,103075.41658283334,103075.41658283334,103075.41658283334,127864.09936784876,91531.04508638298,56462.53622823365,38965.009842388135,24788.68278501542,0.0,63753.69262740355,21070.380367263104,1534.9699514039846,0.0,0.8867996561982079,2.8165648597265913,0.0014959135982669303,354413.8417076325,1554889.41194747,4.387214123623728,1554889.41194747,4.387214123623728,0.8499999999999999,0.09558736152592699,4.027634451161993,1.267123190504499,1.0,0.0,4.0276344511626,1.2848072785458575,1.285104045343947,3.13481602915611,19316.894138935433,1969.7750137850778,4632.441516551485,4632.441516551485,5.558874080701241,5.012315954947181,-2.3500574247894983,7.362373379736679,3.480269545681701,3.480269545681701,0.9943627273376289,0.0,0.0,0.00023096954217569857,0.9999737498053346,0.00023097560533030144,199.00616299913622,0.0,0.0,0.0,0.0198773762080725,7.791081795656861e-05,0.00015305872421912995,0.0006164645907158703,0.09558736152593003,0.07171428600404832,0.02387307552188172,0.09558734753459236,0.07171428600404603,0.02387307552188096,0.3754417904440101,0.3754417904440101,0.12498141147374925,0.0,4.875062334950826,4.831623153315547,5.005602135614481,4.876082959710686,4.832942749689039,5.005723977612718,24788.68278501542,21070.380367263104,0.85,1.0667132352966218,0.6627968813495616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521043268722271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.717756933755,1534.9699514039846,0.3754417904440101,0.12498141147374925,6.112874298809886,3.480269545681701
1462.0,-30.101602405024703,5.012306498069024,35.004172012801035,24.092665034718834,4.992081599625848,-26.592248398854657,-40.106452780868835,1.4827275934557738,-0.14123798008989752,-5.017495385263699,40.008254276638866,42255.70359330893,25751.13482537883,25751.13482537883,68006.83841868775,77324.21213015179,77324.21213015179,25751.13482537883,103075.34695553062,103075.34695553062,103075.34695553062,127864.0087595799,91531.00505917826,56462.49652233519,38965.00948538119,24788.661804049276,0.0,63753.671289430466,21070.362533441883,1534.968266676924,0.0,0.8867998118576604,2.816565302890085,0.0014959135982669303,354414.2066538059,1554889.1592382174,4.387208893003105,1554889.1592382174,4.387208893003105,0.85,0.09558725190257271,4.027634451161993,1.2671229734597733,1.0,0.0,4.027634451161405,1.2848071764873443,1.2851039432618603,3.134816278169868,19316.88569151439,1969.7741523878585,4632.441516551485,4632.441516551485,5.558868845590667,5.012306498069024,-2.3500226550780687,7.362329153147092,3.4802871745814734,3.4802871745814734,0.9943677641661353,0.0,0.0,0.00023096954217569857,0.9999727159606967,0.0002309758441297079,199.00615487253066,0.0,0.0,0.0,0.0198773762080725,7.791099917941356e-05,0.000153058542996285,0.0006164638608164967,0.09558725190257995,0.07171417798178129,0.023873073920798665,0.0955872744396553,0.07171417798177586,0.023873073920796854,0.37544131843741013,0.37544131843741013,0.12498143422253113,0.0,4.87529135910097,4.831949620934836,5.005538032702418,4.876257405173817,4.833305598722916,5.005331852560403,24788.661804049276,21070.362533441883,0.85,1.0667125052288935,0.6627963964847681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521042684656822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.714565373944,1534.968266676924,0.37544131843741013,0.12498143422253113,6.112874298809886,3.4802871745814734
1463.0,-30.101592347149747,5.012296893660608,35.004168737296524,24.0926542430185,4.992082246882839,-26.592239282136976,-40.10644010324029,1.482729181870096,-0.14091691168783882,-5.017485392406682,40.008248619589956,42255.6917312745,25751.152529009898,25751.152529009898,68006.8442602844,77324.1657935874,77324.1657935874,25751.152529009898,103075.31832259729,103075.31832259729,103075.31832259729,127863.96738422841,91530.9549125601,56462.48085024722,38964.971180347646,24788.64906163112,0.0,63753.620241978766,21070.35170238645,1534.9674324989705,0.0,0.8867998832021536,2.816562247760752,0.0014959135982669303,354414.34471663774,1554888.915280439,4.387206495616332,1554888.915280439,4.387206495616332,0.85,0.09558715110843596,4.027634451161993,1.2671228130115195,1.0,0.0,4.0276344511614575,1.2848071690563068,1.2851039358291063,3.1348162963009445,19316.875108472173,1969.7730732178852,4632.441516551485,4632.441516551485,5.558872667253823,5.012296893660608,-2.349999933429087,7.362296827089695,3.480304848348142,3.480304848348142,0.9943728138137548,0.0,0.0,0.00023096954217569857,0.999971668288055,0.00023097608612363682,199.0061466372205,0.0,0.0,0.0,0.0198773762080725,7.791111105697604e-05,0.00015305843111872253,0.0006164634102145718,0.09558715110843588,0.0717140773510282,0.023873073757407694,0.0955871264994327,0.07171407735102825,0.023873073757407715,0.37544084838660124,0.37544084838660124,0.12498145226740372,0.0,4.875543025888135,4.8322815166435475,5.00554833022062,4.876568480718845,4.833628058699276,5.005608523313072,24788.64906163112,21070.35170238645,0.85,1.0667134509720766,0.6627967411245316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521042091676257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71137712935,1534.9674324989705,0.37544084838660124,0.12498145226740372,6.112874298809886,3.480304848348142
1464.0,-30.101582104712605,5.012287440942812,35.00416547078606,24.0926562686451,4.992101371719291,-26.592228151376343,-40.10642337435854,1.4827474183830573,-0.14079332539051848,-5.017461353323286,40.00824233055,42255.66371240804,25751.134326135514,25751.134326135514,68006.79803854355,77324.09663380221,77324.09663380221,25751.134326135514,103075.23095993773,103075.23095993773,103075.23095993773,127863.85729340899,91530.88934894328,56462.456427549216,38964.925468215624,24788.626333471253,0.0,63753.551801686874,21070.332383450565,1534.9656988885577,0.0,0.8868000283251455,2.8165634296905977,0.0014959135982669303,354414.6768444409,1554888.644068355,4.387201619053784,1554888.644068355,4.387201619053784,0.85,0.09558704212586801,4.027634451161993,1.2671226531127466,1.0,0.0,4.0276344511614655,1.2848070837409074,1.2851038504940007,3.134816504463016,19316.86127179584,1969.771662269566,4632.441516551485,4632.441516551485,5.5588687378195685,5.012287440942812,-2.3499669222282695,7.362254363171081,3.4803224618483846,3.4803224618483846,0.9943778462423956,0.0,0.0,0.00023096954217569857,0.9999706013918107,0.00023097633255840045,199.00613825079293,0.0,0.0,0.0,0.0198773762080725,7.791125868627468e-05,0.0001530582834894239,0.0006164628156177226,0.0955870421258748,0.07171397057624805,0.023873071549626746,0.09558707429654395,0.07171397057624296,0.02387307154962505,0.37544038044737443,0.37544038044737443,0.12498147102003969,0.0,4.875758936832085,4.832587001613092,5.005494779490505,4.876668027932794,4.833854543011057,5.0053262907871385,24788.626333471253,21070.332383450565,0.85,1.0667138710967339,0.662797013158567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521041490763762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.708191875277,1534.9656988885577,0.37544038044737443,0.12498147102003969,6.112874298809886,3.4803224618483846
1465.0,-30.101571725733965,5.012277990237057,35.00416225311201,24.092659551557176,4.992112634014509,-26.592217684099406,-40.106402908544965,1.4827585923799487,-0.140469845874577,-5.017444263706579,40.00823721999475,42255.620968207935,25751.13408469054,25751.13408469054,68006.75505289847,77324.06434912159,77324.06434912159,25751.13408469054,103075.19843381213,103075.19843381213,103075.19843381213,127863.8121373925,91530.85742171772,56462.414040803946,38964.9370899042,24788.613703580377,0.0,63753.550793484574,21070.32164804332,1534.9647086312866,0.0,0.8868001338104752,2.8165611715665304,0.0014959135982669303,354414.91295745515,1554888.423677932,4.387198074434822,1554888.423677932,4.387198074434822,0.85,0.09558693826062312,4.027634451161993,1.267122472883202,1.0,0.0,4.027634451162434,1.2848070314658966,1.2851037982069153,3.1348166320094593,19316.854533810536,1969.7709751862803,4632.441516551485,4632.441516551485,5.5588686856991085,5.012277990237057,-2.349938981657463,7.3622169718945205,3.4803401051012837,3.4803401051012837,0.9943828871717953,0.0,0.0,0.00023096954217569857,0.9999695202740785,0.00023097658227862072,199.00612975256703,0.0,0.0,0.0,0.0198773762080725,7.79114392936587e-05,0.00015305810288203988,0.0006164620881972005,0.09558693826062503,0.07171386812840508,0.023873070132219957,0.09558694736527067,0.07171386812840364,0.023873070132219478,0.3754399128164256,0.3754399128164256,0.12498148647229099,0.0,4.875995580725601,4.832915471687386,5.005455195912646,4.8769744178320025,4.83426177250459,5.005329360232395,24788.613703580377,21070.32164804332,0.85,1.066713213718734,0.6627963531801642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521040878824558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.705010653863,1534.9647086312866,0.3754399128164256,0.12498148647229099,6.112874298809886,3.4803401051012837
