time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1466.0,-30.101561233810916,5.012268488281125,35.00415903901296,24.092653195280604,4.992118436539965,-26.592207661138946,-40.1063863542862,1.4827648638680202,-0.14019097665305935,-5.017429737732897,40.008230888773596,42255.59463202158,25751.140234711907,25751.140234711907,68006.73486673349,77324.01508784854,77324.01508784854,25751.140234711907,103075.15532256046,103075.15532256046,103075.15532256046,127863.74997233854,91530.80626195991,56462.38580613296,38964.911617585494,24788.594649778086,0.0,63753.506267363584,21070.30545231137,1534.9634063750984,0.0,0.8868002306678572,2.816559200709911,0.0014959135982669303,354415.11365084397,1554888.150646869,4.387194819740912,1554888.150646869,4.387194819740912,0.85,0.09558683387554956,4.027634451161993,1.2671222833124922,1.0,0.0,4.027634451161928,1.2848070021261637,1.2851037688604054,3.134816703595839,19316.843736953306,1969.7698742132438,4632.441516551485,4632.441516551485,5.558870013297386,5.012268488281125,-2.349912952061322,7.362181440342447,3.4803577332066187,3.4803577332066187,0.9943879237733196,0.0,0.0,0.00023096954217569857,0.9999684273928637,0.00023097683471655866,199.0061211618638,0.0,0.0,0.0,0.0198773762080725,7.791158538250914e-05,0.00015305795679318944,0.0006164614998047136,0.09558683387555061,0.07171376564063826,0.023873068234912354,0.09558680982407874,0.07171376564063747,0.02387306823491209,0.3754394470301854,0.3754394470301854,0.12498150009587464,0.0,4.8762387370347255,4.8332420199871535,5.005447483377225,4.877238761079809,4.834575771024845,5.005444256632131,24788.594649778086,21070.30545231137,0.85,1.0667136420941792,0.6627964029901973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521040258727678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.701832509245,1534.9634063750984,0.3754394470301854,0.12498150009587464,6.112874298809886,3.4803577332066187
1467.0,-30.101550514786293,5.012259038151638,35.00415582991575,24.0926562686451,4.992130999969234,-26.592196757641133,-40.10636966032905,1.482777242824099,-0.13990605114332766,-5.017410389395591,40.00822460626454,42255.56868050297,25751.134015538453,25751.134015538453,68006.70269604142,77323.9766750109,77323.9766750109,25751.134015538453,103075.11069054935,103075.11069054935,103075.11069054935,127863.68442508069,91530.76859591834,56462.36060141054,38964.897771675336,24788.573734531346,0.0,63753.47150620668,21070.287674351643,1534.96188701757,0.0,0.8868003518927541,2.816557713334385,0.0014959135982669303,354415.3809709882,1554887.8797165288,4.387190746227262,1554887.8797165288,4.387190746227262,0.85,0.0955867273013862,4.027634451161993,1.2671221717679875,1.0,0.0,4.02763445116124,1.2848069442140322,1.2851037109348973,3.134816844896381,19316.835787836844,1969.7690636289503,4632.441516551485,4632.441516551485,5.558868670771326,5.012259038151638,-2.3498834007201213,7.362142438871759,3.480375330100308,3.480375330100308,0.9943929514572308,0.0,0.0,0.00023096954217569857,0.9999673108571617,0.00023097709261887155,199.00611238521242,0.0,0.0,0.0,0.0198773762080725,7.791173270443237e-05,0.0001530578094712662,0.0006164609064458602,0.0955867273013938,0.07171366152216065,0.023873065779233153,0.09558667779804808,0.07171366152215494,0.023873065779231255,0.3754389828221046,0.3754389828221046,0.12498151416364502,0.0,4.8764845467969735,4.833577503332776,5.005423541714833,4.877504338252265,4.834956142151839,5.005364568928371,24788.573734531346,21070.287674351643,0.85,1.0667137191018794,0.6627963573150554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103963188293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.698656973245,1534.96188701757,0.3754389828221046,0.12498151416364502,6.112874298809886,3.480375330100308
1468.0,-30.101539677487608,5.0122495787590395,35.00415263941831,24.092644114885502,4.99214021961068,-26.59218608212232,-40.106349194515474,1.4827866242453904,-0.13979954973962094,-5.017393906144271,40.00821872982838,42255.527665241585,25751.135127111756,25751.135127111756,68006.66279235334,77323.89006784634,77323.89006784634,25751.135127111756,103075.0251949581,103075.0251949581,103075.0251949581,127863.5817164603,91530.68133382648,56462.318931221605,38964.84711400541,24788.556521502207,0.0,63753.40363550762,21070.273043276877,1534.9606408880672,0.0,0.8868004570649684,2.8165582376320732,0.0014959135982669303,354415.6087067091,1554887.6262979293,4.387187212131651,1554887.6262979293,4.387187212131651,0.85,0.09558662321137036,4.027634451161993,1.2671219316450881,1.0,0.0,4.027634451161505,1.2848069003251896,1.2851036670359173,3.1348169519813314,19316.817371871097,1969.7671857230653,4632.441516551485,4632.441516551485,5.558868910725418,5.0122495787590395,-2.349855955283811,7.3621055340428505,3.480392926791714,3.480392926791714,0.9943979790833469,0.0,0.0,0.00023096954217569857,0.9999661820029315,0.00023097735336715763,199.00610351171994,0.0,0.0,0.0,0.0198773762080725,7.791191331283284e-05,0.00015305762886286573,0.0006164601790212442,0.09558662321136946,0.07171355945478912,0.023873063756580333,0.09558662932744469,0.0717135594547898,0.023873063756580562,0.37543852063630956,0.37543852063630956,0.12498152759705604,0.0,4.876700285607001,4.833868651258001,5.005412413325757,4.877594356404643,4.835064512722056,5.005399245202739,24788.556521502207,21070.273043276877,0.85,1.0667142287988662,0.6627964195735467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103899146995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.695486336579,1534.9606408880672,0.37543852063630956,0.12498152759705604,6.112874298809886,3.480392926791714
1469.0,-30.10152868360615,5.012240237961047,35.00414948200405,24.09265151889997,4.992158533114994,-26.59217435623592,-40.10633236085994,1.4828042057447781,-0.1395661972619564,-5.017371356592095,40.0082133124519,42255.50232702402,25751.120895759123,25751.120895759123,68006.62322278315,77323.8459512569,77323.8459512569,25751.120895759123,103074.96684701601,103074.96684701601,103074.96684701601,127863.50622264271,91530.64018058633,56462.29655635357,38964.82624914751,24788.539375626704,0.0,63753.36562477422,21070.258469282697,1534.9592630558607,0.0,0.8868005914499031,2.8165578022434077,0.0014959135982669303,354415.92025577696,1554887.392676094,4.387182696403575,1554887.392676094,4.387182696403575,0.85,0.09558651639803822,4.027634451161993,1.2671217827359218,1.0,0.0,4.027634451161186,1.2848068180741568,1.2851035847658858,3.1348171526667015,19316.808686809294,1969.766300093232,4632.441516551485,4632.441516551485,5.5588658386191465,5.012240237961047,-2.3498240444186282,7.362064282379675,3.480410504938533,3.480410504938533,0.9944030014110095,0.0,0.0,0.00023096954217569857,0.9999650368398546,0.00023097761788314262,199.0060945100196,0.0,0.0,0.0,0.0198773762080725,7.791206186815588e-05,0.0001530574803075427,0.0006164595806947072,0.0955865163980439,0.07171345526743111,0.02387306113061279,0.09558654323483184,0.07171345526742685,0.023873061130611373,0.3754380576023165,0.3754380576023165,0.12498154128435707,0.0,4.87691273445904,4.834169249275078,5.005359696444884,4.877805159330137,4.835414418321932,5.005191710407473,24788.539375626704,21070.258469282697,0.85,1.0667142441238606,0.6627964173016735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521038343990693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.692318426638,1534.9592630558607,0.3754380576023165,0.12498154128435707,6.112874298809886,3.480410504938533
1470.0,-30.101517527457894,5.012230849188173,35.00414635534125,24.092644883226626,4.9921659823657984,-26.592163570826205,-40.10631566690279,1.4828120257340984,-0.13932508609451588,-5.017356610440402,40.008207893324105,42255.478216797754,25751.126652744835,25751.126652744835,68006.60486954259,77323.78891735546,77323.78891735546,25751.126652744835,103074.91557010029,103074.91557010029,103074.91557010029,127863.44110532521,91530.58164583734,56462.270945279626,38964.78966728635,24788.525535224922,0.0,63753.31520251127,21070.246704941183,1534.9582530478367,0.0,0.8868006861248603,2.816556353627589,0.0014959135982669303,354416.1239916383,1554887.158978759,4.387179515047807,1554887.158978759,4.387179515047807,0.85,0.09558641344665648,4.027634451161993,1.267121609649621,1.0,0.0,4.0276344511616715,1.2848067814901247,1.2851035481734037,3.134817241928568,19316.796333519233,1969.7650404082162,4632.441516551485,4632.441516551485,5.558867081373252,5.012230849188173,-2.3497978541141813,7.362028703302354,3.480428103095737,3.480428103095737,0.9944080294559249,0.0,0.0,0.00023096954217569857,0.9999638747759092,0.0002309778863036013,199.00608537545733,0.0,0.0,0.0,0.0198773762080725,7.791220919091236e-05,0.0001530573329847862,0.0006164589873324978,0.0955864134466653,0.07171335431525695,0.02387305913140834,0.0955864413812388,0.07171335431525035,0.02387305913140614,0.3754375946571693,0.3754375946571693,0.124981552644316,0.0,4.877130928195811,4.834465563746221,5.0053428751666615,4.878031524345886,4.8356787967562695,5.005303632083439,24788.525535224922,21070.246704941183,0.85,1.0667147999052413,0.6627965633249656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521037687156386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689154014812,1534.9582530478367,0.3754375946571693,0.124981552644316,6.112874298809886,3.480428103095737
1471.0,-30.101506284979727,5.012221533036253,35.00414324181233,24.092647607345157,4.9921805412420905,-26.59215199667449,-40.10629883324725,1.4828262529368443,-0.13908667827439558,-5.017336200616484,40.00820202254949,42255.453977100144,25751.11793823042,25751.11793823042,68006.57191533057,77323.74110603407,77323.74110603407,25751.11793823042,103074.85904426449,103074.85904426449,103074.85904426449,127863.36545833237,91530.53517721822,56462.24804828431,38964.76347659323,24788.506414067877,0.0,63753.269890661104,21070.230451957694,1534.9568101250613,0.0,0.8868008112609931,2.8165556019154354,0.0014959135982669303,354416.40597811074,1554886.9058044,4.387175310108055,1554886.9058044,4.387175310108055,0.85,0.09558630672058904,4.027634451161993,1.267121426672675,1.0,0.0,4.027634451161165,1.284806714931415,1.28510348159932,3.134817404326062,19316.786526689262,1969.7640403898645,4632.441516551485,4632.441516551485,5.5588652001807155,5.012221533036253,-2.34976751783314,7.361989050869393,3.480445671212522,3.480445671212522,0.9944130489178634,0.0,0.0,0.00023096954217569857,0.9999627037210111,0.00023097815680147497,199.00607617020972,0.0,0.0,0.0,0.0198773762080725,7.791235774675615e-05,0.00015305718442894242,0.0006164583890038635,0.09558630672059054,0.07171325049147516,0.023873056229115387,0.09558633950318489,0.07171325049147403,0.023873056229115012,0.37543713172362897,0.37543713172362897,0.12498156428492323,0.0,4.877346932774685,4.834766031131494,5.005304800084161,4.87824952234206,4.836006619231341,5.005191312118768,24788.506414067877,21070.230451957694,0.85,1.0667150411573243,0.6627966541883985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521037020627439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.685993220195,1534.9568101250613,0.37543713172362897,0.12498156428492323,6.112874298809886,3.480445671212522
1472.0,-30.101494863259273,5.012212250392249,35.004140160726486,24.092645372170978,4.992193511970821,-26.592140420059362,-40.106278262659885,1.4828390687709032,-0.13889336149748033,-5.017317576268404,40.00819674046587,42255.414780539206,25751.1139172804,25751.1139172804,68006.52869781961,77323.67944146782,77323.67944146782,25751.1139172804,103074.79335874821,103074.79335874821,103074.79335874821,127863.28497429624,91530.47413970658,56462.209478777855,38964.73851214303,24788.491615548035,0.0,63753.23012769106,21070.217873215828,1534.9556548226112,0.0,0.8868009251779974,2.816555234646874,0.0014959135982669303,354416.6632962219,1554886.6780170854,4.387171482164509,1554886.6780170854,4.387171482164509,0.85,0.09558620179097571,4.027634451161993,1.2671212195185944,1.0,0.0,4.0276344511608935,1.2848066549754764,1.2851034216295327,3.13481755061338,19316.773645211182,1969.76272684466,4632.441516551485,4632.441516551485,5.558864332182704,5.012212250392249,-2.3497384770412424,7.361950727433491,3.4804632455886733,3.4804632455886733,0.9944180701681924,0.0,0.0,0.00023096954217569857,0.9999615139971427,0.00023097843161227759,199.00606681820088,0.0,0.0,0.0,0.0198773762080725,7.791253928112043e-05,0.00015305700289457814,0.0006164576578498038,0.09558620179098039,0.07171314819159087,0.023873053599389515,0.09558626737381125,0.07171314819158736,0.023873053599388346,0.3754366692488606,0.3754366692488606,0.12498157484943746,0.0,4.8775553524016,4.835056187204998,5.005267338225963,4.8784242147709165,4.836252143128888,5.005152907779518,24788.491615548035,21070.217873215828,0.85,1.0667150285814482,0.662796452758645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521036348940735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682834526926,1534.9556548226112,0.3754366692488606,0.12498157484943746,6.112874298809886,3.4804632455886733
1473.0,-30.10148326834543,5.012202943318525,35.004137091460386,24.09264383548873,4.992201826526804,-26.59212915320049,-40.10626149885354,1.4828477113818863,-0.1385871853287881,-5.017301692635914,40.00819092256777,42255.392154189685,25751.116848846865,25751.116848846865,68006.50900303655,77323.63960766878,77323.63960766878,25751.116848846865,103074.75645651565,103074.75645651565,103074.75645651565,127863.23108515544,91530.43297785409,56462.1855243751,38964.71939275443,24788.474628639786,0.0,63753.194021394214,21070.203434343817,1534.9544388766428,0.0,0.8868010270859996,2.8165530632939713,0.0014959135982669303,354416.8827481166,1554886.4271230604,4.387168057759018,1554886.4271230604,4.387168057759018,0.85,0.09558609734711078,4.027634451161993,1.2671210799505936,1.0,0.0,4.027634451161927,1.2848066145430073,1.2851033811877244,3.1348176492651247,19316.764958331813,1969.7618410294865,4632.441516551485,4632.441516551485,5.5588649650166975,5.012202943318525,-2.349711460163111,7.361914403481636,3.4804808145461257,3.4804808145461257,0.9944230898703216,0.0,0.0,0.00023096954217569857,0.9999603062344472,0.00023097871059048444,199.00605732438362,0.0,0.0,0.0,0.0198773762080725,7.791268722112942e-05,0.00015305685495456916,0.0006164570620015269,0.09558609734711507,0.07171304637504107,0.023873050972074,0.09558612894785791,0.07171304637503785,0.023873050972072925,0.3754362067158684,0.3754362067158684,0.12498158456489616,0.0,4.877781186701895,4.835361689808508,5.005253510006753,4.878714507307109,4.836613833598619,5.005228402180762,24788.474628639786,21070.203434343817,0.85,1.0667153237877778,0.6627964732246933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521035666545186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679679799227,1534.9544388766428,0.3754362067158684,0.12498158456489616,6.112874298809886,3.4804808145461257
1474.0,-30.101471535488404,5.012193695982639,35.00413403417842,24.09265193799513,4.992215660153509,-26.592117210238506,-40.10624463027341,1.4828613349036057,-0.13824415118307343,-5.0172818500299465,40.008185133098785,42255.36967571172,25751.109680306214,25751.109680306214,68006.47935601794,77323.61645438608,77323.61645438608,25751.109680306214,103074.72613469229,103074.72613469229,103074.72613469229,127863.1821299289,91530.41067513215,56462.163896457554,38964.71864297178,24788.455995236603,0.0,63753.17463820838,21070.187595951113,1534.9530385314436,0.0,0.886801149040512,2.8165508695767474,0.0014959135982669303,354417.15689824236,1554886.1774550548,4.387163959733141,1554886.1774550548,4.387163959733141,0.85,0.0955859911158955,4.027634451161993,1.2671209486247972,1.0,0.0,4.027634451161685,1.2848065508084976,1.2851033174384934,3.134817804771855,19316.760251520936,1969.7613610683502,4632.441516551485,4632.441516551485,5.558863417551796,5.012193695982639,-2.34968154474937,7.36187524073201,3.4804983606628728,3.4804983606628728,0.9944281030465351,0.0,0.0,0.00023096954217569857,0.9999590841047461,0.00023097899288797744,199.00604771762062,0.0,0.0,0.0,0.0198773762080725,7.791283608602476e-05,0.0001530567060896738,0.0006164564624281458,0.09558599111589677,0.07171294316441876,0.02387304795147802,0.09558598044068943,0.0717129431644178,0.023873047951477697,0.3754357452607574,0.3754357452607574,0.12498159500990998,0.0,4.878024989482412,4.835696343098846,5.005224035549702,4.879037698846901,4.837072600323836,5.0051438713348375,24788.455995236603,21070.187595951113,0.85,1.0667151830782788,0.6627963221518909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103497380219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.676528921891,1534.9530385314436,0.3754357452607574,0.12498159500990998,6.112874298809886,3.4804983606628728
1475.0,-30.101459653521413,5.0121843408286875,35.00413097362966,24.092640866898023,4.9922178697276225,-26.59210629555924,-40.106224129535235,1.4828645117655033,-0.13796744397046723,-5.017269942884307,40.00817892338156,42255.3327442949,25751.122618474215,25751.122618474215,68006.45536276912,77323.56265836266,77323.56265836266,25751.122618474215,103074.68527683687,103074.68527683687,103074.68527683687,127863.12342073684,91530.3529632717,56462.12304920428,38964.69990451935,24788.438143899977,0.0,63753.13804841933,21070.17242231498,1534.9518620232127,0.0,0.8868012321284949,2.8165486214132716,0.0014959135982669303,354417.3214102566,1554885.9096640847,4.387161167735995,1554885.9096640847,4.387161167735995,0.85,0.09558588905393939,4.027634451161993,1.2671207623509688,1.0,0.0,4.027634451161741,1.2848065359462815,1.2851033025728442,3.1348178410343883,19316.74807189491,1969.7601190921373,4632.441516551485,4632.441516551485,5.558866210499738,5.0121843408286875,-2.3496574804338115,7.361841821262499,3.480515909288745,3.480515909288745,0.9944331169396415,0.0,0.0,0.00023096954217569857,0.999957846444952,0.0002309792787734413,199.00603798876855,0.0,0.0,0.0,0.0198773762080725,7.7913017005e-05,0.0001530565251706986,0.0006164557337526484,0.09558588905394162,0.07171284327070485,0.023873045783236777,0.09558583983551115,0.07171284327070317,0.023873045783236214,0.3754352866400948,0.3754352866400948,0.12498160508014397,0.0,4.878276003755843,4.836022198388605,5.005249901699074,4.87930249891383,4.837348210784626,5.0053760094906465,24788.438143899977,21070.17242231498,0.85,1.0667154189511343,0.6627961232622426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103427281779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673381194516,1534.9518620232127,0.3754352866400948,0.12498160508014397,6.112874298809886,3.480515909288745
1476.0,-30.10144767718936,5.012175108206608,35.00412791587016,24.0926431369968,4.99223536481686,-26.592093767283362,-40.10620341924948,1.4828814549108416,-0.13780874184902814,-5.017247219451006,40.008172883527564,42255.2952150493,25751.10791464949,25751.10791464949,68006.4031296988,77323.50102020643,77323.50102020643,25751.10791464949,103074.60893485592,103074.60893485592,103074.60893485592,127863.02549804517,91530.29355953037,56462.08775437324,38964.67311684125,24788.41656318926,0.0,63753.08968003051,21070.15407871087,1534.9502210438945,0.0,0.8868013696516678,2.816549187978457,0.0014959135982669303,354417.63536289183,1554885.6491984164,4.387156546559409,1554885.6491984164,4.387156546559409,0.85,0.0955857822655557,4.027634451161993,1.2671205354155974,1.0,0.0,4.027634451163919,1.2848064566816872,1.2851032232899413,3.134818034433217,19316.735535210973,1969.758840706151,4632.441516551485,4632.441516551485,5.5588630364014415,5.012175108206608,-2.3496254929452984,7.361800601151907,3.480533409977274,3.480533409977274,0.994438117136364,0.0,0.0,0.00023096954217569857,0.9999565989574954,0.00023097956692970059,199.0060281826522,0.0,0.0,0.0,0.0198773762080725,7.79131997736262e-05,0.00015305634240207237,0.0006164549976274328,0.09558578226556227,0.07171273948903752,0.023873042776524765,0.09558577169789495,0.07171273948903258,0.023873042776523117,0.37543482997634764,0.37543482997634764,0.1249816181882346,0.0,4.878499905382057,4.836328970776435,5.005224515304576,4.87943847760198,4.837599168590373,5.005166181621689,24788.41656318926,21070.15407871087,0.85,1.066715408947475,0.6627960374489112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103356292482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.670236845406,1534.9502210438945,0.37543482997634764,0.1249816181882346,6.112874298809886,3.480533409977274
1477.0,-30.10143555580429,5.012165831948985,35.00412488506436,24.092641670163744,4.992243163164203,-26.5920820782431,-40.106186585593946,1.4828896856029936,-0.13749640398759766,-5.0172322741045345,40.00816755309356,42255.27446361894,25751.11315091476,25751.11315091476,68006.3876145337,77323.46357043133,77323.46357043133,25751.11315091476,103074.5767213461,103074.5767213461,103074.5767213461,127862.97926713381,91530.25435950923,56462.06525269686,38964.65456312485,24788.40254578772,0.0,63753.05710891257,21070.14216391956,1534.949195372979,0.0,0.8868014650187539,2.816546826075057,0.0014959135982669303,354417.8418516543,1554885.4193261573,4.387153341949903,1554885.4193261573,4.387153341949903,0.85,0.09558568087196312,4.027634451161993,1.26712040244136,1.0,0.0,4.0276344511638085,1.2848064181762977,1.2851031847756578,3.134818128383082,19316.7272623604,1969.7579971101652,4632.441516551485,4632.441516551485,5.558864166748204,5.012165831948985,-2.3495992048043797,7.361765036753365,3.480550932037661,3.480550932037661,0.9944431234393317,0.0,0.0,0.00023096954217569857,0.9999553363626247,0.00023097985857634302,199.0060182577686,0.0,0.0,0.0,0.0198773762080725,7.791334833121614e-05,0.00015305619384448245,0.0006164543992917657,0.09558568087196834,0.07171263987944837,0.02387304099251997,0.09558563794942475,0.07171263987944446,0.02387304099251867,0.3754343739376737,0.3754343739376737,0.12498163063453363,0.0,4.878741457553758,4.836649960395221,5.005227102258402,4.879735870116917,4.837962273370465,5.005265870786275,24788.40254578772,21070.14216391956,0.85,1.0667157105635725,0.6627960505710669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521032847394044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.667094782806,1534.949195372979,0.3754343739376737,0.12498163063453363,6.112874298809886,3.480550932037661
1478.0,-30.101423310440232,5.01215663026425,35.004121868382825,24.09264432443308,4.992258157181012,-26.59206955797991,-40.10616961224002,1.4829044047206725,-0.13727717118985083,-5.017211772579644,40.00816190288015,42255.253709334625,25751.104202168226,25751.104202168226,68006.35791150286,77323.41364612192,77323.41364612192,25751.104202168226,103074.51784829014,103074.51784829014,103074.51784829014,127862.90191192299,91530.20554806429,56462.04561127674,38964.622151986165,24788.384063632857,0.0,63753.006215619025,21070.126454087927,1534.9477835653536,0.0,0.8868015898222475,2.8165463372512125,0.0014959135982669303,354418.12510616425,1554885.1756635988,4.387149148192803,1554885.1756635988,4.387149148192803,0.85,0.09558557643494184,4.027634451161993,1.2671202529827132,1.0,0.0,4.027634451161686,1.2848063493163155,1.2851031158997703,3.134818296395577,19316.7169610958,1969.7569466735126,4632.441516551485,4632.441516551485,5.558862234992239,5.01215663026425,-2.34956884762583,7.361725477890079,3.480568425546956,3.480568425546956,0.9944481215848445,0.0,0.0,0.00023096954217569857,0.9999540608555262,0.0002309801532063273,199.00600823137316,0.0,0.0,0.0,0.0198773762080725,7.791349812191471e-05,0.00015305604405378386,0.0006164537959895876,0.09558557643494668,0.07171253789641202,0.023873038538534664,0.09558554689505219,0.07171253789640838,0.023873038538533453,0.3754339194660853,0.3754339194660853,0.12498164423152493,0.0,4.8789723363991016,4.836965829517396,5.005202323833032,4.8799346013897775,4.83826820011376,5.005142196709528,24788.384063632857,21070.126454087927,0.85,1.0667160962025628,0.6627962541315016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521032123197086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.663956025315,1534.9477835653536,0.3754339194660853,0.12498164423152493,6.112874298809886,3.480568425546956
1479.0,-30.101410899040538,5.012147422925069,35.00411887643004,24.092637234739982,4.992268451097313,-26.592057358347805,-40.10614893687887,1.4829149104046195,-0.13711557798978902,-5.017195016040129,40.00815658979473,42255.21814091419,25751.104880701696,25751.104880701696,68006.32302161588,77323.34317760338,77323.34317760338,25751.104880701696,103074.44805830508,103074.44805830508,103074.44805830508,127862.81725308041,91530.13422225404,56462.00918556519,38964.58337409872,24788.369194775343,0.0,63752.95256887407,21070.11381555904,1534.9466629165104,0.0,0.8868016943445446,2.8165461690554703,0.0014959135982669303,354418.3566190937,1554884.9465395398,4.38714563594298,1554884.9465395398,4.38714563594298,0.85,0.09558547467180799,4.027634451161993,1.2671200831932947,1.0,0.0,4.027634451160766,1.2848063001679115,1.2851030667400138,3.1348184163135104,19316.701908354684,1969.755411721096,4632.441516551485,4632.441516551485,5.558862381466506,5.012147422925069,-2.349541233851214,7.361688656776282,3.480585926091975,3.480585926091975,0.9944531217405643,0.0,0.0,0.00023096954217569857,0.9999527680555526,0.00023098045183156792,199.00599806903026,0.0,0.0,0.0,0.0198773762080725,7.791368058337214e-05,0.00015305586159232643,0.0006164530611015356,0.09558547467180833,0.07171243808039174,0.023873036591416593,0.09558548266711443,0.07171243808039147,0.023873036591416513,0.3754334661515149,0.3754334661515149,0.12498165709062833,0.0,4.879187428229159,4.837256727311626,5.005189369545292,4.880079438050359,4.838452108121999,5.005169417320587,24788.369194775343,21070.11381555904,0.85,1.0667164465543268,0.6627962539501949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452103139159303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.660820155581,1534.9466629165104,0.3754334661515149,0.12498165709062833,6.112874298809886,3.480585926091975
1480.0,-30.10139837486154,5.012138238913296,35.004115895949475,24.092640412878268,4.992280082586838,-26.59204492343023,-40.10613203337414,1.4829266311554925,-0.13681412892236722,-5.017176907498473,40.00815094004092,42255.19856716654,25751.102081412755,25751.102081412755,68006.30064857929,77323.30900772575,77323.30900772575,25751.102081412755,103074.4110891385,103074.4110891385,103074.4110891385,127862.76266307311,91530.09969102315,56461.989250463695,38964.56715617717,24788.351573934604,0.0,63752.91873011177,21070.098837844413,1534.945356551184,0.0,0.8868018069669406,2.816544319720022,0.0014959135982669303,354418.60681178834,1554884.702896859,4.387141851507165,1554884.702896859,4.387141851507165,0.85,0.09558537158064473,4.027634451161993,1.2671198941720654,1.0,0.0,4.027634451159674,1.2848062453351037,1.2851030118945406,3.1348185501009174,19316.69462081491,1969.7546685988498,4632.441516551485,4632.441516551485,5.558861777187113,5.012138238913296,-2.349512638934087,7.361650877847382,3.4806034095950964,3.4806034095950964,0.9944581170271704,0.0,0.0,0.00023096954217569857,0.9999514635100455,0.00023098075317070453,199.0059878143457,0.0,0.0,0.0,0.0198773762080725,7.791382975823571e-05,0.00015305571241746286,0.0006164524602797159,0.09558537158065039,0.071712337234138,0.023873034346512396,0.09558535069414802,0.07171233723413376,0.02387303434651098,0.37543301245821115,0.37543301245821115,0.12498167006023349,0.0,4.879415656465255,4.837566149437521,5.005173355714874,4.880362778576114,4.838838192860067,5.005143736324953,24788.351573934604,21070.098837844413,0.85,1.0667166618123565,0.6627962987239449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521030650069182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.657688020274,1534.945356551184,0.37543301245821115,0.12498167006023349,6.112874298809886,3.4806034095950964
1481.0,-30.101385670286984,5.012129128897126,35.004112943544285,24.092637688759737,4.9922958526503765,-26.592031912286277,-40.106111218314595,1.4829420946496947,-0.13669983686213527,-5.017156369665463,40.00814579683524,42255.16369280682,25751.093201940348,25751.093201940348,68006.25689474717,77323.2341192246,77323.2341192246,25751.093201940348,103074.32732116495,103074.32732116495,103074.32732116495,127862.66330274381,91530.02604359578,56461.95561717802,38964.522696019725,24788.33598157885,0.0,63752.858677598575,21070.08558434202,1534.944106273562,0.0,0.8868019301190344,2.816545215048949,0.0014959135982669303,354418.89056842163,1554884.481098827,4.387137713244018,1554884.481098827,4.387137713244018,0.85,0.09558526812905137,4.027634451161993,1.2671196908643472,1.0,0.0,4.027634451162643,1.2848061729927482,1.2851029395354754,3.1348187266101544,19316.679078115085,1969.7530836845494,4632.441516551485,4632.441516551485,5.558859860385277,5.012129128897126,-2.3494822497969254,7.361611378694051,3.4806208847897535,3.4806208847897535,0.9944631099399296,0.0,0.0,0.00023096954217569857,0.9999501401760222,0.00023098105885063506,199.00597741195594,0.0,0.0,0.0,0.0198773762080725,7.791401345326463e-05,0.00015305552872243395,0.0006164517204232889,0.09558526812905709,0.07171223618105814,0.023873031947998943,0.095585316494838,0.07171223618105385,0.023873031947997513,0.37543255977966195,0.37543255977966195,0.12498168292399159,0.0,4.879616067617064,4.837845897375473,5.005135108883223,4.8804565328033505,4.8390038516357095,5.005021177140236,24788.33598157885,21070.08558434202,0.85,1.0667169803107692,0.6627963760259491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521029901807372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.654558558024,1534.944106273562,0.37543255977966195,0.12498168292399159,6.112874298809886,3.4806208847897535
1482.0,-30.10137282959241,5.012119932825745,35.004109998621566,24.092631507106148,4.99230027104497,-26.592019913868008,-40.10609434973446,1.482947355320583,-0.13639440248715573,-5.017143387874464,40.00814010996644,42255.145665452525,25751.103528565738,25751.103528565738,68006.24919401827,77323.19118340652,77323.19118340652,25751.103528565738,103074.29471197227,103074.29471197227,103074.29471197227,127862.61496214764,91529.97969802063,56461.93418006651,38964.49501994902,24788.320250175366,0.0,63752.81527012438,21070.072212649062,1534.9430250433593,0.0,0.886802016782781,2.816542714673225,0.0014959135982669303,354419.06992868835,1554884.2358556364,4.387134801094338,1554884.2358556364,4.387134801094338,0.8500000000000001,0.09558516754750189,4.027634451161993,1.2671195589890707,1.0,0.0,4.02763445116181,1.2848061483819266,1.2851029149189692,3.134818786658485,19316.669297252556,1969.7520863141397,4632.441516551485,4632.441516551485,5.55886208958242,5.012119932825745,-2.349457422802919,7.361577355628664,3.480638366999731,3.480638366999731,0.9944681048570659,0.0,0.0,0.00023096954217569857,0.9999488026653903,0.00023098136780607474,199.0059668981135,0.0,0.0,0.0,0.0198773762080725,7.791416232050353e-05,0.00015305537985519505,0.0006164511208404689,0.09558516754750333,0.07171213745085794,0.023873030096645393,0.09558517364935437,0.07171213745085686,0.02387303009664503,0.3754321063189638,0.3754321063189638,0.1249816943435941,0.0,4.879837755112192,4.83813823442199,5.005144254975789,4.880748985387299,4.839332212151362,5.005205526019381,24788.320250175366,21070.072212649062,0.85,1.0667175858175335,0.6627965445355631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521029142767836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.651433127174,1534.9430250433593,0.3754321063189638,0.1249816943435941,6.112874298809886,3.480638366999731
1483.0,-30.101359849369302,5.01211087545201,35.00410706614812,24.092638736497634,4.9923196073412255,-26.592006297969725,-40.10607346482573,1.482966055941679,-0.1361953487768801,-5.01711982522886,40.008134582732765,42255.11153975382,25751.086884848177,25751.086884848177,68006.198424602,77323.14212678476,77323.14212678476,25751.086884848177,103074.22901163294,103074.22901163294,103074.22901163294,127862.52989601735,91529.93321477984,56461.90262774901,38964.47843003425,24788.300884384415,0.0,63752.779314418665,21070.05575172675,1534.9414907282642,0.0,0.8868021567201796,2.816542848655628,0.0014959135982669303,354419.39547735517,1554883.9974966522,4.387130098798439,1554883.9974966522,4.387130098798439,0.85,0.09558506178438918,4.027634451161993,1.2671193919470536,1.0,0.0,4.027634451162378,1.2848060608954412,1.285102827412276,3.1348190001181555,19316.6594873368,1969.7510859811252,4632.441516551485,4632.441516551485,5.558858496721613,5.01211087545201,-2.349424834382831,7.3615357098348415,3.4806558080663597,3.4806558080663597,0.99447308801896,0.0,0.0,0.00023096954217569857,0.9999474506231667,0.00023098168011904873,199.0059562700275,0.0,0.0,0.0,0.0198773762080725,7.791434663268687e-05,0.00015305519554301172,0.0006164503784983695,0.09558506178439494,0.07171203460591202,0.02387302717848291,0.0955850977335781,0.0717120346059077,0.023873027178481474,0.3754316531827844,0.3754316531827844,0.12498170745754499,0.0,4.8800461868567595,4.838430988131734,5.005099044379847,4.88092447645198,4.839646704071924,5.004963009649089,24788.300884384415,21070.05575172675,0.85,1.0667173910835501,0.6627963830621135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521028375595841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.648310846746,1534.9414907282642,0.3754316531827844,0.12498170745754499,6.112874298809886,3.4806558080663597
1484.0,-30.101346688198618,5.012101654519904,35.00410413769529,24.092633358109765,4.992318833511209,-26.591994530384472,-40.106056596245594,1.4829666756970656,-0.13576361519579905,-5.017110512995769,40.00812883489405,42255.094949937426,25751.106511852653,25751.106511852653,68006.20146179007,77323.1235259331,77323.1235259331,25751.106511852653,103074.23003778575,103074.23003778575,103074.23003778575,127862.51626193381,91529.90897232592,56461.880396330234,38964.476195550764,24788.28622414806,0.0,63752.762419698825,21070.043290525853,1534.9405574261903,0.0,0.8868022249281907,2.8165382590691888,0.0014959135982669303,354419.5241380601,1554883.749624225,4.387127806815005,1554883.749624225,4.387127806815005,0.85,0.09558496323224167,4.027634451161993,1.2671192474337296,1.0,0.0,4.027634451160958,1.2848060579960607,1.2851028245122258,3.1348190071924007,19316.65437116102,1969.750564276386,4632.441516551485,4632.441516551485,5.5588627335812495,5.012101654519904,-2.3494027226244447,7.36150437714435,3.480673275646659,3.480673275646659,0.9944780787561883,0.0,0.0,0.00023096954217569857,0.9999460797351428,0.00023098199678614253,199.00594549378445,0.0,0.0,0.0,0.0198773762080725,7.7914495500514e-05,0.00015305504667518458,0.0006164497789131803,0.09558496323224469,0.07171193747128408,0.02387302576096061,0.09558489120928385,0.07171193747128181,0.023873025760959853,0.37543120052638884,0.37543120052638884,0.12498171863543285,0.0,4.8803028256493235,4.8387611944424975,5.005134372386465,4.881346897799972,4.8400996894379205,5.005293392954002,24788.28622414806,21070.043290525853,0.85,1.066717721407739,0.6627962984844892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521027600087746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.645191789561,1534.9405574261903,0.37543120052638884,0.12498171863543285,6.112874298809886,3.480673275646659
1485.0,-30.101333398939406,5.012092547903338,35.00410119583873,24.092635767906927,4.992335353882545,-26.591980917932275,-40.10603193948043,1.4829828728754226,-0.13558968201243715,-5.017088196567387,40.008122587575336,42255.04639639108,25751.092793987977,25751.092793987977,68006.13919037906,77323.06636661127,77323.06636661127,25751.092793987977,103074.15916059924,103074.15916059924,103074.15916059924,127862.42200348464,91529.85312137472,56461.833151154526,38964.46663357799,24788.262842885393,0.0,63752.729476463384,21070.023416452583,1534.9388195471033,0.0,0.8868023611301445,2.8165385778568877,0.0014959135982669303,354419.8324689156,1554883.4802120284,4.387123230042155,1554883.4802120284,4.387123230042155,0.85,0.09558485791246346,4.027634451161993,1.2671190325869248,1.0,0.0,4.027634451160629,1.2848059822213573,1.28510274872002,3.1348191920763315,19316.64258426499,1969.749362347488,4632.441516551485,4632.441516551485,5.558859772321054,5.012092547903338,-2.3493711008469687,7.3614636487503065,3.4806906787912273,3.4806906787912273,0.9944830510832078,0.0,0.0,0.00023096954217569857,0.999944695507273,0.00023098231653554346,199.00593461266493,0.0,0.0,0.0,0.0198773762080725,7.791471310075099e-05,0.0001530548290749476,0.0006164489024989692,0.09558485791246643,0.07171183492140397,0.023873022991062462,0.09558480848620517,0.07171183492140175,0.02387302299106172,0.375430750721114,0.375430750721114,0.12498173312033847,0.0,4.880533523788415,4.839074005351449,5.0051180708276775,4.8814985145549485,4.840367586980278,5.005095302316022,24788.262842885393,21070.023416452583,0.85,1.0667172958529718,0.6627958793825612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521026813768956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.642076790034,1534.9388195471033,0.375430750721114,0.12498173312033847,6.112874298809886,3.4806906787912273
1486.0,-30.10132000690696,5.012083529391867,35.00409830501106,24.09263796815651,4.992353193185033,-26.591967081170537,-40.106011054571695,1.4830002674486271,-0.13544161397754806,-5.017066988675128,40.0081181901904,42255.01380367774,25751.082221376488,25751.082221376488,68006.09602505423,77323.00301248903,77323.00301248903,25751.082221376488,103074.08523386552,103074.08523386552,103074.08523386552,127862.3363822251,91529.79156763414,56461.80235882307,38964.43245423451,24788.25114835957,0.0,63752.68360259409,21070.013476105632,1534.9377771072639,0.0,0.8868024849914128,2.8165391073093313,0.0014959135982669303,354420.1254840793,1554883.2905772354,4.387119067952256,1554883.2905772354,4.387119067952256,0.8499999999999999,0.09558475631967987,4.027634451161993,1.2671188397193327,1.0,0.0,4.027634451163096,1.2848059008449324,1.2851026673247985,3.134819390628018,19316.629593840928,1969.7480376928847,4632.441516551485,4632.441516551485,5.558857490023166,5.012083529391867,-2.3493402500696696,7.3614237794615365,3.480708101052763,3.480708101052763,0.994488028872218,0.0,0.0,0.00023096954217569857,0.9999433005764989,0.00023098263875815492,199.00592364739688,0.0,0.0,0.0,0.0198773762080725,7.791489741413886e-05,0.0001530546447615597,0.0006164481601520183,0.09558475631968198,0.07171173530300803,0.023873021016673948,0.09558477488914363,0.07171173530300645,0.023873021016673424,0.3754303023615522,0.3754303023615522,0.12498174714221666,0.0,4.8807438749632865,4.839368895542009,5.005074130877972,4.881625374697592,4.8405886911136236,5.0049387007978225,24788.25114835957,21070.013476105632,0.85,1.0667173863452404,0.6627958450671149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521026019797558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.638964795255,1534.9377771072639,0.3754303023615522,0.12498174714221666,6.112874298809886,3.480708101052763
1487.0,-30.10130650328193,5.012074393112836,35.00409542230774,24.092632030975096,4.992355728593231,-26.591954674430347,-40.10599408121777,1.4830038997416077,-0.13509488960477256,-5.0170555033861834,40.008112645171224,42254.99821207831,25751.096353483703,25751.096353483703,68006.09456556202,77322.96886281027,77322.96886281027,25751.096353483703,103074.06521629398,103074.06521629398,103074.06521629398,127862.30171634491,91529.7529774758,56461.78232674371,38964.41183414676,24788.236500050927,0.0,63752.648334197685,21070.001025043286,1534.93679138896,0.0,0.8868025635246899,2.8165358893025747,0.0014959135982669303,354420.28416866076,1554883.0514513701,4.387116429011821,1554883.0514513701,4.387116429011821,0.8499999999999999,0.09558465791745296,4.027634451161993,1.2671186930080878,1.0,0.0,4.027634451163305,1.2848058838521041,1.2851026503280452,3.1348194320891043,19316.621449697017,1969.747207221326,4632.441516551485,4632.441516551485,5.558860540705436,5.012074393112836,-2.349316555613785,7.361390948726621,3.4807255347149746,3.4807255347149746,0.9944930099185642,0.0,0.0,0.00023096954217569857,0.9999418940242192,0.00023098296366619113,199.00591259075904,0.0,0.0,0.0,0.0198773762080725,7.79150472075909e-05,0.00015305449496810767,0.0006164475568387504,0.09558465791746157,0.07171163838650044,0.023873019530961128,0.09558461276123399,0.07171163838649398,0.02387301953095898,0.37542985427991127,0.37542985427991127,0.12498175910607615,0.0,4.880982894083729,4.8396817966170715,5.005090897492948,4.881960613781416,4.840955192678393,5.00517980478088,24788.236500050927,21070.001025043286,0.85,1.0667179535674713,0.6627959671663117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102521968603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63585530234,1534.93679138896,0.37542985427991127,0.12498175910607615,6.112874298809886,3.4807255347149746
1488.0,-30.101292858293508,5.012065412329549,35.004092547952716,24.0926390857436,4.992376117890893,-26.59194035493194,-40.105973126459844,1.4830236145293203,-0.1349284024271924,-5.017031167511896,40.00810712292635,42254.9663502545,25751.077693994463,25751.077693994463,68006.04404424896,77322.91481884016,77322.91481884016,25751.077693994463,103073.99251283462,103073.99251283462,103073.99251283462,127862.20890636416,91529.70166410042,56461.75319551462,38964.38718731755,24788.216393529547,0.0,63752.6035808471,21069.983934500113,1534.9351940783088,0.0,0.8868027073788363,2.816536541815707,0.0014959135982669303,354420.62040139793,1554882.8133076648,4.387111595106084,1554882.8133076648,4.387111595106084,0.85,0.0955845531549745,4.027634451161993,1.2671185094816608,1.0,0.0,4.027634451161673,1.2848057916211155,1.285102558075753,3.1348196571250573,19316.61062042003,1969.7461029423944,4632.441516551485,4632.441516551485,5.55885651270224,5.012065412329549,-2.3492834389225257,7.361348851252075,3.4807429178197866,3.4807429178197866,0.994497976519939,0.0,0.0,0.00023096954217569857,0.9999404727495496,0.00023098329197596988,199.00590141837554,0.0,0.0,0.0,0.0198773762080725,7.791523213814538e-05,0.0001530543100375532,0.0006164468120060781,0.09558455315497501,0.07171153648273916,0.02387301667223585,0.09558455094211483,0.07171153648273877,0.02387301667223572,0.3754294077098608,0.3754294077098608,0.1249817730770923,0.0,4.881197661477813,4.839983541125719,5.005044047397064,4.88210276508471,4.8412366882760125,5.004902924967894,24788.216393529547,21069.983934500113,0.85,1.0667179099283046,0.6627959326660184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521024412907448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.632748491398,1534.9351940783088,0.3754294077098608,0.1249817730770923,6.112874298809886,3.4807429178197866
1489.0,-30.101279031583196,5.012056339545384,35.00408969775551,24.09262752570214,4.992381142008872,-26.591927408543043,-40.10595608325673,1.4830295189687424,-0.1347295002083797,-5.017018443364581,40.00810207786469,42254.95173888835,25751.088734099783,25751.088734099783,68006.04047298813,77322.8476802185,77322.8476802185,25751.088734099783,103073.93641431829,103073.93641431829,103073.93641431829,127862.1405907936,91529.63096170471,56461.73502037476,38964.328823699936,24788.204176475316,0.0,63752.53300017525,21069.97355000402,1534.934315454191,0.0,0.8868027904068396,2.8165354122139576,0.0014959135982669303,354420.79620265565,1554882.5957422415,4.387108805131088,1554882.5957422415,4.387108805131088,0.85,0.0955844552484024,4.027634451161993,1.2671183671662583,1.0,0.0,4.027634451162049,1.2848057639985897,1.2851025304468469,3.1348197245217326,19316.595699245558,1969.7445814060418,4632.441516551485,4632.441516551485,5.558858895917504,5.012056339545384,-2.349258837704152,7.361315177249536,3.4807603326053496,3.4807603326053496,0.994502952172957,0.0,0.0,0.00023096954217569857,0.9999390325487824,0.000230983624658567,199.00589009720116,0.0,0.0,0.0,0.0198773762080725,7.791538254862887e-05,0.00015305415962706972,0.000616446206207633,0.09558445524840636,0.07171144007929989,0.023873015169106483,0.0955844668418642,0.0717114400792969,0.023873015169105487,0.3754289618808516,0.3754289618808516,0.12498178480559773,0.0,4.881411118615858,4.840266231106909,5.005049230178429,4.8822889431561975,4.841421132305982,5.005094157946303,24788.204176475316,21069.97355000402,0.85,1.0667190348782092,0.6627964372611233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521023597683158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.629644962555,1534.934315454191,0.3754289618808516,0.12498178480559773,6.112874298809886,3.4807603326053496
1490.0,-30.10126509150769,5.012047373390906,35.00408685389994,24.092629795800917,4.992398339966485,-26.59191314262324,-40.10593135664237,1.4830463910820173,-0.13457127964306892,-5.016996393812575,40.008096562182814,42254.90542318659,25751.075938537462,25751.075938537462,68005.98136172406,77322.78729567496,77322.78729567496,25751.075938537462,103073.86323421242,103073.86323421242,103073.86323421242,127862.04823870184,91529.57189626514,56461.69002377676,38964.31319165376,24788.185004489424,0.0,63752.498196143184,21069.95725381601,1534.9328233393564,0.0,0.8868029226007118,2.816535906458337,0.0014959135982669303,354421.1008471193,1554882.357881613,4.387104363045012,1554882.357881613,4.387104363045012,0.85,0.09558435165232791,4.027634451161993,1.2671181413298473,1.0,0.0,4.0276344511636255,1.2848056850663976,1.2851024514964229,3.13481991710976,19316.5832339575,1969.7433103004084,4632.441516551485,4632.441516551485,5.558856133753689,5.012047373390906,-2.349227406811456,7.361274780202361,3.4807777046693427,3.4807777046693427,0.9945079156198122,0.0,0.0,0.00023096954217569857,0.9999375805420604,0.00023098396006927883,199.00587868320576,0.0,0.0,0.0,0.0198773762080725,7.791560076759525e-05,0.00015305394140810333,0.0006164453273014061,0.09558435165233437,0.07171133919929878,0.023873012453035584,0.09558440494555331,0.07171133919929394,0.023873012453033967,0.3754285156898639,0.3754285156898639,0.1249817978655224,0.0,4.881605578581343,4.84053726586319,5.005013345197767,4.882425114169507,4.841663236395448,5.004911735407632,24788.185004489424,21069.95725381601,0.85,1.0667186900267729,0.6627960726054006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521022771601926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.626545529043,1534.9328233393564,0.3754285156898639,0.1249817978655224,6.112874298809886,3.4807777046693427
