time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1491.0,-30.101251022450715,5.012038373661663,35.00408403334606,24.09263342795896,4.992407197158522,-26.591899594789865,-40.105914243590064,1.4830557694976523,-0.1342047443289971,-5.016980905098298,40.00809155318351,42254.891427677176,25751.07996750917,25751.07996750917,68005.97139518635,77322.76603025058,77322.76603025058,25751.07996750917,103073.84599775975,103073.84599775975,103073.84599775975,127862.01767983516,91529.54852078993,56461.67391821641,38964.30511397058,24788.171682075405,0.0,63752.47679604599,21069.945929764093,1534.9318219998759,0.0,0.8868030195683038,2.8165328954635367,0.0014959135982669303,354421.31484483497,1554882.1418714072,4.387101104661642,1554882.1418714072,4.387101104661642,0.85,0.09558425204127903,4.027634451161993,1.26711799022276,1.0,0.0,4.027634451162105,1.284805641191702,1.285102407611593,3.134820024160403,19316.578300750632,1969.742807253306,4632.441516551485,4632.441516551485,5.558857003483333,5.012038373661663,-2.3492007833335338,7.361239156995197,3.4807950937786507,3.4807950937786507,0.9945128839367573,0.0,0.0,0.00023096954217569857,0.9999361151028755,0.00023098429858385097,199.005867163603,0.0,0.0,0.0,0.0198773762080725,7.791575179517653e-05,0.00015305379038052204,0.0006164447190175166,0.09558425204128085,0.0717112414743777,0.023873010566903143,0.09558425085745281,0.07171124147437634,0.02387301056690269,0.3754280686906697,0.3754280686906697,0.12498180950259342,0.0,4.881833846157349,4.840844674680227,5.005003555060455,4.8827761607693105,4.842103696500828,5.004993848305276,24788.171682075405,21069.945929764093,0.85,1.066718891765538,0.6627960755604382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102193874775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.623448827502,1534.9318219998759,0.3754280686906697,0.12498180950259342,6.112874298809886,3.4807950937786507
1492.0,-30.10123681301837,5.012029346339143,35.004081203599206,24.092626652587228,4.992414967472519,-26.591886029267815,-40.10589335868133,1.4830641837219736,-0.13399080672917307,-5.016965202287947,40.00808564430887,42254.86230870245,25751.0832787024,25751.0832787024,68005.94558740486,77322.70727207906,77322.70727207906,25751.0832787024,103073.79055078146,103073.79055078146,103073.79055078146,127861.9432933007,91529.4871558992,56461.6421925226,38964.27218152955,24788.152742519243,0.0,63752.4249240488,21069.929831141355,1534.9304889980372,0.0,0.8868031208839146,2.816531915990183,0.0014959135982669303,354421.53180068353,1554881.8870546236,4.3870977001731495,1554881.8870546236,4.3870977001731495,0.8499999999999999,0.09558415130037824,4.027634451161993,1.2671178539516403,1.0,0.0,4.027634451160198,1.2848056018277496,1.2851023682385483,3.1348201202052097,19316.565350181823,1969.7414866628078,4632.441516551485,4632.441516551485,5.558857718266932,5.012029346339143,-2.3491740356427777,7.361203381981921,3.480812457815981,3.480812457815981,0.9945178450902803,0.0,0.0,0.00023096954217569857,0.9999346350444701,0.0002309846404764514,199.00585552906364,0.0,0.0,0.0,0.0198773762080725,7.791593611083605e-05,0.00015305360606486252,0.0006164439766614165,0.09558415130038622,0.07171114292454629,0.023873008375839937,0.09558414552801539,0.0717111429245403,0.023873008375837942,0.37542762343229313,0.37542762343229313,0.12498182156054538,0.0,4.882056025811778,4.841138428352565,5.0050104251411085,4.88297439555879,4.842343235500039,5.005067766383263,24788.152742519243,21069.929831141355,0.85,1.0667193548860843,0.6627961580919097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521021098187634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.62035517456,1534.9304889980372,0.37542762343229313,0.12498182156054538,6.112874298809886,3.480812457815981
1493.0,-30.10122244814193,5.0120203788165725,35.00407838070981,24.092629411630355,4.992429156262942,-26.591871681968538,-40.1058723689988,1.4830783900895605,-0.13376074959091966,-5.016945390593682,40.00808018455412,42254.83334427688,25751.076102708532,25751.076102708532,68005.9094469854,77322.66097384786,77322.66097384786,25751.076102708532,103073.7370765564,103073.7370765564,103073.7370765564,127861.87178218475,91529.4407865107,56461.61315693996,38964.252921745276,24788.13470562835,0.0,63752.387627373624,21069.914499784096,1534.929114247813,0.0,0.8868032414853754,2.81653120435389,0.0014959135982669303,354421.8055265446,1554881.6516059004,4.387093647626731,1554881.6516059004,4.387093647626731,0.85,0.09558404941367882,4.027634451161993,1.2671176248183476,1.0,0.0,4.027634451161871,1.284805535366634,1.2851023017620815,3.1348202823648803,19316.555564293674,1969.7404887799275,4632.441516551485,4632.441516551485,5.558856169193115,5.0120203788165725,-2.3491442799811235,7.361164658797696,3.48082979852979,3.48082979852979,0.9945227995799399,0.0,0.0,0.00023096954217569857,0.9999331387973646,0.00023098498610966059,199.00584376724953,0.0,0.0,0.0,0.0198773762080725,7.791612135156277e-05,0.0001530534208241358,0.0006164432305794837,0.09558404941368186,0.0717110433596286,0.02387300605405325,0.0955840487670847,0.07171104335962633,0.023873006054052487,0.3754271789430978,0.3754271789430978,0.12498183495939522,0.0,4.882274258894995,4.841434308383441,5.0049950932651655,4.883184641002742,4.842655415852391,5.004971440239046,24788.13470562835,21069.914499784096,0.85,1.0667194120551717,0.6627960915166375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521020249240846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.617264802773,1534.929114247813,0.3754271789430978,0.12498183495939522,6.112874298809886,3.48082979852979
1494.0,-30.101207958449756,5.012011356658108,35.0040755648125,24.092628119420283,4.992435875608495,-26.59185796934132,-40.10585144916547,1.4830858865000156,-0.1334351220457961,-5.016930977498491,40.008074742434935,42254.80527053283,25751.082659015807,25751.082659015807,68005.88792954864,77322.62841672754,77322.62841672754,25751.082659015807,103073.71107574335,103073.71107574335,103073.71107574335,127861.83008886132,91529.40508362652,56461.58193743147,38964.24794021673,24788.11901311797,0.0,63752.3669533347,21069.901161150272,1534.9279993897105,0.0,0.886803334546705,2.816528605687415,0.0014959135982669303,354422.0046634228,1554881.4169177297,4.387090520506265,1554881.4169177297,4.387090520506265,0.85,0.09558395065250917,4.027634451161993,1.2671175039326772,1.0,0.0,4.0276344511633075,1.284805500296462,1.2851022666838088,3.1348203679332305,19316.548029485853,1969.7397204433578,4632.441516551485,4632.441516551485,5.558857584495878,5.012011356658108,-2.349118498485181,7.361129855143289,3.480847142237713,3.480847142237713,0.9945277549250608,0.0,0.0,0.00023096954217569857,0.9999316295518944,0.00023098533474654102,199.00583190323908,0.0,0.0,0.0,0.0198773762080725,7.791630597625254e-05,0.00015305323619944602,0.0006164424869787227,0.09558395065251027,0.07171094622311257,0.0238730044293977,0.0955839011821973,0.07171094622311175,0.023873004429397427,0.3754267353940823,0.3754267353940823,0.12498184808862471,0.0,4.882513137484921,4.841748115205917,5.005008580756851,4.883495855452679,4.843030689091563,5.00508993907323,24788.11901311797,21069.901161150272,0.85,1.0667194204621049,0.662795866096429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521019391007102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.614178018697,1534.9279993897105,0.3754267353940823,0.12498184808862471,6.112874298809886,3.480847142237713
1495.0,-30.10119335707591,5.012002472063955,35.00407276952704,24.092635174188786,4.992455826105372,-26.591842832994516,-40.105830354709155,1.4831053020240137,-0.13326153098881832,-5.016907491785433,40.008069711004445,42254.77678436311,25751.06615129837,25751.06615129837,68005.84293566148,77322.5763629331,77322.5763629331,25751.06615129837,103073.64251423147,103073.64251423147,103073.64251423147,127861.74433857501,91529.35519554366,56461.55561697378,38964.22175396652,24788.10182434354,0.0,63752.32357831006,21069.88655069201,1534.9265872470012,0.0,0.8868034722959246,2.8165290655392123,0.0014959135982669303,354422.32915127417,1554881.19994029,4.38708589174876,1554881.19994029,4.38708589174876,0.85,0.0955838482312108,4.027634451161993,1.2671173253515735,1.0,0.0,4.027634451160825,1.2848054094655623,1.2851021758319288,3.134820589553214,19316.53750100544,1969.7386468371403,4632.441516551485,4632.441516551485,5.558854020993267,5.012002472063955,-2.3490860532504403,7.361088525314395,3.480864454517937,3.480864454517937,0.9945327012908391,0.0,0.0,0.00023096954217569857,0.999930108676151,0.00023098568607108827,199.00581994778622,0.0,0.0,0.0,0.0198773762080725,7.791649214245962e-05,0.00015305305003323894,0.0006164417371692934,0.09558384823121661,0.07171084621963567,0.023873002011580952,0.09558384369758202,0.0717108462196313,0.023873002011579502,0.3754262938820227,0.3754262938820227,0.12498186274031164,0.0,4.882730817278571,4.842052225047098,5.004966295410554,4.883645960796628,4.8433132221113055,5.004841815131556,24788.10182434354,21069.88655069201,0.85,1.0667194404628502,0.6627958702157659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521018525316312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.611094213926,1534.9265872470012,0.3754262938820227,0.12498186274031164,6.112874298809886,3.480864454517937
1496.0,-30.101178641430344,5.0119935647181615,35.00407001133694,24.092633288260572,4.992466170204219,-26.59182855454581,-40.10580936502663,1.4831160833196857,-0.1330232101199158,-5.0168914818026815,40.00806520091522,42254.74928174175,25751.068881495237,25751.068881495237,68005.81816323698,77322.52678513242,77322.52678513242,25751.068881495237,103073.59566662766,103073.59566662766,103073.59566662766,127861.68660392439,91529.30384785483,56461.52634446404,38964.19722598977,24788.090937296733,0.0,63752.2881632865,21069.877296702223,1534.9257087837887,0.0,0.8868035701095809,2.8165278013399715,0.0014959135982669303,354422.5503516283,1554881.0054454,4.387082604938026,1554881.0054454,4.387082604938026,0.85,0.0955837505744649,4.027634451161993,1.2671171511663126,1.0,0.0,4.027634451161304,1.284805359027847,1.2851021253825634,3.134820712617138,19316.526664486875,1969.737541819773,4632.441516551485,4632.441516551485,5.55885461035783,5.0119935647181615,-2.349059074459509,7.36105263917767,3.480881793259798,3.480881793259798,0.9945376552170851,0.0,0.0,0.00023096954217569857,0.9999285759004162,0.0002309860401456324,199.00580789877037,0.0,0.0,0.0,0.0198773762080725,7.791667738440791e-05,0.00015305286479129065,0.0006164409910824406,0.09558375057446579,0.07171075015942632,0.023873000415039466,0.0955837566334236,0.07171075015942566,0.023873000415039244,0.3754258536204489,0.3754258536204489,0.12498187523540402,0.0,4.882952260770651,4.842353834330822,5.004946607446641,4.883868271682786,4.843590647356507,5.004898300584728,24788.090937296733,21069.877296702223,0.85,1.0667196444628946,0.6627958070072111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521017652953172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6080131295,1534.9257087837887,0.3754258536204489,0.12498187523540402,6.112874298809886,3.480881793259798
1497.0,-30.101163804325598,5.0119845964238054,35.0040672419716,24.092621623445325,4.992471834664026,-26.59181463472175,-40.105792217049725,1.4831226650602072,-0.13284979097511496,-5.016877350641127,40.0080593590294,42254.73816958884,25751.07619532275,25751.07619532275,68005.81436491158,77322.45657037424,77322.45657037424,25751.07619532275,103073.53276569699,103073.53276569699,103073.53276569699,127861.60545262457,91529.22991970152,56461.51151891637,38964.13155642795,24788.07268692758,0.0,63752.20424335553,21069.861783888442,1534.9244483633436,0.0,0.8868036631833417,2.8165271711435227,0.0014959135982669303,354422.74559352384,1554880.7535176096,4.38707947740141,1554880.7535176096,4.38707947740141,0.85,0.09558365196995613,4.027634451161993,1.2671169978613035,1.0,0.0,4.027634451161312,1.2848053282367486,1.2851020945843528,3.1348207877449186,19316.511062542093,1969.735950864168,4632.441516551485,4632.441516551485,5.5588561891856445,5.0119845964238054,-2.3490335130460105,7.361018109469816,3.48089911033059,3.48089911033059,0.9945426029515971,0.0,0.0,0.00023096954217569857,0.9999270304761002,0.00023098639714312543,199.00579575030642,0.0,0.0,0.0,0.0198773762080725,7.791682872214212e-05,0.00015305271345355647,0.0006164403815493687,0.09558365196996102,0.07171065349316484,0.02387299847679617,0.09558366678892735,0.07171065349316118,0.02387299847679495,0.3754254144103031,0.3754254144103031,0.12498188734793839,0.0,4.8831619862621665,4.842629246361184,5.0049587271509495,4.884027559666038,4.843757705572557,5.005034078143012,24788.07268692758,21069.861783888442,0.85,1.066720989055047,0.6627965051732744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521016773762945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.60493482103,1534.9244483633436,0.3754254144103031,0.12498188734793839,6.112874298809886,3.48089911033059
1498.0,-30.101148789194,5.01197572118296,35.00406447782588,24.092629237007372,4.992488255727571,-26.591799478945326,-40.105767315812386,1.48313894547887,-0.13259207583138277,-5.016855979306943,40.00805397233241,42254.69566560893,25751.065028901412,25751.065028901412,68005.76069451035,77322.42104437696,77322.42104437696,25751.065028901412,103073.48607327837,103073.48607327837,103073.48607327837,127861.54011323035,91529.19496307193,56461.469584303806,38964.139309742364,24788.05403995198,0.0,63752.193349694346,21069.845933959183,1534.9230020161056,0.0,0.8868037914575506,2.8165262779763327,0.0014959135982669303,354423.0408687601,1554880.5212195881,4.3870751670327985,1554880.5212195881,4.3870751670327985,0.85,0.09558355030696367,4.027634451161993,1.2671167819155382,1.0,0.0,4.027634451161911,1.2848052520727111,1.2851020184027229,3.134820973579003,19316.503685225332,1969.7351985872172,4632.441516551485,4632.441516551485,5.558853778702684,5.01197572118296,-2.3490026465913636,7.360978367774324,3.480916394169656,3.480916394169656,0.9945475411913304,0.0,0.0,0.00023096954217569857,0.9999254665112343,0.00023098675842466265,199.0057834560775,0.0,0.0,0.0,0.0198773762080725,7.791704848597548e-05,0.0001530524936897231,0.0006164394964209823,0.09558355030697058,0.07171055427542394,0.02387299603154664,0.09558356023601287,0.07171055427541875,0.023872996031544913,0.3754249746530725,0.3754249746530725,0.12498190107096623,0.0,4.8833742870128845,4.842920457465652,5.0049336709977865,4.884263903475585,4.844125848640488,5.004874086634686,24788.05403995198,21069.845933959183,0.85,1.0667203294714,0.6627959517225225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521015887316209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.601859436314,1534.9230020161056,0.3754249746530725,0.12498190107096623,6.112874298809886,3.480916394169656
1499.0,-30.101133619630016,5.011966751035152,35.00406171987241,24.092623055353783,4.992492468679303,-26.591785405092757,-40.10574636105446,1.4831442541420412,-0.13229537648925316,-5.016843467720334,40.00804862440345,42254.670124797536,25751.07641773693,25751.07641773693,68005.74654253447,77322.37890596021,77322.37890596021,25751.07641773693,103073.45532369714,103073.45532369714,103073.45532369714,127861.49473817964,91529.14838892569,56461.439607762884,38964.12086795868,24788.039414482497,0.0,63752.160282441175,21069.83350231012,1534.9219895821425,0.0,0.886803874499766,2.816523837685408,0.0014959135982669303,354423.2137341312,1554880.2905934418,4.387072376584869,1554880.2905934418,4.387072376584869,0.85,0.09558345353008772,4.027634451161993,1.2671166494907813,1.0,0.0,4.027634451161283,1.2848052272374046,1.2851019935616799,3.134821034175145,19316.493856124704,1969.73419629789,4632.441516551485,4632.441516551485,5.558856237197945,5.011966751035152,-2.348978295105811,7.360945046140964,3.480933691132708,3.480933691132708,0.9945524831807736,0.0,0.0,0.00023096954217569857,0.9999238864634958,0.0002309871234225492,199.0057710354026,0.0,0.0,0.0,0.0198773762080725,7.791723342092203e-05,0.00015305230875477656,0.0006164387515706204,0.09558345353008871,0.07171045889445796,0.02387299463563075,0.09558342332448534,0.07171045889445722,0.023872994635630505,0.3754245356002593,0.3754245356002593,0.12498191383513331,0.0,4.883604328326896,4.843219578486469,5.004955907806448,4.884548091231068,4.844439802006036,5.005068647390999,24788.039414482497,21069.83350231012,0.85,1.0667206607783741,0.6627958948778627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521014990233325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59878811264,1534.9219895821425,0.3754245356002593,0.12498191383513331,6.112874298809886,3.480933691132708
1500.0,-30.10111836293795,5.011957850486424,35.00405895642286,24.092625744547718,4.992506843311235,-26.591770236559142,-40.105725231673546,1.4831587169324483,-0.1320785171921557,-5.016823263817901,40.0080429484107,42254.64427196644,25751.068065847445,25751.068065847445,68005.7123378139,77322.33167220492,77322.33167220492,25751.068065847445,103073.39973805237,103073.39973805237,103073.39973805237,127861.41913781606,91529.10079828142,56461.413398043056,38964.09711137596,24788.019399763703,0.0,63752.11651113966,21069.81648979915,1534.9204897599182,0.0,0.8868039978796973,2.816523345417298,0.0014959135982669303,354423.49287992914,1554880.045819775,4.387068230678867,1554880.045819775,4.387068230678867,0.85,0.09558335263726761,4.027634451161993,1.267116462667473,1.0,0.0,4.027634451162549,1.2848051595767156,1.2851019258853624,3.134821199261773,19316.483812500308,1969.7331721332268,4632.441516551485,4632.441516551485,5.558854434284848,5.011957850486424,-2.3489483233162023,7.3609061738026265,3.480950944673424,3.480950944673424,0.9945574127638354,0.0,0.0,0.00023096954217569857,0.9999222973432872,0.0002309874905173792,199.00575854338967,0.0,0.0,0.0,0.0198773762080725,7.79174198974038e-05,0.0001530521222782948,0.0006164380005115181,0.09558335263727274,0.07171036018577026,0.02387299245150249,0.09558332651927955,0.0717103601857664,0.023872992451501204,0.375424097784989,0.375424097784989,0.12498192868461404,0.0,4.8838247724036705,4.843516251940514,5.004947055123523,4.884744746625756,4.844741278263314,5.004950064595732,24788.019399763703,21069.81648979915,0.85,1.0667208566468689,0.6627959444230078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521014083923953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.595720383266,1534.9204897599182,0.375424097784989,0.12498192868461404,6.112874298809886,3.480950944673424
1501.0,-30.101102986949176,5.011948938731826,35.004056210671976,24.092618619930022,4.9925170166986055,-26.59175538084639,-40.105704207066424,1.4831694105958184,-0.13193065771400825,-5.016806838709046,40.00803793702423,42254.619092033594,25751.0694105518,25751.0694105518,68005.6885025854,77322.26155732665,77322.26155732665,25751.0694105518,103073.33096787846,103073.33096787846,103073.33096787846,127861.33601840127,91529.0285771886,56461.38611189531,38964.04718365921,24788.005050522817,0.0,63752.05223418203,21069.804292944395,1534.9193995992646,0.0,0.8868040996209395,2.816523319172841,0.0014959135982669303,354423.7198164188,1554879.8297068656,4.3870648118930875,1554879.8297068656,4.3870648118930875,0.85,0.09558325503549926,4.027634451161993,1.2671162895811725,1.0,0.0,4.027634451161948,1.2848051095489865,1.285101875846078,3.134821321325411,19316.468570816975,1969.731617914066,4632.441516551485,4632.441516551485,5.55885472456468,5.011948938731826,-2.348921122077835,7.3608700608096616,3.480968204259616,3.480968204259616,0.9945623440741761,0.0,0.0,0.00023096954217569857,0.9999206958000251,0.0002309878604831781,199.0057459536995,0.0,0.0,0.0,0.0198773762080725,7.791760544961807e-05,0.00015305193672608051,0.0006164372531750273,0.09558325503550207,0.07171026402491719,0.023872991010584873,0.09558326870768444,0.0717102640249151,0.023872991010584172,0.37542366101068125,0.37542366101068125,0.12498194333107439,0.0,4.884028849017227,4.8437880551852,5.004947395041086,4.884876180995036,4.8449064314448265,5.004979989063372,24788.005050522817,21069.804292944395,0.85,1.0667215582767182,0.6627962177094885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521013172409203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.592654905011,1534.9193995992646,0.37542366101068125,0.12498194333107439,6.112874298809886,3.480968204259616
1502.0,-30.101087464496434,5.011940107891683,35.00405348584374,24.092631542030745,4.992533407519138,-26.591739771524608,-40.10568300783632,1.4831857145473615,-0.13158715294633794,-5.0167860551232835,40.008033054938885,42254.59404740077,25751.059700817124,25751.059700817124,68005.6537482179,77322.24742771653,77322.24742771653,25751.059700817124,103073.30712853366,103073.30712853366,103073.30712853366,127861.29659539332,91529.01479924702,56461.36141893138,38964.05931146182,24787.98946685965,0.0,63752.04877832146,21069.7910468307,1534.9181436495812,0.0,0.8868042230762347,2.8165212293739375,0.0014959135982669303,354424.00697169494,1554879.6191700068,4.387060663456081,1554879.6191700068,4.387060663456081,0.85,0.09558315522415209,4.027634451161993,1.2671161615522584,1.0,0.0,4.027634451161995,1.2848050332748822,1.2851017995543554,3.134821507428113,19316.465663092727,1969.7313214087103,4632.441516551485,4632.441516551485,5.558852628535051,5.011940107891683,-2.3488907189352433,7.360830826826927,3.480985445631123,3.480985445631123,0.9945672701803209,0.0,0.0,0.00023096954217569857,0.9999190790040677,0.00023098823397364035,199.00573324408788,0.0,0.0,0.0,0.0198773762080725,7.7917792543377e-05,0.00015305174963232157,0.0006164364996297583,0.09558315522415502,0.07171016612774955,0.02387298909640546,0.09558313288239517,0.07171016612774736,0.023872989096404732,0.3754232237581332,0.3754232237581332,0.12498195836690108,0.0,4.884254999812754,4.8440994506240145,5.004917151652023,4.885198902176967,4.84538446531127,5.004835700625961,24787.98946685965,21069.7910468307,0.85,1.0667210709523558,0.6627958607938764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521012253767158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58959232522,1534.9181436495812,0.3754232237581332,0.12498195836690108,6.112874298809886,3.480985445631123
1503.0,-30.101071791518205,5.011931165046273,35.004050763179706,24.09261498777198,4.992536385208096,-26.591725368131783,-40.105662018153794,1.4831899618216904,-0.13143862542813167,-5.016774385399145,40.008027668318114,42254.570344419306,25751.073141449164,25751.073141449164,68005.64348586847,77322.16846669148,77322.16846669148,25751.073141449164,103073.24160814064,103073.24160814064,103073.24160814064,127861.21635422319,91528.9306986047,56461.33257633242,38963.99791363587,24787.97474608255,0.0,63751.97265971842,21069.778534170167,1534.917140039629,0.0,0.8868043019736699,2.8165206390765922,0.0014959135982669303,354424.1682058813,1554879.3868754008,4.387058012285967,1554879.3868754008,4.387058012285967,0.85,0.0955830597524099,4.027634451161993,1.2671159576950597,1.0,0.0,4.027634451161562,1.2848050134050353,1.2851017796799191,3.134821555908951,19316.447914325596,1969.7295115381498,4632.441516551485,4632.441516551485,5.558855529949348,5.011931165046273,-2.348867025380269,7.360798190426542,3.4810026965588996,3.4810026965588996,0.9945721990168285,0.0,0.0,0.00023096954217569857,0.9999174465324553,0.0002309886110865071,199.00572041122928,0.0,0.0,0.0,0.0198773762080725,7.791797778818396e-05,0.0001530515643875146,0.0006164357535313918,0.09558305975241821,0.0717100718125286,0.023872987939889616,0.09558305885632291,0.07171007181252236,0.023872987939887538,0.3754227887061215,0.3754227887061215,0.12498197185906021,0.0,4.884466751597984,4.844373574509802,5.004941265282071,4.885335759970985,4.845492212129727,5.0050599112231,24787.97474608255,21069.778534170167,0.85,1.0667221836233112,0.6627962803591455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521011326374709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.586533192125,1534.917140039629,0.3754227887061215,0.12498197185906021,6.112874298809886,3.4810026965588996
1504.0,-30.101055954828404,5.011922372667366,35.004048047945766,24.092627281229966,4.992556717289415,-26.591709081819975,-40.10563694229347,1.4832098442810164,-0.13119549556972743,-5.0167503718838296,40.00802243940772,42254.530479791654,25751.055085468866,25751.055085468866,68005.58556526052,77322.13582533103,77322.13582533103,25751.055085468866,103073.1909107999,103073.1909107999,103073.1909107999,127861.14647249,91528.8998774328,56461.29453189365,38964.00593948796,24787.9555616901,0.0,63751.961501178055,21069.762227436586,1534.9156005661225,0.0,0.886804443123217,2.8165202462408043,0.0014959135982669303,354424.49998764874,1554879.1613819813,4.387053269275027,1554879.1613819813,4.387053269275027,0.85,0.09558295807490844,4.027634451161993,1.2671157719707118,1.0,0.0,4.027634451164042,1.2848049203897605,1.2851016866431595,3.1348217828588045,19316.441409764066,1969.7288482574647,4632.441516551485,4632.441516551485,5.558851632224954,5.011922372667366,-2.3488342811674707,7.360756653834836,3.481019898980354,3.481019898980354,0.9945771139943869,0.0,0.0,0.00023096954217569857,0.9999157970118389,0.000230988992139069,199.0057074443272,0.0,0.0,0.0,0.0198773762080725,7.79181990961579e-05,0.00015305134307954066,0.0006164348621837717,0.09558295807491171,0.07170997253481891,0.023872985540092803,0.0955829648716455,0.07170997253481645,0.023872985540091988,0.37542235336099494,0.37542235336099494,0.12498198739378216,0.0,4.884675290346536,4.844664838773554,5.0049009841395105,4.885554876314075,4.845875456109809,5.004785524191163,24787.9555616901,21069.762227436586,0.85,1.0667214618016714,0.6627957710604848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45210103899892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.583477591972,1534.9156005661225,0.37542235336099494,0.12498198739378216,6.112874298809886,3.481019898980354
1505.0,-30.101040019753007,5.011913537398695,35.00404536618631,24.09262553500014,4.992565706024032,-26.591693841430825,-40.105619619693584,1.4832195277018305,-0.13093064437128987,-5.016735392127125,40.0080179839565,42254.52301059149,25751.060232240474,25751.060232240474,68005.58324283196,77322.09251872457,77322.09251872457,25751.060232240474,103073.15275096505,103073.15275096505,103073.15275096505,127861.09769963103,91528.85375855313,56461.284250419914,38963.96612014802,24787.944948665983,0.0,63751.911068814006,21069.753206366084,1534.9147597865506,0.0,0.8868045354950586,2.816518512954871,0.0014959135982669303,354424.7069549769,1554878.9692435127,4.387050165328997,1554878.9692435127,4.387050165328997,0.8499999999999999,0.0955828623489769,4.027634451161993,1.2671156153688208,1.0,0.0,4.027634451160238,1.2848048750882246,1.2851016413311598,3.1348218933909515,19316.4316767438,1969.7278557656082,4632.441516551485,4632.441516551485,5.55885274325282,5.011913537398695,-2.348808148101214,7.360721685499909,3.4810371318877937,3.4810371318877937,0.9945820376822267,0.0,0.0,0.00023096954217569857,0.999914137246519,0.00023098937555950897,199.00569439686979,0.0,0.0,0.0,0.0198773762080725,7.791835197777141e-05,0.00015305119019792715,0.0006164342464325181,0.09558286234898006,0.07170987809272009,0.023872984256259975,0.09558286364869005,0.07170987809271771,0.023872984256259184,0.37542191900397537,0.37542191900397537,0.12498200067201393,0.0,4.884895524673027,4.844961807667005,5.004890410186363,4.885804747755856,4.846178105632305,5.004876600157843,24787.944948665983,21069.753206366084,0.85,1.0667222692261966,0.6627961782193765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100944382283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.580425793942,1534.9147597865506,0.37542191900397537,0.12498200067201393,6.112874298809886,3.4810371318877937
1506.0,-30.101023973989527,5.011904668299028,35.004042673496194,24.092624068167083,4.992573268485739,-26.591678643997913,-40.105598455388076,1.4832279384941347,-0.13063683729768627,-5.01672006447315,40.00801230205613,42254.50033455996,25751.064291960094,25751.064291960094,68005.56462652006,77322.05589521336,77322.05589521336,25751.064291960094,103073.12018717345,103073.12018717345,103073.12018717345,127861.04678979558,91528.81370077527,56461.25814012187,38963.950622948214,24787.926602622127,0.0,63751.87722557034,21069.737612228808,1534.9134672706075,0.0,0.8868046340783696,2.816516439570731,0.0014959135982669303,354424.91872911586,1554878.7242152407,4.387046852661119,1554878.7242152407,4.387046852661119,0.85,0.09558276473804869,4.027634451161993,1.267115479647182,1.0,0.0,4.027634451162798,1.284804835740375,1.2851016019742216,3.1348219893965834,19316.423222870544,1969.726993710446,4632.441516551485,4632.441516551485,5.558853619619981,5.011904668299028,-2.3487817968331965,7.360686465132225,3.481054337202857,3.481054337202857,0.9945869534865306,0.0,0.0,0.00023096954217569857,0.9999124659551528,0.00023098976164385356,199.00568125878394,0.0,0.0,0.0,0.0198773762080725,7.79185387649582e-05,0.00015305100341074035,0.0006164334941220096,0.09558276473805179,0.07170978230419146,0.023872982433860324,0.0955827234228195,0.07170978230418915,0.02387298243385955,0.3754214859776984,0.3754214859776984,0.1249820139204356,0.0,4.885127275725608,4.8452681246949965,5.004897872829304,4.8860832271754475,4.846522475578013,5.004956870748288,24787.926602622127,21069.737612228808,0.85,1.0667225434930974,0.6627961743785646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521008491778518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.577376494792,1534.9134672706075,0.3754214859776984,0.1249820139204356,6.112874298809886,3.481054337202857
1507.0,-30.101007792808677,5.011895857705368,35.00403998588547,24.092621518671535,4.9925875473578305,-26.5916626530154,-40.105577221233375,1.4832424075645654,-0.13050878939696986,-5.016700400733853,40.00800706462503,42254.47772485541,25751.05727123914,25751.05727123914,68005.53499609455,77321.98775386532,77321.98775386532,25751.05727123914,103073.04502510447,103073.04502510447,103073.04502510447,127860.9541163603,91528.74478945421,56461.23476044418,38963.90003223337,24787.909091255828,0.0,63751.80912348919,21069.722727567452,1534.9121193842948,0.0,0.8868047531204808,2.8165170520037397,0.0014959135982669303,354425.19041281147,1554878.4983544417,4.387042852522475,1554878.4983544417,4.387042852522475,0.85,0.09558266599852253,4.027634451161993,1.2671153340348975,1.0,0.0,4.027634451162232,1.2848047680503476,1.285101534268559,3.1348221545548953,19316.408679688037,1969.725510718547,4632.441516551485,4632.441516551485,5.558852104064755,5.011895857705368,-2.348752272905205,7.360648130610572,3.481071517586789,3.481071517586789,0.994591862167654,0.0,0.0,0.00023096954217569857,0.9999107805620646,0.00023099015098713825,199.00566800982173,0.0,0.0,0.0,0.0198773762080725,7.791872616901988e-05,0.00015305081600667868,0.0006164327393269545,0.09558266599852723,0.07170968560386788,0.02387298039465935,0.09558267310128284,0.07170968560386436,0.023872980394658173,0.37542105478111504,0.37542105478111504,0.12498202823218009,0.0,4.885332707309374,4.845546950220125,5.004882539452524,4.886191611336869,4.846699560684556,5.00485859885714,24787.909091255828,21069.722727567452,0.85,1.0667232182284547,0.6627965277504079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521007533121244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57432994426,1534.9121193842948,0.37542105478111504,0.12498202823218009,6.112874298809886,3.481071517586789
1508.0,-30.10099144244423,5.011887036488332,35.004037314679195,24.092619597818725,4.992597856107597,-26.591646906826362,-40.10555605692787,1.4832533204897629,-0.13028172657698178,-5.016683974258322,40.008002167218514,42254.45594869548,25751.05854604426,25751.05854604426,68005.51449473973,77321.93822513126,77321.93822513126,25751.05854604426,103072.99677117553,103072.99677117553,103072.99677117553,127860.89175798044,91528.6928148579,56461.21053842247,38963.86919603937,24787.89498680491,0.0,63751.76418284428,21069.71073878417,1534.91104332748,0.0,0.8868048544554095,2.816515984527879,0.0014959135982669303,354425.4173690361,1554878.2871570059,4.387039447393892,1554878.2871570059,4.387039447393892,0.85,0.09558256947742393,4.027634451161993,1.2671151576517152,1.0,0.0,4.027634451162552,1.2848047169968857,1.2851014832033048,3.1348222791213147,19316.39771086567,1969.7243922099462,4632.441516551485,4632.441516551485,5.558852379255518,5.011887036488332,-2.348725125086308,7.36061216157464,3.4810887008381997,3.4810887008381997,0.994596771668057,0.0,0.0,0.00023096954217569857,0.9999090775503328,0.00023099054440184555,199.00565462233573,0.0,0.0,0.0,0.0198773762080725,7.791891295703542e-05,0.00015305062921866316,0.000616431987013108,0.09558256947742554,0.07170959064347125,0.023872978833954284,0.09558258078848034,0.07170959064347004,0.02387297883395388,0.37542062358468,0.37542062358468,0.12498204201659936,0.0,4.885540408698887,4.845825301116804,5.004877726635243,4.88640224768136,4.846969871615272,5.004889712223871,24787.89498680491,21069.71073878417,0.85,1.0667236486145766,0.6627966533993774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521006566373567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57128664145,1534.91104332748,0.37542062358468,0.12498204201659936,6.112874298809886,3.4810887008381997
1509.0,-30.100975019213532,5.0118782970894085,35.00403466424786,24.092627176456176,4.992614466382224,-26.59163046485986,-40.105530981067545,1.483269912028516,-0.13003504366440666,-5.0166631729782845,40.00799742992009,42254.41836399953,25751.048727870784,25751.048727870784,68005.46709187032,77321.90171089339,77321.90171089339,25751.048727870784,103072.95043876418,103072.95043876418,103072.95043876418,127860.83033060015,91528.65637646806,56461.17302957397,38963.87038543788,24787.87989183597,0.0,63751.75027727385,21069.697908060574,1534.9098107566058,0.0,0.8868049774758163,2.8165151699150526,0.0014959135982669303,354425.70476986544,1554878.0828641441,4.387035313575105,1554878.0828641441,4.387035313575105,0.85,0.09558247087293359,4.027634451161993,1.2671149367606267,1.0,0.0,4.027634451161165,1.2848046393774215,1.2851014055659118,3.134822468506703,19316.390020835264,1969.7236080450782,4632.441516551485,4632.441516551485,5.558850259817326,5.0118782970894085,-2.3486947628585946,7.360573059948003,3.4811058662005694,3.4811058662005694,0.9946016760573055,0.0,0.0,0.00023096954217569857,0.9999073669521852,0.00023099093957044858,199.0056411751895,0.0,0.0,0.0,0.0198773762080725,7.791913426746483e-05,0.00015305040790823373,0.0006164310956555981,0.09558247087293784,0.0717094940980054,0.023872976774932445,0.09558248964779871,0.0717094940980022,0.023872976774931384,0.37542019254545317,0.37542019254545317,0.1249820560071835,0.0,4.885750085172845,4.8461160481381285,5.004843565334852,4.886628129313863,4.847318503275972,5.004746476197909,24787.87989183597,21069.697908060574,0.85,1.066723137734978,0.6627962084213135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521005589518112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.568247267323,1534.9098107566058,0.37542019254545317,0.1249820560071835,6.112874298809886,3.4811058662005694
1510.0,-30.100958468810816,5.011869436354898,35.00403201364743,24.092615965660684,4.992616873233625,-26.591615328871494,-40.105509851686634,1.48327373329432,-0.1297894876280452,-5.016651972356016,40.007992124130986,42254.39776817779,25751.0632881413,25751.0632881413,68005.4610563191,77321.84665587738,77321.84665587738,25751.0632881413,103072.90994401868,103072.90994401868,103072.90994401868,127860.77538393691,91528.59559552839,56461.146707828906,38963.83209744387,24787.86543991823,0.0,63751.697537362095,21069.685623930494,1534.908833937898,0.0,0.8868050536926788,2.816513249084171,0.0014959135982669303,354425.85952330753,1554877.8540555236,4.387032752482534,1554877.8540555236,4.387032752482534,0.85,0.09558237654298161,4.027634451161993,1.2671148279635238,1.0,0.0,4.02763445116173,1.2848046215005637,1.2851013876849249,3.1348225121248334,19316.377193504646,1969.722300021378,4632.441516551485,4632.441516551485,5.558853402926734,5.011869436354898,-2.34867146944976,7.360540905804658,3.4811230415427077,3.4811230415427077,0.9946065832979165,0.0,0.0,0.00023096954217569857,0.9999056431113469,0.00023099133779963917,199.00562762391817,0.0,0.0,0.0,0.0198773762080725,7.79193207481528e-05,0.0001530502214275458,0.0006164303445795549,0.09558237654298611,0.07170940104216549,0.02387297550082063,0.09558237184772683,0.07170940104216211,0.023872975500819505,0.37541976256959175,0.37541976256959175,0.12498206837901635,0.0,4.885968341889054,4.846398443661428,5.00486888145474,4.886862484727999,4.847549278689087,5.004991445240364,24787.86543991823,21069.685623930494,0.85,1.0667239255309877,0.662796433670089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521004608309385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.565209897964,1534.908833937898,0.37541976256959175,0.12498206837901635,6.112874298809886,3.4811230415427077
1511.0,-30.100941811214874,5.011860733958311,35.0040293691271,24.0926228807308,4.992637802113465,-26.591598244063068,-40.10548467105252,1.483294234961651,-0.1296525369444339,-5.016627620383867,40.007987000026255,42254.36074188571,25751.04428759035,25751.04428759035,68005.40502947605,77321.78986538944,77321.78986538944,25751.04428759035,103072.83415297979,103072.83415297979,103072.83415297979,127860.68053416027,91528.54053450965,56461.11141100593,38963.810137226355,24787.846381180487,0.0,63751.656518406846,21069.669424003412,1534.907289517117,0.0,0.886805196184511,2.816514291897065,0.0014959135982669303,354426.19598261226,1554877.6330819465,4.387027964372664,1554877.6330819465,4.387027964372664,0.85,0.0955822758071244,4.027634451161993,1.2671146317990498,1.0,0.0,4.0276344511623465,1.284804525588533,1.2851012917507403,3.134822746142684,19316.36557331754,1969.721115092059,4632.441516551485,4632.441516551485,5.558849301298924,5.011860733958311,-2.348638533419279,7.360499267377591,3.4811401657162797,3.4811401657162797,0.9946114759189371,0.0,0.0,0.00023096954217569857,0.9999039081088249,0.00023099173860870732,199.00561398488023,0.0,0.0,0.0,0.0198773762080725,7.791954298435362e-05,0.00015304999919134494,0.000616429449493376,0.09558227580712934,0.07170930287780969,0.02387297292931966,0.09558232642048807,0.07170930287780598,0.02387297292931842,0.3754193331315964,0.3754193331315964,0.12498208304137079,0.0,4.886160474440203,4.846668452151789,5.004826780408507,4.886975083439438,4.847794689242278,5.0047046843251906,24787.846381180487,21069.669424003412,0.85,1.0667237330506234,0.6627962793356705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521003619502875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.562175623723,1534.907289517117,0.3754193331315964,0.12498208304137079,6.112874298809886,3.4811401657162797
1512.0,-30.10092502632887,5.011851972424444,35.00402675585264,24.092626582738035,4.992645752775195,-26.59158234265255,-40.10546343689782,1.4833030690988689,-0.12927924733406826,-5.016613441638738,40.00798262108911,42254.34063051171,25751.05138406411,25751.05138406411,68005.39201457582,77321.77265867147,77321.77265867147,25751.05138406411,103072.82404273558,103072.82404273558,103072.82404273558,127860.66020492425,91528.51975124935,56461.08772308959,38963.81336462195,24787.83616218867,0.0,63751.64952681062,21069.66073786037,1534.906490628336,0.0,0.8868052842021096,2.8165110393246926,0.0014959135982669303,354426.39188352344,1554877.4442432388,4.387025006744487,1554877.4442432388,4.387025006744487,0.8500000000000001,0.09558218139368564,4.027634451161993,1.2671144894836472,1.0,0.0,4.027634451161052,1.2848044842601891,1.2851012504128503,3.1348228469806196,19316.361187176873,1969.720667830184,4632.441516551485,4632.441516551485,5.558850833206825,5.011851972424444,-2.348613046522162,7.360465018946606,3.4811573228872343,3.4811573228872343,0.9946163779677812,0.0,0.0,0.00023096954217569857,0.9999021598514499,0.00023099214248123283,199.00560024162056,0.0,0.0,0.0,0.0198773762080725,7.791973039064813e-05,0.00015304981178505044,0.000616428694689328,0.09558218139369204,0.07170920977152755,0.023872971622164497,0.09558217577804357,0.07170920977152274,0.023872971622162897,0.3754189035606777,0.3754189035606777,0.12498209546304517,0.0,4.886389864359899,4.8469757820348605,5.004821747222479,4.887334194304685,4.84823200535908,5.00482857695971,24787.83616218867,21069.66073786037,0.85,1.06672364588741,0.6627960365596773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521002624292227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.559144048604,1534.906490628336,0.3754189035606777,0.12498209546304517,6.112874298809886,3.4811573228872343
1513.0,-30.100908142006354,5.011843180618988,35.00402412765988,24.092619807366304,4.992653491886111,-26.591566372847975,-40.10543843088669,1.4833117227277255,-0.12908198729769538,-5.0165979929244715,40.007976960010275,42254.30519913409,25751.055016654776,25751.055016654776,68005.36021578887,77321.71385578798,77321.71385578798,25751.055016654776,103072.76887244276,103072.76887244276,103072.76887244276,127860.5863963358,91528.4572461556,56461.04858950149,38963.787396282336,24787.81752389305,0.0,63751.604920175385,21069.64489530909,1534.905174377644,0.0,0.8868053833256268,2.816510249564787,0.0014959135982669303,354426.6053310854,1554877.200113062,4.387021675928034,1554877.200113062,4.387021675928034,0.85,0.09558208477972929,4.027634451161993,1.267114261449315,1.0,0.0,4.027634451160884,1.2848044437763126,1.2851012099196226,3.1348229457581276,19316.34799597734,1969.7193227021808,4632.441516551485,4632.441516551485,5.5588516173701334,5.011843180618988,-2.3485866685378163,7.360429849156804,3.4811744477144484,3.4811744477144484,0.9946212707755567,0.0,0.0,0.00023096954217569857,0.9999004012404302,0.00023099254874702364,199.00558641694545,0.0,0.0,0.0,0.0198773762080725,7.791995108675407e-05,0.0001530495910889445,0.0006164278058060884,0.0955820847797309,0.0717091150645143,0.0238729697152166,0.09558207769428215,0.0717091150645131,0.0238729697152162,0.3754184763275904,0.3754184763275904,0.12498210831289167,0.0,4.886609256303132,4.847264639571392,5.004832189842375,4.887516005626765,4.848449382510694,5.0049033377993055,24787.81752389305,21069.64489530909,0.85,1.066723893475932,0.6627959445419691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452100162147675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.556115578778,1534.905174377644,0.3754184763275904,0.12498210831289167,6.112874298809886,3.4811744477144484
1514.0,-30.100891083112348,5.011834378209726,35.004021489145096,24.092618061136477,4.9926626337574955,-26.59155010564419,-40.10541719673199,1.483321656289378,-0.12883420164018844,-5.016581671525303,40.0079714029742,42254.28597488491,25751.05628911145,25751.05628911145,68005.34226399635,77321.66975054292,77321.66975054292,25751.05628911145,103072.72603965437,103072.72603965437,103072.72603965437,127860.5251350051,91528.40993593891,56461.02616028098,38963.759750731035,24787.79909535073,0.0,63751.55884608177,21069.62923104812,1534.9038513847222,0.0,0.8868054865137995,2.816508897379213,0.0014959135982669303,354426.83083622967,1554876.9604696857,4.38701820852877,1554876.9604696857,4.38701820852877,0.85,0.09558198827696819,4.027634451161993,1.267114101001062,1.0,0.0,4.027634451163059,1.284804397304588,1.2851011634371639,3.1348230591455266,19316.33801153494,1969.7183045724014,4632.441516551485,4632.441516551485,5.55885189205394,5.011834378209726,-2.3485596770915613,7.360394055301287,3.481191548807176,3.481191548807176,0.9946261568020504,0.0,0.0,0.00023096954217569857,0.9998986244500496,0.00023099295921397356,199.00557244933526,0.0,0.0,0.0,0.0198773762080725,7.792013849395633e-05,0.00015304940368174224,0.0006164270509983842,0.0955819882769721,0.07170902030332552,0.02387296797364659,0.09558196054212628,0.07170902030332257,0.023872967973645614,0.37541805004899914,0.37541805004899914,0.12498212244078595,0.0,4.886830731489965,4.847554880047085,5.004846820559692,4.8877474698851415,4.848746810553905,5.004936380416723,24787.79909535073,21069.62923104812,0.85,1.0667243828215194,0.6627961220038763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521000612720567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.553089660494,1534.9038513847222,0.37541805004899914,0.12498212244078595,6.112874298809886,3.481191548807176
1515.0,-30.100873917935953,5.011825603162156,35.004018855362524,24.0926157910377,4.992674908726346,-26.591533429469212,-40.105395822878904,1.4833344202596233,-0.1286638630484731,-5.016563575574065,40.00796626378124,42254.266932547784,25751.05300570848,25751.05300570848,68005.31993825626,77321.61093964806,77321.61093964806,25751.05300570848,103072.66394535654,103072.66394535654,103072.66394535654,127860.44636715004,91528.34914543721,56461.00513833681,38963.715563444886,24787.782421793498,0.0,63751.497985238384,21069.615058524472,1534.9025865337458,0.0,0.8868055972203416,2.8165087707089422,0.0014959135982669303,354427.0808596628,1554876.7388455325,4.387014488492751,1554876.7388455325,4.387014488492751,0.85,0.09558189190363695,4.027634451161993,1.2671139828627935,1.0,0.0,4.027634451162687,1.2848043375914975,1.2851011037102809,3.134823204840842,19316.32518218633,1969.7169963429235,4632.441516551485,4632.441516551485,5.558851183269392,5.011825603162156,-2.348531394189993,7.360356997352149,3.4812086320480806,3.4812086320480806,0.9946310377280231,0.0,0.0,0.00023096954217569857,0.9998968365931357,0.00023099337223894182,199.00555839470437,0.0,0.0,0.0,0.0198773762080725,7.792032713452121e-05,0.00015304921504117735,0.0006164262912231462,0.0955818919036432,0.0717089255049407,0.023872966398702514,0.09558188941045231,0.07170892550493599,0.02387296639870095,0.3754176248104747,0.3754176248104747,0.12498213785215813,0.0,4.8870376866006495,4.847829923428208,5.004848966098564,4.887899712525609,4.848964431986644,5.004891959734039,24787.782421793498,21069.615058524472,0.85,1.0667250509784545,0.6627964560508324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520999593534727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.550067802273,1534.9025865337458,0.3754176248104747,0.12498213785215813,6.112874298809886,3.4812086320480806
