time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1516.0,-30.10085662443432,5.011816923699021,35.00401625422468,24.092623160127573,4.992692984802002,-26.59151605768707,-40.105374379176624,1.4833524180547815,-0.12845907698897463,-5.016542205741828,40.007961947064494,42254.24798730143,25751.041535576187,25751.041535576187,68005.28952287762,77321.5674868313,77321.5674868313,25751.041535576187,103072.6090224075,103072.6090224075,103072.6090224075,127860.37829133778,91528.30600952034,56460.98650999071,38963.6883328107,24787.769268930275,0.0,63751.45760174097,21069.603878590733,1534.9014497344388,0.0,0.8868057216107801,2.8165085733938695,0.0014959135982669303,354427.37611698214,1554876.5526901186,4.38701030864195,1554876.5526901186,4.38701030864195,0.85,0.09558179510505999,4.027634451161993,1.2671138273598626,1.0,0.0,4.027634451160816,1.284804253393256,1.2851010194925911,3.134823410278052,19316.316078696484,1969.7160680453044,4632.441516551485,4632.441516551485,5.558848707224686,5.011816923699021,-2.3485006896539584,7.360317613352979,3.481225708872413,3.481225708872413,0.9946359168206894,0.0,0.0,0.00023096954217569857,0.9998950353738636,0.0002309937883523328,199.00554423500444,0.0,0.0,0.0,0.0198773762080725,7.792051639198297e-05,0.0001530490257837156,0.0006164255289632731,0.09558179510506336,0.071708830352472,0.023872964752591357,0.09558182533029318,0.07170883035246947,0.023872964752590518,0.37541719967554027,0.37541719967554027,0.12498215354263226,0.0,4.887238690963045,4.8481093697673145,5.004814040147153,4.8880831287528395,4.849267701647989,5.004714973480759,24787.769268930275,21069.603878590733,0.85,1.0667252496046535,0.6627965787271274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520998567999175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.547048641869,1534.9014497344388,0.37541719967554027,0.12498215354263226,6.112874298809886,3.481225708872413
1517.0,-30.100839140834022,5.011808161137789,35.00401366767174,24.092616664152615,4.992698641258066,-26.59149975684844,-40.1053493382409,1.4833592572724619,-0.1282109335960513,-5.016529248236137,40.00795716960402,42254.2147809238,25751.051507347864,25751.051507347864,68005.26628827167,77321.51841129975,77321.51841129975,25751.051507347864,103072.56991864761,103072.56991864761,103072.56991864761,127860.32678907603,91528.25214585713,56460.94851548106,38963.67070041785,24787.756870428413,0.0,63751.42757084627,21069.59333986415,1534.90054899631,0.0,0.8868058048556907,2.8165068237289943,0.0014959135982669303,354427.55514507927,1554876.3466654716,4.387007511391172,1554876.3466654716,4.387007511391172,0.85,0.09558170191929506,4.027634451161993,1.2671136284479871,1.0,0.0,4.027634451162044,1.2848042213976676,1.2851009874896122,3.134823488344825,19316.30471120167,1969.714908883428,4632.441516551485,4632.441516551485,5.558850859819952,5.011808161137789,-2.3484761671835024,7.360284328321291,3.4812427999063043,3.4812427999063043,0.9946407999732297,0.0,0.0,0.00023096954217569857,0.999893214358252,0.00023099420904055105,199.0055299196561,0.0,0.0,0.0,0.0198773762080725,7.792073739838503e-05,0.00015304880477731356,0.0006164246388302743,0.09558170191930052,0.07170873822600599,0.023872963693294537,0.09558171883448995,0.07170873822600189,0.023872963693293173,0.37541677507395294,0.37541677507395294,0.12498216720881458,0.0,4.887449724951466,4.848387726992598,5.004822567525082,4.88831831464006,4.8495257425079785,5.004881317165143,24787.756870428413,21069.59333986415,0.85,1.0667253876424674,0.6627963700729235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520997534796967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.54403262442,1534.90054899631,0.37541677507395294,0.12498216720881458,6.112874298809886,3.4812427999063043
1518.0,-30.1008216092367,5.011799478914739,35.00401108229282,24.092624382488452,4.992714350946199,-26.591482407395596,-40.105327929463215,1.4833751491051042,-0.1279515552880639,-5.016508632180071,40.00795203069298,42254.196813103124,25751.041866766023,25751.041866766023,68005.23867986914,77321.48604274404,77321.48604274404,25751.041866766023,103072.52790951007,103072.52790951007,103072.52790951007,127860.26679565778,91528.2190399323,56460.9298102914,38963.65469960099,24787.73888614771,0.0,63751.3935857487,21069.578053225552,1534.8991527303879,0.0,0.886805928386782,2.8165058206122437,0.0014959135982669303,354427.8399881085,1554876.1250535434,4.387003360418052,1554876.1250535434,4.387003360418052,0.85,0.0955816042428298,4.027634451161993,1.2671134603070096,1.0,0.0,4.027634451164172,1.284804147051665,1.285100913126437,3.1348236697433642,19316.29772446133,1969.714196434188,4632.441516551485,4632.441516551485,5.558848778718267,5.011799478914739,-2.348446042619883,7.3602455215346225,3.4812598514064974,3.4812598514064974,0.9946456718304278,0.0,0.0,0.00023096954217569857,0.9998913883470791,0.00023099463088437476,199.0055155650105,0.0,0.0,0.0,0.0198773762080725,7.792092634852962e-05,0.00015304861582716897,0.0006164238778081624,0.09558160424283024,0.07170864261418892,0.023872961628641314,0.09558161115827159,0.07170864261418859,0.0238729616286412,0.3754163510192679,0.3754163510192679,0.12498218186844813,0.0,4.887663396989751,4.848680512868782,5.004798292803059,4.8885570768920275,4.849890773467735,5.004740397610135,24787.73888614771,21069.578053225552,0.85,1.0667255232373676,0.662796441559653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520996490237437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.541020991734,1534.8991527303879,0.3754163510192679,0.12498218186844813,6.112874298809886,3.4812598514064974
1519.0,-30.100803951785114,5.0117907038026015,35.00400849979268,24.092612822446995,4.9927188207034945,-26.59146606875791,-40.10530285360289,1.4833809376762999,-0.12776435568088118,-5.016496190118989,40.0079469437858,42254.164287558975,25751.053013456458,25751.053013456458,68005.21730101544,77321.42123109715,77321.42123109715,25751.053013456458,103072.47424455361,103072.47424455361,103072.47424455361,127860.19899554232,91528.14888937792,56460.89194583986,38963.6188261534,24787.72475098871,0.0,63751.34357714211,21069.566038340403,1534.89816208479,0.0,0.8868060101287528,2.8165048120776466,0.0014959135982669303,354428.01189471217,1554875.905684267,4.387000613670922,1554875.905684267,4.387000613670922,0.85,0.09558151120382527,4.027634451161993,1.267113278429024,1.0,0.0,4.027634451161421,1.2848041199712703,1.2851008860397874,3.134823735817453,19316.28291974855,1969.7126867736233,4632.441516551485,4632.441516551485,5.55885118494194,5.0117907038026015,-2.348421932419051,7.360212636221652,3.481276912537774,3.481276912537774,0.994650546439364,0.0,0.0,0.00023096954217569857,0.9998895492311317,0.00023099505575721173,199.00550110731916,0.0,0.0,0.0,0.0198773762080725,7.792114766424585e-05,0.00015304839451145272,0.000616422986429359,0.09558151120383326,0.07170855072352646,0.023872960480306814,0.09558152405299614,0.07170855072352045,0.023872960480304815,0.37541592846301436,0.37541592846301436,0.12498219533853352,0.0,4.887872389135737,4.84895198579045,5.00481933613753,4.88873183443809,4.850061486198513,5.004927169433643,24787.72475098871,21069.566038340403,0.85,1.0667260246637147,0.6627964512846614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452099544281047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53801090337,1534.89816208479,0.37541592846301436,0.12498219533853352,6.112874298809886,3.481276912537774
1520.0,-30.10078616236552,5.011782035919734,35.00400592019788,24.09262553500014,4.992736348275728,-26.59144830546027,-40.10528134005142,1.4833984913704696,-0.1274646701880897,-5.016474352865045,40.007941863409634,42254.14711216021,25751.04014594409,25751.04014594409,68005.1872581043,77321.40160679983,77321.40160679983,25751.04014594409,103072.44175274392,103072.44175274392,103072.44175274392,127860.14824558645,91528.12915933234,56460.87466469258,38963.61610515529,24787.706492842524,0.0,63751.322597997816,21069.550518916145,1534.896722835238,0.0,0.8868061396628666,2.8165034215989886,0.0014959135982669303,354428.3136108097,1554875.6865966623,4.386996260981674,1554875.6865966623,4.386996260981674,0.85,0.09558141336694256,4.027634451161993,1.2671131300693381,1.0,0.0,4.027634451161796,1.2848040378506735,1.2851008039002223,3.134823936185438,19316.278755880416,1969.7122621772387,4632.441516551485,4632.441516551485,5.558848407246351,5.011782035919734,-2.3483909413986153,7.360172977318349,3.481293931177137,3.481293931177137,0.9946554089077535,0.0,0.0,0.00023096954217569857,0.9998876963737237,0.00023099548380618346,199.0054865415763,0.0,0.0,0.0,0.0198773762080725,7.792133754003055e-05,0.00015304820463566803,0.0006164222216791072,0.09558141336694681,0.07170845498285536,0.023872958384091456,0.09558140120157638,0.07170845498285217,0.023872958384090395,0.3754155060077107,0.3754155060077107,0.12498221059009267,0.0,4.888091585684492,4.849252527855526,5.004793879639408,4.889009682676942,4.85049613063336,5.004733579560195,24787.706492842524,21069.550518916145,0.85,1.066725904447982,0.6627963999838217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520994387864483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.535003920677,1534.896722835238,0.3754155060077107,0.12498221059009267,6.112874298809886,3.481293931177137
1521.0,-30.100768245158207,5.011773299746876,35.00400335679727,24.092613625712715,4.992743044308588,-26.591431510413646,-40.105256194341905,1.4834063095640495,-0.12733296780498904,-5.016460759959306,40.00793717591085,42254.115361016906,25751.04834074298,25751.04834074298,68005.16370175988,77321.3263326394,77321.3263326394,25751.04834074298,103072.37467338238,103072.37467338238,103072.37467338238,127860.06887259064,91528.04934236861,56460.83837074601,38963.56774624734,24787.694199208265,0.0,63751.261945455604,21069.540069327024,1534.8958097933,0.0,0.8868062258155824,2.816503277140939,0.0014959135982669303,354428.50141833787,1554875.4844516334,4.386993366022751,1554875.4844516334,4.386993366022751,0.85,0.09558132080991733,4.027634451161993,1.2671129569830373,1.0,0.0,4.02763445116291,1.284804001275201,1.2851007673163013,3.1348240254268065,19316.261911149348,1969.7105444927013,4632.441516551485,4632.441516551485,5.558850176248477,5.011773299746876,-2.3483660015967716,7.360139301343647,3.4813109675388096,3.4813109675388096,0.9946602764396599,0.0,0.0,0.00023096954217569857,0.9998858302103184,0.00023099591493072353,199.00547187120463,0.0,0.0,0.0,0.0198773762080725,7.792155947330865e-05,0.0001530479827023899,0.0006164213278129904,0.09558132080991978,0.07170836349795891,0.02387295731196087,0.0955813487277629,0.07170836349795706,0.023872957311960256,0.3754150855776769,0.3754150855776769,0.12498222445986984,0.0,4.888293694529807,4.849518419569449,5.004804127647219,4.889127792154341,4.850607778640494,5.004870968056139,24787.694199208265,21069.540069327024,0.85,1.0667265498202034,0.6627965325167797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520993325034213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.532000170322,1534.8958097933,0.3754150855776769,0.12498222445986984,6.112874298809886,3.4813109675388096
1522.0,-30.10075021829726,5.0117646390875175,35.00400079795029,24.09262661766263,4.9927586127429135,-26.591413729352205,-40.10523471571503,1.4834221237979,-0.12698634414567778,-5.016440424153803,40.00793218174316,42254.09913604883,25751.039279123015,25751.039279123015,68005.13841517185,77321.31588212017,77321.31588212017,25751.039279123015,103072.35516124318,103072.35516124318,103072.35516124318,127860.03213936216,91528.03789678792,56460.82115071659,38963.57416230148,24787.676978118976,0.0,63751.251140420456,21069.52543140113,1534.894464977794,0.0,0.8868063473958898,2.8165010942060413,0.0014959135982669303,354428.782389856,1554875.2690817507,4.386989280603787,1554875.2690817507,4.386989280603787,0.85,0.09558122420394269,4.027634451161993,1.2671128366468478,1.0,0.0,4.027634451162439,1.2848039272922502,1.285100693316262,3.1348242059395885,19316.259495651193,1969.7102981804383,4632.441516551485,4632.441516551485,5.558848220126648,5.0117646390875175,-2.3483361285182363,7.360100767605754,3.481327968853197,3.481327968853197,0.9946651339580563,0.0,0.0,0.00023096954217569857,0.9998839526297545,0.0002309963486945009,199.00545711105224,0.0,0.0,0.0,0.0198773762080725,7.792174904177971e-05,0.00015304779313391885,0.0006164205643004855,0.09558122420394692,0.07170826881241947,0.023872955391527447,0.09558120400683004,0.07170826881241629,0.02387295539152639,0.3754146648660991,0.3754146648660991,0.12498223937332381,0.0,4.888518079172172,4.8498244216121975,5.00478304463951,4.889454080008136,4.851087016138422,5.004737383321469,24787.676978118976,21069.52543140113,0.85,1.0667263339723585,0.6627963903481464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520992254569411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.528999572964,1534.894464977794,0.3754146648660991,0.12498223937332381,6.112874298809886,3.481327968853197
1523.0,-30.100732057890795,5.011755930379587,35.00399825183995,24.09261449882763,4.992766504137779,-26.59139659587835,-40.10520953508092,1.4834310421253663,-0.12688622346973943,-5.016425898609443,40.0079274350313,42254.06816392413,25751.045044951716,25751.045044951716,68005.11320887585,77321.23498288324,77321.23498288324,25751.045044951716,103072.28002783496,103072.28002783496,103072.28002783496,127859.94382826169,91527.95284025613,56460.78602129725,38963.51868773208,24787.663800426726,0.0,63751.18248815881,21069.514230362718,1534.8934785179988,0.0,0.8868064385094376,2.816501473894346,0.0014959135982669303,354428.9830834762,1554875.0643832427,4.3869862189487865,1554875.0643832427,4.3869862189487865,0.8500000000000001,0.09558113143912898,4.027634451161993,1.2671126042166727,1.0,0.0,4.0276344511624576,1.284803885570082,1.2851006515844567,3.13482430773852,19316.241545151242,1969.7084677388552,4632.441516551485,4632.441516551485,5.558849464789682,5.011755930379587,-2.348310524412573,7.360066454792159,3.4813449783872024,3.4813449783872024,0.9946699938249149,0.0,0.0,0.00023096954217569857,0.9998820611436561,0.0002309967856724199,199.00544224155678,0.0,0.0,0.0,0.0198773762080725,7.792197128438421e-05,0.00015304757089131438,0.0006164196691885153,0.09558113143913091,0.07170817727420999,0.02387295416492092,0.09558116528333035,0.07170817727420854,0.02387295416492044,0.3754142465399071,0.3754142465399071,0.12498225322780296,0.0,4.888716911563449,4.850087589773409,5.004788356476865,4.889539675139702,4.851167824234892,5.004837225690665,24787.663800426726,21069.514230362718,0.85,1.0667270873211985,0.6627966182709227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520991177553504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.526001769573,1534.8934785179988,0.3754142465399071,0.12498225322780296,6.112874298809886,3.4813449783872024
1524.0,-30.100713797794597,5.011747265000296,35.00399570777311,24.09262260133403,4.992779870587401,-26.591378825118184,-40.10518802152944,1.483444897910965,-0.1265743125264862,-5.01640710316836,40.007922402330884,42254.05288940167,25751.03984551488,25751.03984551488,68005.09273491654,77321.21355492758,77321.21355492758,25751.03984551488,103072.25340044247,103072.25340044247,103072.25340044247,127859.90031465926,91527.9294313392,56460.76876581305,38963.51185058461,24787.646914216795,0.0,63751.15876480141,21069.499877084276,1534.8921867302686,0.0,0.8868065523895856,2.8164995675189424,0.0014959135982669303,354429.24277267867,1554874.847351708,4.386982392276708,1554874.847351708,4.386982392276708,0.85,0.09558103592128375,4.027634451161993,1.2671124690445144,1.0,0.0,4.027634451162923,1.2848038207492547,1.2851005867486571,3.134824465896444,19316.23660488677,1969.707963972077,4632.441516551485,4632.441516551485,5.5588483423930315,5.011747265000296,-2.3482818044377463,7.360029069438042,3.4813619589921223,3.4813619589921223,0.9946748454263207,0.0,0.0,0.00023096954217569857,0.9998801592783221,0.00023099722504985414,199.0054272904389,0.0,0.0,0.0,0.0198773762080725,7.792216116202499e-05,0.0001530473810136736,0.0006164189044307876,0.0955810359212923,0.07170808354134733,0.023872952379944967,0.09558103242007143,0.07170808354134092,0.023872952379942834,0.3754138277274364,0.3754138277274364,0.12498226782233417,0.0,4.88893297946214,4.850379423425181,5.004776547978963,4.88983279064189,4.8515824218184775,5.004765055497671,24787.646914216795,21069.499877084276,0.85,1.0667271631219954,0.6627966253176746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520990092559074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.523007242438,1534.8921867302686,0.3754138277274364,0.12498226782233417,6.112874298809886,3.4813619589921223
1525.0,-30.100695418104642,5.011738535406629,35.00399316388649,24.092616035509877,4.992786113857589,-26.591361659095597,-40.105166647676356,1.4834523548485714,-0.1263497313304356,-5.016393400003026,40.00791731944664,42254.03846624335,25751.047551240106,25751.047551240106,68005.08601748345,77321.16166251875,77321.16166251875,25751.047551240106,103072.20921375885,103072.20921375885,103072.20921375885,127859.8411251,91527.8726256835,56460.749429408344,38963.470218083516,24787.631911341152,0.0,63751.10212942467,21069.487124639978,1534.8911169150506,0.0,0.8868066405348582,2.81649821476759,0.0014959135982669303,354429.4321040083,1554874.6281560534,4.3869794303644944,1554874.6281560534,4.3869794303644944,0.85,0.0955809433317476,4.027634451161993,1.2671123481588444,1.0,0.0,4.027634451162346,1.2848037858638397,1.2851005518551841,3.134824551014229,19316.224616508,1969.7067414976573,4632.441516551485,4632.441516551485,5.558850005819368,5.011738535406629,-2.348256840562848,7.3599953759694765,3.4813789381533353,3.4813789381533353,0.9946796966152387,0.0,0.0,0.00023096954217569857,0.999878244960744,0.00023099766730574943,199.0054122414016,0.0,0.0,0.0,0.0198773762080725,7.792234980711736e-05,0.0001530471923685812,0.0006164181446373145,0.09558094333175027,0.07170799214166558,0.023872951190084684,0.09558092939368498,0.07170799214166358,0.023872951190084018,0.3754134104404279,0.3754134104404279,0.12498228197381459,0.0,4.8891499425259894,4.850662326975737,5.0047951686092915,4.890043668672604,4.851819943404678,5.00489570916119,24787.631911341152,21069.487124639978,0.85,1.0667280054142834,0.6627969878930261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520989001608835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52001531777,1534.8911169150506,0.3754134104404279,0.12498228197381459,6.112874298809886,3.4813789381533353
1526.0,-30.100676877368205,5.01172981467836,35.00399060844673,24.092614044807874,4.992796530917091,-26.591343930702035,-40.105141362268455,1.483463584250889,-0.1261443298441236,-5.016376323794623,40.00791189516288,42254.0086725224,25751.046487392257,25751.046487392257,68005.05515991466,77321.11146922687,77321.11146922687,25751.046487392257,103072.15795661914,103072.15795661914,103072.15795661914,127859.77128010604,91527.81914381312,56460.716347108646,38963.447551893856,24787.613323486898,0.0,63751.060875380754,21069.471324963863,1534.8897635600488,0.0,0.8868067470829201,2.8164975080527284,0.0014959135982669303,354429.6680394788,1554874.394237823,4.386975850070853,1554874.394237823,4.386975850070853,0.85,0.09558084879646282,4.027634451161993,1.267112166830339,1.0,0.0,4.0276344511624504,1.284803733329897,1.285100499309107,3.1348246791931014,19316.213329587506,1969.7055905520751,4632.441516551485,4632.441516551485,5.558849776167717,5.01172981467836,-2.3482294331864444,7.359959247864804,3.481395883500913,3.481395883500913,0.994684538143118,0.0,0.0,0.00023096954217569857,0.999876313873537,0.0002309981134375699,199.00539706050392,0.0,0.0,0.0,0.0198773762080725,7.792257297603968e-05,0.0001530469691996589,0.0006164172457944746,0.09558084879646492,0.0717078991112666,0.023872949685198326,0.09558083261812525,0.07170789911126502,0.023872949685197802,0.37541299402658546,0.37541299402658546,0.1249822976090158,0.0,4.889359897561576,4.850938184233826,5.004806895846741,4.890231993950522,4.852074015053006,5.004886277008723,24787.613323486898,21069.471324963863,0.85,1.0667282116739911,0.6627969494518634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987903513631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.517026397632,1534.8897635600488,0.37541299402658546,0.1249822976090158,6.112874298809886,3.481395883500913
1527.0,-30.10065828124963,5.011721223453706,35.00398808603348,24.09262623349207,4.9928168996998386,-26.591325157271445,-40.10511593716217,1.4834837757216321,-0.12591841828458428,-5.016353498618556,40.00790774625324,42253.97846841008,25751.03094695853,25751.03094695853,68005.00941536861,77321.07845853157,77321.07845853157,25751.03094695853,103072.1094054901,103072.1094054901,103072.1094054901,127859.70936797773,91527.78685092375,56460.686860802125,38963.44443346847,24787.599962487624,0.0,63751.044395956094,21069.45996811448,1534.8885794715216,0.0,0.8868068782714777,2.8164972029563997,0.0014959135982669303,354429.98340643966,1554874.2153191783,4.386971441792889,1554874.2153191783,4.386971441792889,0.85,0.09558075335559969,4.027634451161993,1.2671119761606677,1.0,0.0,4.027634451160712,1.2848036388691757,1.285100404826567,3.1348249096701886,19316.206514431786,1969.704895599597,4632.441516551485,4632.441516551485,5.558846421471564,5.011721223453706,-2.348197784199974,7.35991900765368,3.4814128169735628,3.4814128169735628,0.9946893762781608,0.0,0.0,0.00023096954217569857,0.9998743770221143,0.0002309985609028065,199.00538183426247,0.0,0.0,0.0,0.0198773762080725,7.792279737853526e-05,0.0001530467447971633,0.0006164163419832524,0.09558075335560315,0.07170780531146588,0.02387294804413727,0.09558076266827681,0.07170780531146329,0.023872948044136408,0.37541257807240314,0.37541257807240314,0.12498231402540826,0.0,4.889566296193891,4.851227044785787,5.004765292875675,4.890435080333987,4.852425796719558,5.004642285483158,24787.599962487624,21069.45996811448,0.85,1.0667277698697961,0.6627966470003489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520986795796869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.514041316448,1534.8885794715216,0.37541257807240314,0.12498231402540826,6.112874298809886,3.4814128169735628
1528.0,-30.100639607926354,5.0117124979901,35.00398557623556,24.092620296310656,4.992819185828582,-26.59130812274418,-40.10509456330908,1.4834877006464147,-0.12559758741184623,-5.016343096142281,40.00790306887349,42253.96531379415,25751.04705563275,25751.04705563275,68005.0123694269,77321.04510894603,77321.04510894603,25751.04705563275,103072.09216457877,103072.09216457877,103072.09216457877,127859.68080622889,91527.74686705846,56460.667071906704,38963.42199461307,24787.588641650113,0.0,63751.01063626318,21069.450345402594,1534.8877979783204,0.0,0.8868069481498473,2.8164941993237904,0.0014959135982669303,354430.127133655,1554874.0136106696,4.3869690936976395,1554874.0136106696,4.3869690936976395,0.85,0.09558066366991762,4.027634451161993,1.2671118245040995,1.0,0.0,4.027634451161168,1.284803620507403,1.285100386460553,3.134824954471543,19316.198076157187,1969.7040351350552,4632.441516551485,4632.441516551485,5.558849898833159,5.0117124979901,-2.3481752635896966,7.359887761579797,3.4814297749785896,3.4814297749785896,0.9946942214224542,0.0,0.0,0.00023096954217569857,0.9998724321336188,0.00023099901022656936,199.00536654480925,0.0,0.0,0.0,0.0198773762080725,7.792298602505206e-05,0.00015304655615064653,0.0006164155821840423,0.09558066366992025,0.07170771626630684,0.023872947403613412,0.09558061960322987,0.07170771626630486,0.023872947403612756,0.37541216345872025,0.37541216345872025,0.12498232783920588,0.0,4.889798216626161,4.851528232259682,5.004788875556528,4.890745508730447,4.852752722751404,5.004902987693299,24787.588641650113,21069.450345402594,0.85,1.066728381098698,0.6627967916442572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520985684771466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.511057962778,1534.8877979783204,0.37541216345872025,0.12498232783920588,6.112874298809886,3.4814297749785896
1529.0,-30.10062075792549,5.011703845468198,35.00398305317946,24.092622915655397,4.9928337850391555,-26.591289697762832,-40.10506920805199,1.4835027248764758,-0.12541132037938496,-5.0163230213855625,40.00789766310368,42253.93634904716,25751.03830262819,25751.03830262819,68004.97465167535,77320.99656494462,77320.99656494462,25751.03830262819,103072.03486757282,103072.03486757282,103072.03486757282,127859.60351081811,91527.69660246599,56460.63638656845,38963.40023988616,24787.568643245293,0.0,63750.968883131456,21069.4333467585,1534.8862936869873,0.0,0.8868070698913219,2.816494094328927,0.0014959135982669303,354430.4044993658,1554873.7804909097,4.386965002867558,1554873.7804909097,4.386965002867558,0.85,0.09558056824744839,4.027634451161993,1.2671116701001304,1.0,0.0,4.0276344511601545,1.2848035502203297,1.2851003161572447,3.134825125966766,19316.187468217435,1969.70295342624,4632.441516551485,4632.441516551485,5.558848009331797,5.011703845468198,-2.348145680556834,7.359849526025032,3.4814466781694913,3.4814466781694913,0.994699050905569,0.0,0.0,0.00023096954217569857,0.999870468847708,0.00023099946380242373,199.0053511106973,0.0,0.0,0.0,0.0198773762080725,7.792320981215377e-05,0.0001530463323635448,0.0006164146808514018,0.09558056824745689,0.07170762274890186,0.023872945498555044,0.09558053548617075,0.07170762274889547,0.023872945498552914,0.3754117508578439,0.3754117508578439,0.12498234349778853,0.0,4.89001331930757,4.851818415243713,5.004778167194274,4.890911701006189,4.853017238896825,5.0047735079591575,24787.568643245293,21069.4333467585,0.85,1.0667284881009786,0.6627967713950709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520984569133641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.508076775646,1534.8862936869873,0.3754117508578439,0.12498234349778853,6.112874298809886,3.4814466781694913
1530.0,-30.10060184104303,5.011695181745791,35.003980548174454,24.092620924953394,4.992844310551758,-26.591271620031396,-40.10504385279489,1.4835140895401266,-0.12520927635586077,-5.0163068789600604,40.00789314276944,42253.90786591335,25751.039646688816,25751.039646688816,68004.94751260217,77320.9458359756,77320.9458359756,25751.039646688816,103071.98548266442,103071.98548266442,103071.98548266442,127859.54119347823,91527.64247639151,56460.60450632938,38963.37552229126,24787.555710813813,0.0,63750.931233105075,21069.42235419174,1534.8852851631966,0.0,0.8868071684135858,2.8164933227418927,0.0014959135982669303,354430.6275335909,1554873.585554913,4.386961692263886,1554873.585554913,4.386961692263886,0.8500000000000001,0.09558047649603398,4.027634451161993,1.2671114865737039,1.0,0.0,4.0276344511624895,1.2848034970536204,1.285100262978255,3.1348252556895884,19316.17604534282,1969.7017886171957,4632.441516551485,4632.441516551485,5.55884829947267,5.011695181745791,-2.3481189791285777,7.359814160874369,3.4814635888220344,3.4814635888220344,0.9947038825205813,0.0,0.0,0.00023096954217569857,0.9998684986000544,0.00023099991898843287,199.00533562182608,0.0,0.0,0.0,0.0198773762080725,7.792343359984926e-05,0.00015304610857584932,0.0006164137795163696,0.09558047649603922,0.07170753212456553,0.023872944371473696,0.09558045711752775,0.07170753212456159,0.023872944371472384,0.37541133940039867,0.37541133940039867,0.1249823585675977,0.0,4.890224074552577,4.852099900719622,5.004776188172627,4.891097602604191,4.8532564733833965,5.00479896855461,24787.555710813813,21069.42235419174,0.85,1.0667286923847794,0.6627967160418735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520983442940387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.505099750399,1534.8852851631966,0.37541133940039867,0.1249823585675977,6.112874298809886,3.4814635888220344
1531.0,-30.100582800227432,5.0116865014937035,35.00397804321459,24.092613800335698,4.99285366703097,-26.591253547649416,-40.10502233924342,1.4835244144529338,-0.12506810481039565,-5.016291029035354,40.00788813407312,42253.89556876494,25751.041630250533,25751.041630250533,68004.93719901548,77320.87929159291,77320.87929159291,25751.041630250533,103071.92092184344,103071.92092184344,103071.92092184344,127859.46081775428,91527.57201153357,56460.5882887056,38963.31524758664,24787.539895910842,0.0,63750.85514349748,21069.408911524217,1534.8841160304903,0.0,0.8868072672154532,2.816493317350545,0.0014959135982669303,354430.846526542,1554873.3695586936,4.386958372265307,1554873.3695586936,4.386958372265307,0.85,0.09558038425290367,4.027634451161993,1.2671113195316868,1.0,0.0,4.027634451162168,1.2848034487511268,1.2851002146646044,3.1348253735440954,19316.161174298795,1969.700272192726,4632.441516551485,4632.441516551485,5.558848727661932,5.0116865014937035,-2.348092514974416,7.359779016468119,3.4814804816748883,3.4814804816748883,0.9947087090499681,0.0,0.0,0.00023096954217569857,0.9998665154486437,0.00023100037715740657,199.00532003148257,0.0,0.0,0.0,0.0198773762080725,7.792362348078411e-05,0.00015304591869491445,0.0006164130147453747,0.09558038425290602,0.07170744115166412,0.02387294310124189,0.09558039477917343,0.07170744115166237,0.023872943101241304,0.3754109285235049,0.3754109285235049,0.12498237368882921,0.0,4.890417854095688,4.852356089818443,5.004782243817431,4.891222924224962,4.853410921519355,5.004836606643607,24787.539895910842,21069.408911524217,0.85,1.066729803795454,0.6627973142266907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520982312751467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.502124693347,1534.8841160304903,0.3754109285235049,0.12498237368882921,6.112874298809886,3.4814804816748883
1532.0,-30.100563609523867,5.01167790052903,35.00397555509355,24.092626652587228,4.992870061401931,-26.591234636542634,-40.104996879212536,1.4835410884206806,-0.12474989214291554,-5.016270651630424,40.007883614620965,42253.86768806349,25751.032115760812,25751.032115760812,68004.8998038243,77320.86488327001,77320.86488327001,25751.032115760812,103071.89699903083,103071.89699903083,103071.89699903083,127859.42202541226,91527.5564713291,56460.55927612246,38963.33021689626,24787.525026381445,0.0,63750.85524327771,21069.396272424226,1534.8829022156656,0.0,0.8868073872876585,2.816491512895852,0.0014959135982669303,354431.1280742845,1554873.174660773,4.386954337528983,1554873.174660773,4.386954337528983,0.85,0.09558029022632489,4.027634451161993,1.2671111854584889,1.0,0.0,4.027634451161486,1.2848033707461926,1.2851001366416526,3.1348255638703764,19316.15789466308,1969.6999377629547,4632.441516551485,4632.441516551485,5.558846673779613,5.01167790052903,-2.348062726753838,7.359740627282868,3.4814973551017516,3.4814973551017516,0.9947135300290719,0.0,0.0,0.00023096954217569857,0.9998645166902876,0.00023100083893390366,199.00530431841545,0.0,0.0,0.0,0.0198773762080725,7.792384819432607e-05,0.0001530456939813725,0.0006164121096813716,0.09558029022632494,0.07170734872310976,0.023872941503215193,0.09558027089798245,0.07170734872310972,0.02387294150321518,0.3754105167640623,0.3754105167640623,0.12498238933731563,0.0,4.89063072580899,4.852648399088423,5.004756210610196,4.891520759487491,4.853856302599411,5.004690827486456,24787.525026381445,21069.396272424226,0.85,1.0667292155424875,0.6627968758508381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098117515834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.499152749651,1534.8829022156656,0.3754105167640623,0.12498238933731563,6.112874298809886,3.4814973551017516
1533.0,-30.100544289823848,5.011669248319344,35.003973082389145,24.092619807366304,4.992877919491963,-26.591216463038293,-40.10497155888004,1.483550092706419,-0.12457009269195396,-5.016256411416181,40.007879087420946,42253.84077747006,25751.03826516224,25751.03826516224,68004.8790426323,77320.80534821858,77320.80534821858,25751.03826516224,103071.84361338081,103071.84361338081,103071.84361338081,127859.3563624023,91527.49229617417,56460.52772542589,38963.29396749809,24787.512749021473,0.0,63750.80671651956,21069.38583666825,1534.8819735597044,0.0,0.8868074761535525,2.8164908116774674,0.0014959135982669303,354431.3248266336,1554872.9794287547,4.386951351405818,1554872.9794287547,4.386951351405818,0.85,0.09558019958905985,4.027634451161993,1.2671109519293537,1.0,0.0,4.0276344511612825,1.284803328621927,1.285100094507657,3.134825666650484,19316.14435101051,1969.698556694744,4632.441516551485,4632.441516551485,5.558848001244064,5.011669248319344,-2.348037446947528,7.359706695266873,3.4815142379798982,3.4815142379798982,0.9947183537085423,0.0,0.0,0.00023096954217569857,0.9998625045009936,0.0002310013038152378,199.00528849973045,0.0,0.0,0.0,0.0198773762080725,7.792407167546639e-05,0.00015304547050023218,0.0006164112095810317,0.09558019958906523,0.0717072591342916,0.023872940454773634,0.09558019885018089,0.07170725913428756,0.023872940454772288,0.3754101066606638,0.3754101066606638,0.12498240346491941,0.0,4.89083646476945,4.852921805637209,5.004758424255613,4.891686318724226,4.854042453605075,5.004794358030836,24787.512749021473,21069.38583666825,0.85,1.0667297018691748,0.6627969582465055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452098002861034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.496184443406,1534.8819735597044,0.3754101066606638,0.12498240346491941,6.112874298809886,3.4815142379798982
1534.0,-30.100524836231603,5.011660627051483,35.00397060891315,24.092617502342932,4.992890390287804,-26.59119770769959,-40.10494613377375,1.483563261755751,-0.12441922848751119,-5.0162383445525025,40.00787411953691,42253.81405558977,25751.034552143334,25751.034552143334,68004.8486077331,77320.74545517589,77320.74545517589,25751.034552143334,103071.78000731922,103071.78000731922,103071.78000731922,127859.27610006527,91527.42957641679,56460.498176830566,38963.25711065136,24787.49609274605,0.0,63750.753203397406,21069.37167883414,1534.8807051987483,0.0,0.8868075860901765,2.816490937716812,0.0014959135982669303,354431.57445066096,1554872.765192594,4.386947657252364,1554872.765192594,4.386947657252364,0.85,0.09558010631198585,4.027634451161993,1.267110827197321,1.0,0.0,4.027634451162893,1.2848032670138763,1.2851000328853759,3.1348258169696055,19316.131114507938,1969.6972069471165,4632.441516551485,4632.441516551485,5.5588471997188,5.011660627051483,-2.3480093808212117,7.359670007872694,3.4815310910641912,3.4815310910641912,0.9947231688754832,0.0,0.0,0.00023096954217569857,0.9998604783709456,0.0002310017719192312,199.00527257141903,0.0,0.0,0.0,0.0198773762080725,7.792429608195261e-05,0.00015304524609374595,0.0006164103057537366,0.09558010631199094,0.07170716751407694,0.02387293879791401,0.09558013599301214,0.07170716751407312,0.023872938797912736,0.3754096969302084,0.3754096969302084,0.124982418072104,0.0,4.891026162554908,4.85317776982572,5.004748808664544,4.891819116064994,4.854235908519456,5.0047447022333245,24787.49609274605,21069.37167883414,0.85,1.0667301198899246,0.6627970954441676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520978874355632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.493219361078,1534.8807051987483,0.3754096969302084,0.124982418072104,6.112874298809886,3.4815310910641912
1535.0,-30.100505333083227,5.011651962962557,35.00396813660561,24.09261589581149,4.99289811488333,-26.591179382422343,-40.104924550373084,1.483572164222437,-0.12415118763738064,-5.016223775348435,40.00786920661868,42253.80347650237,25751.039690671067,25751.039690671067,68004.84316717344,77320.7078240522,77320.7078240522,25751.039690671067,103071.74751472326,103071.74751472326,103071.74751472326,127859.22877107211,91527.38717695912,56460.48282940929,38963.22705283315,24787.481256348852,0.0,63750.708309182,21069.359067896523,1534.8796241173127,0.0,0.8868076780269293,2.8164891147367395,0.0014959135982669303,354431.7757487547,1554872.553326816,4.386944567941378,1554872.553326816,4.386944567941378,0.85,0.0955800148720228,4.027634451161993,1.2671106832334775,1.0,0.0,4.027634451162836,1.2848032253659518,1.2850999912278316,3.1348259185874925,19316.122166441906,1969.6962944983156,4632.441516551485,4632.441516551485,5.558848308967069,5.011651962962557,-2.3479838983910644,7.359635861353622,3.4815479390622524,3.4815479390622524,0.9947279825892149,0.0,0.0,0.00023096954217569857,0.9998584470839683,0.00023100224121655263,199.0052566025343,0.0,0.0,0.0,0.0198773762080725,7.792448658133438e-05,0.0001530450555943642,0.0006164095384918638,0.09558001487202564,0.07170707729222028,0.02387293757980536,0.0955800167163951,0.07170707729221816,0.023872937579804653,0.3754092866222086,0.3754092866222086,0.12498243234678864,0.0,4.891229942972302,4.853445491404955,5.004760265432992,4.892072587711027,4.854544023765641,5.004833797301501,24787.481256348852,21069.359067896523,0.85,1.0667307857562849,0.6627973962513066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520977712101728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.490257605048,1534.8796241173127,0.3754092866222086,0.12498243234678864,6.112874298809886,3.4815479390622524
1536.0,-30.10048566458731,5.011643404289757,35.00396567995322,24.092623229976766,4.992916179716039,-26.591159874241438,-40.10489902049301,1.4835903893701676,-0.12396273183867379,-5.016202214761712,40.00786471799383,42253.77716744383,25751.027040736073,25751.027040736073,68004.8042081799,77320.66425432904,77320.66425432904,25751.027040736073,103071.6912950651,103071.6912950651,103071.6912950651,127859.15725494247,91527.34295823828,56460.45587135331,38963.207874316635,24787.465959877376,0.0,63750.67383419401,21069.34606589577,1534.878354904441,0.0,0.8868078040087551,2.816489154478934,0.0014959135982669303,354432.073644739,1554872.359758377,4.386940334629212,1554872.359758377,4.386940334629212,0.85,0.09557992053109804,4.027634451161993,1.2671105238841847,1.0,0.0,4.027634451162859,1.284803140104245,1.285099905946431,3.1348261266198363,19316.11283443495,1969.6953428984364,4632.441516551485,4632.441516551485,5.558845578239666,5.011643404289757,-2.347953284645238,7.359596688934994,3.4815647597738453,3.4815647597738453,0.9947327885068129,0.0,0.0,0.00023096954217569857,0.9998563985802751,0.00023100271449346015,199.0052404982681,0.0,0.0,0.0,0.0198773762080725,7.79247119136828e-05,0.0001530448302620158,0.0006164086309355343,0.09557992053110573,0.0717069847699548,0.02387293576115093,0.09557995260695593,0.07170698476994902,0.02387293576114901,0.3754088767360978,0.3754088767360978,0.12498244762745275,0.0,4.891423691965315,4.853714377003939,5.004728040963016,4.89223948292306,4.854830830742912,5.0046401426797615,24787.465959877376,21069.34606589577,0.85,1.0667307515062547,0.6627973419910761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520976546887279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.487297490246,1534.878354904441,0.3754088767360978,0.12498244762745275,6.112874298809886,3.4815647597738453
1537.0,-30.100465850846206,5.011634674686447,35.00396321787604,24.09261247320103,4.992915239393654,-26.591142135985088,-40.10487754186613,1.4835915245324809,-0.12365714790581706,-5.016193713007151,40.007859646679414,42253.768202172425,25751.047552397133,25751.047552397133,68004.81575456956,77320.62466850864,77320.62466850864,25751.047552397133,103071.67222090578,103071.67222090578,103071.67222090578,127859.12491937503,91527.29497030725,56460.43850397082,38963.17385148492,24787.45269846925,0.0,63750.62654995417,21069.33479369886,1534.8775033154639,0.0,0.8868078656396665,2.8164861294399857,0.0014959135982669303,354432.1911109169,1554872.141061931,4.386938263672967,1554872.141061931,4.386938263672967,0.85,0.09557983221152999,4.027634451161993,1.2671103705791755,1.0,0.0,4.0276344511620605,1.2848031347936781,1.2850999006346373,3.1348261395772328,19316.102706966365,1969.6943101840452,4632.441516551485,4632.441516551485,5.558850006069133,5.011634674686447,-2.3479322829891007,7.359566957675548,3.4815815978458216,3.4815815978458216,0.9947375993845204,0.0,0.0,0.00023096954217569857,0.9998543349536357,0.00023100319126626468,199.00522427507997,0.0,0.0,0.0,0.0198773762080725,7.792490148924459e-05,0.000153044640686454,0.0006164078673944706,0.0955798322115304,0.07170689705640752,0.023872935155122867,0.09557980356214821,0.07170689705640722,0.023872935155122767,0.3754084674365964,0.3754084674365964,0.12498246107054316,0.0,4.891643065297615,4.853991509882974,5.004773672923989,4.892536565101352,4.855116175692103,5.004972367786252,24787.45269846925,21069.33479369886,0.85,1.066731723825206,0.6627976929616984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097537179434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.484341338013,1534.8775033154639,0.3754084674365964,0.12498246107054316,6.112874298809886,3.4815815978458216
1538.0,-30.100445984074383,5.011626160764373,35.0039607617639,24.092629237007372,4.992940032361186,-26.59112177647699,-40.10484810043124,1.483615824763775,-0.12346399618229498,-5.016167028183204,40.007854896269876,42253.72649778466,25751.021670648926,25751.021670648926,68004.74816843358,77320.59210301406,77320.59210301406,25751.021670648926,103071.61377366299,103071.61377366299,103071.61377366299,127859.04724903186,91527.26439953913,56460.39879430973,38963.184005810435,24787.43347536888,0.0,63750.61748117932,21069.31845406355,1534.8758913113227,0.0,0.8868080186481078,2.8164867057792193,0.0014959135982669303,354432.5598072775,1554871.9362042733,4.386933122198857,1554871.9362042733,4.386933122198857,0.85,0.09557973523532394,4.027634451161993,1.2671101601282135,1.0,0.0,4.027634451163,1.2848030211112607,1.2850997869259613,3.134826416954082,19316.096255250544,1969.6936522921228,4632.441516551485,4632.441516551485,5.558844419004924,5.011626160764373,-2.3478979460661358,7.359524106830509,3.481598370089306,3.481598370089306,0.9947423914540874,0.0,0.0,0.00023096954217569857,0.9998522658083984,0.00023100366931604199,199.0052080084738,0.0,0.0,0.0,0.0198773762080725,7.792516134717043e-05,0.00015304438082852813,0.000616406820781736,0.09557973523532871,0.07170680244010015,0.02387293279522856,0.09557973922922643,0.07170680244009657,0.02387293279522737,0.3754080592859746,0.3754080592859746,0.12498247774538175,0.0,4.891844954015426,4.854277519316838,5.004722585921286,4.892703032000895,4.855472191735146,5.004568981771058,24787.43347536888,21069.31845406355,0.85,1.0667308154075557,0.662797133067126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452097418802393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.48138875114,1534.8758913113227,0.3754080592859746,0.12498247774538175,6.112874298809886,3.481598370089306
1539.0,-30.10042598589822,5.011617494719155,35.00395833222685,24.092612822446995,4.992941822407115,-26.59110359921079,-40.10482278009874,1.4836194357196701,-0.12331118739439262,-5.016157607463453,40.00785075810279,42253.70233152785,25751.039925426223,25751.039925426223,68004.74225695408,77320.51840446761,77320.51840446761,25751.039925426223,103071.55832989383,103071.55832989383,103071.55832989383,127858.983763469,91527.18332946765,56460.367256528,38963.12896993294,24787.42543357517,0.0,63750.55440350811,21069.311618538894,1534.8753141483264,0.0,0.8868080815770111,2.8164857967004444,0.0014959135982669303,354432.6899706617,1554871.757749106,4.38693100762746,1554871.757749106,4.38693100762746,0.85,0.09557964841730049,4.027634451161993,1.2671099667111414,1.0,0.0,4.02763445116238,1.284803004218329,1.2850997700291276,3.134826458171614,19316.07914606112,1969.6919076403383,4632.441516551485,4632.441516551485,5.558848359643403,5.011617494719155,-2.347876268856981,7.359493763576136,3.481615192847291,3.481615192847291,0.9947471979563689,0.0,0.0,0.00023096954217569857,0.9998501829819363,0.00023100415052869111,199.00519163427842,0.0,0.0,0.0,0.0198773762080725,7.792538483179208e-05,0.00015304415734390648,0.0006164059206673745,0.09557964841730267,0.07170671598911353,0.023872932428189133,0.09557967922028698,0.0717067159891119,0.023872932428188588,0.37540765277772276,0.37540765277772276,0.12498249116842308,0.0,4.892041696804199,4.854531626615483,5.004746776920513,4.892846420069077,4.855565933315177,5.004861455355467,24787.42543357517,21069.311618538894,0.85,1.0667317781508088,0.6627974097932344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520973001085398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.478437887106,1534.8753141483264,0.37540765277772276,0.12498249116842308,6.112874298809886,3.481615192847291
1540.0,-30.100405833012683,5.011608920204797,35.00395589083078,24.092625744547718,4.992957730666095,-26.59108387071892,-40.10479721529407,1.4836357683722954,-0.12298902161455771,-5.016136799634039,40.0078455536072,42253.677849604726,25751.028941723012,25751.028941723012,68004.70679132774,77320.50620789007,77320.50620789007,25751.028941723012,103071.53514961308,103071.53514961308,103071.53514961308,127858.94098238774,91527.1694148324,56460.34105654695,38963.142620317165,24787.405832774657,0.0,63750.54845309182,21069.29495785846,1534.873817266254,0.0,0.8868082063195347,2.816483990584619,0.0014959135982669303,354432.9774666101,1554871.5333093898,4.386926815961613,1554871.5333093898,4.386926815961613,0.8500000000000001,0.09557955393390893,4.027634451161993,1.2671098381327468,1.0,0.0,4.0276344511633475,1.2848029278102038,1.2850996936033536,3.1348266446019273,19316.076209488772,1969.6916081932948,4632.441516551485,4632.441516551485,5.558845988603603,5.011608920204797,-2.3478462712645984,7.3594551914693955,3.481631955524924,3.481631955524924,0.9947519872928355,0.0,0.0,0.00023096954217569857,0.9998480840470858,0.00023100463546502285,199.00517513341217,0.0,0.0,0.0,0.0198773762080725,7.792561047479835e-05,0.00015304393170090022,0.0006164050118598288,0.09557955393391744,0.07170662349002933,0.023872930443888104,0.09557953815926558,0.07170662349002295,0.023872930443885977,0.3754072458386436,0.3754072458386436,0.12498250652283405,0.0,4.892255039337272,4.854821853703584,5.004728896265647,4.893147778019454,4.856022246278769,5.0046969417306855,24787.405832774657,21069.29495785846,0.85,1.0667313213997864,0.6627970876312591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520971806296321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.475490317765,1534.873817266254,0.3754072458386436,0.12498250652283405,6.112874298809886,3.481631955524924
