time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1541.0,-30.100385652423476,5.011600287257425,35.00395346144135,24.09262420786547,4.992964938950451,-26.591064987394407,-40.10477556204421,1.4836442739213775,-0.12271253983288943,-5.016123038511262,40.007841020535274,42253.66967408342,25751.035953684655,25751.035953684655,68004.70562776808,77320.47095048809,77320.47095048809,25751.035953684655,103071.50690417274,103071.50690417274,103071.50690417274,127858.90025475534,91527.12890576012,56460.32762935524,38963.11252933876,24787.3933505826,0.0,63750.50587992136,21069.28434799521,1534.8728886478727,0.0,0.8868082927679218,2.8164819623109714,0.0014959135982669303,354433.1676002876,1554871.3378243053,4.386923911076554,1554871.3378243053,4.386923911076554,0.85,0.09557946458554092,4.027634451161993,1.267109700762667,1.0,0.0,4.027634451160514,1.2848028880191784,1.2850996538031372,3.1348267416891673,19316.06766037344,1969.6907364261435,4632.441516551485,4632.441516551485,5.558847502267967,5.011600287257425,-2.347821447645868,7.359421734903293,3.481648731370958,3.481648731370958,0.9947567803917022,0.0,0.0,0.00023096954217569857,0.9998459822316534,0.00023100512106892222,199.0051586098653,0.0,0.0,0.0,0.0198773762080725,7.792580159366419e-05,0.0001530437405820344,0.0006164042421029005,0.09557946458554152,0.07170653508160031,0.02387292950394121,0.09557942081877256,0.07170653508159987,0.023872929503941064,0.37540684091557475,0.37540684091557475,0.12498252088612104,0.0,4.892480932628132,4.8551190120040815,5.004740458959077,4.8934104986783495,4.856333759365725,5.0048128778290675,24787.3933505826,21069.28434799521,0.85,1.0667320155209405,0.6627974020107579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520970602264347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.472546514377,1534.8728886478727,0.37540684091557475,0.12498252088612104,6.112874298809886,3.481648731370958
1542.0,-30.100365349613277,5.011591630332536,35.00395101708032,24.09261205410587,4.992973128496101,-26.591045895900642,-40.10475006708873,1.4836536747835085,-0.1226398877784618,-5.01610773935236,40.00783572567525,42253.6461858961,25751.038830986712,25751.038830986712,68004.68501688281,77320.38849953534,77320.38849953534,25751.038830986712,103071.42733052206,103071.42733052206,103071.42733052206,127858.80287306248,91527.04155107772,56460.2992374387,38963.047015154465,24787.37554254042,0.0,63750.42255769488,21069.269211159357,1534.871613632347,0.0,0.8868083898021393,2.8164827935062124,0.0014959135982669303,354433.37898468383,1554871.1094877417,4.386920650481208,1554871.1094877417,4.386920650481208,0.85,0.0955793737976855,4.027634451161993,1.2671095018507912,1.0,0.0,4.027634451162687,1.2848028440396635,1.285099609813464,3.1348268489960276,19316.049224867205,1969.6888565276834,4632.441516551485,4632.441516551485,5.558848123387963,5.011591630332536,-2.347795534150213,7.359387164482749,3.481665475298842,3.481665475298842,0.9947615643710978,0.0,0.0,0.00023096954217569857,0.9998438676916624,0.00023100560961476665,199.00514198624865,0.0,0.0,0.0,0.0198773762080725,7.792602662127018e-05,0.0001530435155544284,0.0006164033357739621,0.09557937379768652,0.07170644555883827,0.02387292823884825,0.09557938008662413,0.07170644555883751,0.02387292823884799,0.3754064382192923,0.3754064382192923,0.1249825362308182,0.0,4.89267253396639,4.855367981768893,5.004759498135229,4.8934678515739165,4.856392892198926,5.004864747669558,24787.37554254042,21069.269211159357,0.85,1.0667330864409215,0.6627978998516606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520969396577421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.469603937747,1534.871613632347,0.3754064382192923,0.1249825362308182,6.112874298809886,3.481665475298842
1543.0,-30.100344913805877,5.011583064353485,35.00394858811341,24.092619493044936,4.992990175281156,-26.591025798949193,-40.10472446735946,1.4836710604244718,-0.12243412208152904,-5.016087011639362,40.007831285341354,42253.62262555755,25751.027917486026,25751.027917486026,68004.65054304358,77320.34965088166,77320.34965088166,25751.027917486026,103071.3775683677,103071.3775683677,103071.3775683677,127858.73811711588,91527.00133064578,56460.274305321655,38963.030028137924,24787.360548748187,0.0,63750.390576886115,21069.25646643596,1534.870379687172,0.0,0.8868085113697108,2.816482508437443,0.0014959135982669303,354433.6653741226,1554870.918001948,4.38691656550374,1554870.918001948,4.38691656550374,0.85,0.09557928143482389,4.027634451161993,1.2671093562385067,1.0,0.0,4.027634451160749,1.2848027627054237,1.2850995284604374,3.1348270474457554,19316.040736667102,1969.687990972157,4632.441516551485,4632.441516551485,5.558845767502704,5.011583064353485,-2.3477656344898694,7.3593486988433545,3.481682197605263,3.481682197605263,0.9947663421729322,0.0,0.0,0.00023096954217569857,0.9998417393048833,0.0002310061013618763,199.00512525373875,0.0,0.0,0.0,0.0198773762080725,7.792625257425253e-05,0.00015304328960144605,0.0006164024257179461,0.09557928143482984,0.07170635463082708,0.023872926804002752,0.09557930667492721,0.07170635463082262,0.02387292680400127,0.37540603457910676,0.37540603457910676,0.12498255282192527,0.0,4.892860761694408,4.855625823961191,5.0047383560555545,4.8936528895578135,4.8566965245976235,5.004693203452632,24787.360548748187,21069.25646643596,0.85,1.0667330808118989,0.6627978627769755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520968183588618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.466664482297,1534.870379687172,0.37540603457910676,0.12498255282192527,6.112874298809886,3.481682197605263
1544.0,-30.100324386878373,5.011574434731626,35.003946174763406,24.09261802621188,4.9929971794264905,-26.59100662434096,-40.10469900732858,1.4836794168890808,-0.12215453181380553,-5.01607355214154,40.007826882282934,42253.599994175616,25751.03555462303,25751.03555462303,68004.63554879864,77320.31532639434,77320.31532639434,25751.03555462303,103071.35088101737,103071.35088101737,103071.35088101737,127858.69975396911,91526.96153161251,56460.24619939379,38963.01703579858,24787.348872951745,0.0,63750.36590875032,21069.246542008983,1534.8695038197477,0.0,0.8868085958120859,2.8164804040905964,0.0014959135982669303,354433.85134061234,1554870.728123646,4.386913728027093,1554870.728123646,4.386913728027093,0.85,0.09557919284642297,4.027634451161993,1.2671092210663484,1.0,0.0,4.027634451162389,1.2848027236118615,1.2850994893578453,3.13482714283126,19316.03233739982,1969.6871344852548,4632.441516551485,4632.441516551485,5.558847416122978,5.011574434731626,-2.3477410728827177,7.359315507614344,3.4816989329188037,3.4816989329188037,0.9947711236910868,0.0,0.0,0.00023096954217569857,0.999839601432868,0.00023100659530258315,199.00510844662404,0.0,0.0,0.0,0.0198773762080725,7.792647729480425e-05,0.00015304306488089434,0.0006164015206257101,0.09557919284643054,0.07170626673671505,0.023872926109715496,0.09557918982164844,0.07170626673670936,0.023872926109713602,0.3754056308880392,0.3754056308880392,0.12498256798519018,0.0,4.893067329328517,4.855897649330757,5.004748650479769,4.893919020327758,4.857010492309485,5.004815422683976,24787.348872951745,21069.246542008983,0.85,1.0667332583806297,0.6627977642458664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520966962654118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.463728367986,1534.8695038197477,0.3754056308880392,0.12498256798519018,6.112874298809886,3.4816989329188037
1545.0,-30.100303764828396,5.0115659210474375,35.00394377679838,24.092625185754173,4.993015939295361,-26.59098618845177,-40.10467330282552,1.4836983629187404,-0.1219908829269798,-5.016051635517821,40.00782250370295,42253.57698196969,25751.02164210269,25751.02164210269,68004.59862407237,77320.26842798335,77320.26842798335,25751.02164210269,103071.29007008603,103071.29007008603,103071.29007008603,127858.62371579153,91526.91387957324,56460.222433559706,38962.99049557059,24787.3336457055,0.0,63750.3241412761,21069.233598849674,1534.8682278032115,0.0,0.8868087232065884,2.816480811585168,0.0014959135982669303,354434.1541572442,1554870.5393009735,4.3869094472514,1554870.5393009735,4.3869094472514,0.85,0.09557909997548503,4.027634451161993,1.2671090501779694,1.0,0.0,4.027634451162821,1.284802634977762,1.285099400703273,3.134827359092166,19316.022280818503,1969.6861089993529,4632.441516551485,4632.441516551485,5.558844412842679,5.0115659210474375,-2.347710307828051,7.359276228875489,3.4817156347567986,3.4817156347567986,0.9947758956447996,0.0,0.0,0.00023096954217569857,0.9998374536588464,0.00023100709153320783,199.00509156162747,0.0,0.0,0.0,0.0198773762080725,7.792670417377411e-05,0.00015304283800192446,0.0006164006068401549,0.0955790999754862,0.07170617556886497,0.023872924406621244,0.09557913792073242,0.07170617556886408,0.023872924406620952,0.37540522817647354,0.37540522817647354,0.12498258389923454,0.0,4.8932577188469395,4.856164061833056,5.004710411123654,4.89406075259086,4.857271300065747,5.004599130240479,24787.3336457055,21069.233598849674,0.85,1.0667333780667285,0.6627978375189465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520965736275866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.460794760305,1534.8682278032115,0.37540522817647354,0.12498258389923454,6.112874298809886,3.4817156347567986
1546.0,-30.100282997106373,5.0115573651459915,35.00394140527715,24.092628678213828,4.993024947829613,-26.59096659668781,-40.10464780787004,1.4837085474110345,-0.121672152729559,-5.016037120942044,40.00781847800503,42253.5550720639,25751.026708173515,25751.026708173515,68004.58178023741,77320.24597402464,77320.24597402464,25751.026708173515,103071.27268219815,103071.27268219815,103071.27268219815,127858.59635703552,91526.88666502561,56460.19576306475,38962.98989106762,24787.32367483738,0.0,63750.313565905,21069.22512361177,1534.8674261844765,0.0,0.8868088116520592,2.8164783158537046,0.0014959135982669303,354434.3547017014,1554870.3656960686,4.386906475261623,1554870.3656960686,4.386906475261623,0.85,0.0955790114100232,4.027634451161993,1.2671088858833541,1.0,0.0,4.02763445116173,1.2848025873322542,1.2850993530467598,3.1348274753438314,19316.016537406143,1969.6855233342828,4632.441516551485,4632.441516551485,5.558845506449755,5.0115573651459915,-2.3476849656288734,7.359242330774865,3.4817323571866208,3.4817323571866208,0.9947806734818917,0.0,0.0,0.00023096954217569857,0.9998352907181972,0.00023100759127014768,199.00507455735988,0.0,0.0,0.0,0.0198773762080725,7.792692920379079e-05,0.00015304261297190779,0.0006163997005015072,0.0955790114100287,0.07170608799636541,0.023872923413663295,0.0955790128406992,0.07170608799636129,0.02387292341366192,0.3754048261013457,0.3754048261013457,0.12498259747638275,0.0,4.8934736834771115,4.856455377319151,5.004699770110335,4.8943649682124715,4.857648183379126,5.004684806853561,24787.32367483738,21069.22512361177,0.85,1.0667332908085911,0.6627976037856226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520964504214746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.457863742478,1534.8674261844765,0.3754048261013457,0.12498259747638275,6.112874298809886,3.4817323571866208
1547.0,-30.100262198524725,5.0115487457899555,35.003939015775565,24.092622147314273,4.99303052469121,-26.59094732028833,-40.10462231291456,1.4837156464548236,-0.12144975863532181,-5.016023702794855,40.0078132112439,42253.53347858274,25751.034322724336,25751.034322724336,68004.56780130707,77320.19703509298,77320.19703509298,25751.034322724336,103071.2313578173,103071.2313578173,103071.2313578173,127858.53791736755,91526.83156389801,56460.16800738768,38962.9595072337,24787.306559550245,0.0,63750.26606678395,21069.210575617708,1534.866236514253,0.0,0.8868088990111628,2.8164769586865925,0.0014959135982669303,354434.5400971427,1554870.1385713546,4.386903539776905,1554870.1385713546,4.386903539776905,0.85,0.09557892186002873,4.027634451161993,1.267108683125116,1.0,0.0,4.027634451162155,1.2848025541212196,1.2850993198280543,3.13482755637641,19316.004908754378,1969.6843375418086,4632.441516551485,4632.441516551485,5.558847150194375,5.0115487457899555,-2.347660472432424,7.35920921822238,3.481749052691431,3.481749052691431,0.9947854436261231,0.0,0.0,0.00023096954217569857,0.9998331245686038,0.00023100809175066546,199.00505752782783,0.0,0.0,0.0,0.0198773762080725,7.792715423440783e-05,0.00015304238794129073,0.0006163987941604413,0.095578921860033,0.07170599982171418,0.02387292203831882,0.09557890211687228,0.07170599982171097,0.023872922038317756,0.37540442622375747,0.37540442622375747,0.1249826108328206,0.0,4.893688666444518,4.8567357403027245,5.004718117294942,4.894573944159561,4.85788265577844,5.004817021888982,24787.306559550245,21069.210575617708,0.85,1.0667338663350263,0.6627977589037588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520963263450681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.454936330347,1534.866236514253,0.37540442622375747,0.1249826108328206,6.112874298809886,3.481749052691431
1548.0,-30.100241218494446,5.011540134263467,35.00393661172918,24.09262015661227,4.993040816618527,-26.590927409038706,-40.104592906404264,1.483727007162819,-0.12125875524060348,-5.016006996098801,40.007808008592995,42253.496553100216,25751.03338317863,25751.03338317863,68004.52993627885,77320.14725456462,77320.14725456462,25751.03338317863,103071.18063774325,103071.18063774325,103071.18063774325,127858.46903537419,91526.77745666278,56460.12675519848,38962.94522384922,24787.28839763094,0.0,63750.23362148016,21069.1951379863,1534.8649108164261,0.0,0.886809002874438,2.816476398215961,0.0014959135982669303,354434.77092981193,1554869.9142113656,4.386900049711189,1554869.9142113656,4.386900049711189,0.85,0.09557883114952714,4.027634451161993,1.2671084995986894,1.0,0.0,4.027634451163782,1.2848025009730981,1.2850992666676564,3.1348276860540807,19315.993489855642,1969.6831731381913,4632.441516551485,4632.441516551485,5.558846947375689,5.011540134263467,-2.347633597719378,7.359173731982845,3.4817657147942698,3.4817657147942698,0.9947902042269342,0.0,0.0,0.00023096954217569857,0.9998309395264667,0.00023100859659842975,199.00504034973164,0.0,0.0,0.0,0.0198773762080725,7.792741379101656e-05,0.000153042128384682,0.000616397748761302,0.09557883114953075,0.07170591061217192,0.023872920537358826,0.09557881173757458,0.07170591061216922,0.023872920537357928,0.3754040276339594,0.3754040276339594,0.12498262576421347,0.0,4.893894263685809,4.857005688561685,5.004730171163601,4.894748240858178,4.858117184832906,5.00481015595966,24787.28839763094,21069.1951379863,0.85,1.0667338152838586,0.6627975170096195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520962020843127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.452010228697,1534.8649108164261,0.3754040276339594,0.12498262576421347,6.112874298809886,3.4817657147942698
1549.0,-30.100220125754085,5.01153151106413,35.003934208591005,24.09262350937354,4.993050476589798,-26.5909074595731,-40.10457111345602,1.4837378104088224,-0.12096536454458828,-5.015991230637649,40.00780322695472,42253.49142277072,25751.034783920375,25751.034783920375,68004.5262066911,77320.1217213793,77320.1217213793,25751.034783920375,103071.15650529967,103071.15650529967,103071.15650529967,127858.42964911762,91526.74729519924,56460.11699659052,38962.92255400969,24787.273143817947,0.0,63750.195697827636,21069.182172245255,1534.863776008323,0.0,0.8868091004229967,2.8164743817174402,0.0014959135982669303,354434.9887577569,1554869.7080072183,4.386896771836242,1554869.7080072183,4.386896771836242,0.85,0.09557874190532058,4.027634451161993,1.2671084133302792,1.0,0.0,4.027634451161355,1.284802450432922,1.2850992161158066,3.1348278093685584,19315.987124520274,1969.6825240546236,4632.441516551485,4632.441516551485,5.558847249752254,5.01153151106413,-2.3476074291980424,7.359138940262173,3.4817823648934287,3.4817823648934287,0.9947949613981225,0.0,0.0,0.00023096954217569857,0.9998287427509116,0.00023100910415939127,199.00502307935338,0.0,0.0,0.0,0.0198773762080725,7.792760614702374e-05,0.00015304193602867484,0.0006163969740216207,0.0955787419053247,0.07170582240302292,0.02387291950230178,0.09557868315359748,0.07170582240301983,0.023872919502300752,0.37540362962947554,0.37540362962947554,0.12498264158600735,0.0,4.894114623913254,4.857294368403416,5.004745060174912,4.8950258660930785,4.8584790056385145,5.004834595699663,24787.273143817947,21069.182172245255,0.85,1.0667343913582439,0.6627978308184325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520960767395175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.449088455352,1534.863776008323,0.37540362962947554,0.12498264158600735,6.112874298809886,3.4817823648934287
1550.0,-30.100198979318503,5.01152294178001,35.00393181909873,24.092620820179604,4.993065014112441,-26.590886974003375,-40.104545443877555,1.4837530087973476,-0.12087943657121514,-5.015972373481838,40.00779881814474,42253.47050322275,25751.02831409451,25751.02831409451,68004.49881731726,77320.05201192101,77320.05201192101,25751.02831409451,103071.08032601552,103071.08032601552,103071.08032601552,127858.33913798441,91526.674910381,56460.09340168276,38962.868342998045,24787.25881196888,0.0,63750.127154966925,21069.16999017355,1534.862618068638,0.0,0.8868092123560142,2.8164754538195345,0.0014959135982669303,354435.2493031131,1554869.5178809983,4.3868930106081905,1554869.5178809983,4.3868930106081905,0.85,0.09557865206225608,4.027634451161993,1.2671082144184038,1.0,0.0,4.027634451164117,1.2848023793312215,1.285099144997683,3.134827982851727,19315.971848284003,1969.680966312044,4632.441516551485,4632.441516551485,5.558845853118137,5.01152294178001,-2.3475789956297017,7.3591019374097115,3.4817989971187346,3.4817989971187346,0.9947997134624956,0.0,0.0,0.00023096954217569857,0.9998265403883116,0.00023100961301346818,199.00500576501332,0.0,0.0,0.0,0.0198773762080725,7.792783272076784e-05,0.00015304170945493073,0.0006163960614654031,0.09557865206226024,0.07170573370186732,0.023872918360392913,0.09557865949295405,0.0717057337018642,0.023872918360391876,0.37540323340959125,0.37540323340959125,0.12498265830015656,0.0,4.8943031524505045,4.857548868902825,5.004735174010989,4.895092936910601,4.858602654430058,5.004731487949641,24787.25881196888,21069.16999017355,0.85,1.0667351086533303,0.6627982152962761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520959507213598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.446169639301,1534.862618068638,0.37540323340959125,0.12498265830015656,6.112874298809886,3.4817989971187346
1551.0,-30.10017766022894,5.011514422009205,35.00392946125412,24.09262329982596,4.993080164017475,-26.590866271824197,-40.104519739374496,1.4837687756127615,-0.12071842315486947,-5.015953669952811,40.00779496096644,42253.450151084726,25751.022372496507,25751.022372496507,68004.47252358124,77320.00070806021,77320.00070806021,25751.022372496507,103071.02308055671,103071.02308055671,103071.02308055671,127858.27092388787,91526.62110910391,56460.070552128425,38962.83395219499,24787.247843331155,0.0,63750.081795526145,21069.16066683148,1534.861658461569,0.0,0.8868093215097093,2.8164755208057617,0.0014959135982669303,354435.50772598805,1554869.3515434442,4.386889342772915,1554869.3515434442,4.386889342772915,0.85,0.09557856294177816,4.027634451161993,1.2671080479258672,1.0,0.0,4.027634451161892,1.2848023055702924,1.2850990712197163,3.134828162823248,19315.96049395528,1969.6798084927352,4632.441516551485,4632.441516551485,5.558844570511981,5.011514422009205,-2.3475506598574722,7.359065081866678,3.4818156312364654,3.4818156312364654,0.9948044660675616,0.0,0.0,0.00023096954217569857,0.9998243200494167,0.0002310101260232226,199.0049883093102,0.0,0.0,0.0,0.0198773762080725,7.79280596033868e-05,0.00015304148257231178,0.0006163951476651507,0.09557856294178244,0.07170564563285413,0.023872917308928304,0.09557861377408369,0.07170564563285092,0.02387291730892724,0.37540283673629304,0.37540283673629304,0.12498267423508877,0.0,4.894482495444549,4.857796767734271,5.004708337591467,4.895235246797938,4.858823855061814,5.0046365583696115,24787.247843331155,21069.16066683148,0.85,1.0667354552061714,0.6627983676414669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520958243824227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.443252602035,1534.861658461569,0.37540283673629304,0.12498267423508877,6.112874298809886,3.4818156312364654
1552.0,-30.100156269886917,5.011505860060448,35.0039271155077,24.09262158852073,4.99308849369677,-26.590846187573376,-40.104494139645226,1.48377841138326,-0.12047712709431835,-5.015939292450047,40.007790597661476,42253.43046262106,25751.02743385084,25751.02743385084,68004.4578964719,77319.96010352556,77319.96010352556,25751.02743385084,103070.98753737641,103070.98753737641,103070.98753737641,127858.22314573958,91526.5752171666,56460.045576262215,38962.81071211598,24787.235608363182,0.0,63750.04632047916,21069.150267108704,1534.860726716441,0.0,0.8868094104796245,2.816474027165482,0.0014959135982669303,354435.706377134,1554869.1633796203,4.386886353163234,1554869.1633796203,4.386886353163234,0.85,0.09557847496925648,4.027634451161993,1.267107892422937,1.0,0.0,4.0276344511613384,1.2848022604918603,1.285099026130872,3.1348282728114873,19315.950808829388,1969.6788208847454,4632.441516551485,4632.441516551485,5.558845663100914,5.011505860060448,-2.34752550961445,7.359031369674899,3.4818322660085728,3.4818322660085728,0.9948092188595922,0.0,0.0,0.00023096954217569857,0.9998220922950712,0.00023101064074860828,199.0049707952699,0.0,0.0,0.0,0.0198773762080725,7.792828556181862e-05,0.00015304125661387997,0.0006163942375871862,0.09557847496926289,0.07170555863439179,0.023872916334871104,0.09557851465416789,0.07170555863438698,0.023872916334869505,0.3754024394694295,0.3754024394694295,0.1249826885117411,0.0,4.894672995784902,4.858051568694975,5.004705449782023,4.895462165355752,4.85909805629484,5.004721238642276,24787.235608363182,21069.150267108704,0.85,1.0667358193687468,0.6627984276310636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520956970119905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.440339728486,1534.860726716441,0.3754024394694295,0.1249826885117411,6.112874298809886,3.4818322660085728
1553.0,-30.100134770464187,5.011497327879463,35.00392477026941,24.092629725951724,4.993100983972193,-26.59082558904316,-40.10446466328574,1.4837918025511643,-0.12016569165069768,-5.015921563885755,40.00778592096805,42253.39522240254,25751.023861718262,25751.023861718262,68004.4190841208,77319.94255447757,77319.94255447757,25751.023861718262,103070.96641619584,103070.96641619584,103070.96641619584,127858.18637459351,91526.55402106767,56460.00668899264,38962.83036897226,24787.21995839768,0.0,63750.05032736994,21069.136964638026,1534.859524013323,0.0,0.8868095176386567,2.8164720026678607,0.0014959135982669303,354435.9513293635,1554868.9617012045,4.386882752354671,1554868.9617012045,4.386882752354671,0.85,0.09557838469880778,4.027634451161993,1.267107723182999,1.0,0.0,4.027634451162581,1.2848021978447888,1.2850989634693302,3.1348284256659977,19315.946335562432,1969.6783647384614,4632.441516551485,4632.441516551485,5.558844891988626,5.011497327879463,-2.3474979195955115,7.358995247474974,3.4818488738573796,3.4818488738573796,0.9948139639592514,0.0,0.0,0.00023096954217569857,0.9998198531856184,0.00023101115809991688,199.00495319191927,0.0,0.0,0.0,0.0198773762080725,7.792854573844379e-05,0.00015304099643725477,0.0006163931896908471,0.09557838469880837,0.07170546990164144,0.023872914797166942,0.09557838260673654,0.07170546990164098,0.023872914797166793,0.3754020423117088,0.3754020423117088,0.12498270289676092,0.0,4.894882864913654,4.858335657638236,5.004692118808691,4.895755872235043,4.85950565654565,5.004672507345049,24787.21995839768,21069.136964638026,0.85,1.066735143500339,0.6627978331847968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520955692158846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.437428992997,1534.859524013323,0.3754020423117088,0.12498270289676092,6.112874298809886,3.4818488738573796
1554.0,-30.100113169979878,5.0114887876778536,35.00392243417323,24.092627700325124,4.993111389828576,-26.590805108023464,-40.10443895878268,1.483803327872162,-0.11997744329130455,-5.015905617305277,40.00778149677539,42253.37614370558,25751.02482419312,25751.02482419312,68004.40096789869,77319.89219513461,77319.89219513461,25751.02482419312,103070.91701932772,103070.91701932772,103070.91701932772,127858.1236239245,91526.4991298359,56459.983078406854,38962.79561269893,24787.206604596784,0.0,63750.00221729571,21069.125613907265,1534.858490509667,0.0,0.8868096148143569,2.8164713896864364,0.0014959135982669303,354436.17166037136,1554868.7709116885,4.38687948701127,1554868.7709116885,4.38687948701127,0.85,0.09557829609207005,4.027634451161993,1.2671075369091707,1.0,0.0,4.027634451163515,1.2848021439265982,1.2850989095386853,3.134828557222656,19315.934751207504,1969.6771834630079,4632.441516551485,4632.441516551485,5.558845099757003,5.0114887876778536,-2.3474716449928232,7.358960432670677,3.4818654764162167,3.4818654764162167,0.9948187075474905,0.0,0.0,0.00023096954217569857,0.9998176035563036,0.000231011677884197,199.00493550582433,0.0,0.0,0.0,0.0198773762080725,7.792877262298136e-05,0.00015304076955271722,0.0006163922758828672,0.09557829609207324,0.07170538259274589,0.02387291349932736,0.09557830792021708,0.07170538259274349,0.023872913499326562,0.3754016471879739,0.3754016471879739,0.12498271673299757,0.0,4.89508589693537,4.858608024649072,5.00468663412596,4.895928174013989,4.859727754374319,5.004695019207361,24787.206604596784,21069.125613907265,0.85,1.0667356643549848,0.6627980341033152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520954407681008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.434521155768,1534.858490509667,0.3754016471879739,0.12498271673299757,6.112874298809886,3.4818654764162167
1555.0,-30.100091421622793,5.011480162015983,35.003920081451966,24.092616175208263,4.9931155355927395,-26.59078511994616,-40.10441339397801,1.4838092339161064,-0.11981349251539086,-5.015893399939102,40.00777634034091,42253.35796296569,25751.03507942454,25751.03507942454,68004.39304239023,77319.82861117525,77319.82861117525,25751.03507942454,103070.8636905998,103070.8636905998,103070.8636905998,127858.05406170565,91526.42841979841,56459.95777158896,38962.745164677166,24787.190371105848,0.0,63749.93553578301,21069.11181543997,1534.8573759416622,0.0,0.8868096956624001,2.8164706607195544,0.0014959135982669303,354436.3404655753,1554868.548544892,4.3868767703178255,1554868.548544892,4.3868767703178255,0.85,0.09557820859360745,4.027634451161993,1.267107394593768,1.0,0.0,4.027634451162124,1.2848021162967227,1.2850988819024278,3.1348286246376467,19315.919828420298,1969.675661762202,4632.441516551485,4632.441516551485,5.558847313542406,5.011480162015983,-2.34744814696149,7.358928308977473,3.4818820623351967,3.4818820623351967,0.9948234463814848,0.0,0.0,0.00023096954217569857,0.9998153385319796,0.00023101220122790796,199.00491769865698,0.0,0.0,0.0,0.0198773762080725,7.792899827505656e-05,0.000153040543900642,0.0006163913670387952,0.09557820859361345,0.07170529616402885,0.023872912429584597,0.09557822248991404,0.07170529616402435,0.023872912429583105,0.37540125316968975,0.37540125316968975,0.12498273059732869,0.0,4.895280085137244,4.858856404185815,5.004717821320867,4.896079907423712,4.859873107404383,5.004865802541701,24787.190371105848,21069.11181543997,0.85,1.0667366558232703,0.6627984421921299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520953117165498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.43161605979,1534.8573759416622,0.37540125316968975,0.12498273059732869,6.112874298809886,3.4818820623351967
1556.0,-30.100069614944992,5.011471630830302,35.00391772828134,24.092623649071925,4.993132074265863,-26.59076384000697,-40.104387619625754,1.4838262993278213,-0.11960627431164994,-5.015872740279289,40.00777162181049,42253.33923384847,25751.023742281654,25751.023742281654,68004.36297613013,77319.79204826453,77319.79204826453,25751.023742281654,103070.81579054618,103070.81579054618,103070.81579054618,127857.98891982701,91526.3897245109,56459.936910094715,38962.72534935131,24787.17312928082,0.0,63749.89847863214,21069.097159888697,1534.8560118912492,0.0,0.886809817889784,2.8164703486573943,0.0014959135982669303,354436.62591661187,1554868.3450623527,4.386872663177213,1554868.3450623527,4.386872663177213,0.85,0.09557811749911557,4.027634451161993,1.2671072539268065,1.0,0.0,4.027634451162113,1.2848020364606831,1.2850988020479477,3.1348288194320935,19315.911662089715,1969.6748290282326,4632.441516551485,4632.441516551485,5.558844866205978,5.011471630830302,-2.3474184688592556,7.358890099689558,3.4818986082399954,3.4818986082399954,0.9948281737828558,0.0,0.0,0.00023096954217569857,0.9998130674392882,0.0002310127259761223,199.00489984374087,0.0,0.0,0.0,0.0198773762080725,7.792922577735052e-05,0.00015304031639834807,0.0006163904507427184,0.0955781174991221,0.07170520669740199,0.023872910801720097,0.09557814013153465,0.0717052066973971,0.02387291080171847,0.3754008587621041,0.3754008587621041,0.12498274670523948,0.0,4.8954695422120835,4.859113304756704,5.004704446217886,4.896266465967642,4.860180111650095,5.004690231945233,24787.17312928082,21069.097159888697,0.85,1.0667368042777983,0.6627985336794074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520951817815604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42871464621,1534.8560118912492,0.3754008587621041,0.12498274670523948,6.112874298809886,3.4818986082399954
1557.0,-30.100047723147238,5.011463105815045,35.00391540471772,24.092626582738035,4.993144279456533,-26.590742916888,-40.1043618452735,1.4838394731973,-0.1193758058881258,-5.015856179886453,40.00776777783816,42253.32106598978,25751.02300183092,25751.02300183092,68004.3440678207,77319.75451778562,77319.75451778562,25751.02300183092,103070.77751961655,103070.77751961655,103070.77751961655,127857.9404674013,91526.34827256399,56459.91482076815,38962.70383532871,24787.162947784756,0.0,63749.866783113466,21069.08850561704,1534.8551472324555,0.0,0.8868099160882272,2.8164692522788677,0.0014959135982669303,354436.85472889815,1554868.1792943901,4.386869363468645,1554868.1792943901,4.386869363468645,0.8499999999999999,0.09557802994559789,4.027634451161993,1.2671070879837503,1.0,0.0,4.027634451162122,1.2848019748302066,1.2850987404032357,3.134828969806235,19315.902913988248,1969.6739369701427,4632.441516551485,4632.441516551485,5.558844706365703,5.011463105815045,-2.3473917833094853,7.35885488912453,3.4819151682690084,3.4819151682690084,0.9948329052197167,0.0,0.0,0.00023096954217569857,0.9998107874872311,0.0002310132527737388,199.00488191913328,0.0,0.0,0.0,0.0198773762080725,7.79294532802586e-05,0.00015304008889543996,0.0006163895344441679,0.09557802994560065,0.07170512003223613,0.023872909913364517,0.09557805966524843,0.07170512003223406,0.02387290991336383,0.37540046472560634,0.37540046472560634,0.12498276192535943,0.0,4.895665445725797,4.859378168632759,5.004692960183377,4.896480373998315,4.860469050675647,5.004678507059452,24787.162947784756,21069.08850561704,0.85,1.066737038042473,0.6627985782267102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520950514981585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.425815125935,1534.8551472324555,0.37540046472560634,0.12498276192535943,6.112874298809886,3.4819151682690084
1558.0,-30.100025668877397,5.011454596540627,35.00391309461677,24.092629516404145,4.9931564378975555,-26.590721852194,-40.10433229906482,1.4838526212141576,-0.11914608684691075,-5.015839175324885,40.007763522838296,42253.28778883505,25751.02111293015,25751.02111293015,68004.3089017652,77319.71719503088,77319.71719503088,25751.02111293015,103070.73830796103,103070.73830796103,103070.73830796103,127857.8882868462,91526.30694374442,56459.8775375487,38962.69934021746,24787.14997888516,0.0,63749.84931910262,21069.077482052387,1534.854111946628,0.0,0.8868100180353516,2.816468217620285,0.0014959135982669303,354437.0896783123,1554867.9958012346,4.386865937795719,1554867.9958012346,4.386865937795719,0.85,0.09557794156314044,4.027634451161993,1.2671068758843473,1.0,0.0,4.027634451161649,1.284801913320681,1.2850986788795025,3.1348291198852793,19315.894191871812,1969.6730475617885,4632.441516551485,4632.441516551485,5.558844298610792,5.011454596540627,-2.347364780279603,7.358819376820231,3.48193171594079,3.48193171594079,0.99483763312594,0.0,0.0,0.00023096954217569857,0.9998084906199698,0.00023101378348215168,199.00486386149976,0.0,0.0,0.0,0.0198773762080725,7.79297140770305e-05,0.00015303982809866808,0.0006163884840501048,0.09557794156314386,0.07170503287720312,0.02387290868594074,0.09557797107226272,0.07170503287720055,0.023872908685939886,0.3754000716403531,0.3754000716403531,0.12498277654093343,0.0,4.895864542542256,4.859648279270402,5.004678497302962,4.896693088478003,4.860760991418033,5.0046529814072755,24787.14997888516,21069.077482052387,0.85,1.066736778645024,0.6627982378018558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520949207062332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.422918037784,1534.854111946628,0.3754000716403531,0.12498277654093343,6.112874298809886,3.48193171594079
1559.0,-30.10000355977392,5.011445949583603,35.003910763108834,24.09261855008083,4.993156944732201,-26.5907019033617,-40.104310506116576,1.483855288319952,-0.11889591299689073,-5.015829491923905,40.007758279110575,42253.28677335346,25751.037634842905,25751.037634842905,68004.32440819636,77319.67065631627,77319.67065631627,25751.037634842905,103070.70829115919,103070.70829115919,103070.70829115919,127857.84240082817,91526.25165968122,56459.8677767182,38962.6487588478,24787.13410966898,0.0,63749.78286851678,21069.06399321863,1534.8530774926908,0.0,0.8868100863032751,2.816466059202973,0.0014959135982669303,354437.2234724309,1554867.7696700802,4.386863643826682,1554867.7696700802,4.386863643826682,0.85,0.09557785575358038,4.027634451161993,1.2671067857695748,1.0,0.0,4.027634451163515,1.2848019008433313,1.2850986663992707,3.1348291503291623,19315.882524612956,1969.671857832487,4632.441516551485,4632.441516551485,5.558847865177729,5.011445949583603,-2.3473431964599505,7.358789146043554,3.481948254152699,3.481948254152699,0.9948423583293425,0.0,0.0,0.00023096954217569857,0.9998061880477053,0.00023101431551119582,199.00484575897272,0.0,0.0,0.0,0.0198773762080725,7.792990643828694e-05,0.00015303963573741163,0.0006163877092892812,0.09557785575358302,0.07170494780862824,0.023872907944954783,0.0955778407660784,0.07170494780862625,0.023872907944954124,0.37539967981097494,0.37539967981097494,0.12498279048461801,0.0,4.896074697688448,4.859913373417726,5.004723407297206,4.896933578927019,4.8609921275365195,5.004921461183585,24787.13410966898,21069.06399321863,0.85,1.0667381338137971,0.6627989127508152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094788943647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.42002493422,1534.8530774926908,0.37539967981097494,0.12498279048461801,6.112874298809886,3.481948254152699
1560.0,-30.09998130254598,5.011437474953979,35.00390843442788,24.09263573298233,4.99317870928314,-26.590679695303802,-40.10428082020951,1.4838771020409747,-0.11864696531517893,-5.015805234002914,40.00775369843796,42253.25362351888,25751.016955554915,25751.016955554915,68004.2705790738,77319.65212701474,77319.65212701474,25751.016955554915,103070.66908256966,103070.66908256966,103070.66908256966,127857.78500420543,91526.23293132603,56459.83442783029,38962.665003884154,24787.115921635774,0.0,63749.780925519924,21069.048533390407,1534.8515770871281,0.0,0.8868102263435561,2.81646561867763,0.0014959135982669303,354437.5586407091,1554867.5721326137,4.386858938131814,1554867.5721326137,4.386858938131814,0.85,0.09557776372898567,4.027634451161993,1.2671066154306758,1.0,0.0,4.027634451162377,1.2848017987936113,1.2850985643259791,3.13482939932355,19315.878572143556,1969.671454792774,4632.441516551485,4632.441516551485,5.5588434011628225,5.011437474953979,-2.347310927536464,7.358748402490443,3.481964736648231,3.481964736648231,0.9948470676137803,0.0,0.0,0.00023096954217569857,0.9998038700546644,0.00023101485110581767,199.00482753516746,0.0,0.0,0.0,0.0198773762080725,7.793016846955093e-05,0.00015303937370614765,0.0006163866539231352,0.09557776372899361,0.07170485768163919,0.023872906047354422,0.09557774747708354,0.07170485768163323,0.02387290604735244,0.3753992888620369,0.3753992888620369,0.12498280748310353,0.0,4.896282226125265,4.860201426079129,5.004688792553395,4.897158268687747,4.861399670481092,5.00459646210453,24787.115921635774,21069.048533390407,0.85,1.0667373219450664,0.6627984129527309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520946568534827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.417133664296,1534.8515770871281,0.3753992888620369,0.12498280748310353,6.112874298809886,3.481964736648231
1561.0,-30.099958956849722,5.011428819220714,35.00390611479692,24.09261973751711,4.993177697761867,-26.59065968542175,-40.104255185555644,1.4838784263338793,-0.11844703766274733,-5.0157976159790945,40.00774930467687,42253.23784769363,25751.03868799184,25751.03868799184,68004.27653568547,77319.59140354411,77319.59140354411,25751.03868799184,103070.63009153595,103070.63009153595,103070.63009153595,127857.7361306427,91526.16275186214,56459.809196011534,38962.615062056226,24787.10603910675,0.0,63749.72110116298,21069.04013324074,1534.8509318267843,0.0,0.8868102810225957,2.8164638797068964,0.0014959135982669303,354437.66389792325,1554867.3826555589,4.386857100783045,1554867.3826555589,4.386857100783045,0.85,0.09557768113843393,4.027634451161993,1.2671064588287848,1.0,0.0,4.02763445116298,1.2848017925982582,1.2850985581291952,3.134829414439792,19315.86376132966,1969.6699445100683,4632.441516551485,4632.441516551485,5.558848092519819,5.011428819220714,-2.3472908804389654,7.358719699659679,3.4819812567176003,3.4819812567176003,0.9948517876336,0.0,0.0,0.00023096954217569857,0.9998015428538664,0.00023101538883047882,199.00480923892934,0.0,0.0,0.0,0.0198773762080725,7.793039474190985e-05,0.00015303914743378873,0.000616385742580787,0.09557768113843426,0.07170477507765005,0.02387290606078421,0.0955776541762348,0.0717047750776498,0.023872906060784127,0.37539890018699684,0.37539890018699684,0.12498282213086902,0.0,4.896493028499378,4.860466610108631,5.004736026414264,4.8973505783163205,4.861541804770241,5.004939448279401,24787.10603910675,21069.04013324074,0.85,1.0667384164359093,0.6627987874745825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520945238783778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.41424609877,1534.8509318267843,0.37539890018699684,0.12498282213086902,6.112874298809886,3.4819812567176003
1562.0,-30.099936531264326,5.011420349562865,35.0039037954111,24.092631542030745,4.993200240818279,-26.590637247977703,-40.104229271505005,1.4839009575316704,-0.11830769149702292,-5.01577275794458,40.00774467255441,42253.22092116373,25751.016358941903,25751.016358941903,68004.23728010563,77319.5479193143,77319.5479193143,25751.016358941903,103070.5642782562,103070.5642782562,103070.5642782562,127857.65144922127,91526.11931563912,56459.79231748857,38962.58555350061,24787.08717096506,0.0,63749.67272446567,21069.0240953203,1534.8493752987692,0.0,0.8868104243030845,2.816464950203287,0.0014959135982669303,354438.007358223,1554867.1828994013,4.386852286210744,1554867.1828994013,4.386852286210744,0.85,0.09557758939162583,4.027634451161993,1.2671063181618232,1.0,0.0,4.02763445116165,1.2848016871920311,1.285098452698621,3.1348296716238733,19315.854594462602,1969.6690097497722,4632.441516551485,4632.441516551485,5.558843272372634,5.011420349562865,-2.347258201719861,7.3586785512827255,3.4819977080296556,3.4819977080296556,0.994856488008473,0.0,0.0,0.00023096954217569857,0.9997992073388577,0.00023101592847874408,199.00479087728283,0.0,0.0,0.0,0.0198773762080725,7.793062348106901e-05,0.00015303891869462957,0.0006163848213030693,0.09557758939163016,0.07170468519542345,0.023872904196206714,0.09557760901864942,0.0717046851954202,0.02387290419620563,0.37539851213574665,0.37539851213574665,0.124982839840464,0.0,4.896678022346634,4.860726208948506,5.004696669051896,4.89746506644758,4.861811776453806,5.004586509288174,24787.08717096506,21069.0240953203,0.85,1.0667386101577139,0.6627990249265688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094390374746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.411361047467,1534.8493752987692,0.37539851213574665,0.124982839840464,6.112874298809886,3.4819977080296556
1563.0,-30.09991401506633,5.0114116988473505,35.003901488274494,24.09262602394449,4.9931993706407045,-26.59061707051623,-40.10420363685114,1.4839024260906208,-0.1179384452798331,-5.015765173746665,40.00774039056793,42253.20573380344,25751.03808586174,25751.03808586174,68004.24381966518,77319.52910211805,77319.52910211805,25751.03808586174,103070.56718797979,103070.56718797979,103070.56718797979,127857.6450223401,91526.09103061905,56459.767662304446,38962.58152034956,24787.077834360312,0.0,63749.659354709875,21069.016159206265,1534.8487659634297,0.0,0.8868104784051825,2.816460981248835,0.0014959135982669303,354438.112148173,1554866.9982425654,4.386850468249173,1554866.9982425654,4.386850468249173,0.85,0.09557750723553417,4.027634451161993,1.2671061599114912,1.0,0.0,4.027634451161984,1.2848016803217688,1.2850984458267718,3.134829688386851,19315.848625135608,1969.6684010478205,4632.441516551485,4632.441516551485,5.558847962538664,5.0114116988473505,-2.347238205798506,7.358649904645857,3.482014201048239,3.482014201048239,0.9948612002994969,0.0,0.0,0.00023096954217569857,0.9997968623929158,0.00023101647030867412,199.0047724414479,0.0,0.0,0.0,0.0198773762080725,7.793084975464982e-05,0.00015303869242104876,0.0006163839099557998,0.09557750723553668,0.07170460292173422,0.023872904313802457,0.0955774422176285,0.07170460292173234,0.023872904313801832,0.37539812442148285,0.37539812442148285,0.12498285477781094,0.0,4.896904908179351,4.861014123243592,5.00474001078959,4.897826728466839,4.862180175437459,5.004927799815846,24787.077834360312,21069.016159206265,0.85,1.0667389364589752,0.6627989256962475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094256393844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.408478341467,1534.8487659634297,0.37539812442148285,0.12498285477781094,6.112874298809886,3.482014201048239
1564.0,-30.099891400444942,5.011403248671536,35.00389918539427,24.092632380221062,4.993223053327459,-26.590594348973127,-40.10417384617028,1.4839260018556562,-0.11791585454409415,-5.01573966140352,40.00773590027029,42253.17371895867,25751.014021097755,25751.014021097755,68004.18774005643,77319.45896735729,77319.45896735729,25751.014021097755,103070.47298845505,103070.47298845505,103070.47298845505,127857.53245684126,91526.02132870574,56459.73608030702,38962.53916488747,24787.059468386215,0.0,63749.59863327369,21069.000548128282,1534.847219905358,0.0,0.8868106245018624,2.816463663136863,0.0014959135982669303,354438.4646493259,1554866.8046025115,4.386845559047505,1554866.8046025115,4.386845559047505,0.85,0.09557741583062869,4.027634451161993,1.2671059604501353,1.0,0.0,4.0276344511641025,1.2848015700288307,1.285098335508358,3.134829957494225,19315.833915104937,1969.6669010421435,4632.441516551485,4632.441516551485,5.5588427677048164,5.011403248671536,-2.347205069438753,7.3586083181102895,3.4820306253316633,3.4820306253316633,0.9948658929519038,0.0,0.0,0.00023096954217569857,0.9997945072026461,0.00023101701450824622,199.00475392502915,0.0,0.0,0.0,0.0198773762080725,7.793111271367408e-05,0.0001530384294620245,0.0006163828508529744,0.09557741583063412,0.07170451341506479,0.023872902415569323,0.09557745269854906,0.07170451341506072,0.02387290241556797,0.37539773886767835,0.37539773886767835,0.12498287248819996,0.0,4.897079025467974,4.861262201885097,5.004691713565251,4.897823806859435,4.862302930277679,5.00454703857821,24787.059468386215,21069.000548128282,0.85,1.066739072841191,0.6627990548148315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452094121871605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.405598198258,1534.847219905358,0.37539773886767835,0.12498287248819996,6.112874298809886,3.4820306253316633
1565.0,-30.09986869181221,5.011394724731353,35.00389692321465,24.092636012379103,4.993230567854723,-26.590573159819893,-40.10414807181803,1.4839350358624408,-0.11757621058461609,-5.015726971404586,40.00773248000317,42253.15869627458,25751.022872821915,25751.022872821915,68004.18156909649,77319.44338344056,77319.44338344056,25751.022872821915,103070.46625626247,103070.46625626247,103070.46625626247,127857.51932083297,91525.999593534,56459.71490636826,38962.53854129527,24787.053064570504,0.0,63749.591605865775,21068.99510488493,1534.8466612246789,0.0,0.8868107014682836,2.8164606795452474,0.0014959135982669303,354438.63998570485,1554866.6571065749,4.386842972790115,1554866.6571065749,4.386842972790115,0.85,0.09557733244555575,4.027634451161993,1.267105814837851,1.0,0.0,4.027634451161402,1.2848015277656413,1.2850982932354067,3.1348300606135857,19315.829328070984,1969.6664332948546,4632.441516551485,4632.441516551485,5.558844678516671,5.011394724731353,-2.347181316028329,7.358576040759682,3.482047095693372,3.482047095693372,0.9948705987695349,0.0,0.0,0.00023096954217569857,0.9997921422276361,0.000231017560971299,199.00473533163918,0.0,0.0,0.0,0.0198773762080725,7.793134022167475e-05,0.00015303820195402382,0.000616381934533913,0.09557733244555831,0.07170443037601433,0.023872902069543983,0.09557732495480833,0.07170443037601242,0.023872902069543338,0.3753973528174878,0.3753973528174878,0.12498288688648676,0.0,4.897288578173004,4.861543474552263,5.004685591624934,4.898150760819988,4.862692648767506,5.004685234933163,24787.053064570504,21068.99510488493,0.85,1.066739093632707,0.6627988922267347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520939867613638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.402720777338,1534.8466612246789,0.3753973528174878,0.12498288688648676,6.112874298809886,3.482047095693372
