time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1566.0,-30.09984584395259,5.011386164412042,35.00389464407584,24.092623928468697,4.993237908931778,-26.59055186263005,-40.104118490684755,1.4839439276092128,-0.11750077198394138,-5.015712625559455,40.007727461668296,42253.12849055071,25751.02723831739,25751.02723831739,68004.1557288681,77319.36473102454,77319.36473102454,25751.02723831739,103070.39196934193,103070.39196934193,103070.39196934193,127857.428176511,91525.91466359701,56459.678423123056,38962.48471163773,24787.036207169076,0.0,63749.520918806804,21068.980776093715,1534.8454574875148,0.0,0.8868107926479541,2.816461362811181,0.0014959135982669303,354438.83820081886,1554866.4406954297,4.386839908933652,1554866.4406954297,4.386839908933652,0.85,0.09557724593602379,4.027634451161993,1.2671056241681802,1.0,0.0,4.027634451161245,1.2848014861679795,1.2850982516281366,3.13483016210911,19315.811404287848,1969.6646055776284,4632.441516551485,4632.441516551485,5.558845620891326,5.011386164412042,-2.347156394117594,7.358542558529637,3.4820635297192024,3.4820635297192024,0.9948752942054864,0.0,0.0,0.00023096954217569857,0.9997897627590202,0.00023101811078592656,199.00471662425645,0.0,0.0,0.0,0.0198773762080725,7.793160133256246e-05,0.0001530379408431361,0.0006163808828747061,0.09557724593602861,0.07170434509561069,0.02387290084041792,0.09557728301000085,0.07170434509560708,0.023872900840416718,0.3753969685493451,0.3753969685493451,0.12498290116152752,0.0,4.897467810058629,4.861779046090419,5.004695375018059,4.8982118535755035,4.862748556920906,5.004761788390567,24787.036207169076,21068.980776093715,0.85,1.0667398711196612,0.6627991533358423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520938510894803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.399845993597,1534.8454574875148,0.3753969685493451,0.12498290116152752,6.112874298809886,3.4820635297192024
1567.0,-30.099822908460958,5.011377629630188,35.00389236175082,24.092632170673483,4.993249820343714,-26.590530029521375,-40.10409264648331,1.4839569414041343,-0.11718869350698924,-5.01569539900323,40.00772281058628,42253.1139952051,25751.024173822454,25751.024173822454,68004.13816902756,77319.34979496432,77319.34979496432,25751.024173822454,103070.37396878678,103070.37396878678,103070.37396878678,127857.3942652026,91525.89526479888,56459.65946503977,38962.48422195457,24787.020296415816,0.0,63749.504518370384,21068.967251953443,1534.844248443693,0.0,0.8868108971583546,2.8164592713370036,0.0014959135982669303,354439.0762185457,1554866.24012175,4.386836397133101,1554866.24012175,4.386836397133101,0.85,0.09557715836677214,4.027634451161993,1.2671054609725254,1.0,0.0,4.02763445116112,1.284801425286422,1.2850981907325165,3.134830310656068,19315.807310326836,1969.6641881097864,4632.441516551485,4632.441516551485,5.558844959362211,5.011377629630188,-2.347129377035516,7.358507006665704,3.482079938564096,3.482079938564096,0.9948799824468846,0.0,0.0,0.00023096954217569857,0.9997873741702036,0.00023101866271055586,199.0046978451259,0.0,0.0,0.0,0.0198773762080725,7.793182945843908e-05,0.0001530377127172595,0.0006163799640670662,0.09557715836677448,0.07170425884131015,0.023872899525464324,0.09557714801003021,0.07170425884130839,0.02387289952546374,0.37539658312182067,0.37539658312182067,0.12498291629881374,0.0,4.897669072186488,4.862047926187131,5.004693291776221,4.8985067054962315,4.863156138467332,5.004717716502,24787.020296415816,21068.967251953443,0.85,1.0667398701025377,0.6627990964702984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520937145858168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.396974755991,1534.844248443693,0.37539658312182067,0.12498291629881374,6.112874298809886,3.482079938564096
1568.0,-30.09979984511422,5.011369046582117,35.003890078498294,24.092625360377156,4.993256995701165,-26.59050855498694,-40.104066802281864,1.48396570557386,-0.11702219347154141,-5.015681679368255,40.00771821892085,42253.10023518625,25751.029965768514,25751.029965768514,68004.13020095477,77319.29319533333,77319.29319533333,25751.029965768514,103070.32316110184,103070.32316110184,103070.32316110184,127857.32944834224,91525.83223323595,56459.63927308852,38962.436622386034,24787.00628724039,0.0,63749.44290962642,21068.955344154332,1534.843224860247,0.0,0.8868109836060877,2.816458684306721,0.0014959135982669303,354439.2657815573,1554866.0421103744,4.386833492281993,1554866.0421103744,4.386833492281993,0.85,0.09557707305489577,4.027634451161993,1.2671053192066033,1.0,0.0,4.027634451160117,1.284801384285602,1.2850981497222262,3.1348304106953537,19315.794008020202,1969.662831652012,4632.441516551485,4632.441516551485,5.558846209663168,5.011369046582117,-2.3471049531930137,7.35847399977513,3.48209634084559,3.48209634084559,0.9948846688130256,0.0,0.0,0.00023096954217569857,0.9997849722722741,0.00023101921771314445,199.0046789613136,0.0,0.0,0.0,0.0198773762080725,7.793205758493371e-05,0.00015303748459076486,0.0006163790452569372,0.09557707305490261,0.07170417434358829,0.023872898711314317,0.09557707366590959,0.07170417434358316,0.023872898711312606,0.37539619894455767,0.37539619894455767,0.12498293141250938,0.0,4.8978619694956365,4.862298842323526,5.004711694414993,4.898659485896701,4.863328543783268,5.004811393984653,24787.00628724039,21068.955344154332,0.85,1.0667407760309364,0.6627995211673585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520935775586252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.394106035543,1534.843224860247,0.37539619894455767,0.12498293141250938,6.112874298809886,3.48209634084559
1569.0,-30.099776686006418,5.01136056363666,35.00388780890042,24.092632659617834,4.993274521056896,-26.590485959204237,-40.104037046525605,1.483983794254764,-0.11684850965366422,-5.015660970293295,40.00771405013736,42253.07050090124,25751.017953454844,25751.017953454844,68004.08845435608,77319.25190704761,77319.25190704761,25751.017953454844,103070.26986050245,103070.26986050245,103070.26986050245,127857.26164462158,91525.7886644608,56459.60725831456,38962.42378460693,24786.99178411913,0.0,63749.415568726065,21068.94301650126,1534.842013429145,0.0,0.8868111040932734,2.816458818937465,0.0014959135982669303,354439.5519172077,1554865.862335413,4.386829443624307,1554865.862335413,4.386829443624307,0.85,0.09557698481879498,4.027634451161993,1.2671051620552318,1.0,0.0,4.027634451163175,1.2848012996625633,1.285098065079641,3.134830617169986,19315.784813179078,1969.661894039155,4632.441516551485,4632.441516551485,5.558843616578368,5.01136056363666,-2.347075402763212,7.358435966399872,3.4821127143421386,3.4821127143421386,0.9948893469548967,0.0,0.0,0.00023096954217569857,0.9997825604077129,0.0002310197750213895,199.0046599990977,0.0,0.0,0.0,0.0198773762080725,7.793232023944535e-05,0.00015303722193625322,0.0006163779873805773,0.09557698481879925,0.07170408748113237,0.023872897337666885,0.09557701578256388,0.07170408748112916,0.02387289733766582,0.3753958148569437,0.3753958148569437,0.12498294774875383,0.0,4.898044228464528,4.862550336862228,5.004685747151598,4.898812460639647,4.8635956151368305,5.004621338080483,24786.99178411913,21068.94301650126,0.85,1.0667405786809638,0.6627993390049145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093439767594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.391240640975,1534.842013429145,0.3753958148569437,0.12498294774875383,6.112874298809886,3.4821127143421386
1570.0,-30.099753468762323,5.011352051440319,35.003885564921475,24.092636012379103,4.99328420893045,-26.59046409492724,-40.10401120232416,1.48399483509538,-0.1165668305594636,-5.015646311118038,40.00771025714768,42253.05712722126,25751.021463560824,25751.021463560824,68004.07859078208,77319.226091169,77319.226091169,25751.021463560824,103070.24755472982,103070.24755472982,103070.24755472982,127857.22966566008,91525.75737141384,56459.58840746613,38962.4099599419,24786.982110930254,0.0,63749.392070872156,21068.934794290715,1534.841219892498,0.0,0.8868111924305229,2.816456827367695,0.0014959135982669303,354439.75446198287,1554865.6987662292,4.386826475281863,1554865.6987662292,4.386826475281863,0.85,0.09557690023308643,4.027634451161993,1.2671049840236086,1.0,0.0,4.027634451161569,1.2848012480109592,1.2850980134161063,3.1348307431965057,19315.778209032094,1969.6612206035797,4632.441516551485,4632.441516551485,5.558844374301046,5.011352051440319,-2.3470502839183434,7.3584023353586625,3.4821291037312294,3.4821291037312294,0.9948940296374941,0.0,0.0,0.00023096954217569857,0.9997801424949515,0.0002310203337298879,199.00464098928455,0.0,0.0,0.0,0.0198773762080725,7.793254836726799e-05,0.00015303699380843057,0.0006163770685650995,0.09557690023309127,0.07170400361401742,0.023872896619073856,0.09557690830419543,0.07170400361401379,0.023872896619072645,0.37539543104341605,0.37539543104341605,0.12498296238474502,0.0,4.898245736443471,4.86282128178641,5.004678445917818,4.899079480558555,4.863932881912717,5.004677116564665,24786.982110930254,21068.934794290715,0.85,1.066740817154458,0.6627993735257466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520933014044686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.388377933596,1534.841219892498,0.37539543104341605,0.12498296238474502,6.112874298809886,3.4821291037312294
1571.0,-30.09973012883426,5.01134346134373,35.00388330357339,24.092629586253338,4.993288733010876,-26.59044263659707,-40.10398535812271,1.4840012407736967,-0.11633837253589263,-5.015634037656186,40.007705263274154,42253.04449670025,25751.030811590637,25751.030811590637,68004.07530829089,77319.18190951379,77319.18190951379,25751.030811590637,103070.21272110443,103070.21272110443,103070.21272110443,127857.17881803858,91525.70557255289,56459.568159739356,38962.37490312615,24786.966096934142,0.0,63749.34100006029,21068.92118239402,1534.8401150094246,0.0,0.8868112729745357,2.816455256935513,0.0014959135982669303,354439.9240435959,1554865.4834100562,4.386823768811125,1554865.4834100562,4.386823768811125,0.85,0.09557681531031409,4.027634451161993,1.2671048340154814,1.0,0.0,4.027634451163227,1.2848012180437176,1.285097983441943,3.1348308163146106,19315.767277297266,1969.6601058768556,4632.441516551485,4632.441516551485,5.558846392249848,5.01134346134373,-2.3470269600032485,7.358370421346979,3.482145470158061,3.482145470158061,0.994898705759446,0.0,0.0,0.00023096954217569857,0.9997777118118729,0.00023102089539195475,199.00462187902394,0.0,0.0,0.0,0.0198773762080725,7.793277649570755e-05,0.00015303676567999104,0.0006163761497471373,0.09557681531031359,0.07170391960408432,0.023872895706229268,0.09557679488930707,0.0717039196040847,0.023872895706229393,0.3753950487968106,0.3753950487968106,0.12498297677442789,0.0,4.898451085434488,4.863086345509316,5.004704206364011,4.899295665120292,4.864169893649375,5.004830587142408,24786.966096934142,21068.92118239402,0.85,1.066741620250264,0.6627997063790869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520931626940368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.385517162851,1534.8401150094246,0.3753950487968106,0.12498297677442789,6.112874298809886,3.482145470158061
1572.0,-30.099706697570813,5.011334949093888,35.003881040241296,24.09263726966458,4.993304066656948,-26.590420015040205,-40.10395937422288,1.4840173841263506,-0.11611550402415105,-5.015614465629724,40.007700682790706,42253.03152956662,25751.021469981122,25751.021469981122,68004.05299954774,77319.15088359002,77319.15088359002,25751.021469981122,103070.17235357114,103070.17235357114,103070.17235357114,127857.1217621627,91525.67126872277,56459.55191469935,38962.3548378038,24786.94940859156,0.0,63749.30424639536,21068.906997302827,1534.8388045799777,0.0,0.886811389165499,2.816454612188547,0.0014959135982669303,354440.19446912716,1554865.2858809673,4.3868198645185,1554865.2858809673,4.3868198645185,0.85,0.09557672757793864,4.027634451161993,1.2671047081844882,1.0,0.0,4.02763445116221,1.2848011425213939,1.285097907902175,3.1348310005841444,19315.7600377486,1969.659367648341,4632.441516551485,4632.441516551485,5.558844375686988,5.011334949093888,-2.346998297630475,7.358333246724363,3.4821617988979905,3.4821617988979905,0.9949033711137115,0.0,0.0,0.00023096954217569857,0.9997752716232966,0.0002310214592532202,199.00460269398343,0.0,0.0,0.0,0.0198773762080725,7.793300585789617e-05,0.0001530365363178024,0.0006163752259600845,0.09557672757794493,0.0717038332792523,0.023872894298692635,0.09557670392990353,0.07170383327924758,0.023872894298691064,0.37539466762758,0.37539466762758,0.12498299296793854,0.0,4.89865325271046,4.8633595254156035,5.0046928296641795,4.899498961605559,4.864489388424147,5.004684540612459,24786.94940859156,21068.906997302827,0.85,1.066741885318583,0.6627998850976601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452093023250662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.382659623785,1534.8388045799777,0.37539466762758,0.12498299296793854,6.112874298809886,3.4821617988979905
1573.0,-30.09968320697102,5.01132638781551,35.00387879024568,24.09263562820854,4.9933118170529225,-26.59039809848927,-40.10392972324041,1.4840267085711842,-0.11587953089116354,-5.015600857503687,40.0076965445804,42253.00354968044,25751.027353405356,25751.027353405356,68004.0309030858,77319.11284655808,77319.11284655808,25751.027353405356,103070.14019996344,103070.14019996344,103070.14019996344,127857.0781380825,91525.62685952471,56459.51756264719,38962.34366319724,24786.937938119063,0.0,63749.28160131631,21068.897247401204,1534.837929940633,0.0,0.8868114734035583,2.816453098805428,0.0014959135982669303,354440.38249189453,1554865.107424514,4.386817033919861,1554865.107424514,4.386817033919861,0.8500000000000001,0.09557664396735048,4.027634451161993,1.267104557626881,1.0,0.0,4.027634451161692,1.2848010988994962,1.2850978642702013,3.1348311070187336,19315.750665542953,1969.658411949336,4632.441516551485,4632.441516551485,5.558845645735237,5.01132638781551,-2.3469740157844217,7.358300403599932,3.4821781368048605,3.4821781368048605,0.994908039087103,0.0,0.0,0.00023096954217569857,0.9997728252617311,0.00023102202454365863,199.00458346036325,0.0,0.0,0.0,0.0198773762080725,7.793326759051175e-05,0.00015303627458518684,0.0006163741717967851,0.09557664396735646,0.07170375023332423,0.023872893734032223,0.09557660718681302,0.07170375023331975,0.023872893734030728,0.37539428798934016,0.37539428798934016,0.12498300836869818,0.0,4.898861723843083,4.863633493138025,5.004704336585803,4.899721326612507,4.8647551903507065,5.004776241198499,24786.937938119063,21068.897247401204,0.85,1.0667419176325532,0.6627996816329298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520928832616344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.379804692468,1534.837929940633,0.37539428798934016,0.12498300836869818,6.112874298809886,3.4821781368048605
1574.0,-30.099659632230757,5.0113178493349135,35.00387653922507,24.092638596799247,4.993323591641012,-26.59037570373876,-40.10390377426518,1.4840396631489932,-0.11565896519732632,-5.01558391409409,40.00769201473319,42252.9913010936,25751.02461767156,25751.02461767156,68004.01591876516,77319.07721593425,77319.07721593425,25751.02461767156,103070.1018336058,103070.1018336058,103070.1018336058,127857.02438779586,91525.58645199038,56459.50053714976,38962.317683156245,24786.922554190052,0.0,63749.2402373463,21068.884171061545,1534.836753693595,0.0,0.8868115760334896,2.816452177420174,0.0014959135982669303,354440.61659821036,1554864.9120791007,4.386813585311181,1554864.9120791007,4.386813585311181,0.85,0.09557655832251569,4.027634451161993,1.2671043949807066,1.0,0.0,4.0276344511612185,1.2848010382950066,1.2850978036517133,3.134831254889753,19315.742137856396,1969.6575423673116,4632.441516551485,4632.441516551485,5.558845055175423,5.0113178493349135,-2.346947309786943,7.358265159121856,3.4821944457343736,3.4821944457343736,0.9949126987812497,0.0,0.0,0.00023096954217569857,0.9997703701441042,0.0002310225918601761,199.00456415785433,0.0,0.0,0.0,0.0198773762080725,7.793349664575164e-05,0.00015303604552994695,0.0006163732492460097,0.09557655832252022,0.07170366562369675,0.02387289269882348,0.0955765137338995,0.07170366562369335,0.023872892698822347,0.375393909805807,0.375393909805807,0.12498302451594558,0.0,4.899067958715818,4.863908547428707,5.004703621290503,4.899924948896739,4.865040920166109,5.0047329793204085,24786.922554190052,21068.884171061545,0.85,1.066742374741688,0.6627999195563821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927429181318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3769517309,1534.836753693595,0.375393909805807,0.12498302451594558,6.112874298809886,3.4821944457343736
1575.0,-30.099635947236056,5.0113092496192255,35.00387428486598,24.092631961125903,4.993329733196467,-26.590353773107854,-40.10387408835811,1.484047559068245,-0.11547572197554246,-5.01557096971353,40.00768741545163,42252.96409960647,25751.031965882506,25751.031965882506,68003.99606548897,77319.02542168512,77319.02542168512,25751.031965882506,103070.05738756762,103070.05738756762,103070.05738756762,127856.96583704966,91525.52755561282,56459.466233534156,38962.29035786518,24786.90844948204,0.0,63749.198807347224,21068.872182059735,1534.8357410308165,0.0,0.8868116585629666,2.8164512797748245,0.0014959135982669303,354440.7954502064,1554864.7137394154,4.386810812125747,1554864.7137394154,4.386810812125747,0.85,0.09557647501107061,4.027634451161993,1.2671042207954453,1.0,0.0,4.0276344511626325,1.2848010013560862,1.2850977667042607,3.134831345018327,19315.729708247516,1969.656274899942,4632.441516551485,4632.441516551485,5.558846641425553,5.0113092496192255,-2.3469235624119653,7.358232812031191,3.4822107472724193,3.4822107472724193,0.9949173563635484,0.0,0.0,0.00023096954217569857,0.9997679035509075,0.0002310231618312177,199.00454476507514,0.0,0.0,0.0,0.0198773762080725,7.79337586881764e-05,0.0001530357834875222,0.000616372193834912,0.09557647501107688,0.07170358285159868,0.023872892159478205,0.09557642910691865,0.07170358285159398,0.023872892159476636,0.3753935330346029,0.3753935330346029,0.1249830405265733,0.0,4.899268524762817,4.864167865177535,5.004727495797624,4.900095247737966,4.865229702798388,5.0048476086072355,24786.90844948204,21068.872182059735,0.85,1.0667427565795757,0.6627999236084005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520926020719631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.374101237963,1534.8357410308165,0.3753935330346029,0.1249830405265733,6.112874298809886,3.4822107472724193
1576.0,-30.099612176505868,5.0113007139815,35.00387203311617,24.092634475696855,4.993344295464844,-26.59033092317753,-40.10384433260185,1.484063042136496,-0.11532632731962167,-5.015552155179273,40.00768298273456,42252.936686957335,25751.02427652705,25751.02427652705,68003.96096348438,77318.97669944164,77318.97669944164,25751.02427652705,103070.0009759687,103070.0009759687,103070.0009759687,127856.89377050196,91525.47510572814,56459.43509324374,38962.266680538225,24786.89279453327,0.0,63749.159475071494,21068.85887535328,1534.8345044115229,0.0,0.8868117703635582,2.8164515125399676,0.0014959135982669303,354441.0554100111,1554864.5225826837,4.386807055362263,1554864.5225826837,4.386807055362263,0.85,0.09557638906700239,4.027634451161993,1.267104017487727,1.0,0.0,4.027634451160882,1.2848009289227493,1.285097694254193,3.134831521750994,19315.718639119343,1969.6551461629958,4632.441516551485,4632.441516551485,5.558844981532937,5.0113007139815,-2.3468955234747497,7.35819623745625,3.4822270161070787,3.4822270161070787,0.9949220046020225,0.0,0.0,0.00023096954217569857,0.999765428035687,0.00023102373386675462,199.00452530210126,0.0,0.0,0.0,0.0198773762080725,7.793402134798835e-05,0.0001530355208277102,0.0006163711359372044,0.09557638906700203,0.07170349792351463,0.023872891143487392,0.0955763720490864,0.07170349792351491,0.023872891143487486,0.375393156621948,0.375393156621948,0.12498305791920977,0.0,4.899452864796501,4.864416227301092,5.004719304301545,4.900225827859629,4.865445381704205,5.004722315609911,24786.89279453327,21068.85887535328,0.85,1.0667428641169252,0.6627999025380084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092460567112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.371253739617,1534.8345044115229,0.375393156621948,0.12498305791920977,6.112874298809886,3.4822270161070787
1577.0,-30.099588293477797,5.011292125759766,35.003869791450015,24.092632869165413,4.993351583946161,-26.59030869963093,-40.10381838362662,1.4840719900993038,-0.11508389535845254,-5.015538837062915,40.007678772943294,42252.92579034574,25751.030586608096,25751.030586608096,68003.95637695384,77318.94080132109,77318.94080132109,25751.030586608096,103069.9713879292,103069.9713879292,103069.9713879292,127856.8522258416,91525.43248958753,56459.4174786124,38962.23890108348,24786.880837912413,0.0,63749.1197389959,21068.84871222555,1534.8336078568057,0.0,0.8868118533846571,2.816449880400956,0.0014959135982669303,354441.23942607926,1554864.3410394348,4.386804265658005,1554864.3410394348,4.386804265658005,0.85,0.09557630630272705,4.027634451161993,1.2671038729744035,1.0,0.0,4.027634451163165,1.284800887062135,1.2850976523839097,3.1348316238882004,19315.709645324114,1969.6542290511147,4632.441516551485,4632.441516551485,5.558846343683118,5.011292125759766,-2.3468715271375595,7.358163652897326,3.4822432899390634,3.4822432899390634,0.9949266542683038,0.0,0.0,0.00023096954217569857,0.9997629408322717,0.00023102430860602173,199.00450574718414,0.0,0.0,0.0,0.0198773762080725,7.793425040527722e-05,0.00015303529177042134,0.0006163702133781764,0.09557630630272806,0.07170341548926847,0.023872890813459592,0.09557626978027625,0.07170341548926772,0.02387289081345934,0.3753927800043697,0.3753927800043697,0.12498307448803204,0.0,4.8996482464984865,4.864671773551038,5.004733749106435,4.900454941704481,4.865719234483606,5.004816853764453,24786.880837912413,21068.84871222555,0.85,1.0667434570920862,0.6628001447445753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520923185500658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.368408748336,1534.8336078568057,0.3753927800043697,0.12498307448803204,6.112874298809886,3.4822432899390634
1578.0,-30.09956427753285,5.011283573299622,35.003867550348595,24.09263573298233,4.9933641830861655,-26.590285825336,-40.10378859294576,1.4840857308892792,-0.11488709566503985,-5.015521400527879,40.00767430605946,42252.89935558263,25751.02629521738,25751.02629521738,68003.92565080001,77318.90127102338,77318.90127102338,25751.02629521738,103069.92756624076,103069.92756624076,103069.92756624076,127856.7930686945,91525.38833758904,56459.38642214816,38962.224350489865,24786.86550245374,0.0,63749.08985294361,21068.835677085677,1534.8324219702686,0.0,0.886811958295928,2.816449329053996,0.0014959135982669303,354441.48034634604,1554864.1484093312,4.38680074039297,1554864.1484093312,4.38680074039297,0.8499999999999999,0.09557622108498827,4.027634451161993,1.2671037394506857,1.0,0.0,4.027634451162752,1.284800822779586,1.2850975880865125,3.134831780733498,19315.700327398376,1969.6532788871202,4632.441516551485,4632.441516551485,5.558845417305374,5.011283573299622,-2.3468445296453724,7.358128102944994,3.482259533682143,3.482259533682143,0.9949312953377552,0.0,0.0,0.00023096954217569857,0.9997604397934826,0.00023102488654523,199.00448608344132,0.0,0.0,0.0,0.0198773762080725,7.793451337491031e-05,0.00015303502880078827,0.0006163691542326226,0.09557622108499689,0.07170333113369973,0.02387288995129716,0.0955761885302991,0.07170333113369326,0.023872889951295006,0.3753924038242644,0.3753924038242644,0.1249830917656109,0.0,4.89983886067364,4.864927230598482,5.004729366436663,4.90063430486282,4.865982150139246,5.004744992665451,24786.86550245374,21068.835677085677,0.85,1.0667434752036689,0.662800040801392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520921758621301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.365566799115,1534.8324219702686,0.3753924038242644,0.1249830917656109,6.112874298809886,3.482259533682143
1579.0,-30.099540189072297,5.01127507550179,35.00386533545331,24.09263817770409,4.993379231776756,-26.590262640834048,-40.10376253919674,1.4841016835384977,-0.11474746478290854,-5.015503031739151,40.00767058716744,42252.888707074904,25751.01973573978,25751.01973573978,68003.90844281469,77318.85024414574,77318.85024414574,25751.01973573978,103069.86997988552,103069.86997988552,103069.86997988552,127856.7242922478,91525.33365124791,56459.37211417686,38962.1794856345,24786.85431236228,0.0,63749.03379799678,21068.826165507937,1534.8314513098878,0.0,0.886812065243181,2.8164496381408046,0.0014959135982669303,354441.73414768185,1554863.9880356747,4.386797146714739,1554863.9880356747,4.386797146714739,0.85,0.09557613652924761,4.027634451161993,1.2671036163670943,1.0,0.0,4.027634451161491,1.2848007481494628,1.2850975134391511,3.134831962826233,19315.68878628398,1969.6521020209736,4632.441516551485,4632.441516551485,5.558844001318238,5.01127507550179,-2.3468168371894667,7.358091912691257,3.482275773899599,3.482275773899599,0.9949359353998855,0.0,0.0,0.00023096954217569857,0.999757931209649,0.00023102546623084936,199.0044663603282,0.0,0.0,0.0,0.0198773762080725,7.793474335840372e-05,0.00015303479881729484,0.0006163682279431813,0.09557613652925234,0.07170324738038676,0.02387288914886558,0.09557615010099238,0.07170324738038321,0.023872889148864398,0.3753920281590901,0.3753920281590901,0.12498310847762475,0.0,4.9000152502928245,4.865170810321956,5.004703706224632,4.9007555669562635,4.866179989519537,5.004635995034789,24786.85431236228,21068.826165507937,0.85,1.0667441432649856,0.6628004565679023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452092032380117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.362728308763,1534.8314513098878,0.3753920281590901,0.12498310847762475,6.112874298809886,3.482275773899599
1580.0,-30.099516045211157,5.01126659273199,35.00386314653607,24.09263573298233,4.993391756856623,-26.59023965885883,-40.103732713591285,1.4841153705043315,-0.11463106786658273,-5.015486496747031,40.00766691404226,42252.86272474971,25751.017932376006,25751.017932376006,68003.88065712572,77318.78976134774,77318.78976134774,25751.017932376006,103069.80769372375,103069.80769372375,103069.80769372375,127856.65186448832,91525.26846482811,56459.341428230306,38962.141151775344,24786.844170764576,0.0,63748.98532253992,21068.81754514989,1534.830581975684,0.0,0.8868121626921481,2.816450038560996,0.0014959135982669303,354441.9626115945,1554863.8296356797,4.38679387220168,1554863.8296356797,4.38679387220168,0.85,0.09557605269470101,4.027634451161993,1.2671033954760063,1.0,0.0,4.027634451164018,1.2848006841187287,1.2850974493936271,3.134832119057152,19315.675029212052,1969.6506991900449,4632.441516551485,4632.441516551485,5.558843612028104,5.01126659273199,-2.3467904843238765,7.358057077055866,3.482292016352752,3.482292016352752,0.9949405761007863,0.0,0.0,0.00023096954217569857,0.9997554168631794,0.0002310260472510225,199.00444659185817,0.0,0.0,0.0,0.0198773762080725,7.793500663786492e-05,0.00015303453553783367,0.0006163671675497532,0.09557605269470593,0.07170316441177005,0.02387288828293587,0.09557612005710543,0.07170316441176637,0.023872888282934646,0.3753916523556076,0.3753916523556076,0.12498312344342727,0.0,4.900177030416444,4.865394920745359,5.004678044083221,4.900855428880448,4.866322742513205,5.004606838055167,24786.844170764576,21068.81754514989,0.85,1.0667445185685391,0.6628005529965705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520918884648917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.359892071672,1534.830581975684,0.3753916523556076,0.12498312344342727,6.112874298809886,3.482292016352752
1581.0,-30.0994917479731,5.011257966215018,35.003860936506115,24.092635313887172,4.993391723221715,-26.59021779475521,-40.10370683446524,1.4841177700038077,-0.11420998332232557,-5.015477538894344,40.00766192125234,42252.85372321542,25751.035182036587,25751.035182036587,68003.88890525201,77318.7881833094,77318.7881833094,25751.035182036587,103069.82336534599,103069.82336534599,103069.82336534599,127856.65254149269,91525.25703681838,56459.32257672453,38962.149400104274,24786.82917614669,0.0,63748.978576250964,21068.804799724687,1534.8296144804026,0.0,0.8868122263580134,2.8164455486514743,0.0014959135982669303,354442.0863822534,1554863.6143264319,4.386791732880067,1554863.6143264319,4.386791732880067,0.85,0.0955759704524392,4.027634451161993,1.2671032685460526,1.0,0.0,4.027634451162621,1.2848006728933261,1.2850974381656317,3.1348321464464224,19315.672617422104,1969.6504532559136,4632.441516551485,4632.441516551485,5.558847335693155,5.011257966215018,-2.3467697400344814,7.3580277062495,3.4823082491763655,3.4823082491763655,0.9949452140503902,0.0,0.0,0.00023096954217569857,0.9997528865508988,0.00023102663196355734,199.00442669781046,0.0,0.0,0.0,0.0198773762080725,7.793523508124866e-05,0.0001530343070944499,0.0006163662474633106,0.09557597045244119,0.07170308278649104,0.02387288766595015,0.09557591430653903,0.07170308278648954,0.023872887665949652,0.37539127542272754,0.37539127542272754,0.12498313699503685,0.0,4.900391756709894,4.865668360287486,5.004716200043902,4.901267555572019,4.866779120790341,5.004885857981492,24786.82917614669,21068.804799724687,0.85,1.066744760842116,0.6628004819351928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520917442187073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.357057747387,1534.8296144804026,0.37539127542272754,0.12498313699503685,6.112874298809886,3.4823082491763655
1582.0,-30.099467348120402,5.011249448937636,35.00385871334453,24.092642752826237,4.993408474493148,-26.590194159676173,-40.103676904086,1.4841352860488841,-0.11403068670330185,-5.01545673741499,40.00765711870636,42252.82838060825,25751.02207328581,25751.02207328581,68003.85045389406,77318.75043781214,77318.75043781214,25751.02207328581,103069.77251109795,103069.77251109795,103069.77251109795,127856.58275884189,91525.21619531525,56459.29413811134,38962.135619115455,24786.810247743946,0.0,63748.9458668594,21068.788710582354,1534.8281446290555,0.0,0.8868123496090936,2.8164456203206814,0.0014959135982669303,354442.37379644386,1554863.4072212898,4.3867875913568035,1554863.4072212898,4.3867875913568035,0.85,0.09557588294462652,4.027634451161993,1.2671031207358463,1.0,0.0,4.027634451163449,1.2848005909493008,1.2850973562026788,3.134832346384659,19315.663998149907,1969.6495743347532,4632.441516551485,4632.441516551485,5.558844505921701,5.011249448937636,-2.3467403337918356,7.357989782729471,3.482324424498299,3.482324424498299,0.9949498355709425,0.0,0.0,0.00023096954217569857,0.9997503455592879,0.00023102721914688396,199.00440671974812,0.0,0.0,0.0,0.0198773762080725,7.793549928712153e-05,0.00015303404288857705,0.0006163651833386349,0.0955758829446325,0.07170299692747109,0.023872886017161404,0.09557583849233202,0.07170299692746661,0.02387288601715991,0.3753909007283695,0.3753909007283695,0.12498315326981552,0.0,4.900590739721565,4.865938457909749,5.004701341342638,4.901426050711677,4.867058326143251,5.004681462094766,24786.810247743946,21068.788710582354,0.85,1.0667447050171008,0.6628004244784517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45209159905621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.35422730055,1534.8281446290555,0.3753909007283695,0.12498315326981552,6.112874298809886,3.482324424498299
1583.0,-30.09944292084866,5.011240916868802,35.003856517443396,24.092640657350444,4.9934189885837235,-26.590171123749336,-40.10364707848055,1.484147191484371,-0.11386849839448132,-5.015441718477325,40.00765346640406,42252.8035128226,25751.023848259993,25751.023848259993,68003.82736108259,77318.69936875522,77318.69936875522,25751.023848259993,103069.72321701521,103069.72321701521,103069.72321701521,127856.52400660964,91525.15949372613,56459.26363779361,38962.106506591685,24786.80078959443,0.0,63748.90729618611,21068.780671155262,1534.827349896467,0.0,0.8868124392670313,2.816445241730946,0.0014959135982669303,354442.58131332725,1554863.2497193085,4.3867845786418345,1554863.2497193085,4.3867845786418345,0.8499999999999999,0.09557580058368544,4.027634451161993,1.267102928417735,1.0,0.0,4.0276344511625,1.2848005352529837,1.285097300493497,3.134832482280163,19315.652031733553,1969.6483540998765,4632.441516551485,4632.441516551485,5.558844889083403,5.011240916868802,-2.3467151562360273,7.3579560731048295,3.482340618396647,3.482340618396647,0.994954462399042,0.0,0.0,0.00023096954217569857,0.9997478017192478,0.00023102780699142775,199.00438671923965,0.0,0.0,0.0,0.0198773762080725,7.793576256894368e-05,0.0001530337796067549,0.0006163641229356976,0.09557580058368498,0.07170291515925802,0.023872885424426962,0.09557578581868958,0.07170291515925836,0.023872885424427073,0.37539052780437904,0.37539052780437904,0.12498316853234394,0.0,4.900781555512651,4.866194267816809,5.004696711639156,4.9015732200828666,4.867246011537361,5.004706752437073,24786.80078959443,21068.780671155262,0.85,1.0667449881945041,0.6628004354099799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520914532806763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.351399719333,1534.827349896467,0.37539052780437904,0.12498316853234394,6.112874298809886,3.482340618396647
1584.0,-30.09941837846404,5.011232350075446,35.00385431847242,24.09263370735573,4.9934268324823226,-26.590148251215936,-40.10362109458072,1.4841567052341647,-0.11373155061409079,-5.015427693804788,40.00764898518424,42252.79489133095,25751.028015202803,25751.028015202803,68003.82290653375,77318.63952719326,77318.63952719326,25751.028015202803,103069.66754239606,103069.66754239606,103069.66754239606,127856.4541913693,91525.09289216521,56459.24825630268,38962.04959540281,24786.786648973237,0.0,63748.83624437604,21068.76865162725,1534.8263080131085,0.0,0.8868125268662876,2.8164450788775035,0.0014959135982669303,354442.77509252157,1554863.05647108,4.386781635103743,1554863.05647108,4.386781635103743,0.85,0.09557571755839117,4.027634451161993,1.2671027745632455,1.0,0.0,4.027634451161119,1.2848004907455162,1.285097255975749,3.134832590875588,19315.637976007427,1969.646920814695,4632.441516551485,4632.441516551485,5.558845788596717,5.011232350075446,-2.3466907366048684,7.357923086680314,3.482356793637445,3.482356793637445,0.9949590838964129,0.0,0.0,0.00023096954217569857,0.9997452458984507,0.00023102839760756345,199.00436662448337,0.0,0.0,0.0,0.0198773762080725,7.793599193925704e-05,0.00015303355023644154,0.0006163631991159215,0.09557571755839767,0.0717028329559951,0.023872884602402573,0.09557572485374581,0.07170283295599023,0.02387288460240095,0.37539015560995964,0.37539015560995964,0.12498318359572556,0.0,4.900959170233989,4.866427570738438,5.004706849228739,4.901696143190691,4.867387399319341,5.0047740685318445,24786.786648973237,21068.76865162725,0.85,1.066746107267693,0.6628010388983143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520913073413584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.34857350074,1534.8263080131085,0.37539015560995964,0.12498318359572556,6.112874298809886,3.482356793637445
1585.0,-30.0993936983623,5.011223875965735,35.003852134457965,24.09264635005968,4.993443818285694,-26.59012434049594,-40.10359112927688,1.4841744604193403,-0.1134694950596895,-5.015407660617579,40.0076450228837,42252.770515846,25751.01689316532,25751.01689316532,68003.78740901132,77318.62195217451,77318.62195217451,25751.01689316532,103069.63884533982,103069.63884533982,103069.63884533982,127856.41185810446,91525.07220248545,56459.22076615693,38962.05715147613,24786.77301276463,0.0,63748.83016424076,21068.757060849934,1534.8251610651596,0.0,0.8868126431647938,2.816443972854367,0.0014959135982669303,354443.0518916323,1554862.8856007552,4.386777727204934,1554862.8856007552,4.386777727204934,0.85,0.09557563207320663,4.027634451161993,1.2671026229066773,1.0,0.0,4.027634451162307,1.284800407682763,1.2850971728938099,3.134832793543507,19315.633609616183,1969.6464755667005,4632.441516551485,4632.441516551485,5.55884338769485,5.011223875965735,-2.3466619082265088,7.357885784192243,3.482372944182897,3.482372944182897,0.9949636983379706,0.0,0.0,0.00023096954217569857,0.9997426757430338,0.00023102899153928407,199.00434641697146,0.0,0.0,0.0,0.0198773762080725,7.79362564557971e-05,0.00015303328571990147,0.0006163621337399918,0.09557563207321054,0.07170274877300417,0.023872883300206364,0.09557562843299298,0.07170274877300124,0.023872883300205386,0.37538978280431323,0.37538978280431323,0.12498319939258572,0.0,4.901147384920932,4.866688150870857,5.004677466052897,4.901938165557908,4.867768491340939,5.004598027923748,24786.77301276463,21068.757060849934,0.85,1.0667456521760195,0.6628007197463406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520911607143347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.345750402485,1534.8251610651596,0.37538978280431323,0.12498319939258572,6.112874298809886,3.482372944182897
1586.0,-30.099368997050114,5.011215302337179,35.00384995854526,24.092634755093627,4.993447976792353,-26.590101693516043,-40.10356514537705,1.4841806732582858,-0.11332763846468197,-5.015396687230115,40.007640890835,42252.76267468905,25751.02883542665,25751.02883542665,68003.7915101157,77318.55809745578,77318.55809745578,25751.02883542665,103069.58693288243,103069.58693288243,103069.58693288243,127856.34919877243,91525.0000312866,56459.204608519765,38961.99491418537,24786.762265889996,0.0,63748.757180075365,21068.747926006497,1534.8243835680246,0.0,0.8868127139712233,2.816443389200434,0.0014959135982669303,354443.20351130754,1554862.7074102205,4.386775347945463,1554862.7074102205,4.386775347945463,0.85,0.0955755512103521,4.027634451161993,1.267102475645952,1.0,0.0,4.027634451162617,1.2848003786177067,1.28509714382204,3.134832864460432,19315.618378462575,1969.644922421273,4632.441516551485,4632.441516551485,5.558845965657524,5.011215302337179,-2.3466397409798065,7.357855043316986,3.4823891084099263,3.4823891084099263,0.9949683166885503,0.0,0.0,0.00023096954217569857,0.9997401033859251,0.00023102958598284664,199.00432619209707,0.0,0.0,0.0,0.0198773762080725,7.793648582745508e-05,0.0001530330563482435,0.0006163612099148,0.09557555121035526,0.0717026683793461,0.023872882831009162,0.09557556784210551,0.07170266837934373,0.023872882831008375,0.37538941132003795,0.37538941132003795,0.12498321338539399,0.0,4.9013275732177135,4.866922265873882,5.004695473316474,4.902069048765441,4.867879552532315,5.004788369071321,24786.762265889996,21068.747926006497,0.85,1.066746937795522,0.6628013555673699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520910132645581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.34293088124,1534.8243835680246,0.37538941132003795,0.12498321338539399,6.112874298809886,3.4823891084099263
1587.0,-30.099344160699147,5.011206808888444,35.00384777941815,24.09264767719435,4.993463293295476,-26.590077809094407,-40.10353518007321,1.4841969416907588,-0.11302748051537037,-5.015377303739398,40.0076364453827,42252.73894769865,25751.019213848216,25751.019213848216,68003.75816154687,77318.54834234147,77318.54834234147,25751.019213848216,103069.5675561897,103069.5675561897,103069.5675561897,127856.3134319972,91524.98642251041,56459.177027867816,38962.01043849177,24786.745875807504,0.0,63748.75631429927,21068.733994436378,1534.823093903134,0.0,0.8868128287125661,2.8164417064163674,0.0014959135982669303,354443.47133379546,1554862.5157044823,4.386771492372046,1554862.5157044823,4.386771492372046,0.85,0.0955754654234681,4.027634451161993,1.2671023481665182,1.0,0.0,4.027634451162408,1.28480030251033,1.285097067697084,3.1348330501576993,19315.615506439328,1969.644629556406,4632.441516551485,4632.441516551485,5.558843888658084,5.011206808888444,-2.3466114256920276,7.3578182345804715,3.482405228491922,3.482405228491922,0.9949729224262633,0.0,0.0,0.00023096954217569857,0.9997375169732947,0.00023103018367757054,199.00430585666012,0.0,0.0,0.0,0.0198773762080725,7.793675034554424e-05,0.00015303279183015434,0.0006163601445326312,0.095575465423474,0.07170258407134933,0.023872881352124682,0.09557544279412346,0.0717025840713449,0.023872881352123208,0.3753890394610285,0.3753890394610285,0.12498322879039198,0.0,4.901524685283505,4.867191115137302,5.004676877559177,4.902349823224029,4.868303299650734,5.00463935361978,24786.745875807504,21068.733994436378,0.85,1.0667464291580724,0.6628009923735733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452090865688091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.340112607582,1534.823093903134,0.3753890394610285,0.12498322879039198,6.112874298809886,3.482405228491922
1588.0,-30.099319293605145,5.011198253680791,35.003845610501514,24.09264090182262,4.993469972766012,-26.590054760794327,-40.103509126324184,1.4842054399551639,-0.11286240892763999,-5.015364599388355,40.0076323845308,42252.73153396177,25751.026624918326,25751.026624918326,68003.7581588801,77318.4939401545,77318.4939401545,25751.026624918326,103069.52056507283,103069.52056507283,103069.52056507283,127856.25529049366,91524.92465736497,56459.162251172136,38961.95822910315,24786.73472542083,0.0,63748.69295452398,21068.724516607705,1534.8222539617686,0.0,0.8868129080702202,2.8164410196827494,0.0014959135982669303,354443.6468704218,1554862.3405842725,4.386768825772471,1554862.3405842725,4.386768825772471,0.85,0.09557538408841848,4.027634451161993,1.2671022107964385,1.0,0.0,4.0276344511613855,1.2848002627535462,1.2850970279311171,3.1348331471617894,19315.60247139996,1969.6433003523082,4632.441516551485,4632.441516551485,5.558845488477551,5.011198253680791,-2.3465880182932586,7.357786271974049,3.482421358472115,3.482421358472115,0.9949775309920329,0.0,0.0,0.00023096954217569857,0.9997349273663445,0.0002310307821135689,199.0042854960556,0.0,0.0,0.0,0.0198773762080725,7.793698033514103e-05,0.00015303256184055753,0.0006163592182186077,0.0955753840884234,0.07170250335148277,0.02387288073694063,0.09557537573839821,0.07170250335147908,0.023872880736939397,0.37538866956552014,0.37538866956552014,0.1249832431165633,0.0,4.9017153843654455,4.867441472927908,5.004688170496308,4.902502190460723,4.868467016115801,5.004757500473886,24786.73472542083,21068.724516607705,0.85,1.0667474893546685,0.6628015348346569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907173048734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.337297862576,1534.8222539617686,0.37538866956552014,0.1249832431165633,6.112874298809886,3.482421358472115
1589.0,-30.09929423114752,5.011189735314174,35.00384343918306,24.09263845710086,4.993482491186773,-26.59003095270575,-40.103475424088515,1.484219212744997,-0.11275662553993016,-5.015347300552902,40.00762797673864,42252.693087571126,25751.02220399404,25751.02220399404,68003.71529156517,77318.43342300167,77318.43342300167,25751.02220399404,103069.45562699571,103069.45562699571,103069.45562699571,127856.17506686998,91524.85906219449,56459.11872676394,38961.933706033946,24786.71943987427,0.0,63748.65314590822,21068.71152389313,1534.8210700234272,0.0,0.8868130120659589,2.8164416488352515,0.0014959135982669303,354443.88588936947,1554862.1505026266,4.386765331277111,1554862.1505026266,4.386765331277111,0.8500000000000001,0.09557529997595846,4.027634451161993,1.267101988256909,1.0,0.0,4.027634451160694,1.284800198321357,1.2850969634840452,3.134833304372352,19315.58862806448,1969.641888724945,4632.441516551485,4632.441516551485,5.558844534137541,5.011189735314174,-2.346561262906062,7.3577509982202365,3.4824374556659543,3.4824374556659543,0.9949821301902727,0.0,0.0,0.00023096954217569857,0.9997323174219727,0.0002310313852525082,199.00426497549614,0.0,0.0,0.0,0.0198773762080725,7.793727784272091e-05,0.00015303226433297765,0.0006163580199668294,0.09557529997596204,0.07170242044354387,0.02387287953241816,0.0955753345712011,0.07170242044354119,0.02387287953241727,0.3753883002982295,0.3753883002982295,0.12498325838052358,0.0,4.901883895984611,4.867668102906634,5.004681905175289,4.902590675012959,4.868607453498498,5.004689738838238,24786.71943987427,21068.71152389313,0.85,1.0667474830553352,0.6628013456356947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520905687380135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.334484561336,1534.8210700234272,0.3753883002982295,0.12498325838052358,6.112874298809886,3.4824374556659543
1590.0,-30.099269129438273,5.011181212514792,35.00384127963656,24.09264687392863,4.9934929537645765,-26.590007314911173,-40.1034492655657,1.4842311392374772,-0.11242431030058242,-5.015331939580359,40.007623976985926,42252.686265642325,25751.02273592584,25751.02273592584,68003.70900156816,77318.4251289734,77318.4251289734,25751.02273592584,103069.44786489924,103069.44786489924,103069.44786489924,127856.15526666469,91524.8448418526,56459.10597852155,38961.93207036783,24786.707401765445,0.0,63748.639472133276,21068.701291500627,1534.8201224249658,0.0,0.8868131047221669,2.8164390736429055,0.0014959135982669303,354444.09813286614,1554861.9780172883,4.386762217816464,1554861.9780172883,4.386762217816464,0.85,0.09557521736974084,4.027634451161993,1.2671018426446246,1.0,0.0,4.0276344511622,1.284800142526565,1.2850969076763656,3.134833440508212,19315.585626975193,1969.6415826990046,4632.441516551485,4632.441516551485,5.558844648965066,5.011181212514792,-2.346535934078394,7.3577171465931865,3.482453549714826,3.482453549714826,0.9949867284899503,0.0,0.0,0.00023096954217569857,0.9997297033974009,0.00023103198933750822,199.00424442280254,0.0,0.0,0.0,0.0198773762080725,7.79375087586548e-05,0.00015303203341704376,0.0006163570899218588,0.09557521736974744,0.07170233867294513,0.023872878696802314,0.09557519816036524,0.07170233867294018,0.023872878696800662,0.37538793026093104,0.37538793026093104,0.12498327333704266,0.0,4.902082831850919,4.86793405850301,5.004679313496126,4.902907629279753,4.869027034988676,5.0046981567348325,24786.707401765445,21068.701291500627,0.85,1.0667476131987872,0.6628013807904469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520904190039976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.331676002785,1534.8201224249658,0.37538793026093104,0.12498327333704266,6.112874298809886,3.482453549714826
