time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1591.0,-30.099243930125287,5.011172663769571,35.00383911880999,24.092639854084723,4.993501408008899,-26.58998379010714,-40.103419370111055,1.4842412679907455,-0.11230665576078991,-5.015317633224219,40.00761962060734,42252.66422636545,25751.02584942654,25751.02584942654,68003.690075792,77318.36237721241,77318.36237721241,25751.02584942654,103069.38822663896,103069.38822663896,103069.38822663896,127856.08187827872,91524.77531123663,56459.07716038955,38961.88683427454,24786.693651639765,0.0,63748.58048591431,21068.6896038938,1534.8190949178033,0.0,0.8868131933025031,2.8164391973317207,0.0014959135982669303,354444.2958047523,1554861.790152832,4.386759241314851,1554861.790152832,4.386759241314851,0.85,0.09557513514061203,4.027634451161993,1.2671016788994898,1.0,0.0,4.027634451161897,1.2848000951420013,1.285096860280857,3.1348335561236413,19315.570953095452,1969.6400863796966,4632.441516551485,4632.441516551485,5.558845321073002,5.011172663769571,-2.3465114019463718,7.357684065715943,3.482469628229203,3.482469628229203,0.9949913223512008,0.0,0.0,0.00023096954217569857,0.999727079216049,0.00023103259577285514,199.00422379019753,0.0,0.0,0.0,0.0198773762080725,7.793777266335383e-05,0.00015303176951234475,0.0006163560270102012,0.09557513514061293,0.0717022572807954,0.023872877859817523,0.09557514792016888,0.07170225728079473,0.023872877859817298,0.375387562144467,0.375387562144467,0.12498328826629951,0.0,4.902263050554723,4.868171405016483,5.004687733902415,4.9030109774634525,4.8691479432474125,5.004748620059388,24786.693651639765,21068.6896038938,0.85,1.0667483033730905,0.6628016483551578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520902690355058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.328869065988,1534.8190949178033,0.375387562144467,0.12498328826629951,6.112874298809886,3.482469628229203
1592.0,-30.099218678577998,5.0111641166493195,35.00383695503414,24.09264303222301,4.993511553944346,-26.589960049106235,-40.10339324651284,1.4842529244725993,-0.1120576604940311,-5.015302070264166,40.00761521304995,42252.65794833867,25751.02565443022,25751.02565443022,68003.68360276888,77318.33426716429,77318.33426716429,25751.02565443022,103069.35992159451,103069.35992159451,103069.35992159451,127856.03890082418,91524.74108609736,56459.06476727161,38961.86257647306,24786.678979229655,0.0,63748.541555702715,21068.677132345205,1534.8179889560226,0.0,0.8868132884630986,2.8164377410919976,0.0014959135982669303,354444.5108393186,1554861.6000813604,4.386756043701944,1554861.6000813604,4.386756043701944,0.85,0.09557505225823952,4.027634451161993,1.2671015788940716,1.0,0.0,4.027634451160345,1.2848000406103879,1.2850968057366479,3.134833689177445,19315.563730153863,1969.6393498446323,4632.441516551485,4632.441516551485,5.558845278979362,5.0111641166493195,-2.346485969730042,7.357650086379362,3.4824856847119188,3.4824856847119188,0.994995909917691,0.0,0.0,0.00023096954217569857,0.9997244496026244,0.00023103320346672078,199.00420311482864,0.0,0.0,0.0,0.0198773762080725,7.793800327234137e-05,0.0001530315389033572,0.0006163550982014982,0.09557505225824395,0.07170217530519062,0.02387287695305333,0.09557503988922306,0.0717021753051873,0.02387287695305222,0.3753871940063566,0.3753871940063566,0.1249833038400853,0.0,4.902453434817346,4.868423225017239,5.004693373365853,4.903244409770139,4.869460042317769,5.004745525263274,24786.678979229655,21068.677132345205,0.85,1.0667488532792249,0.6628019546363865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520901184839181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.326064921244,1534.8179889560226,0.3753871940063566,0.1249833038400853,6.112874298809886,3.4824856847119188
1593.0,-30.09919331775232,5.011155594011035,35.003834800680366,24.092640657350444,4.99352373304988,-26.589936006435675,-40.10335950935257,1.484266421733272,-0.11194552060516116,-5.015285435711581,40.00761115993689,42252.62056734265,25751.022716594165,25751.022716594165,68003.64328393682,77318.27532048724,77318.27532048724,25751.022716594165,103069.2980370814,103069.2980370814,103069.2980370814,127855.96404955558,91524.67680317964,56459.02205003517,38961.83861460496,24786.666012474172,0.0,63748.504627079135,21068.666110603044,1534.8169529165393,0.0,0.8868133877937242,2.8164382091230324,0.0014959135982669303,354444.74068027106,1554861.425294958,4.38675270596702,1554861.425294958,4.38675270596702,0.8499999999999999,0.09557496960967915,4.027634451161993,1.2671013607503845,1.0,0.0,4.027634451159527,1.2847999774672072,1.2850967425788822,3.1348338432429594,19315.550163758817,1969.6379664573344,4632.441516551485,4632.441516551485,5.55884464479196,5.011155594011035,-2.346459758723823,7.357615352734857,3.482501727436926,3.482501727436926,0.9950004935534074,0.0,0.0,0.00023096954217569857,0.99972180861682,0.00023103381379191868,199.00418234998946,0.0,0.0,0.0,0.0198773762080725,7.793830109183384e-05,0.00015303124108386474,0.0006163538986934502,0.09557496960968469,0.07170209350309988,0.02387287610658481,0.09557500196145091,0.07170209350309573,0.02387287610658343,0.37538682688721836,0.37538682688721836,0.12498331976639732,0.0,4.902624436376584,4.868652973382723,5.00468771170091,4.9033399151064145,4.869603537387036,5.004696696778751,24786.666012474172,21068.666110603044,0.85,1.0667488387649204,0.6628017522060361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520899676202919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.323262662903,1534.8169529165393,0.37538682688721836,0.12498331976639732,6.112874298809886,3.482501727436926
1594.0,-30.099167853380873,5.011147072324288,35.00383265824703,24.092643765639536,4.993534513010048,-26.589912010505184,-40.10333331590516,1.4842786701343684,-0.11171127556229976,-5.01526991014782,40.007607198437576,42252.61499606897,25751.022602409605,25751.022602409605,68003.63759847858,77318.24422087248,77318.24422087248,25751.022602409605,103069.26682328209,103069.26682328209,103069.26682328209,127855.92084070347,91524.63975892772,56459.010534124216,38961.810249781665,24786.65401742138,0.0,63748.464267203046,21068.655914808172,1534.8160009103274,0.0,0.886813481148796,2.816436942436136,0.0014959135982669303,354444.9551983408,1554861.2544593199,4.386749569024754,1554861.2544593199,4.386749569024754,0.85,0.09557488757183652,4.027634451161993,1.2671012096432968,1.0,0.0,4.027634451163251,1.2847999201664742,1.2850966852649137,3.134833983053271,19315.54234586608,1969.637169254137,4632.441516551485,4632.441516551485,5.5588446201430655,5.011147072324288,-2.3464343683525435,7.357581440676832,3.4825177633021256,3.4825177633021256,0.9950050752291787,0.0,0.0,0.00023096954217569857,0.9997191568557008,0.00023103442661050923,199.0041615003739,0.0,0.0,0.0,0.0198773762080725,7.793853231887393e-05,0.00015303100985682465,0.0006163529673954575,0.09557488757183777,0.07170201219949385,0.023872875372343914,0.09557490975538799,0.07170201219949292,0.023872875372343606,0.3753864594121253,0.3753864594121253,0.12498333529288816,0.0,4.902805402518936,4.868895747267288,5.00468281649438,4.903558634585522,4.869896309129501,5.004692758576596,24786.65401742138,21068.655914808172,0.85,1.0667494249499077,0.6628020844387127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520898161038205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.320463435492,1534.8160009103274,0.3753864594121253,0.12498333529288816,6.112874298809886,3.4825177633021256
1595.0,-30.099142287658264,5.011138579950609,35.00383052820728,24.092651798296743,4.993547185521912,-26.589887734089093,-40.10330328075213,1.4842926319527447,-0.11143686570306954,-5.015253051214561,40.00760327456041,42252.593983679515,25751.0190848415,25751.0190848415,68003.61306852102,77318.22552641078,77318.22552641078,25751.0190848415,103069.24461125227,103069.24461125227,103069.24461125227,127855.88621732077,91524.61584501214,56458.984302280995,38961.812825256835,24786.641606068497,0.0,63748.45443132533,21068.645365158223,1534.8149953338473,0.0,0.886813581153246,2.816435303421981,0.0014959135982669303,354445.18813980854,1554861.0852461131,4.386746208648793,1554861.0852461131,4.386746208648793,0.8500000000000001,0.09557480493303026,4.027634451161993,1.2671010728226975,1.0,0.0,4.027634451161805,1.284799854850002,1.2850966199333547,3.134834142421515,19315.53729902568,1969.6366546196389,4632.441516551485,4632.441516551485,5.55884386080955,5.011138579950609,-2.3464080059735073,7.3575465859241165,3.482533785249975,3.482533785249975,0.9950096529285642,0.0,0.0,0.00023096954217569857,0.999716494547889,0.0002310350418696973,199.00414056777882,0.0,0.0,0.0,0.0198773762080725,7.793879745999357e-05,0.000153030744715705,0.0006163518995039495,0.09557480493303717,0.07170193051618325,0.023872874416853932,0.09557480229529322,0.07170193051617806,0.023872874416852204,0.37538609259564876,0.37538609259564876,0.12498335054224612,0.0,4.903001179093621,4.869161845938038,5.004667144913469,4.903816185511516,4.870258237996552,5.0046365169836236,24786.641606068497,21068.645365158223,0.85,1.0667492047478528,0.6628018570896839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520896639687544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.317667127807,1534.8149953338473,0.37538609259564876,0.12498335054224612,6.112874298809886,3.482533785249975
1596.0,-30.09911670500518,5.011130003121628,35.00382839255163,24.092640133481495,4.9935516027860505,-26.58986426800307,-40.10327342022208,1.4842991657839155,-0.11131073167899785,-5.015241600611782,40.007598850904756,42252.57353188668,25751.029219477798,25751.029219477798,68003.60275136448,77318.16039485659,77318.16039485659,25751.029219477798,103069.18961433439,103069.18961433439,103069.18961433439,127855.81809659445,91524.54214503519,56458.955282065166,38961.7631810778,24786.628482260054,0.0,63748.391663337854,21068.634209921045,1534.814068275549,0.0,0.886813655443642,2.81643498220754,0.0014959135982669303,354445.3463539342,1554860.8944804824,4.386743712323603,1554860.8944804824,4.386743712323603,0.85,0.09557472471168585,4.027634451161993,1.2671008788561449,1.0,0.0,4.027634451160538,1.284799824283298,1.2850965893595905,3.1348342170024304,19315.521745235696,1969.6350685744567,4632.441516551485,4632.441516551485,5.558846048562219,5.011130003121628,-2.3463856403660843,7.357515643487712,3.482549801837789,3.482549801837789,0.9950142290965112,0.0,0.0,0.00023096954217569857,0.9997138304846693,0.00023103565753784027,199.00411962132586,0.0,0.0,0.0,0.0198773762080725,7.793906106042125e-05,0.00015303048111527733,0.0006163508378177857,0.0955747247116885,0.07170185087278777,0.023872873838900726,0.0955747416724559,0.07170185087278579,0.023872873838900067,0.3753857278829517,0.3753857278829517,0.12498336491286756,0.0,4.903182790546964,4.869396563789053,5.004689047683712,4.903930868932775,4.870357168209637,5.00479843287485,24786.628482260054,21068.634209921045,0.85,1.066750093249393,0.6628021888775969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520895112282048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.314873699339,1534.814068275549,0.3753857278829517,0.12498336491286756,6.112874298809886,3.482549801837789
1597.0,-30.099090938624663,5.0111214415596885,35.00382624097556,24.092648550309264,4.993561958575468,-26.58984004264766,-40.10324719185007,1.4843110625984652,-0.1109856912087821,-5.015225534978147,40.00759411587698,42252.56904389257,25751.02738743268,25751.02738743268,68003.59643132525,77318.15255433778,77318.15255433778,25751.02738743268,103069.17994177046,103069.17994177046,103069.17994177046,127855.79131587852,91524.52806603914,56458.944555593924,38961.75945605024,24786.611374108063,0.0,63748.3708301583,21068.619667991854,1534.812811988956,0.0,0.8868137543477717,2.816432584977951,0.0014959135982669303,354445.56833449635,1554860.6902872701,4.386740388921781,1554860.6902872701,4.386740388921781,0.85,0.09557464174968383,4.027634451161993,1.2671007750043648,1.0,0.0,4.027634451163471,1.284799768627378,1.285096533690815,3.1348343527995306,19315.518773976313,1969.6347655903203,4632.441516551485,4632.441516551485,5.5588456530806765,5.0111214415596885,-2.3463599244310585,7.357481365990747,3.4825657787942976,3.4825657787942976,0.9950187939412279,0.0,0.0,0.00023096954217569857,0.999711147296635,0.00023103627762906712,199.00409852444585,0.0,0.0,0.0,0.0198773762080725,7.793929259785125e-05,0.00015303024957784734,0.000616349905269656,0.09557464174968765,0.0717017689468294,0.023872872802858238,0.09557459275206984,0.07170176894682655,0.023872872802857284,0.3753853631269077,0.3753853631269077,0.12498338084956272,0.0,4.903388122269973,4.869666829662833,5.004699124649505,4.904239843769346,4.870778385350945,5.0047699823942935,24786.611374108063,21068.619667991854,0.85,1.0667503427264664,0.6628023350818493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520893583865377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.312081462234,1534.812811988956,0.3753853631269077,0.12498338084956272,6.112874298809886,3.4825657787942976
1598.0,-30.099065141945736,5.011112920313236,35.00382410416,24.092646000813716,4.9935753337575575,-26.58981548809849,-40.10321715669704,1.484325679910317,-0.1109077715877902,-5.015208273450707,40.00759024265769,42252.54879756198,25751.022549574307,25751.022549574307,68003.57134713628,77318.08796546227,77318.08796546227,25751.022549574307,103069.11051503658,103069.11051503658,103069.11051503658,127855.70954429636,91524.4584486939,56458.919280793714,38961.710186555756,24786.59902925979,0.0,63748.30921581555,21068.60917487082,1534.8117955446605,0.0,0.8868138562174448,2.816433576089358,0.0014959135982669303,354445.8068389712,1554860.5232586768,4.386736965871535,1554860.5232586768,4.386736965871535,0.85,0.09557456003479187,4.027634451161993,1.2671005854336546,1.0,0.0,4.027634451161009,1.2847997002443787,1.2850964652920205,3.1348345196499547,19315.504081793057,1969.6332674045732,4632.441516551485,4632.441516551485,5.5588446087375685,5.011112920313236,-2.3463333301596734,7.3574462504729095,3.4825817460616486,3.4825817460616486,0.9950233560176139,0.0,0.0,0.00023096954217569857,0.9997084609612532,0.000231036898450988,199.0040774027627,0.0,0.0,0.0,0.0198773762080725,7.793955774136213e-05,0.00015302998443433646,0.000616348837368517,0.09557456003479965,0.07170168798636845,0.02387287204843121,0.09557457406866558,0.0717016879863626,0.023872872048429264,0.3753850006492446,0.3753850006492446,0.12498339733628656,0.0,4.903564065139733,4.869904171417488,5.004690437914746,4.904300501862906,4.870886299541098,5.004688514909731,24786.59902925979,21068.60917487082,0.85,1.0667509802795685,0.6628026580990386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520892044472373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.309293758555,1534.8117955446605,0.3753850006492446,0.12498339733628656,6.112874298809886,3.4825817460616486
1599.0,-30.09903924487506,5.011104428567619,35.00382199125172,24.09265396362173,4.993588497798817,-26.58979086432415,-40.103187086619414,1.4843401172478896,-0.11064904658036312,-5.015191491122534,40.00758666537717,42252.52891560061,25751.019009474014,25751.019009474014,68003.54792507463,77318.06694144884,77318.06694144884,25751.019009474014,103069.08595092285,103069.08595092285,103069.08595092285,127855.67452598162,91524.43227004044,56458.894244191986,38961.708917609394,24786.588575058777,0.0,63748.29749266817,21068.60028879996,1534.8109028483345,0.0,0.8868139545768267,2.816432134348249,0.0014959135982669303,354446.03872241615,1554860.3689921522,4.38673366077548,1554860.3689921522,4.38673366077548,0.85,0.09557447892105446,4.027634451161993,1.2671004409203306,1.0,0.0,4.027634451161481,1.2847996327033462,1.285096397735387,3.1348346844460484,19315.498556997867,1969.6327040322503,4632.441516551485,4632.441516551485,5.5588438445400525,5.011104428567619,-2.3463070819485474,7.357411510516167,3.482597711221568,3.482597711221568,0.9950279174918766,0.0,0.0,0.00023096954217569857,0.9997057641794155,0.00023103752169047897,199.00405619888576,0.0,0.0,0.0,0.0198773762080725,7.793982319401438e-05,0.0001530297189816842,0.0006163477682222696,0.09557447892105755,0.07170160757626884,0.023872871344788712,0.0955744801549721,0.07170160757626652,0.02387287134478794,0.3753846381770671,0.3753846381770671,0.12498341313142017,0.0,4.903753389733765,4.870162725457192,5.004671601423809,4.904542444542187,4.871228793878686,5.00462816815832,24786.588575058777,21068.60028879996,0.85,1.0667508090376197,0.6628024681045037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520890503269537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.306507520736,1534.8109028483345,0.3753846381770671,0.12498341313142017,6.112874298809886,3.482597711221568
1600.0,-30.099013273990753,5.0110958397379735,35.003819872310636,24.09264767719435,4.993592013009583,-26.589767139041612,-40.10315715624017,1.4843458780604724,-0.11041810467088453,-5.015180728433911,40.007582263840725,42252.50987804913,25751.03065955747,25751.03065955747,68003.5405376066,77318.02730465689,77318.02730465689,25751.03065955747,103069.05796421436,103069.05796421436,103069.05796421436,127855.63361436376,91524.38354245834,56458.8661158508,38961.686029563934,24786.575650149403,0.0,63748.26167971334,21068.58930262699,1534.8100046317181,0.0,0.8868140252860773,2.8164303550015743,0.0014959135982669303,354446.1874318414,1554860.179180458,4.386731284786217,1554860.179180458,4.386731284786217,0.85,0.0955743998656928,4.027634451161993,1.267100259591826,1.0,0.0,4.027634451161076,1.2847996057530027,1.2850963707788186,3.134834750203285,19315.488273431845,1969.6316554003504,4632.441516551485,4632.441516551485,5.5588463594306186,5.0110958397379735,-2.3462852823617126,7.357381122099686,3.482613671078829,3.482613671078829,0.995032477451094,0.0,0.0,0.00023096954217569857,0.9997030597188912,0.00023103814670792888,199.00403493457662,0.0,0.0,0.0,0.0198773762080725,7.794008741426736e-05,0.0001530294547614312,0.000616346704039676,0.09557439986569391,0.07170152894791022,0.023872870917783687,0.09557437146112502,0.07170152894790939,0.02387287091778341,0.3753842771543844,0.3753842771543844,0.12498342775173854,0.0,4.90395117084006,4.870418263252134,5.004695701664559,4.90476262376302,4.871460842679767,5.0048125686111575,24786.575650149403,21068.58930262699,0.85,1.0667512924395148,0.6628025418220178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520888956069202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.303724153988,1534.8100046317181,0.3753842771543844,0.12498342775173854,6.112874298809886,3.482613671078829
1601.0,-30.098987187025564,5.011087284550691,35.003817738641835,24.092645372170978,4.9936035935370935,-26.589742502677176,-40.10312712108714,1.484358909188686,-0.11030188501928251,-5.015163889492963,40.00757759698203,42252.49075717176,25751.026622473895,25751.026622473895,68003.51737964567,77317.97111418657,77317.97111418657,25751.026622473895,103068.99773666047,103068.99773666047,103068.99773666047,127855.55622092675,91524.32147957291,56458.841122558006,38961.64484112767,24786.558484266272,0.0,63748.203325393944,21068.57471162633,1534.8087212430398,0.0,0.8868141278785481,2.8164307932762798,0.0014959135982669303,354446.4200977086,1554859.9779270368,4.3867278374497785,1554859.9779270368,4.3867278374497785,0.85,0.09557431758309397,4.027634451161993,1.2671001370577146,1.0,0.0,4.027634451163387,1.2847995447905343,1.285096309802269,3.134834898948095,19315.475175556843,1969.630319788801,4632.441516551485,4632.441516551485,5.558845487949874,5.011087284550691,-2.3462590591885677,7.357346343739259,3.4826295874961657,3.4826295874961657,0.9950370249989045,0.0,0.0,0.00023096954217569857,0.9997003431783184,0.00023103877452055664,199.00401357522793,0.0,0.0,0.0,0.0198773762080725,7.794035256027811e-05,0.00015302918961542048,0.0006163456361284686,0.09557431758310221,0.07170144771646751,0.023872869866634703,0.0955743174723642,0.07170144771646132,0.023872869866632646,0.37538391728068143,0.37538391728068143,0.12498344402447546,0.0,4.9041269646465935,4.870651160723071,5.004699776636869,4.904862004473671,4.871614709973642,5.004748096865342,24786.558484266272,21068.57471162633,0.85,1.0667519056581258,0.6628028485995084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887404459262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.300943129207,1534.8087212430398,0.37538391728068143,0.12498344402447546,6.112874298809886,3.4826295874961657
1602.0,-30.09896105914404,5.0110787971729485,35.00381563088883,24.092658224422507,4.993619253815967,-26.589717421530043,-40.10309698116032,1.4843756162019757,-0.11002060990870177,-5.015145392862128,40.00757408449932,42252.47153183777,25751.018485329118,25751.018485329118,68003.49001716689,77317.95965405514,77317.95965405514,25751.018485329118,103068.97813938426,103068.97813938426,103068.97813938426,127855.52570828081,91524.30578198371,56458.817659766464,38961.65346913027,24786.54756889655,0.0,63748.20103802682,21068.565433562067,1534.8077630404816,0.0,0.8868142347273491,2.8164292552665184,0.0014959135982669303,354446.67566823366,1554859.8264548883,4.3867242470917,1554859.8264548883,4.3867242470917,0.8500000000000001,0.0955742361858957,4.027634451161993,1.2671000024350363,1.0,0.0,4.0276344511627205,1.2847994666314801,1.2850962316251615,3.1348350896515758,19315.47186270634,1969.6299819720641,4632.441516551485,4632.441516551485,5.558843731393478,5.0110787971729485,-2.34623160589818,7.3573104030711285,3.4826454997475653,3.4826454997475653,0.9950415713564472,0.0,0.0,0.00023096954217569857,0.9996976223849459,0.00023103940331945785,199.0039921823826,0.0,0.0,0.0,0.0198773762080725,7.794061863205441e-05,0.00015302892354364416,0.0006163445644886158,0.0955742361858973,0.0717013671180699,0.023872869067827394,0.09557421712770686,0.0717013671180687,0.023872869067826992,0.3753835571230078,0.3753835571230078,0.12498346042034776,0.0,4.90431952580775,4.870915838416465,5.0046755024989125,4.905124782953408,4.872009655347824,5.004613578489341,24786.54756889655,21068.565433562067,0.85,1.0667515147070852,0.6628025707993469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520885845914495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.298165295611,1534.8077630404816,0.3753835571230078,0.12498346042034776,6.112874298809886,3.4826454997475653
1603.0,-30.098934862839958,5.011070234314894,35.00381353255849,24.092651588749163,4.993624865645442,-26.589693283712098,-40.103066980931885,1.4843832865175632,-0.1098423415706975,-5.015133657513628,40.0075701434474,42252.45315631639,25751.027542966556,25751.027542966556,68003.48069928295,77317.91016544799,77317.91016544799,25751.027542966556,103068.93770841454,103068.93770841454,103068.93770841454,127855.47462933823,91524.2479600804,56458.79095094892,38961.618899034984,24786.536920923696,0.0,63748.15581995868,21068.55638278514,1534.8069715080403,0.0,0.8868143087191007,2.816428281952981,0.0014959135982669303,354446.8378172536,1554859.656501157,4.386721760804125,1554859.656501157,4.386721760804125,0.85,0.09557415787445404,4.027634451161993,1.267099790335633,1.0,0.0,4.027634451160984,1.284799430748073,1.285096195733466,3.1348351772049803,19315.45965985665,1969.6287376276966,4632.441516551485,4632.441516551485,5.558845686655603,5.011070234314894,-2.3462091280146367,7.35727936232953,3.4826614181961975,3.4826614181961975,0.9950461194846278,0.0,0.0,0.00023096954217569857,0.9996948944744954,0.00023104003376661354,199.0039707335192,0.0,0.0,0.0,0.0198773762080725,7.794088347142417e-05,0.0001530286587042744,0.0006163434978124462,0.0955741578744568,0.0717012891551691,0.0238728687192877,0.09557414278343197,0.07170128915516703,0.023872868719287014,0.3753831988214228,0.3753831988214228,0.12498347519759899,0.0,4.904509448521708,4.871165141919619,5.004686865940641,4.905291315942918,4.872184630186666,5.004754635223492,24786.536920923696,21068.55638278514,0.85,1.066752125211942,0.6628027526890076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088428492555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.29538915127,1534.8069715080403,0.3753831988214228,0.12498347519759899,6.112874298809886,3.4826614181961975
1604.0,-30.09890850079225,5.011061661154322,35.00381141787566,24.092655011359625,4.99363350159556,-26.5896686942505,-40.10304071763528,1.4843936950537684,-0.10956899556401822,-5.015118942704854,40.007565470484344,42252.450858599914,25751.028779268658,25751.028779268658,68003.47963786857,77317.88905975144,77317.88905975144,25751.028779268658,103068.9178390201,103068.9178390201,103068.9178390201,127855.43828058559,91524.21967848696,56458.78147733522,38961.59800127971,24786.52044156549,0.0,63748.118442845196,21068.542375330668,1534.805779284696,0.0,0.8868144005235902,2.8164264066284024,0.0014959135982669303,354447.04113399214,1554859.4549845406,4.386718675969296,1554859.4549845406,4.386718675969296,0.85,0.09557407706694995,4.027634451161993,1.2670997106609865,1.0,0.0,4.027634451163423,1.2847993820546766,1.2850961470288222,3.134835296014013,19315.453691252813,1969.6281289994865,4632.441516551485,4632.441516551485,5.558845953534762,5.011061661154322,-2.3461845040930536,7.357246165247376,3.4826772997293056,3.4826772997293056,0.9950506570655159,0.0,0.0,0.00023096954217569857,0.9996921493126922,0.0002310406682042013,199.0039491489538,0.0,0.0,0.0,0.0198773762080725,7.794111532217193e-05,0.00015302842685352663,0.000616342564002387,0.09557407706695654,0.07170120923251579,0.023872867834440762,0.09557401479814298,0.07170120923251083,0.023872867834439114,0.3753828412484596,0.3753828412484596,0.12498349082578376,0.0,4.904711981480148,4.871431066678895,5.004698785822939,4.905549947140855,4.87252269491762,5.004774446501074,24786.52044156549,21068.542375330668,0.85,1.0667527340252185,0.6628031052631349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452088271984909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.292615248589,1534.805779284696,0.3753828412484596,0.12498349082578376,6.112874298809886,3.4826772997293056
1605.0,-30.098882098524363,5.011053152190072,35.00380931682088,24.092657456081383,4.993648335549306,-26.5896434487789,-40.10300680585203,1.48440968580386,-0.10944680229727055,-5.015100709220714,40.00756163806617,42252.41696315553,25751.021075710054,25751.021075710054,68003.43803886558,77317.83887496615,77317.83887496615,25751.021075710054,103068.85995067621,103068.85995067621,103068.85995067621,127855.36751975364,91524.16481068409,56458.742898873585,38961.57990201167,24786.507569077417,0.0,63748.087471089086,21068.531433715805,1534.8047099452774,0.0,0.8868145071914125,2.8164269292069455,0.0014959135982669303,354447.2930689286,1554859.289715555,4.386715091694,1554859.289715555,4.386715091694,0.85,0.0955739961286096,4.027634451161993,1.267099499111064,1.0,0.0,4.027634451160048,1.2847993072464765,1.2850960722033429,3.1348354785416537,19315.442111842367,1969.6269482282296,4632.441516551485,4632.441516551485,5.558844290576132,5.011053152190072,-2.3461572988238215,7.357210451013893,3.4826931638830585,3.4826931638830585,0.9950551896808738,0.0,0.0,0.00023096954217569857,0.9996893999707994,0.0002310413036113468,199.0039275314619,0.0,0.0,0.0,0.0198773762080725,7.794141469422718e-05,0.00015302812748147138,0.0006163413582411835,0.09557399612861378,0.07170112919208614,0.023872866936527647,0.09557397743847862,0.071701129192083,0.023872866936526602,0.3753824854329524,0.3753824854329524,0.1249835071760484,0.0,4.90489346361511,4.871678571585278,5.004681748845712,4.905653906923419,4.872703197946976,5.004648273055409,24786.507569077417,21068.531433715805,0.85,1.0667525997498573,0.6628028955742047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520881144870756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.289845539517,1534.8047099452774,0.3753824854329524,0.1249835071760484,6.112874298809886,3.4826931638830585
1606.0,-30.098855634397417,5.0110445771828305,35.00380722457116,24.09265598924833,4.993654465907272,-26.589619018062564,-40.102980577480025,1.4844178495724085,-0.10919800473965324,-5.015088619462588,40.007557692422466,42252.4151750673,25751.029000868904,25751.029000868904,68003.4441759362,77317.80822546314,77317.80822546314,25751.029000868904,103068.83722633205,103068.83722633205,103068.83722633205,127855.33380524133,91524.12592939746,56458.7328790015,38961.547833773286,24786.496578909275,0.0,63748.04441268256,21068.522092072883,1534.8038918224383,0.0,0.886814583003261,2.8164250701070332,0.0014959135982669303,354447.4601151071,1554859.1195638485,4.3867125442481845,1554859.1195638485,4.3867125442481845,0.85,0.09557391825559686,4.027634451161993,1.267099367235787,1.0,0.0,4.027634451163353,1.2847992690545986,1.2850960340026434,3.134835571727614,19315.43390625816,1969.6261114915044,4632.441516551485,4632.441516551485,5.558846001371362,5.0110445771828305,-2.3461346143887063,7.357179191571537,3.4827090331140997,3.4827090331140997,0.9950597237468857,0.0,0.0,0.00023096954217569857,0.999686644195533,0.00023104194050883233,199.00390586332614,0.0,0.0,0.0,0.0198773762080725,7.7941646238122e-05,0.0001530278959375766,0.0006163404256670159,0.0955739182556002,0.07170105164135986,0.02387286661424035,0.09557387157592051,0.07170105164135734,0.02387286661423951,0.3753821300832221,0.3753821300832221,0.12498352235520739,0.0,4.905088323668963,4.871933882546614,5.004694835961573,4.905890614722921,4.87297807362512,5.004770173862994,24786.496578909275,21068.522092072883,0.85,1.066753416555113,0.6628033152129331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520879567489844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.287077514924,1534.8038918224383,0.3753821300832221,0.12498352235520739,6.112874298809886,3.4827090331140997
1607.0,-30.09882906934134,5.011036059427866,35.00380513388117,24.09265333497899,4.993668299715102,-26.58959372608906,-40.10295040262861,1.484432956462838,-0.10914077710123138,-5.015070763152989,40.00755355335298,42252.39759147553,25751.02213059568,25751.02213059568,68003.41972207121,77317.74143019473,77317.74143019473,25751.02213059568,103068.76356079041,103068.76356079041,103068.76356079041,127855.24548881757,91524.05398035406,56458.71014163496,38961.49315413233,24786.48192802717,0.0,63747.9750821595,21068.509638823092,1534.8027269180695,0.0,0.886814688861782,2.8164264026872567,0.0014959135982669303,354447.7068387897,1554858.9410708784,4.386708987168201,1554858.9410708784,4.386708987168201,0.85,0.09557383726554973,4.027634451161993,1.267099211183377,1.0,0.0,4.027634451162281,1.2847991983812983,1.2850959633130188,3.13483574416637,19315.418721988677,1969.624563126927,4632.441516551485,4632.441516551485,5.558844518293118,5.011036059427866,-2.3461077179319942,7.357143777359861,3.4827248682405654,3.4827248682405654,0.995064248068733,0.0,0.0,0.00023096954217569857,0.9996838779185021,0.00023104257983695128,199.00388411255693,0.0,0.0,0.0,0.0198773762080725,7.79419126222971e-05,0.00015302762955340146,0.0006163393527689349,0.09557383726555431,0.07170097167443852,0.023872865591115792,0.09557385566503752,0.07170097167443508,0.023872865591114647,0.37538177574468384,0.37538177574468384,0.12498353841365216,0.0,4.905249896246573,4.872153800958188,5.004680961895133,4.905929986051774,4.8730673651832035,5.004659420506755,24786.48192802717,21068.509638823092,0.85,1.0667541931242086,0.6628037602295587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520877986413563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.28431160965,1534.8027269180695,0.37538177574468384,0.12498353841365216,6.112874298809886,3.4827248682405654
1608.0,-30.098802421113835,5.011027557378497,35.00380306601928,24.092656198795908,4.993680419210647,-26.589568530733935,-40.10291645592076,1.4844465288307394,-0.10895052314543818,-5.015054828064335,40.00755003689092,42252.36472214948,25751.02024592438,25751.02024592438,68003.38496807386,77317.70396194536,77317.70396194536,25751.02024592438,103068.72420786973,103068.72420786973,103068.72420786973,127855.19608211386,91524.01063049317,56458.67139069729,38961.48804421764,24786.471874244126,0.0,63747.95991846177,21068.501093107505,1534.8018732258752,0.0,0.8868147826887038,2.8164257621853075,0.0014959135982669303,354447.9270167488,1554858.7894272024,4.3867058343769925,1554858.7894272024,4.3867058343769925,0.85,0.0955737579186548,4.027634451161993,1.2670990386465566,1.0,0.0,4.027634451162625,1.2847991348868326,1.285095899803887,3.134835899089202,19315.409573347657,1969.6236302251696,4632.441516551485,4632.441516551485,5.558844111451219,5.011027557378497,-2.3460822241927017,7.357109781571198,3.4827407063464557,3.4827407063464557,0.9950687732418445,0.0,0.0,0.00023096954217569857,0.9996811029889502,0.0002310432211683525,199.00386229369397,0.0,0.0,0.0,0.0198773762080725,7.794221230550017e-05,0.0001530273298701984,0.0006163381457545418,0.0955737579186592,0.07170089301684858,0.023872864901810623,0.09557379088153486,0.07170089301684528,0.023872864901809523,0.37538142023815857,0.37538142023815857,0.12498355354860526,0.0,4.905414747529051,4.872379120075266,5.004663990538006,4.90610430491887,4.873310641141529,5.004626406653017,24786.471874244126,21068.501093107505,0.85,1.066753901694346,0.6628034022766109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208763993077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.28154860846,1534.8018732258752,0.37538142023815857,0.12498355354860526,6.112874298809886,3.4827407063464557
1609.0,-30.098775682610384,5.01101905126566,35.003801008665064,24.092664615623676,4.9936907230658205,-26.589543435696665,-40.102890122774966,1.4844584761520994,-0.10862895179315046,-5.015039835082422,40.00754620722466,42252.36364138999,25751.020733540307,25751.020733540307,68003.38437493029,77317.69629558807,77317.69629558807,25751.020733540307,103068.71702912838,103068.71702912838,103068.71702912838,127855.17727343441,91523.9963109502,56458.66365675212,38961.48072688675,24786.460244306025,0.0,63747.94097119277,21068.49120766012,1534.8009536544105,0.0,0.8868148728551561,2.816423285396385,0.0014959135982669303,354448.1341775484,1554858.6242769433,4.386702804586047,1554858.6242769433,4.386702804586047,0.85,0.09557367832736872,4.027634451161993,1.267098934245296,1.0,0.0,4.027634451163503,1.2847990789946908,1.2850958438988351,3.1348360354628153,19315.406551322776,1969.6233220643928,4632.441516551485,4632.441516551485,5.558844216712328,5.01101905126566,-2.346057432569645,7.357076483835305,3.4827565349939427,3.4827565349939427,0.9950732957125551,0.0,0.0,0.00023096954217569857,0.9996783186671419,0.0002310438646740356,199.00384040092024,0.0,0.0,0.0,0.0198773762080725,7.794244477653775e-05,0.0001530270973991608,0.0006163372094461819,0.09557367832737343,0.07170081428808359,0.02387286403928985,0.09557365928785819,0.07170081428808005,0.023872864039288677,0.3753810642714988,0.3753810642714988,0.12498356774761334,0.0,4.905608301730354,4.872640867932262,5.004652505912304,4.906410883289254,4.873716316867103,5.0046350774641155,24786.460244306025,21068.49120766012,0.85,1.0667542094522005,0.6628035823225024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520874807233186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.278788158972,1534.8009536544105,0.3753810642714988,0.12498356774761334,6.112874298809886,3.4827565349939427
1610.0,-30.098748936440824,5.011010498582002,35.0037989450011,24.092663078941428,4.993697469160409,-26.589518689543326,-40.10286005269734,1.4844672222629112,-0.10839726113954384,-5.015026897958901,40.00754190873043,42252.347122416286,25751.026322038957,25751.026322038957,68003.37344445524,77317.66273739537,77317.66273739537,25751.026322038957,103068.68905943433,103068.68905943433,103068.68905943433,127855.13567602473,91523.95465616288,56458.63904118392,38961.46179442107,24786.446616590405,0.0,63747.90841101148,21068.479624101845,1534.7999637470764,0.0,0.8868149542566763,2.816421750140938,0.0014959135982669303,354448.3129322497,1554858.438908995,4.38670006931644,1554858.438908995,4.38670006931644,0.85,0.09557359942345654,4.027634451161993,1.267098793028854,1.0,0.0,4.027634451163403,1.284799038078504,1.2850958029731974,3.134836135295967,19315.397760413456,1969.6224256411167,4632.441516551485,4632.441516551485,5.5588454230953195,5.011010498582002,-2.3460341776600497,7.357044676242052,3.482772348245535,3.482772348245535,0.9950778137844385,0.0,0.0,0.00023096954217569857,0.9996755335554145,0.00023104450836586906,199.0038185018745,0.0,0.0,0.0,0.0198773762080725,7.794271023828106e-05,0.0001530268319374175,0.0006163361402633191,0.095573599423459,0.07170073623126395,0.023872863192195046,0.09557355432012168,0.07170073623126211,0.02387286319219443,0.37538071029695436,0.37538071029695436,0.12498358151941286,0.0,4.9058076762738665,4.872903234805847,5.0046624739680965,4.906629636819332,4.873977258182606,5.0047269469078515,24786.446616590405,21068.479624101845,0.85,1.066754582848536,0.662803661729517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520873209765564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.276030406289,1534.7999637470764,0.37538071029695436,0.12498358151941286,6.112874298809886,3.482772348245535
1611.0,-30.098722095777685,5.011001971961729,35.00379687782496,24.092655500303977,4.993709026190034,-26.589493377212236,-40.10282991277052,1.4844803076245647,-0.10837293586621399,-5.015010583680723,40.007537679103066,42252.330642165005,25751.023194432706,25751.023194432706,68003.35383659771,77317.5853125391,77317.5853125391,25751.023194432706,103068.60850697181,103068.60850697181,103068.60850697181,127855.04047903027,91523.87104421477,56458.61637384033,38961.39407819383,24786.43197205846,0.0,63747.82605025229,21068.46717624969,1534.798833028451,0.0,0.8868150525953189,2.8164233352062795,0.0014959135982669303,354448.53834984044,1554858.256510871,4.386696764922831,1554858.256510871,4.386696764922831,0.85,0.09557351929777519,4.027634451161993,1.2670985814789315,1.0,0.0,4.027634451162174,1.2847989768623742,1.2850957417429278,3.1348362846598277,19315.380114781325,1969.6206262873995,4632.441516551485,4632.441516551485,5.558844747942434,5.011001971961729,-2.34600846642777,7.3570104383895,3.482788133271407,3.482788133271407,0.9950823237918306,0.0,0.0,0.00023096954217569857,0.9996727386123765,0.00023104515433350944,199.0037965254648,0.0,0.0,0.0,0.0198773762080725,7.794297631749855e-05,0.00015302656585820004,0.0006163350685934961,0.09557351929778304,0.07170065720759589,0.02387286209018715,0.09557354829542992,0.07170065720759,0.02387286209018519,0.3753803581281544,0.3753803581281544,0.12498359624325181,0.0,4.905967495735183,4.87311714380786,5.004659641538012,4.906637647814534,4.8740037441564255,5.004679334381478,24786.43197205846,21068.46717624969,0.85,1.0667556534867684,0.6628042595343969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520871611840287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.273273698465,1534.798833028451,0.3753803581281544,0.12498359624325181,6.112874298809886,3.482788133271407
1612.0,-30.098695116843185,5.010993451796167,35.003794822012104,24.092663812357955,4.993719965921471,-26.58946800219442,-40.1027997379191,1.4844928512727604,-0.1080702289226565,-5.014995188902459,40.0075338757314,42252.314683599965,25751.02241986752,25751.02241986752,68003.3371034675,77317.57464597102,77317.57464597102,25751.02241986752,103068.59706583855,103068.59706583855,103068.59706583855,127855.01730234352,91523.85388456733,56458.59392219651,38961.3999581898,24786.42023650497,0.0,63747.820194694774,21068.457201029225,1534.797897315456,0.0,0.8868151447111507,2.816421153338896,0.0014959135982669303,354448.75106262433,1554858.0924945795,4.386693669629734,1554858.0924945795,4.386693669629734,0.85,0.09557344009906817,4.027634451161993,1.267098425976001,1.0,0.0,4.027634451160947,1.2847989181805013,1.2850956830475007,3.13483642784026,19315.376493375137,1969.6202570067392,4632.441516551485,4632.441516551485,5.558844580737908,5.010993451796167,-2.345983434809037,7.356976886605204,3.4828039119052616,3.4828039119052616,0.9950868319729319,0.0,0.0,0.00023096954217569857,0.9996699292795025,0.00023104580363057084,199.00377443584716,0.0,0.0,0.0,0.0198773762080725,7.79432427058767e-05,0.0001530262994698219,0.0006163339956784869,0.09557344009906804,0.07170057881754943,0.023872861281518606,0.09557342591480783,0.07170057881754953,0.023872861281518637,0.3753800046390838,0.3753800046390838,0.12498361095880485,0.0,4.906153162865735,4.873366065660321,5.004655114207367,4.90692495997979,4.8743909731337,5.004666278954403,24786.42023650497,21068.457201029225,0.85,1.0667554889841844,0.6628040700773058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520870008269933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.270519775202,1534.797897315456,0.3753800046390838,0.12498361095880485,6.112874298809886,3.4828039119052616
1613.0,-30.098668045811397,5.010984949926477,35.0037927776339,24.092666746024065,4.9937317216490245,-26.58944246268075,-40.10276956306768,1.4845061385183804,-0.10787530779430199,-5.014979241192829,40.007530097164185,42252.298997973645,25751.020224362856,25751.020224362856,68003.3192223365,77317.53885404185,77317.53885404185,25751.020224362856,103068.55907840471,103068.55907840471,103068.55907840471,127854.96746323157,91523.81189264804,56458.572036579935,38961.377617853446,24786.408384826864,0.0,63747.78600268031,21068.447127102834,1534.796939341585,0.0,0.8868152395510032,2.8164204529754993,0.0014959135982669303,354448.97141547874,1554857.9295479674,4.386690482804056,1554857.9295479674,4.386690482804056,0.85,0.09557336084545476,4.027634451161993,1.2670982995955278,1.0,0.0,4.0276344511616315,1.2847988560199264,1.2850956208725677,3.1348365795085416,19315.367631316818,1969.6193533282842,4632.441516551485,4632.441516551485,5.558844106796758,5.010984949926477,-2.3459580051484483,7.356942955074925,3.482819678275253,3.482819678275253,0.9950913366500723,0.0,0.0,0.00023096954217569857,0.9996671103650543,0.00023104645514580757,199.00375227082776,0.0,0.0,0.0,0.0198773762080725,7.794350909509644e-05,0.00015302603308060212,0.0006163329227600879,0.09557336084546053,0.07170050046003675,0.023872860385423782,0.09557335271546483,0.07170050046003242,0.023872860385422343,0.3753796523605155,0.3753796523605155,0.12498362556301691,0.0,4.90633728114193,4.873615018970099,5.004644289987823,4.907103933398503,4.8746411017683045,5.004631318602833,24786.408384826864,21068.447127102834,0.85,1.066755780655304,0.6628041795239308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520868396439046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.267769516664,1534.796939341585,0.3753796523605155,0.12498362556301691,6.112874298809886,3.482819678275253
1614.0,-30.098640924654294,5.010976375740747,35.003790727455474,24.092660180199914,4.9937367339071335,-26.589417552436508,-40.10273945806546,1.4845133616893296,-0.10769156656306222,-5.014967612513229,40.00752583946317,42252.28389737823,25751.02890228752,25751.02890228752,68003.31279966574,77317.49211209784,77317.49211209784,25751.02890228752,103068.52101438536,103068.52101438536,103068.52101438536,127854.91645406686,91523.75620034449,56458.54798562464,38961.34246079984,24786.39543968149,0.0,63747.73790048133,21068.43612372927,1534.7960166199425,0.0,0.8868153141458806,2.816419395298722,0.0014959135982669303,354449.1320914555,1554857.7459392424,4.386687976253969,1554857.7459392424,4.386687976253969,0.8500000000000001,0.09557328333531669,4.027634451161993,1.2670981825562198,1.0,0.0,4.0276344511648565,1.2847988222283915,1.2850955870732277,3.1348366619579786,19315.355877902104,1969.61815481353,4632.441516551485,4632.441516551485,5.558845980090707,5.010976375740747,-2.3459357729208614,7.356912148661609,3.4828354359642235,3.4828354359642235,0.995095838846921,0.0,0.0,0.00023096954217569857,0.9996642862396211,0.00023104710786910597,199.00373006477196,0.0,0.0,0.0,0.0198773762080725,7.79437748685126e-05,0.000153025767307186,0.0006163318523219209,0.09557328333531859,0.07170042353265178,0.023872859802666804,0.09557326740431162,0.07170042353265035,0.02387285980266633,0.3753793012182055,0.3753793012182055,0.12498363969312672,0.0,4.906520638284917,4.8738524791417035,5.00466495702841,4.907276045950141,4.874824392210712,5.0047697378190605,24786.39543968149,21068.43612372927,0.85,1.0667564848470064,0.6628044427763012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520866779106254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.265022002439,1534.7960166199425,0.3753793012182055,0.12498363969312672,6.112874298809886,3.4828354359642235
1615.0,-30.098613737248183,5.010967935252365,35.00378869118286,24.092672403808706,4.9937560941857715,-26.589391147671147,-40.10270914351565,1.4845335046087662,-0.10751171938250081,-5.014946279088544,40.00752214414368,42252.26815743694,25751.01285860581,25751.01285860581,68003.28101604275,77317.46321877916,77317.46321877916,25751.01285860581,103068.47607738497,103068.47607738497,103068.47607738497,127854.85775477282,91523.72413868879,56458.52907734669,38961.327845935666,24786.381677387857,0.0,63747.70952332352,21068.424425779678,1534.7948252733572,0.0,0.8868154360923097,2.8164195219315658,0.0014959135982669303,354449.426860139,1554857.5865826237,4.386683878589398,1554857.5865826237,4.386683878589398,0.85,0.09557320174088187,4.027634451161993,1.2670979924360295,1.0,0.0,4.0276344511622035,1.2847987279955257,1.2850954928185958,3.134836891880873,19315.3491115464,1969.6174648372685,4632.441516551485,4632.441516551485,5.558842516758974,5.010967935252365,-2.345906420506108,7.356874355758473,3.4828511576680725,3.4828511576680725,0.9951003307623064,0.0,0.0,0.00023096954217569857,0.9996614552243293,0.0002310477621885179,199.00370780447832,0.0,0.0,0.0,0.0198773762080725,7.794404249270748e-05,0.0001530254996829911,0.0006163307744294936,0.09557320174088457,0.07170034334082083,0.023872858400063743,0.09557321065749545,0.0717003433408188,0.023872858400063066,0.3753789504536205,0.3753789504536205,0.12498365534720836,0.0,4.906695341460477,4.8740979693767486,5.004626831894939,4.907434559706019,4.875120421522297,5.004514898117009,24786.381677387857,21068.424425779678,0.85,1.066756461126846,0.6628044909123834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520865158779128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.262276394758,1534.7948252733572,0.3753789504536205,0.12498365534720836,6.112874298809886,3.4828511576680725
