time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1616.0,-30.098586474256038,5.010959343315525,35.00378666191952,24.09266660632568,4.993756558683096,-26.58936656460526,-40.102679073438026,1.4845366490323195,-0.10721555222608004,-5.01493838063983,40.007518275757924,42252.25382968905,25751.031032420866,25751.031032420866,68003.28486210991,77317.4378012288,77317.4378012288,25751.031032420866,103068.46883364968,103068.46883364968,103068.46883364968,127854.84143285512,91523.68787208866,56458.50390054866,38961.31552393333,24786.372599205446,0.0,63747.688123138774,21068.41670932463,1534.7942121498775,0.0,0.8868154902941978,2.8164165507990355,0.0014959135982669303,354449.53599481384,1554857.4197627269,4.3866820572886205,1554857.4197627269,4.3866820572886205,0.85,0.09557312699750038,4.027634451161993,1.2670978534175088,1.0,0.0,4.0276344511612265,1.284798713285244,1.2850954781049164,3.134836927773136,19315.341457770846,1969.6166843693663,4632.441516551485,4632.441516551485,5.558846439920225,5.010959343315525,-2.3458869405153795,7.3568462838309046,3.482866905413645,3.482866905413645,0.9951048301181843,0.0,0.0,0.00023096954217569857,0.9996586163469723,0.00023104841832877394,199.00368548230193,0.0,0.0,0.0,0.0198773762080725,7.794430795948156e-05,0.000153025234216217,0.0006163297052263686,0.09557312699750466,0.07170026866838608,0.023872858329118573,0.09557307749583206,0.07170026866838287,0.023872858329117508,0.37537860063667955,0.37537860063667955,0.12498366866752025,0.0,4.90689785927475,4.874357181188373,5.004658875488644,4.907722828413739,4.875409021829796,5.004802069260052,24786.372599205446,21068.41670932463,0.85,1.06675687957108,0.6628044886596063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520863534494386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.259533018307,1534.7942121498775,0.37537860063667955,0.12498366866752025,6.112874298809886,3.482866905413645
1617.0,-30.098559090574867,5.010950832739297,35.00378461647467,24.092669051047437,4.993771083151209,-26.589340466772132,-40.10264879381282,1.4845524593485249,-0.10709699287974672,-5.0149196134671,40.00751374590909,42252.239070688505,25751.021269147277,25751.021269147277,68003.26033983578,77317.38899822514,77317.38899822514,25751.021269147277,103068.41026737241,103068.41026737241,103068.41026737241,127854.76502971888,91523.63386363165,56458.48393609524,38961.27769726268,24786.354762346466,0.0,63747.63245960914,21068.401547994494,1534.7928432983667,0.0,0.8868156022023378,2.816417183480231,0.0014959135982669303,354449.7953052437,1554857.2244179726,4.386678296933327,1554857.2244179726,4.386678296933327,0.8499999999999999,0.09557304601516048,4.027634451161993,1.2670976863754917,1.0,0.0,4.027634451159929,1.2847986393212296,1.2850954041238176,3.134837108241201,19315.33005971846,1969.615522091485,4632.441516551485,4632.441516551485,5.558844332333209,5.010950832739297,-2.3458595242878575,7.356810357027155,3.482882593404786,3.482882593404786,0.9951093124013674,0.0,0.0,0.00023096954217569857,0.9996557649111009,0.00023104907737538896,199.00366306131383,0.0,0.0,0.0,0.0198773762080725,7.794457527704243e-05,0.00015302496689865614,0.0006163286285689511,0.09557304601516826,0.07170018906028125,0.023872856954887018,0.09557302578618122,0.07170018906027541,0.023872856954885075,0.3753782525739563,0.3753782525739563,0.12498368435230238,0.0,4.90707570472955,4.874597204112206,5.004649767427168,4.907822620587353,4.875592916668836,5.004649022012359,24786.354762346466,21068.401547994494,0.85,1.0667574263706658,0.6628048358887644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520861905694196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25679206234,1534.7928432983667,0.3753782525739563,0.12498368435230238,6.112874298809886,3.482882593404786
1618.0,-30.098531666209606,5.010942265552811,35.00378258105381,24.092662275675707,4.993777778900933,-26.589315115296152,-40.102618653886,1.484561227987477,-0.10695742056981317,-5.014907333935941,40.00750994699097,42252.224929598655,25751.0280623784,25751.0280623784,68003.25299197706,77317.3343369804,77317.3343369804,25751.0280623784,103068.3623993588,103068.3623993588,103068.3623993588,127854.70658756734,91523.57081078345,56458.46140340147,38961.23267486887,24786.34418820855,0.0,63747.576863077426,21068.392559977267,1534.7920400733472,0.0,0.8868156784480956,2.816416782442488,0.0014959135982669303,354449.96497448836,1554857.0605938188,4.386675734911499,1554857.0605938188,4.386675734911499,0.85,0.09557296972595311,4.027634451161993,1.2670975446095696,1.0,0.0,4.027634451162327,1.28479859829968,1.2850953630927926,3.1348372083315,19315.316752919734,1969.6141651756448,4632.441516551485,4632.441516551485,5.558845798780458,5.010942265552811,-2.3458368734059816,7.356779138958792,3.482898291619816,3.482898291619816,0.9951137976056617,0.0,0.0,0.00023096954217569857,0.9996529092476334,0.00023104973740288785,199.00364060701975,0.0,0.0,0.0,0.0198773762080725,7.794484136214675e-05,0.0001530247008135518,0.0006163275568754179,0.09557296972595597,0.07170011307631431,0.02387285664964166,0.09557297037675413,0.07170011307631216,0.023872856649640947,0.3753779049232892,0.3753779049232892,0.12498369945348935,0.0,4.90724590328233,4.874818734615076,5.004665605569528,4.90794991336611,4.8757281642422186,5.00475230836804,24786.34418820855,21068.392559977267,0.85,1.0667582414628927,0.662805192115014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452086026968393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.254054432946,1534.7920400733472,0.3753779049232892,0.12498369945348935,6.112874298809886,3.482898291619816
1619.0,-30.098504143327638,5.010933802258597,35.00378055994402,24.09266953999179,4.993795150281116,-26.58928860751139,-40.10258453255517,1.48457961446491,-0.10681901459167875,-5.014887498772997,40.00750629298956,42252.1948040582,25751.015595305715,25751.015595305715,68003.21039936392,77317.29345928256,77317.29345928256,25751.015595305715,103068.30905458827,103068.30905458827,103068.30905458827,127854.64024633159,91523.52582370346,56458.42716847921,38961.22072802694,24786.33119174332,0.0,63747.55191977027,21068.38151298182,1534.7909251875362,0.0,0.8868157926199073,2.8164172789245576,0.0014959135982669303,354450.23904185405,1554856.9030190485,4.386671898493059,1554856.9030190485,4.386671898493059,0.85,0.09557288958826203,4.027634451161993,1.2670973825128753,1.0,0.0,4.027634451161313,1.2847985122838528,1.2850952770570974,3.134837418205354,19315.307258756733,1969.6131970404506,4632.441516551485,4632.441516551485,5.5588431075273395,5.010933802258597,-2.345808682518026,7.356742484776623,3.482913958573125,3.482913958573125,0.9951182738780356,0.0,0.0,0.00023096954217569857,0.9996500433345855,0.00023105039980315638,199.00361807206806,0.0,0.0,0.0,0.0198773762080725,7.794514259739703e-05,0.00015302439957830155,0.0006163263436099461,0.09557288958826377,0.0717000340259151,0.02387285556234867,0.09557293010387573,0.0717000340259138,0.023872855562348232,0.3753775566404088,0.3753775566404088,0.12498371559513118,0.0,4.907402907110054,4.875038075801626,5.004635176124111,4.908068484181342,4.87595308816384,5.004551176019731,24786.33119174332,21068.38151298182,0.85,1.0667579907217397,0.6628049788835008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520858631243403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.251318531376,1534.7909251875362,0.3753775566404088,0.12498371559513118,6.112874298809886,3.482913958573125
1620.0,-30.098476566653027,5.010925286857898,35.00377856021124,24.092667863611155,4.993802722808506,-26.589263031285846,-40.10255435770375,1.484589187441335,-0.10661105333736032,-5.014874978757928,40.00750287342125,42252.18114306497,25751.021848083907,25751.021848083907,68003.20299114888,77317.25596475904,77317.25596475904,25751.021848083907,103068.27781284295,103068.27781284295,103068.27781284295,127854.60057551869,91523.48023083321,56458.40540913925,38961.194246326624,24786.322762675747,0.0,63747.517009002375,21068.374348274385,1534.7902411872506,0.0,0.8868158687158669,2.816416006948126,0.0014959135982669303,354450.4120340938,1554856.7555539582,4.386669341505519,1554856.7555539582,4.386669341505519,0.85,0.09557281337655169,4.027634451161993,1.2670972281089057,1.0,0.0,4.027634451163208,1.284798467499451,1.2850952322623512,3.134837527476825,19315.29763674655,1969.6122158684718,4632.441516551485,4632.441516551485,5.558844457307615,5.010925286857898,-2.3457858560299933,7.356711142887891,3.482929642588625,3.482929642588625,0.9951227550253214,0.0,0.0,0.00023096954217569857,0.9996471718290886,0.00023105106349982036,199.00359549307765,0.0,0.0,0.0,0.0198773762080725,7.794540899262044e-05,0.00015302413318307815,0.0006163252706673667,0.09557281337655753,0.07169995817885728,0.023872855197700247,0.09557285254792021,0.0716999581788529,0.02387285519769879,0.37537720786662615,0.37537720786662615,0.12498372977279533,0.0,4.907570376101319,4.875262017516661,5.0046328376093925,4.908263925420556,4.876181548599277,5.00464729103652,24786.322762675747,21068.374348274385,0.85,1.0667584587105647,0.6628051275643905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520856986917468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.248585517571,1534.7902411872506,0.37537720786662615,0.12498372977279533,6.112874298809886,3.482929642588625
1621.0,-30.098448930421775,5.010916710134326,35.00377653971989,24.09267184501516,4.993807722407617,-26.589237658720943,-40.10252795470876,1.4845964507067695,-0.10625813736885448,-5.014862995513927,40.007498269315626,42252.18352794752,25751.0292068286,25751.0292068286,68003.21273477611,77317.25182695314,77317.25182695314,25751.0292068286,103068.28103378174,103068.28103378174,103068.28103378174,127854.58829763325,91523.46692910753,56458.39863010178,38961.186998895275,24786.307263851508,0.0,63747.49426274678,21068.36117427378,1534.7891669156368,0.0,0.8868159463690274,2.8164127667797834,0.0014959135982669303,354450.5776096925,1554856.557007029,4.386666732192993,1554856.557007029,4.386666732192993,0.85,0.09557273561222109,4.027634451161993,1.2670971110695977,1.0,0.0,4.027634451161958,1.284798433520366,1.2850951982754177,3.1348376103839244,19315.294829523853,1969.6119296114223,4632.441516551485,4632.441516551485,5.558846045831652,5.010916710134326,-2.3457634700998984,7.356680180234225,3.482945296779845,3.482945296779845,0.9951272276513843,0.0,0.0,0.00023096954217569857,0.9996442941310074,0.00023105172863161372,199.00357286532906,0.0,0.0,0.0,0.0198773762080725,7.794564208913075e-05,0.00015302390008656782,0.0006163243318398312,0.09557273561222486,0.07169988115240818,0.023872854459816684,0.09557268406825302,0.07169988115240535,0.023872854459815736,0.37537685912544794,0.37537685912544794,0.12498374406317418,0.0,4.907772741541578,4.875524341420601,5.004654920999428,4.908604858145054,4.8765963834085255,5.004766041373443,24786.307263851508,21068.36117427378,0.85,1.0667589921964402,0.662805401476606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520855339378123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.245854498842,1534.7891669156368,0.37537685912544794,0.12498374406317418,6.112874298809886,3.482945296779845
1622.0,-30.09842118236334,5.010908259059266,35.003774531633674,24.092673626169585,4.993826403761638,-26.58921081726558,-40.10249379845334,1.4846160386638891,-0.10624098006826443,-5.014842200442496,40.007494589661036,42252.15411133904,25751.01412900718,25751.01412900718,68003.16824034622,77317.18349703087,77317.18349703087,25751.01412900718,103068.19762603805,103068.19762603805,103068.19762603805,127854.49126913586,91523.39492901629,56458.36554332433,38961.14376187995,24786.29364309781,0.0,63747.437404977754,21068.34959663314,1534.787990837914,0.0,0.8868160655184858,2.8164149692372598,0.0014959135982669303,354450.86494074605,1554856.398326034,4.386662728516577,1554856.398326034,4.386662728516577,0.85,0.09557265524299988,4.027634451161993,1.267096929191612,1.0,0.0,4.027634451162993,1.2847983418837872,1.2850951066176726,3.1348378339721594,19315.279634481132,1969.6103801482802,4632.441516551485,4632.441516551485,5.558842790999106,5.010908259059266,-2.3457346180904466,7.356642877149713,3.4829609182796646,3.4829609182796646,0.995131690937047,0.0,0.0,0.00023096954217569857,0.9996414047976009,0.0002310523964565707,199.00355014602482,0.0,0.0,0.0,0.0198773762080725,7.794594363557301e-05,0.00015302359854012557,0.0006163231173209918,0.0955726552430072,0.0716998020662064,0.023872853176800813,0.09557269841220928,0.0716998020662009,0.023872853176798985,0.37537651288816726,0.37537651288816726,0.12498375992376133,0.0,4.907930560095565,4.875745910437331,5.004621062270132,4.908601220374237,4.87667165637896,5.004525170321301,24786.29364309781,21068.34959663314,0.85,1.06675924568281,0.6628055311920626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520853688281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.243125592453,1534.787990837914,0.37537651288816726,0.12498375992376133,6.112874298809886,3.4829609182796646
1623.0,-30.098393327250253,5.01089974235853,35.003772547278466,24.09267205456274,4.993833177725384,-26.589185070310403,-40.10246355375273,1.4846249207855722,-0.1060152144057156,-5.014830372262007,40.007491264704996,42252.141473843694,25751.022004088238,25751.022004088238,68003.16347793193,77317.14972885043,77317.14972885043,25751.022004088238,103068.17173293867,103068.17173293867,103068.17173293867,127854.45770642409,91523.35262645502,56458.344371448395,38961.12028334069,24786.28597348542,0.0,63747.406256826114,21068.343077462607,1534.7873661817996,0.0,0.8868161377509767,2.816413382445142,0.0014959135982669303,354451.0283739556,1554856.2549410262,4.386660301350883,1554856.2549410262,4.386660301350883,0.85,0.09557257990588823,4.027634451161993,1.2670967857772486,1.0,0.0,4.027634451160412,1.28479830033136,1.2850950650556476,3.1348379353578166,19315.27070686431,1969.6094697847186,4632.441516551485,4632.441516551485,5.558844490984096,5.01089974235853,-2.3457123394131467,7.356612081771678,3.482976563388912,3.482976563388912,0.9951361609682605,0.0,0.0,0.00023096954217569857,0.9996385043259279,0.0002310530668598495,199.00352733907258,0.0,0.0,0.0,0.0198773762080725,7.794621064998902e-05,0.00015302333152570957,0.000616322041884531,0.09557257990589123,0.07169972704531523,0.023872852860576,0.09557261345236581,0.07169972704531298,0.02387285286057525,0.375376166356424,0.375376166356424,0.12498377366141547,0.0,4.908103007369107,4.875975449326859,5.004621844763733,4.9088151578562815,4.876916056389632,5.004647466644258,24786.28597348542,21068.343077462607,0.85,1.0667596922133613,0.6628056568077122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520852030503262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.240399847542,1534.7873661817996,0.375376166356424,0.12498377366141547,6.112874298809886,3.482976563388912
1624.0,-30.09836539470874,5.010891246849796,35.00377055762288,24.092680296767526,4.993844283032738,-26.58915882046394,-40.10243327412752,1.484637708787945,-0.10572588269388916,-5.014814517700817,40.00748714160795,42252.12884441667,25751.01946104818,25751.01946104818,68003.14830546486,77317.13821742061,77317.13821742061,25751.01946104818,103068.1576784688,103068.1576784688,103068.1576784688,127854.42929118557,91523.33430303077,56458.32493002686,38961.1215255599,24786.271612716777,0.0,63747.393138276675,21068.33087080926,1534.7862667353995,0.0,0.8868162333635553,2.8164114301594596,0.0014959135982669303,354451.24744086235,1554856.077137098,4.386657088564809,1554856.077137098,4.386657088564809,0.85,0.09557250123856845,4.027634451161993,1.2670966264279562,1.0,0.0,4.027634451161951,1.2847982405064091,1.2850950052168781,3.134838081327448,19315.26683985235,1969.6090754592394,4632.441516551485,4632.441516551485,5.558843942020866,5.010891246849796,-2.3456871351247788,7.3565783819745745,3.4829921746159553,3.4829921746159553,0.9951406213188444,0.0,0.0,0.00023096954217569857,0.9996355958009823,0.00023105373912843573,199.0035044687294,0.0,0.0,0.0,0.0198773762080725,7.794647797358319e-05,0.00015302306420211537,0.0006163209652028134,0.09557250123857183,0.07169964949040106,0.023872851748170783,0.09557248904391186,0.07169964949039852,0.02387285174816993,0.375375820220329,0.375375820220329,0.12498378777971823,0.0,4.9082941314510435,4.876232934173743,5.004613449946589,4.909088635006924,4.877292967612732,5.004610018947858,24786.271612716777,21068.33087080926,0.85,1.0667596737321772,0.6628055950894512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452085036633004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23767717223,1534.7862667353995,0.375375820220329,0.12498378777971823,6.112874298809886,3.4829921746159553
1625.0,-30.098337401667052,5.01088275184194,35.003768576090614,24.092672927677654,4.993854645027122,-26.589132590524923,-40.102399222645886,1.4846498338850016,-0.10567934911307475,-5.014799641238525,40.00748339890674,42252.100790877164,25751.0194009426,25751.0194009426,68003.12019181976,77317.06631639575,77317.06631639575,25751.0194009426,103068.08571733836,103068.08571733836,103068.08571733836,127854.34574963961,91523.25526450019,56458.28973898158,38961.072806131786,24786.260032301256,0.0,63747.33283843304,21068.321027456066,1534.78534301059,0.0,0.8868163226212137,2.816412555399217,0.0014959135982669303,354451.4529931996,1554855.9157373253,4.386654089317998,1554855.9157373253,4.386654089317998,0.85,0.0955724240770319,4.027634451161993,1.2670964302634822,1.0,0.0,4.027634451162634,1.2847981837826732,1.2850949484800402,3.134838219730296,19315.25015940336,1969.607374526812,4632.441516551485,4632.441516551485,5.558843929045943,5.01088275184194,-2.345662656439692,7.356545408281632,3.4830077780414177,3.4830077780414177,0.9951450794404051,0.0,0.0,0.00023096954217569857,0.9996326809855016,0.00023105441285492395,199.00348154885572,0.0,0.0,0.0,0.0198773762080725,7.794677859801481e-05,0.00015302276357768377,0.0006163197543974958,0.0955724240770331,0.0716995732045094,0.023872850872523704,0.09557247932609918,0.0716995732045085,0.023872850872523405,0.37537547624916656,0.37537547624916656,0.12498380164630472,0.0,4.908453733487136,4.876447713964126,5.00460714015594,4.909120292125465,4.877335069992398,5.004610189344703,24786.260032301256,21068.321027456066,0.85,1.0667602417841224,0.6628057819762386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520848697531326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.23495697657,1534.78534301059,0.37537547624916656,0.12498380164630472,6.112874298809886,3.4830077780414177
1626.0,-30.098309287463856,5.0108742130735395,35.003766589397344,24.09267659476029,4.99386148894965,-26.58910660335552,-40.10236894302068,1.4846588048413263,-0.10537373633826519,-5.014786897613184,40.00747928551617,42252.089056357625,25751.024652208078,25751.024652208078,68003.11370856571,77317.05349230723,77317.05349230723,25751.024652208078,103068.07814451531,103068.07814451531,103068.07814451531,127854.3251598287,91523.23382961651,56458.26939366677,38961.07159549971,24786.247015313395,0.0,63747.318610813105,21068.309963016385,1534.784391855927,0.0,0.886816402366965,2.816410025872128,0.0014959135982669303,354451.62907559285,1554855.7383520068,4.386651409691806,1554855.7383520068,4.386651409691806,0.85,0.09557234735507283,4.027634451161993,1.2670962857501586,1.0,0.0,4.027634451162196,1.2847981418146692,1.2850949065023423,3.134838322129964,19315.2456357428,1969.6069132418104,4632.441516551485,4632.441516551485,5.558845062630783,5.0108742130735395,-2.3456397687416253,7.356513981815165,3.4830233674587974,3.4830233674587974,0.9951495335596564,0.0,0.0,0.00023096954217569857,0.9996297535631333,0.0002310550894993056,199.00345852978396,0.0,0.0,0.0,0.0198773762080725,7.794704592340999e-05,0.00015302249625228858,0.0006163186777085244,0.09557234735507537,0.07169949722714827,0.023872850127927097,0.09557234285382475,0.07169949722714637,0.02387285012792647,0.37537513159083336,0.37537513159083336,0.12498381543241324,0.0,4.908640798827776,4.876692749402139,5.0046199028807905,4.9094131612749266,4.877697080684982,5.004695186443541,24786.247015313395,21068.309963016385,0.85,1.066760378169549,0.6628057458277254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520847025118477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.232238924014,1534.784391855927,0.37537513159083336,0.12498381543241324,6.112874298809886,3.4830233674587974
1627.0,-30.098281104219815,5.010865692640079,35.00376459805092,24.092674359586113,4.993872347492664,-26.589080152556484,-40.102338628470875,1.4846713958293714,-0.10525601705347754,-5.014771275743841,40.007475176596586,42252.077319792385,25751.022452015175,25751.022452015175,68003.09977180755,77317.00053905735,77317.00053905735,25751.022452015175,103068.02299107253,103068.02299107253,103068.02299107253,127854.25579361733,91523.17386297089,56458.25064370616,38961.02579918303,24786.232802544793,0.0,63747.25860172782,21068.297882163075,1534.7833014992611,0.0,0.8868164967438599,2.816410302370405,0.0014959135982669303,354451.8449276179,1554855.5611595088,4.386648238428618,1554855.5611595088,4.386648238428618,0.85,0.09557226953789477,4.027634451161993,1.2670961703592916,1.0,0.0,4.027634451163293,1.2847980829114074,1.2850948475854749,3.134838465850759,19315.23298026242,1969.6056227419579,4632.441516551485,4632.441516551485,5.558844587677588,5.010865692640079,-2.3456147920635626,7.356480484703642,3.4830389295167334,3.4830389295167334,0.9951539798619239,0.0,0.0,0.00023096954217569857,0.9996268189610921,0.00023105576780717453,199.00343545418892,0.0,0.0,0.0,0.0198773762080725,7.794731355798847e-05,0.0001530222286177101,0.0006163175997742758,0.09557226953790017,0.07169942034035087,0.023872849197549294,0.09557229451009869,0.07169942034034682,0.023872849197547945,0.3753747883614593,0.3753747883614593,0.1249838303069988,0.0,4.908809777609463,4.87691721699025,5.0046220355328614,4.909515258690362,4.8778447393381725,5.0046602719177145,24786.232802544793,21068.297882163075,0.85,1.0667611637493126,0.6628061856552867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520845345467361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.22952423183,1534.7833014992611,0.3753747883614593,0.1249838303069988,6.112874298809886,3.4830389295167334
1628.0,-30.098252918774644,5.010857197388583,35.003762620021114,24.09268246209251,4.993884470735464,-26.589053573317454,-40.102308278996475,1.484685125278256,-0.10499390490423366,-5.014755322060775,40.007471581779555,42252.06551413704,25751.019430179516,25751.019430179516,68003.08494431655,77316.98423418662,77316.98423418662,25751.019430179516,103068.00366436613,103068.00366436613,103068.00366436613,127854.22516403448,91523.15105575329,56458.23233570372,38961.02080005508,24786.221499668343,0.0,63747.242299723424,21068.288274718092,1534.7823741404247,0.0,0.8868165909478724,2.816408719494521,0.0014959135982669303,354452.0653645186,1554855.4061371135,4.386645072975099,1554855.4061371135,4.386645072975099,0.85,0.09557219240825945,4.027634451161993,1.2670959956245502,1.0,0.0,4.02763445116225,1.2847980186821946,1.2850947833414263,3.1348386225666043,19315.22816698177,1969.6051319239264,4632.441516551485,4632.441516551485,5.558843935357283,5.010857197388583,-2.3455895741547885,7.3564467715433715,3.483054482874429,3.483054482874429,0.9951584236784082,0.0,0.0,0.00023096954217569857,0.9996238841391498,0.00023105644616985474,199.00341237679706,0.0,0.0,0.0,0.0198773762080725,7.794758150175207e-05,0.00015302196067394652,0.0006163165205947427,0.09557219240826653,0.07169934393857502,0.023872848469691513,0.0955721932016129,0.0716993439385697,0.02387284846968974,0.37537444519082674,0.37537444519082674,0.1249838454159834,0.0,4.908994066249761,4.877165673210868,5.004613398266656,4.909761417156517,4.878189780463288,5.004609185928359,24786.221499668343,21068.288274718092,0.85,1.066761203952686,0.6628061699591412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520843661691865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.226811859902,1534.7823741404247,0.37537444519082674,0.1249838454159834,6.112874298809886,3.483054482874429
1629.0,-30.0982246154299,5.010848678876627,35.003760649380425,24.092680576164298,4.99389318591732,-26.58902722879582,-40.102274192590244,1.4846957992832246,-0.10482368790223973,-5.014741664958581,40.0074678409432,42252.03864717424,25751.02222143476,25751.02222143476,68003.060868609,77316.9413273211,77316.9413273211,25751.02222143476,103067.96354875586,103067.96354875586,103067.96354875586,127854.17380676988,91523.10021905402,56458.19753890692,38961.00297794122,24786.210258014024,0.0,63747.21323595525,21068.27871931192,1534.7815000636333,0.0,0.8868166739932349,2.8164080764861814,0.0014959135982669303,354452.2540689463,1554855.2448178136,4.386642282476135,1554855.2448178136,4.386642282476135,0.85,0.09557211653747301,4.027634451161993,1.2670958230877298,1.0,0.0,4.027634451161907,1.2847979687469875,1.2850947333946852,3.13483874440585,19315.217438303458,1969.6040379032045,4632.441516551485,4632.441516551485,5.558844537902449,5.010848678876627,-2.345566054408691,7.356414733285318,3.483070029627961,3.483070029627961,0.9951628656079888,0.0,0.0,0.00023096954217569857,0.9996209370502201,0.00023105712737196785,199.00338920287794,0.0,0.0,0.0,0.0198773762080725,7.794788243845554e-05,0.00015302165973724304,0.0006163153085317081,0.09557211653747819,0.07169926862657308,0.023872847910905107,0.0955721259020288,0.0716992686265692,0.023872847910903817,0.3753741036721427,0.3753741036721427,0.12498386006053394,0.0,4.909173681130312,4.8774042543857945,5.00461571869954,4.909917977056352,4.878384502476422,5.004650970087482,24786.210258014024,21068.27871931192,0.85,1.0667613126381081,0.662806050686195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520841977785262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.224100471514,1534.7815000636333,0.3753741036721427,0.12498386006053394,6.112874298809886,3.483070029627961
1630.0,-30.098196268360073,5.010840068159887,35.00375865698412,24.09266912089663,4.993896000153646,-26.589001435024784,-40.10224394788963,1.484701166818395,-0.10468717005784356,-5.0147313530013315,40.007463265981606,42252.027972770615,25751.033286008846,25751.033286008846,68003.06125877946,77316.88351844881,77316.88351844881,25751.033286008846,103067.91680445767,103067.91680445767,103067.91680445767,127854.11216855198,91523.03207375274,56458.17652807477,38960.95060630885,24786.19536409431,0.0,63747.14597040316,21068.266059480164,1534.7804916011114,0.0,0.8868167430352685,2.8164074858989676,0.0014959135982669303,354452.39655251923,1554855.04752783,4.386639962518767,1554855.04752783,4.386639962518767,0.85,0.09557204141043982,4.027634451161993,1.2670956895640124,1.0,0.0,4.027634451162161,1.284797943636547,1.2850947082784447,3.1348388056739913,19315.20305678329,1969.6025713962763,4632.441516551485,4632.441516551485,5.558846926399754,5.010840068159887,-2.3455450353440996,7.356385103503986,3.483085555205835,3.483085555205835,0.9951673014873814,0.0,0.0,0.00023096954217569857,0.9996179854178078,0.00023105780962830597,199.00336599316344,0.0,0.0,0.0,0.0198773762080725,7.794814945901242e-05,0.00015302139271668614,0.000616314233070514,0.09557204141044132,0.0716991938737279,0.02387284753671342,0.09557205050386895,0.07169919387372678,0.023872847536713045,0.3753737630415689,0.3753737630415689,0.12498387499254615,0.0,4.909343884595046,4.877618457881056,5.00465360239275,4.910044182943466,4.878494845807268,5.00482474593764,24786.19536409431,21068.266059480164,0.85,1.0667624443979384,0.662806582625481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520840286835275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.221392384561,1534.7804916011114,0.3753737630415689,0.12498387499254615,6.112874298809886,3.483085555205835
1631.0,-30.098167829706117,5.010831563052793,35.00375666458752,24.09268176360058,4.993912620773052,-26.5889741781051,-40.10221352856604,1.4847189691720226,-0.10445452644398756,-5.014711756792418,40.007459281181966,42252.016780635044,25751.020612851185,25751.020612851185,68003.03739348623,77316.86738809414,77316.86738809414,25751.020612851185,103067.88800094533,103067.88800094533,103067.88800094533,127854.06801805754,91523.01115942553,56458.16055196632,38960.94511939912,24786.180017112212,0.0,63747.12513651133,21068.25301454538,1534.7792477261544,0.0,0.8868168571878796,2.8164067157080837,0.0014959135982669303,354452.66731965507,1554854.8756879233,4.386636126751764,1554854.8756879233,4.386636126751764,0.8499999999999999,0.09557196245107173,4.027634451161993,1.2670955373579638,1.0,0.0,4.027634451162487,1.2847978603534593,1.2850946249761201,3.134839008880319,19315.198642982006,1969.602121313803,4632.441516551485,4632.441516551485,5.558844190659303,5.010831563052793,-2.345517218456962,7.356348781509755,3.4831010387710792,3.4831010387710792,0.9951717253631654,0.0,0.0,0.00023096954217569857,0.9996150242586543,0.00023105849409075537,199.00334270846807,0.0,0.0,0.0,0.0198773762080725,7.794841802211152e-05,0.00015302112415358705,0.0006163131513965237,0.09557196245107714,0.07169911587442378,0.02387284657665337,0.09557195921327795,0.07169911587441971,0.023872846576652017,0.3753734218016248,0.3753734218016248,0.1249838923135791,0.0,4.909519131252523,4.87785687350555,5.0046389244961915,4.910257230348407,4.878847731935821,5.004617476072383,24786.180017112212,21068.25301454538,0.85,1.0667624186637605,0.6628066236736861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520838593273377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.218686117012,1534.7792477261544,0.3753734218016248,0.1249838923135791,6.112874298809886,3.4831010387710792
1632.0,-30.098139293222086,5.010823016943444,35.00375469489963,24.09267994752156,4.993920766045185,-26.588947680773188,-40.10218317909164,1.4847291535963023,-0.10427198121345782,-5.014699025210217,40.0074559578292,42252.00644578622,25751.025533121872,25751.025533121872,68003.03197890808,77316.8271381304,77316.8271381304,25751.025533121872,103067.85267125227,103067.85267125227,103067.85267125227,127854.02432050311,91522.96265443471,56458.141962090645,38960.91188038229,24786.17164925084,0.0,63747.083529633135,21068.24590186321,1534.7785597999912,0.0,0.8868169340115455,2.81640580258678,0.0014959135982669303,354452.84323611704,1554854.7323721633,4.386633545315941,1554854.7323721633,4.386633545315941,0.8499999999999999,0.09557188829045897,4.027634451161993,1.2670954192196953,1.0,0.0,4.027634451162249,1.2847978127086241,1.2850945773202798,3.134839125131208,19315.18840639209,1969.601077472133,4632.441516551485,4632.441516551485,5.558845252792663,5.010823016943444,-2.3454944318485533,7.356317448791998,3.4831165398440396,3.4831165398440396,0.9951761542411541,0.0,0.0,0.00023096954217569857,0.9996120529225171,0.00023105918090965806,199.003319343678,0.0,0.0,0.0,0.0198773762080725,7.794868596938497e-05,0.0001530208562063136,0.0006163120722028542,0.09557188829046426,0.07169904170828068,0.023872846582183586,0.09557189366895881,0.0716990417082767,0.023872846582182267,0.37537308168585604,0.37537308168585604,0.124983908382348,0.0,4.909695898027451,4.878090951909087,5.004643369978794,4.910427043996776,4.879051432431481,5.004685361639872,24786.17164925084,21068.24590186321,0.85,1.0667630299870354,0.6628068941561095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520836894240292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.215982629103,1534.7785597999912,0.37537308168585604,0.124983908382348,6.112874298809886,3.4831165398440396
1633.0,-30.098110678110412,5.010814526697711,35.003752735006444,24.09268249701711,4.993934660381083,-26.588920537704805,-40.10214898791162,1.4847445199754679,-0.10414583833829738,-5.014681752236829,40.00745230374422,42251.98035599613,25751.01882948799,25751.01882948799,68002.99918548412,77316.78120321693,77316.78120321693,25751.01882948799,103067.80003270492,103067.80003270492,103067.80003270492,127853.95927656486,91522.91076030064,56458.10991307996,38960.8898302452,24786.15924385994,0.0,63747.04907410514,21068.235357280948,1534.7775346699977,0.0,0.8868170351436876,2.8164061611422686,0.0014959135982669303,354453.08190258674,1554854.5747939683,4.386630147064949,1554854.5747939683,4.386630147064949,0.85,0.0955718112884565,4.027634451161993,1.2670952593209224,1.0,0.0,4.027634451160646,1.284797740821542,1.2850945054165932,3.1348393005319193,19315.177454550634,1969.5999606951034,4632.441516551485,4632.441516551485,5.558843805686672,5.010814526697711,-2.3454683251200827,7.356282851817793,3.4831320143728073,3.4831320143728073,0.9951805755350878,0.0,0.0,0.00023096954217569857,0.9996090734089071,0.0002310598696228686,199.0032959145155,0.0,0.0,0.0,0.0198773762080725,7.79489878350552e-05,0.00015302055434064337,0.0006163108563982811,0.09557181128846062,0.07169896542715254,0.02387284586130809,0.09557185289946508,0.07169896542714944,0.023872845861307054,0.3753727423652465,0.3753727423652465,0.12498392459967207,0.0,4.909857360689728,4.87831296812999,5.0046227699319275,4.910535913898514,4.879233819334445,5.004573215142216,24786.15924385994,21068.235357280948,0.85,1.06676309214614,0.6628068431352601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520835189362868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.213282049008,1534.7775346699977,0.3753727423652465,0.12498392459967207,6.112874298809886,3.4831320143728073
1634.0,-30.098082031216354,5.01080599814372,35.00375078638357,24.09268075078728,4.993942509060141,-26.588893970650556,-40.10211863843722,1.4847544484943098,-0.1039569652884893,-5.014668913510536,40.00744871222957,42251.970425763146,25751.023426478925,25751.023426478925,68002.99385224207,77316.74233675875,77316.74233675875,25751.023426478925,103067.76576323766,103067.76576323766,103067.76576323766,127853.91487191342,91522.86347410141,56458.0915631056,38960.85767888423,24786.149108675763,0.0,63747.00678755999,21068.226742374398,1534.7767425901848,0.0,0.8868171134834408,2.8164051773542593,0.0014959135982669303,354453.25929965725,1554854.4199140582,4.386627514686142,1554854.4199140582,4.386627514686142,0.85,0.09557173656915646,4.027634451161993,1.2670950988726695,1.0,0.0,4.027634451160968,1.2847976943738935,1.285094458958216,3.1348394138617572,19315.167475176928,1969.598943082187,4632.441516551485,4632.441516551485,5.558844798033995,5.01080599814372,-2.345445479728325,7.3562514778720445,3.48314749151025,3.48314749151025,0.9951849975743572,0.0,0.0,0.00023096954217569857,0.9996060905955969,0.00023106055910291585,199.00327245933613,0.0,0.0,0.0,0.0198773762080725,7.794925578414001e-05,0.00015302028639155855,0.0006163097771973159,0.09557173656915643,0.07169889106168982,0.023872845507466614,0.0955717786348186,0.07169889106168985,0.02387284550746662,0.37537240310504416,0.37537240310504416,0.12498393941937513,0.0,4.910023421436847,4.878534630490208,5.004621650245838,4.910711948222058,4.879445650097296,5.004641584950946,24786.149108675763,21068.226742374398,0.85,1.0667637161202779,0.6628071270321741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520833479788333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.210583995304,1534.7767425901848,0.37537240310504416,0.12498393941937513,6.112874298809886,3.48314749151025
1635.0,-30.098053322416323,5.010797464671231,35.003748831909036,24.092684068623953,4.9939517164430685,-26.588867211976396,-40.10208828896282,1.4847656060031575,-0.10371689100952608,-5.014654558463199,40.00744464454085,42251.960629775815,25751.024016698582,25751.024016698582,68002.98464647439,77316.71838268558,77316.71838268558,25751.024016698582,103067.74239938415,103067.74239938415,103067.74239938415,127853.8777740124,91522.83162540266,56458.073872493034,38960.841947677356,24786.13537462826,0.0,63746.97732230561,21068.21506843402,1534.7757104282493,0.0,0.886817201263745,2.8164036975540787,0.0014959135982669303,354453.45764833735,1554854.2444997067,4.386624565085548,1554854.2444997067,4.386624565085548,0.85,0.09557166030478156,4.027634451161993,1.2670949653489516,1.0,0.0,4.027634451162587,1.2847976421767813,1.2850944067490473,3.1348395412199954,19315.16075376408,1969.5982576888216,4632.441516551485,4632.441516551485,5.558844925444055,5.010797464671231,-2.345421549222355,7.356219013893586,3.483162942940959,3.483162942940959,0.9951894122688455,0.0,0.0,0.00023096954217569857,0.9996031013460509,0.00023106125007483306,199.00324895347558,0.0,0.0,0.0,0.0198773762080725,7.794952373407593e-05,0.00015302001844162265,0.0006163086979929229,0.09557166030478825,0.07169881553829115,0.023872844766497103,0.09557167360584416,0.07169881553828614,0.023872844766495427,0.37537206401971096,0.37537206401971096,0.12498395428905658,0.0,4.910200837931313,4.878771009387208,5.004621787628139,4.910937667453652,4.87974377352117,5.0046496339543864,24786.13537462826,21068.21506843402,0.85,1.0667640647908738,0.6628072797263674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520831768315403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.207887532144,1534.7757104282493,0.37537206401971096,0.12498395428905658,6.112874298809886,3.483162942940959
1636.0,-30.098024483681574,5.010788965804746,35.003746886434485,24.09268682766708,4.993964159658936,-26.588840012772494,-40.102057869639225,1.484779688749842,-0.10355592482795828,-5.014638345998813,40.00744099773634,42251.951092284515,25751.019863978174,25751.019863978174,68002.9709562627,77316.67923931616,77316.67923931616,25751.019863978174,103067.69910329433,103067.69910329433,103067.69910329433,127853.82250061739,91522.78584477925,56458.05769774737,38960.809052257646,24786.123397323052,0.0,63746.932449580694,21068.204887724594,1534.774734660554,0.0,0.8868172969724338,2.8164034745283435,0.0014959135982669303,354453.6816616984,1554854.0872355122,4.386621349075204,1554854.0872355122,4.386621349075204,0.85,0.09557158393274352,4.027634451161993,1.2670948263304314,1.0,0.0,4.027634451162216,1.2847975762948136,1.285094340851862,3.1348397019685845,19315.151092130094,1969.5972724763396,4632.441516551485,4632.441516551485,5.558844029000918,5.010788965804746,-2.345396262655614,7.35618522846036,3.4831783786736645,3.4831783786736645,0.9951938224781899,0.0,0.0,0.00023096954217569857,0.9996000985770003,0.00023106194417597562,199.00322534123427,0.0,0.0,0.0,0.0198773762080725,7.794979230155272e-05,0.00015301974987414586,0.0006163076163013009,0.09557158393274652,0.07169873997389227,0.023872843958854247,0.09557161559034759,0.07169873997389002,0.023872843958853498,0.37537172611485115,0.37537172611485115,0.12498396927423643,0.0,4.910371016391252,4.879002537915653,5.004607512808491,4.911082421170875,4.8799594259812125,5.004581242283052,24786.123397323052,21068.204887724594,0.85,1.0667646009484177,0.6628075966745979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452083005314438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.205193264066,1534.774734660554,0.37537172611485115,0.12498396927423643,6.112874298809886,3.4831783786736645
1637.0,-30.097995608836367,5.010780447908112,35.00374495071586,24.092684871889674,4.993973163165699,-26.58881312506674,-40.102023678459204,1.4847906793961123,-0.10339741660919799,-5.014624664262992,40.00743739094938,42251.92620899769,25751.02214759614,25751.02214759614,68002.94835659383,77316.63493902683,77316.63493902683,25751.02214759614,103067.65708662297,103067.65708662297,103067.65708662297,127853.76980751097,91522.73350002375,56458.02476999461,38960.787477810154,24786.112720887995,0.0,63746.900198698146,21068.195812754795,1534.7738910913351,0.0,0.88681737965738,2.816402988333741,0.0014959135982669303,354453.8707071736,1554853.9316970368,4.386618570689992,1554853.9316970368,4.386618570689992,0.85,0.09557150902103143,4.027634451161993,1.2670946488482882,1.0,0.0,4.027634451161589,1.2847975248783283,1.2850942894235005,3.134839827422157,19315.140045188593,1969.5961460018043,4632.441516551485,4632.441516551485,5.558844521962987,5.010780447908112,-2.3453728420412125,7.356153289949324,3.4831938106233933,3.4831938106233933,0.9951982316066837,0.0,0.0,0.00023096954217569857,0.9995970920577851,0.0002310626391481605,199.00320169943237,0.0,0.0,0.0,0.0198773762080725,7.795009417118354e-05,0.00015301944800451503,0.000616306400480776,0.09557150902103739,0.07169866565562735,0.023872843365410047,0.09557155547304245,0.07169866565562287,0.02387284336540855,0.37537138901770023,0.37537138901770023,0.12498398347756633,0.0,4.910537085382089,4.879225033819068,5.004603923920399,4.911227247653812,4.880140987904781,5.004615584812996,24786.112720887995,21068.195812754795,0.85,1.0667647861249667,0.6628075416576973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520828330210986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.202502555972,1534.7738910913351,0.37537138901770023,0.12498398347756633,6.112874298809886,3.4831938106233933
1638.0,-30.097966680759676,5.010771917496403,35.00374301215356,24.092688224650942,4.993981995500564,-26.588786206556012,-40.10199329406021,1.484801521296933,-0.10314962070413003,-5.014610720677283,40.0074334366831,42251.91720361926,25751.02364940506,25751.02364940506,68002.94085302432,77316.61272871758,77316.61272871758,25751.02364940506,103067.63637812264,103067.63637812264,103067.63637812264,127853.73612916374,91522.70315445997,56458.00762936176,38960.77280566468,24786.099751041103,0.0,63746.872556705785,21068.184788384937,1534.7729119345313,0.0,0.8868174649329352,2.8164013590026618,0.0014959135982669303,354454.0633708046,1554853.7611739375,4.386615705255324,1554853.7611739375,4.386615705255324,0.85,0.0955714334658728,4.027634451161993,1.2670944741135468,1.0,0.0,4.027634451162216,1.2847974741577084,1.285094238691165,3.1348399511778635,19315.133641000346,1969.5954929563457,4632.441516551485,4632.441516551485,5.55884484615681,5.010771917496403,-2.3453492529288877,7.356121170425292,3.483209222667583,3.483209222667583,0.9952026350478809,0.0,0.0,0.00023096954217569857,0.9995940800057627,0.000231063335403474,199.0031780140519,0.0,0.0,0.0,0.0198773762080725,7.795036243213094e-05,0.00015301917974356764,0.0006163053200237424,0.09557143346587772,0.07169859086479048,0.023872842601087237,0.09557144840072193,0.07169859086478679,0.02387284260108601,0.3753710521730896,0.3753710521730896,0.12498399769417959,0.0,4.910716611494593,4.879463676916259,5.004605709082,4.911461099973167,4.880444717188766,5.004639364088916,24786.099751041103,21068.184788384937,0.85,1.0667651309879174,0.6628076877972991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452082660512062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.19981353258,1534.7729119345313,0.3753710521730896,0.12498399769417959,6.112874298809886,3.483209222667583
1639.0,-30.097937650689172,5.010763351863568,35.0037410654515,24.092686583194904,4.993989037113818,-26.588759375329655,-40.10195913780478,1.484810761754307,-0.10294725488722634,-5.014597900216317,40.00742932247041,42251.89298300486,25751.027875940195,25751.027875940195,68002.92085894506,77316.57762102628,77316.57762102628,25751.027875940195,103067.60549696648,103067.60549696648,103067.60549696648,127853.69176944857,91522.65914526624,56457.97450724493,38960.76070891257,24786.086272482084,0.0,63746.84698139465,21068.17333160977,1534.7719278935926,0.0,0.8868175450720206,2.8164001957347895,0.0014959135982669303,354454.24051588256,1554853.5837533514,4.386613012416989,1554853.5837533514,4.386613012416989,0.85,0.09557135859310946,4.027634451161993,1.2670943246549,1.0,0.0,4.027634451160625,1.2847974309289705,1.2850941954524422,3.1348400566537706,19315.124353212406,1969.5945458655513,4632.441516551485,4632.441516551485,5.558845758534251,5.010763351863568,-2.345326515626755,7.356089867490324,3.483224616739898,3.483224616739898,0.9952070333542566,0.0,0.0,0.00023096954217569857,0.9995910573437671,0.0002310640341155697,199.00315424516788,0.0,0.0,0.0,0.0198773762080725,7.795066399545627e-05,0.0001530188781802423,0.000616304105436904,0.09557135859310996,0.07169851660145256,0.0238728419916574,0.09557135628608739,0.07169851660145218,0.023872841991657276,0.3753707166584382,0.3753707166584382,0.12498401224505261,0.0,4.910898567926665,4.879701155164355,5.004620728589771,4.911650645329075,4.880675404366173,5.004705185318585,24786.086272482084,21068.17333160977,0.85,1.0667652453272332,0.6628075737665367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520824876850422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.197126538089,1534.7719278935926,0.3753707166584382,0.12498401224505261,6.112874298809886,3.483224616739898
1640.0,-30.097908577709312,5.010754728515472,35.00373909912241,24.092680017370753,4.993994006265159,-26.58873271273217,-40.10192878833038,1.4848181412879948,-0.10278458536106427,-5.014586225744785,40.00742485738687,42251.88471961845,25751.034801771475,25751.034801771475,68002.91952138992,77316.53094188456,77316.53094188456,25751.034801771475,103067.56574365603,103067.56574365603,103067.56574365603,127853.63688159772,91522.60270825961,56457.956485993396,38960.718024740236,24786.071137941683,0.0,63746.78916268192,21068.16046725043,1534.7708737885926,0.0,0.8868176206495655,2.816399420485144,0.0014959135982669303,354454.4018264581,1554853.3912018905,4.386610472856114,1554853.3912018905,4.386610472856114,0.85,0.09557128421989947,4.027634451161993,1.2670942054176706,1.0,0.0,4.027634451161018,1.284797396406014,1.2850941609215114,3.134840140888022,19315.112442634072,1969.5933313245678,4632.441516551485,4632.441516551485,5.558847253605752,5.010754728515472,-2.3453046598627254,7.356059388378197,3.48323998596982,3.48323998596982,0.9952114245628058,0.0,0.0,0.00023096954217569857,0.9995880302238613,0.0002310647338623814,199.00313044115677,0.0,0.0,0.0,0.0198773762080725,7.795093194986763e-05,0.00015301861022583096,0.0006163030262144856,0.09557128421990406,0.07169844261434026,0.0238728416055638,0.09557127248390715,0.07169844261433682,0.02387284160556265,0.3753703822961821,0.3753703822961821,0.12498402786740721,0.0,4.911074767387504,4.8799247680385065,5.0046543566395485,4.911801640383715,4.8808413804007955,5.004811068435004,24786.071137941683,21068.16046725043,0.85,1.0667661919072715,0.6628080453086282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520823142487151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.194442551143,1534.7708737885926,0.3753703822961821,0.12498402786740721,6.112874298809886,3.48323998596982
