time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1641.0,-30.097879434150148,5.0107461698129425,35.00373713341589,24.092682601790898,4.994007802945032,-26.58870510381182,-40.10189449237657,1.4848334726067065,-0.102664864013434,-5.014568817791996,40.00742094286354,42251.86048617259,25751.027044303584,25751.027044303584,68002.88753047618,77316.48542735573,77316.48542735573,25751.027044303584,103067.51247165931,103067.51247165931,103067.51247165931,127853.56934821325,91522.55098110698,56457.92603992372,38960.694379092514,24786.056876553932,0.0,63746.75125564645,21068.14834507084,1534.7697378893718,0.0,0.8868177234110701,2.8163998792262137,0.0014959135982669303,354454.64235881343,1554853.2223927025,4.386607019858775,1554853.2223927025,4.386607019858775,0.8499999999999999,0.09557120799174357,4.027634451161993,1.2670940043078738,1.0,0.0,4.027634451160468,1.2847973246829987,1.2850940891819294,3.1348403158885323,19315.10152603271,1969.592218141028,4632.441516551485,4632.441516551485,5.558845579009781,5.0107461698129425,-2.345278612215671,7.356024782028614,3.483255323512917,3.483255323512917,0.9952158067179763,0.0,0.0,0.00023096954217569857,0.999584995765046,0.00023106543530990368,199.00310657936325,0.0,0.0,0.0,0.0198773762080725,7.795123474862767e-05,0.0001530183074270709,0.0006163018066517678,0.0955712079917477,0.0716983669610053,0.023872841030742394,0.09557122839197231,0.07169836696100221,0.023872841030741367,0.37537004817299496,0.37537004817299496,0.12498404548587831,0.0,4.911234012443799,4.880137567797249,5.004652574902707,4.9119039537785625,4.881021809999822,5.004678549967593,24786.056876553932,21068.14834507084,0.85,1.0667663244164578,0.6628080592958857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520821405560735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.191760391483,1534.7697378893718,0.37537004817299496,0.12498404548587831,6.112874298809886,3.483255323512917
1642.0,-30.0978502478101,5.010737615043363,35.00373519009333,24.0926856053062,4.99401865922995,-26.588677750484404,-40.10186403812838,1.4848461619042808,-0.10246991878511835,-5.014554234843604,40.00741766343211,42251.85226224464,25751.026572349623,25751.026572349623,68002.87883459426,77316.453703782,77316.453703782,25751.026572349623,103067.48027613162,103067.48027613162,103067.48027613162,127853.52794010224,91522.51183701325,56457.910395476,38960.66826837473,24786.04766397062,0.0,63746.71593234535,21068.140514375027,1534.7689581572213,0.0,0.8868178094967338,2.8163990192956225,0.0014959135982669303,354454.8438570988,1554853.0809711122,4.38660412720432,1554853.0809711122,4.38660412720432,0.85,0.09557113416178001,4.027634451161993,1.2670938878180458,1.0,0.0,4.027634451160448,1.2847972653198994,1.2850940298051183,3.1348404607314913,19315.09326498517,1969.5913757486167,4632.441516551485,4632.441516551485,5.558845477129602,5.010737615043363,-2.3452546312755174,7.3559922463188805,3.4832706661851796,3.4832706661851796,0.9952201903386227,0.0,0.0,0.00023096954217569857,0.9995819568618158,0.000231066137789068,199.00308268254793,0.0,0.0,0.0,0.0198773762080725,7.795150362990492e-05,0.00015301803854579366,0.0006163007236962724,0.09557113416178739,0.07169829316754912,0.023872840994238267,0.09557115993409812,0.07169829316754359,0.02387284099423642,0.3753697137341427,0.3753697137341427,0.12498406257546758,0.0,4.911398553715117,4.880358303448816,5.004648158049179,4.912084316058497,4.881268927451799,5.004658220760689,24786.04766397062,21068.140514375027,0.85,1.0667667791195077,0.6628082975613473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520819664418065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.189080614862,1534.7689581572213,0.3753697137341427,0.12498406257546758,6.112874298809886,3.4832706661851796
1643.0,-30.097820949937326,5.010729080248593,35.00373326016474,24.092693777661793,4.9940301937173235,-26.588650228937965,-40.10183358388019,1.4848594727179658,-0.10220545293799432,-5.01453890227454,40.00741416691424,42251.84438767445,25751.02417537237,25751.02417537237,68002.86856304682,77316.44008142171,77316.44008142171,25751.02417537237,103067.46425679408,103067.46425679408,103067.46425679408,127853.5009744878,91522.49102361436,56457.89532986711,38960.66188194139,24786.036717693732,0.0,63746.69859963513,21068.13121003967,1534.76806322178,0.0,0.8868179001831215,2.8163973330322665,0.0014959135982669303,354455.05571328284,1554852.9301879401,4.3866010799565345,1554852.9301879401,4.3866010799565345,0.85,0.09557105953501104,4.027634451161993,1.2670937196770686,1.0,0.0,4.027634451162838,1.284797203049228,1.2850939675200637,3.1348406126687927,19315.088872483997,1969.5909278381505,4632.441516551485,4632.441516551485,5.558844959696788,5.010729080248593,-2.3452301083689697,7.355959188617563,3.483285995779378,3.483285995779378,0.9952245702226794,0.0,0.0,0.00023096954217569857,0.9995789063557322,0.0002310668429546678,199.00305869441902,0.0,0.0,0.0,0.0198773762080725,7.795177251203943e-05,0.00015301776966365914,0.000616299640737324,0.0955710595350126,0.07169821887771848,0.023872840657294135,0.09557105675765337,0.0716982188777173,0.023872840657293736,0.3753693796660689,0.3753693796660689,0.12498407908089983,0.0,4.911579728487595,4.880604155942478,5.004634883669951,4.912333449336529,4.881616670751214,5.004610941711519,24786.036717693732,21068.13121003967,0.85,1.0667669080424513,0.6628083542496785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452081792071993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.186402666735,1534.76806322178,0.3753693796660689,0.12498407908089983,6.112874298809886,3.483285995779378
1644.0,-30.0977915654987,5.010720460664551,35.00373132264812,24.092692660074704,4.994033925189338,-26.588623409820244,-40.101803199481196,1.4848657695108853,-0.10192665505246623,-5.014528561383336,40.00741008603818,42251.837290081276,25751.034350085098,25751.034350085098,68002.87164016637,77316.42047701,77316.42047701,25751.034350085098,103067.4548270951,103067.4548270951,103067.4548270951,127853.47913116547,91522.46103410548,56457.877847176765,38960.647985476346,24786.02430407036,0.0,63746.67228954671,21068.120658459808,1534.7671979776567,0.0,0.8868179675828703,2.81639487556716,0.0014959135982669303,354455.19859753124,1554852.7542050278,4.386598815187633,1554852.7542050278,4.386598815187633,0.8500000000000001,0.09557098691195759,4.027634451161993,1.2670936180232095,1.0,0.0,4.02763445115931,1.284797173591563,1.2850939380555946,3.134840684544016,19315.082543438286,1969.590282455098,4632.441516551485,4632.441516551485,5.558847156100715,5.010720460664551,-2.345209279102091,7.355929739766642,3.4833013171413616,3.4833013171413616,0.9952289477546747,0.0,0.0,0.00023096954217569857,0.9995758468464584,0.0002310675502057995,199.00303463541871,0.0,0.0,0.0,0.0198773762080725,7.795204077832667e-05,0.0001530175013973719,0.0006162985602587834,0.0955709869119643,0.07169814632936831,0.023872840582595988,0.095570926750795,0.07169814632936328,0.023872840582594312,0.3753690475655302,0.3753690475655302,0.12498409457870531,0.0,4.9117802551157865,4.880863977043248,5.0046571393631325,4.912601906330849,4.881922892132934,5.004765825819902,24786.02430407036,21068.120658459808,0.85,1.066767396598953,0.6628085164691774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520816170358843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.18372792586,1534.7671979776567,0.3753690475655302,0.12498409457870531,6.112874298809886,3.4833013171413616
1645.0,-30.097762104586135,5.010711919257717,35.00372938376989,24.092695104796462,4.9940485227170575,-26.58859543518863,-40.10176886860279,1.4848818533195487,-0.10183054517170831,-5.014510588664449,40.007406171345394,42251.8141192585,25751.024968820075,25751.024968820075,68002.83908807857,77316.37118285883,77316.37118285883,25751.024968820075,103067.3961516789,103067.3961516789,103067.3961516789,127853.4057383903,91522.4057230958,56457.84865949561,38960.61895955576,24786.009586711396,0.0,63746.62854626715,21068.108148704687,1534.7660214421348,0.0,0.8868180732187878,2.8163957106309745,0.0014959135982669303,354455.44693391625,1554852.5853885845,4.386595265606025,1554852.5853885845,4.386595265606025,0.85,0.09557091110409122,4.027634451161993,1.26709344658535,1.0,0.0,4.027634451161424,1.2847970983482735,1.285093862794925,3.134840868133881,19315.070870492593,1969.5890921459004,4632.441516551485,4632.441516551485,5.558845130977463,5.010711919257717,-2.345182869718605,7.355894788976322,3.48331659870059,3.48331659870059,0.9952333139144542,0.0,0.0,0.00023096954217569857,0.9995727793848618,0.00023106825929957545,199.00301051380987,0.0,0.0,0.0,0.0198773762080725,7.795234388942203e-05,0.00015301719828627653,0.0006162973394380932,0.09557091110409532,0.07169807132300447,0.023872839781090855,0.09557089320823799,0.07169807132300139,0.02387283978108983,0.37536871805034994,0.37536871805034994,0.12498411141705086,0.0,4.911953405483871,4.881100097531942,5.004640973900905,4.912680043492742,4.882078695525081,5.004610487960747,24786.009586711396,21068.108148704687,0.85,1.0667676179724905,0.6628086078088387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520814414826426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.181055895782,1534.7660214421348,0.37536871805034994,0.12498411141705086,6.112874298809886,3.48331659870059
1646.0,-30.097732629014182,5.010703307848329,35.00372745402271,24.0926937078126,4.994053911040113,-26.58856836837477,-40.101738449279196,1.4848896504006661,-0.10159412118929367,-5.014499594992705,40.00740255955102,42251.80724017131,25751.03336912647,25751.03336912647,68002.84060929778,77316.34379927069,77316.34379927069,25751.03336912647,103067.37716839716,103067.37716839716,103067.37716839716,127853.37683159727,91522.36858821833,56457.832029118734,38960.59617677733,24785.999663200106,0.0,63746.59583997744,21068.09971372009,1534.7652827927363,0.0,0.8868181422420182,2.8163938864018183,0.0014959135982669303,354455.59883802896,1554852.4296342852,4.3865929462854565,1554852.4296342852,4.3865929462854565,0.85,0.0955708395305997,4.027634451161993,1.2670933207543569,1.0,0.0,4.027634451163233,1.2847970618719642,1.2850938263101905,3.13484095713426,19315.063033474056,1969.5882929924142,4632.441516551485,4632.441516551485,5.558846944342267,5.010703307848329,-2.3451615905421352,7.355864898390465,3.483331889477302,3.483331889477302,0.9952376827078007,0.0,0.0,0.00023096954217569857,0.9995697104070944,0.00023106896874819434,199.0029863802043,0.0,0.0,0.0,0.0198773762080725,7.795261246588179e-05,0.0001530169297098168,0.0006162962577102913,0.09557083953060137,0.07169799970985642,0.02387283982074495,0.09557079274763881,0.07169799970985516,0.02387283982074453,0.3753683893388334,0.3753683893388334,0.12498412701178217,0.0,4.912139662089999,4.881343444095364,5.004655585884905,4.9129054738033915,4.882337699837251,5.004734938773197,24785.999663200106,21068.09971372009,0.85,1.0667681891595397,0.6628088399612063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520812654725601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.178386377214,1534.7652827927363,0.3753683893388334,0.12498412701178217,6.112874298809886,3.483331889477302
1647.0,-30.09770309720835,5.010694735387658,35.003725520920845,24.092696571629517,4.994065827831115,-26.588540598030036,-40.101704153325386,1.484903328652814,-0.10143426492601293,-5.014483525551705,40.007398602343486,42251.784480377195,25751.028695280496,25751.028695280496,68002.81317565769,77316.3070759792,77316.3070759792,25751.028695280496,103067.3357712597,103067.3357712597,103067.3357712597,127853.32117163704,91522.3247340662,56457.80213846443,38960.58066177975,24785.985400377343,0.0,63746.56606215709,21068.08759032074,1534.7641769725562,0.0,0.8868182383460839,2.8163936612962304,0.0014959135982669303,354455.82087623735,1554852.2589844724,4.386589716994289,1554852.2589844724,4.386589716994289,0.85,0.09557076501944467,4.027634451161993,1.267093146569096,1.0,0.0,4.027634451160194,1.2847969978823621,1.2850937623058079,3.1348411132657152,19315.053778406407,1969.5873492381606,4632.441516551485,4632.441516551485,5.558845935404332,5.010694735387658,-2.345136612678046,7.3558313480657045,3.4833471449009,3.4833471449009,0.9952420414002571,0.0,0.0,0.00023096954217569857,0.9995666355844789,0.0002310696795523224,199.00296220056217,0.0,0.0,0.0,0.0198773762080725,7.795291527067754e-05,0.00015301662690502102,0.0006162950381232638,0.09557076501945105,0.07169792582851443,0.02387283919093662,0.095570726605809,0.07169792582850965,0.023872839190935025,0.3753680618660433,0.3753680618660433,0.12498414346801018,0.0,4.912315497065265,4.881579878942773,5.004649229384199,4.913049260625712,4.88255612200993,5.0046543601083044,24785.985400377343,21068.08759032074,0.85,1.0667682571222814,0.662808792542314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45208108937494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.175718134353,1534.7641769725562,0.3753680618660433,0.12498414346801018,6.112874298809886,3.4833471449009
1648.0,-30.097673452464903,5.0106862158993515,35.00372361406816,24.092693777661793,4.994080033875831,-26.58851249713943,-40.101673594303406,1.4849190785503266,-0.10141444647632625,-5.014466752119504,40.00739550070448,42251.77765819362,25751.02233859684,25751.02233859684,68002.79999679046,77316.23831443336,77316.23831443336,25751.02233859684,103067.2606530302,103067.2606530302,103067.2606530302,127853.23672637437,91522.24972259617,56457.78906635632,38960.511840266496,24785.976073344158,0.0,63746.487913610654,21068.079662342534,1534.7633349392702,0.0,0.8868183349349091,2.816395359193488,0.0014959135982669303,354456.0526419045,1554852.1252300334,4.386586471414695,1554852.1252300334,4.386586471414695,0.85,0.09557069150650539,4.027634451161993,1.2670929800765593,1.0,0.0,4.027634451162441,1.2847969242011963,1.2850936886076232,3.134841293044125,19315.037947836303,1969.585734969261,4632.441516551485,4632.441516551485,5.5588445631940955,5.0106862158993515,-2.345111106928074,7.355797322827426,3.4833623977216783,3.4833623977216783,0.9952463993490509,0.0,0.0,0.00023096954217569857,0.9995635490131768,0.00023107039307678257,199.00293792845648,0.0,0.0,0.0,0.0198773762080725,7.795318508238398e-05,0.0001530163570933146,0.0006162939514203397,0.09557069150650793,0.07169785281318601,0.023872838693321918,0.09557074219701085,0.07169785281318411,0.023872838693321286,0.37536773512715477,0.37536773512715477,0.1249841593510888,0.0,4.912456506608407,4.8817768273000866,5.004622054758897,4.913052305643191,4.8825964599798795,5.004545251659692,24785.976073344158,21068.079662342534,0.85,1.0667693581636681,0.6628094980770282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520809129414016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.173052000562,1534.7633349392702,0.37536773512715477,0.1249841593510888,6.112874298809886,3.4833623977216783
1649.0,-30.097643729573885,5.010677634684413,35.00372171543393,24.09269231082874,4.994085955119358,-26.58848515444092,-40.10163936819879,1.484927379986388,-0.10119053841896175,-5.014455396534922,40.00739192637813,42251.7559316295,25751.029745792683,25751.029745792683,68002.78567742219,77316.20841313121,77316.20841313121,25751.029745792683,103067.2381589239,103067.2381589239,103067.2381589239,127853.20431281622,91522.21018564528,56457.75770414356,38960.50275722413,24785.966153892325,0.0,63746.468911116455,21068.071230808477,1534.7625876330312,0.0,0.8868184056640968,2.8163937417512352,0.0014959135982669303,354456.20954692806,1554851.9710915328,4.386584094771456,1554851.9710915328,4.386584094771456,0.85,0.09557061958023519,4.027634451161993,1.2670928460033615,1.0,0.0,4.027634451161315,1.2847968853654237,1.2850936497628802,3.1348413878015027,19315.029603879408,1969.5848841224483,4632.441516551485,4632.441516551485,5.55884616217723,5.010677634684413,-2.3450895912730405,7.355767225957454,3.4833776522350184,3.4833776522350184,0.9952507577814338,0.0,0.0,0.00023096954217569857,0.9995604543155745,0.00023107110848422823,199.00291359237215,0.0,0.0,0.0,0.0198773762080725,7.795348727252053e-05,0.00015301605490317805,0.0006162927343089349,0.0955706195802403,0.07169778115672391,0.023872838423516386,0.09557064839830451,0.07169778115672008,0.02387283842351511,0.3753674067374969,0.3753674067374969,0.12498417350844401,0.0,4.912613882129335,4.881985535060096,5.004625089845661,4.9132648581159515,4.882841922030991,5.004658823300986,24785.966153892325,21068.071230808477,0.85,1.066769451532138,0.6628093548294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520807358331767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.170389113682,1534.7625876330312,0.3753674067374969,0.12498417350844401,6.112874298809886,3.4833776522350184
1650.0,-30.097613952171287,5.010669083518549,35.0037198120229,24.09269524449485,4.994097248071545,-26.588457225451194,-40.10160880917681,1.4849405213514504,-0.10101312459795508,-5.014439772717546,40.00738798997421,42251.74975085535,25751.026139903766,25751.026139903766,68002.77589075912,77316.17459885603,77316.17459885603,25751.026139903766,103067.2007387598,103067.2007387598,103067.2007387598,127853.15294057543,91522.16888850607,56457.7440405054,38960.47205333408,24785.952201815628,0.0,63746.42425514971,21068.059371543284,1534.7615102505765,0.0,0.886818499424912,2.816393233826564,0.0014959135982669303,354456.42542805884,1554851.8013388885,4.386580944219515,1554851.8013388885,4.386580944219515,0.85,0.09557054472494397,4.027634451161993,1.2670926806097853,1.0,0.0,4.027634451163452,1.2847968238875038,1.2850935882707601,3.1348415378046193,19315.02088844886,1969.5839953958653,4632.441516551485,4632.441516551485,5.558845383777998,5.010669083518549,-2.345064969269456,7.355734052788005,3.483392873928344,3.483392873928344,0.9952551068366697,0.0,0.0,0.00023096954217569857,0.9995573539526795,0.00023107182520577303,199.00288921166162,0.0,0.0,0.0,0.0198773762080725,7.79537570860572e-05,0.00015301578508964138,0.0006162916475986392,0.09557054472494585,0.07169770721798865,0.02387283750695719,0.09557057417766737,0.07169770721798725,0.02387283750695672,0.37536707787192625,0.37536707787192625,0.12498418809982663,0.0,4.912770519551771,4.882197848928058,5.004614332885126,4.913426648119582,4.8830767620198685,5.004601014363118,24785.952201815628,21068.059371543284,0.85,1.0667700453059619,0.662809722185195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520805582581136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.167728780516,1534.7615102505765,0.37536707787192625,0.12498418809982663,6.112874298809886,3.483392873928344
1651.0,-30.097584093165434,5.0106604634884375,35.003717903384,24.092693987209373,4.994102014928641,-26.588429875678365,-40.10157835492862,1.484947797441573,-0.10076251169948591,-5.014428846762701,40.007384030879436,42251.74425214919,25751.034403613303,25751.034403613303,68002.7786557625,77316.15010332242,77316.15010332242,25751.034403613303,103067.18450693572,103067.18450693572,103067.18450693572,127853.12464277705,91522.13423493352,56457.72838376042,38960.450945747885,24785.940135841327,0.0,63746.391081589216,21068.049115465128,1534.7606502460133,0.0,0.8868185693607835,2.8163912151970734,0.0014959135982669303,354456.5763968255,1554851.6306077421,4.386578594233884,1554851.6306077421,4.386578594233884,0.85,0.09557047232029489,4.027634451161993,1.2670925630209973,1.0,0.0,4.0276344511628395,1.2847967898485093,1.2850935542239033,3.1348416208581065,19315.01357508986,1969.5832496407907,4632.441516551485,4632.441516551485,5.558847167655788,5.0106604634884375,-2.3450438179936826,7.3557042814821205,3.483408090384449,3.483408090384449,0.9952594543955569,0.0,0.0,0.00023096954217569857,0.9995542451038386,0.00023107254389350757,199.0028647641431,0.0,0.0,0.0,0.0198773762080725,7.795402597537813e-05,0.00015301551620032044,0.0006162905646107466,0.09557047232030162,0.07169763518651714,0.02387283713378448,0.09557045966199004,0.0716976351865121,0.0238728371337828,0.37536674898353445,0.37536674898353445,0.12498420220373702,0.0,4.912945550926963,4.882424791124663,5.0046332860523535,4.913666335063226,4.883353300836632,5.004729874883935,24785.940135841327,21068.049115465128,0.85,1.066770643827123,0.6628099808516382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080380357423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.165070530164,1534.7606502460133,0.37536674898353445,0.12498420220373702,6.112874298809886,3.483408090384449
1652.0,-30.09755416094108,5.010651950053725,35.003716003316526,24.09270656006413,4.994118835226603,-26.588401254584852,-40.10154391927642,1.4849659288703536,-0.10054765521323361,-5.014409669892111,40.00738046326346,42251.722596704596,25751.02161216557,25751.02161216557,68002.74420887016,77316.13292952484,77316.13292952484,25751.02161216557,103067.15454169041,103067.15454169041,103067.15454169041,127853.08138182673,91522.11175333202,56457.70142051154,38960.45592535609,24785.92684013632,0.0,63746.38276549241,21068.03781411587,1534.759530256948,0.0,0.886818679867413,2.8163906299390846,0.0014959135982669303,354456.8413722788,1554851.4767586552,4.386574880989887,1554851.4767586552,4.386574880989887,0.8499999999999999,0.09557039645864127,4.027634451161993,1.2670924053201453,1.0,0.0,4.027634451162969,1.2847967050260929,1.2850934693818943,3.134841827820687,19315.00883052788,1969.5827658301134,4632.441516551485,4632.441516551485,5.558844406380186,5.010651950053725,-2.3450166200291562,7.355668570082881,3.4834232718145635,3.4834232718145635,0.9952637919470181,0.0,0.0,0.00023096954217569857,0.9995511286421221,0.00023107326434563467,199.00284025668185,0.0,0.0,0.0,0.0198773762080725,7.795433001869367e-05,0.0001530152121570049,0.0006162893400354143,0.09557039645864235,0.07169756040843159,0.023872836050210754,0.09557038196871522,0.07169756040843078,0.02387283605021048,0.3753664211058802,0.3753664211058802,0.12498421771291272,0.0,4.913121578408777,4.882669078915683,5.0046041064183555,4.913862014678898,4.883682632651073,5.004523853481146,24785.92684013632,21068.03781411587,0.85,1.0667702426196617,0.6628097276066394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520802019692494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.162414907174,1534.759530256948,0.3753664211058802,0.12498421771291272,6.112874298809886,3.4834232718145635
1653.0,-30.097524164542236,5.010643339267126,35.003714114402634,24.092694895248883,4.9941224918666745,-26.588373892211408,-40.101509693171806,1.484972219535876,-0.10044433512820206,-5.014400091767378,40.00737698800025,42251.701965391054,25751.03329439182,25751.03329439182,68002.73525978287,77316.07105089565,77316.07105089565,25751.03329439182,103067.10434528747,103067.10434528747,103067.10434528747,127853.02259041909,91522.03921147129,56457.67012596667,38960.41009500513,24785.918245131616,0.0,63746.328340136744,21068.030508361873,1534.758896143361,0.0,0.886818741192415,2.816390390109258,0.0014959135982669303,354456.9737175987,1554851.3268921797,4.386572820347311,1554851.3268921797,4.386572820347311,0.85,0.09557032606669513,4.027634451161993,1.267092256960459,1.0,0.0,4.027634451162685,1.2847966755971156,1.2850934399461196,3.13484189962597,19314.993521149045,1969.5812047079326,4632.441516551485,4632.441516551485,5.5588469282093795,5.010643339267126,-2.344996472932539,7.355639812199666,3.483438471034239,3.483438471034239,0.9952681345812112,0.0,0.0,0.00023096954217569857,0.9995480055092567,0.00023107398634448036,199.00281569668286,0.0,0.0,0.0,0.0198773762080725,7.795463221293349e-05,0.0001530149099627651,0.0006162881229074831,0.0955703260666994,0.07169749008529935,0.023872835981400036,0.09557034095264173,0.07169749008529616,0.023872835981398974,0.3753660952404102,0.3753660952404102,0.12498423143887953,0.0,4.913284793969922,4.882881090718911,5.004620604767638,4.9139557566391545,4.883747320352143,5.00470481135784,24785.918245131616,21068.030508361873,0.85,1.0667710130210928,0.6628099698534012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520800231436866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.159761746298,1534.758896143361,0.3753660952404102,0.12498423143887953,6.112874298809886,3.483438471034239
1654.0,-30.097494124958097,5.010634737746054,35.00371220746819,24.09270341685044,4.994131708157339,-26.588345934922998,-40.10147916907442,1.484983518122271,-0.10013433510789582,-5.014385588927466,40.007372685284025,42251.696828783,25751.03218252864,25751.03218252864,68002.72901131165,77316.068250743,77316.068250743,25751.03218252864,103067.10043327164,103067.10043327164,103067.10043327164,127853.00279791656,91522.0279816349,56457.65655967502,38960.412691066536,24785.902364644928,0.0,63746.315055711464,21068.017009948187,1534.7577362960456,0.0,0.8868188305747435,2.816388008480836,0.0014959135982669303,354457.17411002825,1554851.1413428208,4.38656981692286,1554851.1413428208,4.38656981692286,0.85,0.09557025187343464,4.027634451161993,1.2670921212388202,1.0,0.0,4.027634451161426,1.2847966227400978,1.2850933870768926,3.1348420285945484,19314.991151182003,1969.5809630385509,4632.441516551485,4632.441516551485,5.558846688192712,5.010634737746054,-2.3449727542506626,7.355607491996716,3.4834536266970377,3.4834536266970377,0.9952724647705822,0.0,0.0,0.00023096954217569857,0.9995448778906133,0.00023107470938485972,199.00279110133133,0.0,0.0,0.0,0.0198773762080725,7.795490172177066e-05,0.0001530146404539279,0.0006162870374244057,0.09557025187344177,0.07169741671167008,0.023872835161771692,0.0955701975435414,0.07169741671166473,0.02387283516176991,0.37536576918946957,0.37536576918946957,0.12498424648995711,0.0,4.913472595553799,4.883128850724688,5.004628147420192,4.914251253819543,4.884147421702949,5.004685895748651,24785.902364644928,21068.017009948187,0.85,1.0667711373101374,0.6628100274009076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798439347673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.15711086879,1534.7577362960456,0.37536576918946957,0.12498424648995711,6.112874298809886,3.4834536266970377
1655.0,-30.097464031426643,5.0106261682511235,35.00371031118766,24.09270100705328,4.994143697333797,-26.588317651805184,-40.10144857512785,1.4849973177123352,-0.1000655575206224,-5.014370008275587,40.007369181734674,42251.69171270458,25751.028339391694,25751.028339391694,68002.72005209628,77316.00985696494,77316.00985696494,25751.028339391694,103067.03819635663,103067.03819635663,103067.03819635663,127852.92912509621,91521.96225882387,56457.644114563394,38960.35349362275,24785.89092873958,0.0,63746.24442236233,21068.007289428642,1534.7568008828182,0.0,0.8868189225483855,2.8163889235452877,0.0014959135982669303,354457.3893951816,1554850.990256565,4.38656672642554,1554850.990256565,4.38656672642554,0.85,0.09557017886646005,4.027634451161993,1.2670919866161423,1.0,0.0,4.027634451162949,1.2847965581828968,1.2850933225047803,3.134842186111025,19314.977280909,1969.5795486643246,4632.441516551485,4632.441516551485,5.558845858579011,5.0106261682511235,-2.344948248059164,7.355574416310287,3.4834687708036265,3.4834687708036265,0.995276791658179,0.0,0.0,0.00023096954217569857,0.9995417446657452,0.00023107543372581868,199.0027664618157,0.0,0.0,0.0,0.0198773762080725,7.795517184819807e-05,0.0001530143703275005,0.0006162859494539004,0.09557017886646316,0.0716973442555121,0.023872834610951063,0.09557018025802973,0.07169734425550976,0.023872834610950286,0.37536544530021787,0.37536544530021787,0.12498426206880994,0.0,4.913633066866339,4.883345302066743,5.004620315105342,4.914304450754969,4.884240683669816,5.0046186130527985,24785.89092873958,21068.007289428642,0.85,1.0667721787895754,0.6628106815635807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520796644678884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.154461856306,1534.7568008828182,0.37536544530021787,0.12498426206880994,6.112874298809886,3.4834687708036265
1656.0,-30.09743386703624,5.010617569636497,35.00370842258602,24.092699225898855,4.994151559231987,-26.588289717672804,-40.10141424424944,1.4850074098685748,-0.09989556808318412,-5.014357320482527,40.00736561283758,42251.67141424543,25751.031833755183,25751.031833755183,68002.70324800062,77315.97082009003,77315.97082009003,25751.031833755183,103067.00265384522,103067.00265384522,103067.00265384522,127852.88293387543,91521.91419327457,56457.61478743009,38960.332673160534,24785.880280030207,0.0,63746.21295319074,21067.998238025677,1534.755979049284,0.0,0.8868190000370945,2.8163881704318823,0.0014959135982669303,354457.56470842793,1554850.8363522782,4.386564122651121,1554850.8363522782,4.386564122651121,0.85,0.09557010724973668,4.027634451161993,1.2670918234204875,1.0,0.0,4.027634451163592,1.2847965109698056,1.2850932752807835,3.1348423013087148,19314.967137059703,1969.5785142795658,4632.441516551485,4632.441516551485,5.5588466129033725,5.010617569636497,-2.3449258770346493,7.355543446671146,3.4834839102355657,3.4834839102355657,0.9952811172101617,0.0,0.0,0.00023096954217569857,0.9995386040739428,0.00023107615977442745,199.00274176428942,0.0,0.0,0.0,0.0198773762080725,7.795547497055007e-05,0.0001530140672051485,0.0006162847285878726,0.09557010724973938,0.07169727291453991,0.023872834335199482,0.09557011187691229,0.07169727291453787,0.02387283433519881,0.3753651214060984,0.3753651214060984,0.12498427714216338,0.0,4.9137940028269895,4.883558218815779,5.004624965526887,4.9144617523993475,4.884433971008718,5.004667693535566,24785.880280030207,21067.998238025677,0.85,1.0667724418066284,0.6628106903428304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452079484678754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.151814925888,1534.755979049284,0.3753651214060984,0.12498427714216338,6.112874298809886,3.4834839102355657
1657.0,-30.09740359233109,5.01060903769567,35.003706546377536,24.092712182924174,4.994165899821774,-26.588261036341134,-40.10138361537827,1.4850233438318141,-0.09962357990303872,-5.014340125614345,40.007362196611396,42251.66678977986,25751.02383289919,25751.02383289919,68002.69062267905,77315.96525467541,77315.96525467541,25751.02383289919,103066.98908757459,103066.98908757459,103066.98908757459,127852.85762362792,91521.90217746295,56457.6037125674,38960.331627661726,24785.868536053324,0.0,63746.20016371505,21067.988255645323,1534.7549938717077,0.0,0.8868190999090377,2.8163866027913995,0.0014959135982669303,354457.8022981746,1554850.6890317472,4.386560766756056,1554850.6890317472,4.386560766756056,0.8499999999999999,0.09557003344794221,4.027634451161993,1.2670917014358567,1.0,0.0,4.027634451161328,1.2847964364275999,1.28509320072136,3.1348424831881574,19314.964601218875,1969.5782556957652,4632.441516551485,4632.441516551485,5.558844885767485,5.01060903769567,-2.344900204823448,7.355509242519118,3.4834990266005716,3.4834990266005716,0.9952854361715919,0.0,0.0,0.00023096954217569857,0.9995354520073294,0.0002310768884803947,199.00271697644752,0.0,0.0,0.0,0.0198773762080725,7.795574540717965e-05,0.0001530137967685189,0.0006162836393679864,0.09557003344794619,0.07169719988097012,0.02387283356697607,0.09557000809666613,0.07169719988096714,0.023872833566975078,0.37536479743795365,0.37536479743795365,0.12498429256318178,0.0,4.913971998436011,4.883803539923974,5.004600566895988,4.914716545711315,4.8848174653842875,5.00453566906674,24785.868536053324,21067.988255645323,0.85,1.0667724577783826,0.6628107507783643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520793044663285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.149170418128,1534.7549938717077,0.37536479743795365,0.12498429256318178,6.112874298809886,3.4834990266005716
1658.0,-30.09737331020256,5.010600444627495,35.00370467972069,24.092700203787558,4.994171797919207,-26.5882331926444,-40.101345512643434,1.4850316803610448,-0.0995798229769207,-5.014328953850201,40.00735872240601,42251.63134170528,25751.03116818103,25751.03116818103,68002.66250988632,77315.8928404699,77315.8928404699,25751.03116818103,103066.92400865092,103066.92400865092,103066.92400865092,127852.7830796911,91521.81989184074,56457.55839307611,38960.290554182924,24785.85907104018,0.0,63746.1496252231,21067.980210384154,1534.7542710285927,0.0,0.8868191693398887,2.8163873319853385,0.0014959135982669303,354457.9566638686,1554850.539210948,4.3865584337422785,1554850.539210948,4.3865584337422785,0.85,0.09556996297572629,4.027634451161993,1.2670914783468472,1.0,0.0,4.027634451161594,1.2847963974276846,1.2850931617124364,3.1348425783461074,19314.947235497202,1969.5764848849713,4632.441516551485,4632.441516551485,5.558846469226619,5.010600444627495,-2.34487896241472,7.355479407042215,3.4835141487478167,3.4835141487478167,0.9952897567850905,0.0,0.0,0.00023096954217569857,0.9995322991785478,0.0002310776173671604,199.00269218253382,0.0,0.0,0.0,0.0198773762080725,7.795608183525824e-05,0.00015301346034044032,0.0006162822843586667,0.09556996297573361,0.07169712965524905,0.023872833320484572,0.09556999531133879,0.07169712965524355,0.02387283332048274,0.37536447551839763,0.37536447551839763,0.12498430650312324,0.0,4.914123199240578,4.8840032913440155,5.004605791654683,4.914749130873304,4.884823504475946,5.0046479342083785,24785.85907104018,21067.980210384154,0.85,1.0667728625130795,0.6628107201785743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520791235948896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.146529125821,1534.7542710285927,0.37536447551839763,0.12498430650312324,6.112874298809886,3.4835141487478167
1659.0,-30.097342979464617,5.010591882949357,35.00370280903678,24.092703137453668,4.9941830820296085,-26.58820476653633,-40.10131488377226,1.4850448691013194,-0.09940890868085717,-5.014313477703736,40.00735487179465,42251.62709904113,25751.0274013766,25751.0274013766,68002.65450041773,77315.85902814368,77315.85902814368,25751.0274013766,103066.88642952028,103066.88642952028,103066.88642952028,127852.73183247366,91521.7783690692,56457.54643996665,38960.25769900283,24785.845402953375,0.0,63746.10310195621,21067.96859251037,1534.753211796472,0.0,0.8868192620380778,2.816386892279565,0.0014959135982669303,354458.1705053925,1554850.3731581173,4.386555318900352,1554850.3731581173,4.386555318900352,0.85,0.09556988946999109,4.027634451161993,1.267091353614815,1.0,0.0,4.027634451160423,1.2847963357281806,1.2850930999986812,3.1348427288899927,19314.93847244876,1969.5755913027142,4632.441516551485,4632.441516551485,5.558845656090735,5.010591882949357,-2.3448545866696104,7.355446469618967,3.4835292382350764,3.4835292382350764,0.9952940680671647,0.0,0.0,0.00023096954217569857,0.9995291412995445,0.00023107834742607102,199.00266734882666,0.0,0.0,0.0,0.0198773762080725,7.795635227383355e-05,0.00015301318990186503,0.0006162811951309439,0.09556988946999245,0.07169705702244926,0.023872832447543187,0.09556992442141991,0.07169705702244825,0.023872832447542843,0.3753641526366989,0.3753641526366989,0.1249843210390897,0.0,4.914273612805005,4.884206944304253,5.004596139796092,4.9149045690228945,4.885050934125218,5.004586960813015,24785.845402953375,21067.96859251037,0.85,1.0667735154202846,0.6628111373563247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520789426791463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.143888991382,1534.753211796472,0.3753641526366989,0.1249843210390897,6.112874298809886,3.4835292382350764
1660.0,-30.09731249653317,5.010583315989473,35.00370094780598,24.09270635051655,4.994192572787147,-26.588176382820667,-40.10128051796926,1.485056459074645,-0.09919206205438513,-5.014299727485483,40.00735140576946,42251.607817080374,25751.028035186082,25751.028035186082,68002.63585226645,77315.83361794268,77315.83361794268,25751.028035186082,103066.86165312877,103066.86165312877,103066.86165312877,127852.69647669092,91521.74446068757,56457.518659825255,38960.25088984701,24785.834823562156,0.0,63746.085713409164,21067.959600027832,1534.7523705124504,0.0,0.8868193445606963,2.8163856472922455,0.0014959135982669303,354458.3604990028,1554850.2236901002,4.3865525459780335,1554850.2236901002,4.3865525459780335,0.85,0.09556981736553403,4.027634451161993,1.2670912129478533,1.0,0.0,4.027634451162915,1.2847962815080258,1.2850930457660024,3.13484286118463,19314.931316356335,1969.5748615843672,4632.441516551485,4632.441516551485,5.558845792910484,5.010583315989473,-2.3448314837101787,7.355414799699652,3.483544322869884,3.483544322869884,0.9952983779628239,0.0,0.0,0.00023096954217569857,0.999525967585791,0.0002310790811504095,199.00264239051526,0.0,0.0,0.0,0.0198773762080725,7.795665570879909e-05,0.00015301288646689948,0.000616279973005823,0.09556981736553705,0.07169698548232936,0.023872831883207688,0.0955698386806349,0.0716969854823271,0.023872831883206935,0.3753638293551471,0.3753638293551471,0.12498433515284454,0.0,4.914435218332244,4.88442418101954,5.00459049357471,4.915107665431094,4.885319230104642,5.004594055213488,24785.834823562156,21067.959600027832,0.85,1.0667735138749377,0.6628110156760987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520787614730388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.14125084016,1534.7523705124504,0.3753638293551471,0.12498433515284454,6.112874298809886,3.483544322869884
1661.0,-30.097281980515653,5.010574772188086,35.003699095035984,24.09270928418266,4.9942038871842085,-26.588147786947502,-40.101249889098085,1.485069693616068,-0.09902057284273269,-5.014284649443759,40.00734792974668,42251.60422137391,25751.02525616642,25751.02525616642,68002.62947754034,77315.79965028788,77315.79965028788,25751.02525616642,103066.8249064543,103066.8249064543,103066.8249064543,127852.64848862748,91521.70271978066,56457.5072908668,38960.21714323762,24785.82358217318,0.0,63746.0407254108,21067.950044847203,1534.7514596033711,0.0,0.886819433876604,2.816385153554093,0.0014959135982669303,354458.5688399025,1554850.0737909616,4.386549544788229,1554850.0737909616,4.386549544788229,0.85,0.0955697446178076,4.027634451161993,1.2670910876663406,1.0,0.0,4.02763445116414,1.2847962195942666,1.2850929838379421,3.134843012251315,19314.922507272164,1969.5739633077724,4632.441516551485,4632.441516551485,5.558845193006599,5.010574772188086,-2.34480741653824,7.355382188726326,3.483559391641901,3.483559391641901,0.9953026833262575,0.0,0.0,0.00023096954217569857,0.9995227904381873,0.0002310798156732798,199.0026174051204,0.0,0.0,0.0,0.0198773762080725,7.795692614921567e-05,0.00015301261602648292,0.0006162788837706843,0.09556974461781331,0.0716969135046661,0.02387283111314721,0.09556977482888797,0.07169691350466181,0.023872831113145785,0.37536350671356256,0.37536350671356256,0.12498434916540418,0.0,4.914595280592835,4.8846421968611935,5.004576326368806,4.915264076601034,4.885542882978029,5.004548328966791,24785.82358217318,21067.950044847203,0.85,1.0667741667355468,0.6628114270402262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520785793577216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.138616748905,1534.7514596033711,0.37536350671356256,0.12498434916540418,6.112874298809886,3.483559391641901
1662.0,-30.09725144182136,5.010566232433082,35.003697253577315,24.092717631161236,4.994214108921322,-26.58811927994505,-40.101215488370485,1.4850819470449974,-0.09873512413980734,-5.014270471326702,40.00734455367329,42251.585090274115,25751.024770600427,25751.024770600427,68002.60986087454,77315.79209768308,77315.79209768308,25751.024770600427,103066.81686828351,103066.81686828351,103066.81686828351,127852.63011990386,91521.68694235026,56457.479934941206,38960.23000823228,24785.813251620344,0.0,63746.043259852624,21067.941263877292,1534.7506241541835,0.0,0.8868195182509618,2.8163830567778887,0.0014959135982669303,354458.7647461774,1554849.9282020254,4.386546709644576,1554849.9282020254,4.386546709644576,0.85,0.09556967254291361,4.027634451161993,1.2670909365592529,1.0,0.0,4.027634451163218,1.2847961622703479,1.2850929265007827,3.1348431521190165,19314.919177571817,1969.5736237728295,4632.441516551485,4632.441516551485,5.558845088188009,5.010566232433082,-2.3447840160856455,7.355350248518728,3.4835744531217987,3.4835744531217987,0.9953069866062282,0.0,0.0,0.00023096954217569857,0.9995196109405097,0.00023108055074413705,199.00259240116497,0.0,0.0,0.0,0.0198773762080725,7.795722989461696e-05,0.00015301231228108161,0.0006162776603952417,0.09556967254291697,0.07169684215157333,0.023872830391343632,0.09556966074688777,0.07169684215157082,0.023872830391342793,0.37536318477604336,0.37536318477604336,0.1249843625763038,0.0,4.914777926076624,4.884889818122815,5.004563642898404,4.915535347186903,4.885907218406771,5.004539869187056,24785.813251620344,21067.941263877292,0.85,1.0667738165907892,0.6628111005735824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520783970447821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.135984336572,1534.7506241541835,0.37536318477604336,0.1249843625763038,6.112874298809886,3.4835744531217987
1663.0,-30.097220834726933,5.010557625660372,35.0036954031909,24.09271110026168,4.994218738299141,-26.588091270637403,-40.101184929348506,1.485089174209622,-0.09857748283957335,-5.014259699732239,40.007340610715275,42251.582219442025,25751.032812725276,25751.032812725276,68002.6150321673,77315.74690288676,77315.74690288676,25751.032812725276,103066.77971561204,103066.77971561204,103066.77971561204,127852.5806234509,91521.63123102604,56457.466547581425,38960.182981605125,24785.80090783886,0.0,63745.98388944399,21067.930771663032,1534.749747270095,0.0,0.8868195873423754,2.816382242271439,0.0014959135982669303,354458.9135828491,1554849.758166912,4.386544388038054,1554849.758166912,4.386544388038054,0.85,0.09556960184601712,4.027634451161993,1.267090773363598,1.0,0.0,4.02763445116294,1.2847961284602711,1.2850928926828964,3.1348432346140407,19314.907420142943,1969.572424848745,4632.441516551485,4632.441516551485,5.558846824232558,5.010557625660372,-2.3447631461975136,7.355320771857885,3.4835895015826863,3.4835895015826863,0.9953112861664818,0.0,0.0,0.00023096954217569857,0.9995164243323869,0.00023108128746355668,199.00256734121234,0.0,0.0,0.0,0.0198773762080725,7.795749972013006e-05,0.00015301204245556853,0.0006162765736367093,0.09556960184602288,0.07169677200919922,0.023872829836823664,0.09556958594962657,0.0716967720091949,0.023872829836822228,0.3753628653431824,0.3753628653431824,0.12498437558644386,0.0,4.914954710006555,4.885119796701247,5.004580499708879,4.915682216892662,4.886060159768078,5.0046684095148635,24785.80090783886,21067.930771663032,0.85,1.0667748912638273,0.6628116728533022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520782145964104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.13335339573,1534.749747270095,0.3753628653431824,0.12498437558644386,6.112874298809886,3.4835895015826863
1664.0,-30.09719012115333,5.010549064802738,35.003693547559514,24.092713894229405,4.994230849469051,-26.588062417262375,-40.10115045877171,1.4851031455780797,-0.09843172439644832,-5.014243658232594,40.007336757171586,42251.56358595166,25751.02730291597,25751.02730291597,68002.59088886763,77315.7091832959,77315.7091832959,25751.02730291597,103066.73648621187,103066.73648621187,103066.73648621187,127852.52327476528,91521.58598085959,56457.44038351535,38960.16177482693,24785.786788553403,0.0,63745.94856338033,21067.918770270393,1534.7486477203852,0.0,0.8868196829279118,2.816382199255583,0.0014959135982669303,354459.13523660705,1554849.591987692,4.38654117617763,1554849.591987692,4.38654117617763,0.85,0.09556952888130418,4.027634451161993,1.2670905942330135,1.0,0.0,4.027634451162098,1.2847960630995074,1.2850928273070357,3.1348433940912948,19314.89787045765,1969.5714510518528,4632.441516551485,4632.441516551485,5.558845634836149,5.010549064802738,-2.344738432536343,7.355287497339082,3.4836045155936404,3.4836045155936404,0.9953155758838973,0.0,0.0,0.00023096954217569857,0.9995132266493815,0.00023108202674812647,199.00254219408484,0.0,0.0,0.0,0.0198773762080725,7.795780408434537e-05,0.00015301173809135322,0.00061627534776891,0.0955695288813061,0.07169670000826416,0.02387282887304194,0.09556952632140182,0.07169670000826273,0.023872828873041464,0.37536254700880617,0.37536254700880617,0.12498439005963101,0.0,4.9151200791555425,4.8853422173090735,5.004574352358873,4.915811933836153,4.886262351679363,5.004580266401604,24785.786788553403,21067.918770270393,0.85,1.0667751036954933,0.6628117478547274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520780317394393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.130724843128,1534.7486477203852,0.37536254700880617,0.12498439005963101,6.112874298809886,3.4836045155936404
1665.0,-30.097159338866028,5.010540410205925,35.003691685766725,24.092712881416105,4.994233741059651,-26.588034424074706,-40.10111993467433,1.4851088262683136,-0.09814753685469668,-5.014234235459145,40.007332866444756,42251.56143412038,25751.038551617632,25751.038551617632,68002.59998573802,77315.69341908972,77315.69341908972,25751.038551617632,103066.73197070735,103066.73197070735,103066.73197070735,127852.50721051231,91521.55892564077,56457.42694067131,38960.14664996607,24785.775239804963,0.0,63745.92188977103,21067.90895383422,1534.7478501337305,0.0,0.8868197449661547,2.8163795638618696,0.0014959135982669303,354459.265436028,1554849.4242050112,4.386539091571939,1554849.4242050112,4.386539091571939,0.85,0.09556945956701379,4.027634451161993,1.2670905024698005,1.0,0.0,4.027634451162802,1.284796036524142,1.2850928007255318,3.1348434589339673,19314.89216067036,1969.5708688155853,4632.441516551485,4632.441516551485,5.5588480630808705,5.010540410205925,-2.3447186006701894,7.3552590108761144,3.4836195291110212,3.4836195291110212,0.9953198654602918,0.0,0.0,0.00023096954217569857,0.9995100218234476,0.00023108276768884342,199.0025169907035,0.0,0.0,0.0,0.0198773762080725,7.795807360332165e-05,0.0001530114685723769,0.0006162742622449958,0.09556945956701794,0.07169663080392166,0.023872828763096283,0.09556939391302358,0.07169663080391854,0.02387282876309525,0.3753622292480199,0.3753622292480199,0.12498440431890796,0.0,4.915309841076748,4.885584329362246,5.004606725212,4.916086698604431,4.886570666382852,5.00475413439284,24785.775239804963,21067.90895383422,0.85,1.0667756927780825,0.6628119914428638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520778482463725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.128099443897,1534.7478501337305,0.3753622292480199,0.12498440431890796,6.112874298809886,3.4836195291110212
