time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1666.0,-30.097128500800707,5.0105318459028005,35.00368982301522,24.092715221364074,4.994248834758004,-26.588005160379872,-40.10108542917294,1.4851254943371828,-0.09807891785033007,-5.01421618905807,40.00732911493493,42251.54305542594,25751.027716374883,25751.027716374883,68002.57077180082,77315.64169891318,77315.64169891318,25751.027716374883,103066.66941528807,103066.66941528807,103066.66941528807,127852.4302208081,91521.5008319961,56457.40218850873,38960.109603874866,24785.76080552004,0.0,63745.870409394905,21067.896684692034,1534.7466844064788,0.0,0.8868198503848354,2.8163807689061655,0.0014959135982669303,354459.5147927554,1554849.2624258995,4.386535549299573,1554849.2624258995,4.386535549299573,0.85,0.09556938648684217,4.027634451161993,1.2670903216907754,1.0,0.0,4.027634451162451,1.2847959585477038,1.2850927227310824,3.134843649192915,19314.879900471835,1969.5696186232644,4632.441516551485,4632.441516551485,5.558845724089064,5.0105318459028005,-2.344692460785025,7.355224306687825,3.4836345000823203,3.4836345000823203,0.995324142880663,0.0,0.0,0.00023096954217569857,0.9995068112014373,0.0002310835099743505,199.00249174165964,0.0,0.0,0.0,0.0198773762080725,7.795837827798328e-05,0.0001530111638977153,0.0006162730351268323,0.09556938648684632,0.07169655855061509,0.023872827936231224,0.09556937357453268,0.07169655855061198,0.023872827936230186,0.37536191328900026,0.37536191328900026,0.12498442073985086,0.0,4.915468490103422,4.885800093259604,5.004593667353674,4.916137271207731,4.886697406557062,5.004575751750792,24785.76080552004,21067.896684692034,0.85,1.0667760960054058,0.6628122384097037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520776643428337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.125476445013,1534.7466844064788,0.37536191328900026,0.12498442073985086,6.112874298809886,3.4836345000823203
1667.0,-30.09709761382048,5.010523192448785,35.00368796803617,24.09271403392779,4.994252614194756,-26.587976984196384,-40.101054835226364,1.4851319845707007,-0.09781797551693217,-5.014206595686029,40.00732561582162,42251.54121628196,25751.038414481867,25751.038414481867,68002.57963076382,77315.62176213376,77315.62176213376,25751.038414481867,103066.66017661562,103066.66017661562,103066.66017661562,127852.41166531519,91521.46992119435,56457.38937534293,38960.08949539047,24785.751488699563,0.0,63745.840984090035,21067.88876539463,1534.7460101176923,0.0,0.8868199118732667,2.816378458991106,0.0014959135982669303,354459.64734953863,1554849.111531081,4.386533483169152,1554849.111531081,4.386533483169152,0.85,0.09556931826469364,4.027634451161993,1.2670902167400349,1.0,0.0,4.027634451160506,1.284795928185143,1.2850926923615087,3.1348437232761825,19314.87337699464,1969.5689534137184,4632.441516551485,4632.441516551485,5.558848033477524,5.010523192448785,-2.344672533803006,7.355195726251791,3.4836494838678878,3.4836494838678878,0.9953284239622536,0.0,0.0,0.00023096954217569857,0.9995035954979269,0.00023108425343946413,199.00246645257246,0.0,0.0,0.0,0.0198773762080725,7.795864841554825e-05,0.00015301089376015033,0.0006162719471114692,0.0955693182646984,0.07169649008607282,0.023872828178625585,0.09556925982940545,0.07169649008606925,0.0238728281786244,0.37536159733434726,0.37536159733434726,0.12498443615557858,0.0,4.915648889383249,4.886032302551598,5.004618301054336,4.916388620169073,4.886979352266167,5.004735078002398,24785.751488699563,21067.88876539463,0.85,1.0667767274062037,0.6628125155149697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520774801061054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.122855589625,1534.7460101176923,0.37536159733434726,0.12498443615557858,6.112874298809886,3.4836494838678878
1668.0,-30.09706668912962,5.010514621489672,35.003686114077524,24.092716443724953,4.99426727065477,-26.58794768627099,-40.101020329724975,1.4851482677961068,-0.09774012658402853,-5.014188963125497,40.00732193558466,42251.52316746728,25751.02851509357,25751.02851509357,68002.55168256085,77315.57208694589,77315.57208694589,25751.02851509357,103066.60060203946,103066.60060203946,103066.60060203946,127852.33818583132,91521.41366043016,56457.36474095157,38960.054354976215,24785.737583791866,0.0,63745.79193876808,21067.876946223085,1534.744884098317,0.0,0.8868200149277878,2.8163794943939546,0.0014959135982669303,354459.89098821534,1554848.9528255465,4.386530020338014,1554848.9528255465,4.386530020338014,0.85,0.09556924583406168,4.027634451161993,1.2670900887111203,1.0,0.0,4.0276344511605515,1.28479585200909,1.2850926161678604,3.134843909142304,19314.86150361086,1969.567742665524,4632.441516551485,4632.441516551485,5.558845896507578,5.010514621489672,-2.3446467283118952,7.355161349801567,3.4836644264857646,3.4836644264857646,0.995332693281647,0.0,0.0,0.00023096954217569857,0.9995003758794745,0.0002310849978144983,199.00244113261576,0.0,0.0,0.0,0.0198773762080725,7.79589530922871e-05,0.00015301058908341147,0.0006162707199849392,0.09556924583406454,0.07169641830776585,0.02387282752629868,0.09556923595221513,0.07169641830776372,0.023872827526297966,0.3753612825247174,0.3753612825247174,0.12498445304505017,0.0,4.915802198927167,4.886242101009316,5.004601785515945,4.916448836541463,4.88711476708994,5.00456925224978,24785.737583791866,21067.876946223085,0.85,1.0667771097405403,0.6628127423383896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207729557719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.120236742103,1534.744884098317,0.3753612825247174,0.12498445304505017,6.112874298809886,3.4836644264857646
1669.0,-30.09703568192724,5.010506026048199,35.00368428060781,24.09271979648622,4.99427585205162,-26.5879189216682,-40.10098589407278,1.4851590917925415,-0.09750983185386985,-5.01417633708424,40.007318824452,42251.50577652665,25751.031452976822,25751.031452976822,68002.53722950348,77315.55090529093,77315.55090529093,25751.031452976822,103066.58235826775,103066.58235826775,103066.58235826775,127852.31161566143,91521.38340013914,56457.338271374756,38960.05014307153,24785.72925739367,0.0,63745.779400465195,21067.86986878462,1534.744196416863,0.0,0.8868200904442399,2.8163779414187453,0.0014959135982669303,354460.06544917397,1554848.8186619189,4.386527482839583,1554848.8186619189,4.386527482839583,0.8500000000000001,0.09556917675471227,4.027634451161993,1.267089913976379,1.0,0.0,4.027634451163175,1.2847958013723626,1.2850925655194367,3.134844032693639,19314.855117418745,1969.5670914551602,4632.441516551485,4632.441516551485,5.558846530705171,5.010506026048199,-2.344624592148102,7.3551306181963,3.48367937956718,3.48367937956718,0.9953369655906228,0.0,0.0,0.00023096954217569857,0.999497147681844,0.00023108574417785122,199.0024157451082,0.0,0.0,0.0,0.0198773762080725,7.795925715336935e-05,0.00015301028502232923,0.0006162694953380491,0.09556917675471864,0.07169634921625608,0.02387282753846257,0.09556914857045147,0.0716963492162513,0.023872827538460976,0.37536096742632163,0.37536096742632163,0.12498446863355214,0.0,4.915970281562693,4.886467472595655,5.004597640450811,4.916666505230353,4.8873929281268715,5.004605069009301,24785.72925739367,21067.86986878462,0.85,1.0667770928377294,0.6628125998914104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520771108230262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.117619679615,1534.744196416863,0.37536096742632163,0.12498446863355214,6.112874298809886,3.48367937956718
1670.0,-30.097004597701872,5.010497414996471,35.003682444620864,24.092717945482605,4.994283966778268,-26.587890134384992,-40.100951423495985,1.485169503461377,-0.09735809976501741,-5.01416334481673,40.00731508419153,42251.488683613905,25751.033326207333,25751.033326207333,68002.52200982123,77315.51061663973,77315.51061663973,25751.033326207333,103066.54394284706,103066.54394284706,103066.54394284706,127852.26085886851,91521.3338128587,56457.31187983275,38960.02437002884,24785.716916021454,0.0,63745.741286050295,21067.859378618235,1534.7432676398596,0.0,0.8868201701021645,2.8163774638802823,0.0014959135982669303,354460.24497055233,1554848.6573679696,4.386524806180006,1554848.6573679696,4.386524806180006,0.85,0.09556910658327214,4.027634451161993,1.2670897458354013,1.0,0.0,4.027634451160863,1.2847957526645863,1.28509251680041,3.1348441515384295,19314.844652420277,1969.5660243222994,4632.441516551485,4632.441516551485,5.5588469350773595,5.010497414996471,-2.3446022135212226,7.355099628517694,3.483694310978152,3.483694310978152,0.9953412317080435,0.0,0.0,0.00023096954217569857,0.999493911476549,0.00023108649239742546,199.0023902945437,0.0,0.0,0.0,0.0198773762080725,7.795956152392784e-05,0.00015300998065177074,0.0006162682694447018,0.09556910658327519,0.07169627938935973,0.02387282719391547,0.09556908311507378,0.07169627938935744,0.02387282719391471,0.3753606531815486,0.3753606531815486,0.12498448392074345,0.0,4.9161323564287045,4.886683056015784,5.0045988478613594,4.916805245051705,4.887570053943136,5.004628382704595,24785.716916021454,21067.859378618235,0.85,1.0667774919216833,0.662812728053724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076925575959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.115005300931,1534.7432676398596,0.3753606531815486,0.12498448392074345,6.112874298809886,3.483694310978152
1671.0,-30.096973492259906,5.010488780434729,35.0036806026519,24.092716234177374,4.994291355959691,-26.587861400560865,-40.100920759700216,1.4851792642606683,-0.09718958412526035,-5.014150773778443,40.00731123797846,42251.4873902085,25751.03614740908,25751.03614740908,68002.52353761758,77315.47373016823,77315.47373016823,25751.03614740908,103066.50987757731,103066.50987757731,103066.50987757731,127852.21398386455,91521.28732545093,56457.30098549132,38959.98482217735,24785.704106287245,0.0,63745.688928464595,21067.848490344157,1534.7423219993207,0.0,0.8868202480000846,2.8163767165507543,0.0014959135982669303,354460.4186716403,1554848.4915049628,4.3865221886602805,1554848.4915049628,4.3865221886602805,0.85,0.09556903653693638,4.027634451161993,1.267089634840377,1.0,0.0,4.027634451161572,1.284795707001705,1.2850924711269813,3.1348442629538207,19314.83484162511,1969.5650238996102,4632.441516551485,4632.441516551485,5.558847544087043,5.010488780434729,-2.3445801696194497,7.355068950054179,3.4837092233542943,3.4837092233542943,0.9953454923869413,0.0,0.0,0.00023096954217569857,0.999490673073691,0.0002310872411299325,199.00236482661435,0.0,0.0,0.0,0.0198773762080725,7.795983228204494e-05,0.00015300970989365364,0.0006162671789299815,0.09556903653693558,0.07169620965614734,0.023872826880788237,0.09556900726502876,0.07169620965614794,0.023872826880788435,0.37536033917610606,0.37536033917610606,0.1249844992888397,0.0,4.916293365191052,4.886894699505433,5.004607624868527,4.916961189653193,4.887765138119278,5.004666637124217,24785.704106287245,21067.848490344157,0.85,1.0667783920875027,0.6628132521655404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520767398687786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.11239349885,1534.7423219993207,0.37536033917610606,0.1249844992888397,6.112874298809886,3.4837092233542943
1672.0,-30.09694228795725,5.010480214537562,35.003678772817715,24.092718678899132,4.994305557723185,-26.58783189647242,-40.10088621927423,1.4851951662383465,-0.09710013491115888,-5.014133860443077,40.00730790749287,42251.4703481106,25751.027907660016,25751.027907660016,68002.49825577061,77315.42616807538,77315.42616807538,25751.027907660016,103066.4540757354,103066.4540757354,103066.4540757354,127852.14665539115,91521.23288044156,56457.27706047678,38959.950911071974,24785.692579655744,0.0,63745.643490727714,21067.83869270738,1534.741348979013,0.0,0.886820346128004,2.8163775155018445,0.0014959135982669303,354460.65237278905,1554848.3478820536,4.386518891374175,1554848.3478820536,4.386518891374175,0.8499999999999999,0.09556896503735447,4.027634451161993,1.267089466149919,1.0,0.0,4.027634451161716,1.2847956326092278,1.2850923967173207,3.1348444444681602,19314.823351441846,1969.5638522269937,4632.441516551485,4632.441516551485,5.558845765381575,5.010480214537562,-2.344554943349241,7.355035157886803,3.483724114286496,3.483724114286496,0.9953497469389988,0.0,0.0,0.00023096954217569857,0.9994874243897677,0.00023108799224434058,199.00233927774826,0.0,0.0,0.0,0.0198773762080725,7.796013727144401e-05,0.00015300940490425456,0.0006162659505441705,0.09556896503736309,0.0716961387621146,0.023872826275248497,0.09556898436055895,0.07169613876210813,0.023872826275246343,0.37536002526682777,0.37536002526682777,0.12498451518168704,0.0,4.916435030205605,4.8870909140532035,5.004585295075117,4.917033725531894,4.887907879383647,5.004528137133889,24785.692579655744,21067.83869270738,0.85,1.066778755879405,0.6628134572718901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520765540348912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.109783157946,1534.741348979013,0.37536002526682777,0.12498451518168704,6.112874298809886,3.483724114286496
1673.0,-30.09691102179147,5.0104716464338965,35.003676965845905,24.092721787188225,4.994315691480946,-26.587802743557344,-40.10085171377284,1.4852074132468125,-0.0969076746731048,-5.0141202508066955,40.00730491374015,42251.453769688436,25751.028172439932,25751.028172439932,68002.48194212836,77315.39768545372,77315.39768545372,25751.028172439932,103066.42585789366,103066.42585789366,103066.42585789366,127852.11035436833,91521.19584282218,56457.25192705689,38959.937684183664,24785.684496474667,0.0,63745.622180658334,21067.831822003467,1534.7406516179358,0.0,0.8868204262246502,2.816376574697066,0.0014959135982669303,354460.8404249422,1554848.2187803243,4.386516199973764,1554848.2187803243,4.386516199973764,0.85,0.09556889547185621,4.027634451161993,1.2670893150428313,1.0,0.0,4.0276344511608855,1.2847955753153972,1.2850923394102562,3.1348445842625754,19314.81553494885,1969.5630551665301,4632.441516551485,4632.441516551485,5.55884582253932,5.0104716464338965,-2.34453213528727,7.355003781721166,3.4837390115415756,3.4837390115415756,0.995354003297593,0.0,0.0,0.00023096954217569857,0.9994841692766903,0.00023108874485010334,199.00231367823767,0.0,0.0,0.0,0.0198773762080725,7.796044195356243e-05,0.00015300910022213616,0.0006162647233959737,0.09556889547186168,0.07169606949419788,0.0238728259776638,0.09556891764267653,0.07169606949419377,0.023872825977662434,0.37535971063955403,0.37535971063955403,0.1249845296130407,0.0,4.91658538688398,4.88729698633631,5.004568154486208,4.917212576133579,4.888147111660487,5.004525471261388,24785.684496474667,21067.831822003467,0.85,1.0667788565841567,0.6628134187779307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076367610426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.1071758344,1534.7406516179358,0.37535971063955403,0.1249845296130407,6.112874298809886,3.4837390115415756
1674.0,-30.096879731192125,5.010463093312389,35.003675168359436,24.09273002939301,4.994326362258337,-26.587773514929708,-40.10082098012788,1.4852201459959156,-0.09664232705313225,-5.014105845789954,40.007301576076394,42251.45292536178,25751.0263745809,25751.0263745809,68002.47929994267,77315.387972589,77315.387972589,25751.0263745809,103066.41434716989,103066.41434716989,103066.41434716989,127852.08825357191,91521.17778255076,56457.24273532354,38959.92783025247,24785.67390640202,0.0,63745.601736654484,21067.822820441714,1534.7397937885753,0.0,0.8868205116139891,2.816374768692642,0.0014959135982669303,354461.03946740716,1554848.074847884,4.386513330729125,1554848.074847884,4.386513330729125,0.8499999999999999,0.09556882478778919,4.027634451161993,1.2670891980035233,1.0,0.0,4.02763445116208,1.2847955157491853,1.2850922798302857,3.1348447296015145,19314.811723473184,1969.5626665041768,4632.441516551485,4632.441516551485,5.558845434437489,5.010463093312389,-2.344508754929568,7.354971848241957,3.4837538938545323,3.4837538938545323,0.9953582553870092,0.0,0.0,0.00023096954217569857,0.999480911631294,0.0002310894980462645,199.0022880587284,0.0,0.0,0.0,0.0198773762080725,7.796071333127533e-05,0.00015300882884442324,0.000616263630385748,0.09556882478779212,0.07169599951906241,0.023872825268729705,0.09556881214370296,0.07169599951906022,0.023872825268728973,0.3753593961667296,0.3753593961667296,0.12498454317512461,0.0,4.916755558422267,4.887530436625013,5.004548104346782,4.917463518736838,4.888491584410758,5.004495295344498,24785.67390640202,21067.822820441714,0.85,1.0667791572644365,0.6628136181051483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076180816419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.104570790323,1534.7397937885753,0.3753593961667296,0.12498454317512461,6.112874298809886,3.4837538938545323
1675.0,-30.096848387927395,5.010454470106622,35.003673363388344,24.092723533418052,4.994330680407678,-26.587744874193778,-40.100782772619255,1.4852271666740557,-0.09648485179985755,-5.014095499506296,40.00729776309699,42251.42128888686,25751.034784691954,25751.034784691954,68002.45607357881,77315.34418524167,77315.34418524167,25751.034784691954,103066.37896993363,103066.37896993363,103066.37896993363,127852.04113964367,91521.12305465237,56457.20015829744,38959.91432928326,24785.66216971003,0.0,63745.576498993294,21067.812844253527,1534.7389598112838,0.0,0.8868205780699674,2.8163739067430336,0.0014959135982669303,354461.18242805917,1554847.9104180834,4.386511097681769,1554847.9104180834,4.386511097681769,0.8500000000000001,0.0955687557819626,4.027634451161993,1.267088996344246,1.0,0.0,4.027634451161072,1.2847954829051256,1.2850922469786397,3.1348448097395822,19314.800173588457,1969.5614887437055,4632.441516551485,4632.441516551485,5.558847249918812,5.010454470106622,-2.344488381109041,7.354942851215663,3.483768766406934,3.483768766406934,0.9953625046876954,0.0,0.0,0.00023096954217569857,0.9994776485144079,0.00023109025251240428,199.0022623961054,0.0,0.0,0.0,0.0198773762080725,7.796105070433161e-05,0.00015300849147136696,0.0006162622715704036,0.09556875578196654,0.07169593102123172,0.023872824760734827,0.09556873812454231,0.07169593102122876,0.02387282476073384,0.3753590836157784,0.3753590836157784,0.12498455585385294,0.0,4.916922662757884,4.8877490194734605,5.0045604455913235,4.917610647706454,4.888642992791006,5.0046294843273245,24785.66216971003,21067.812844253527,0.85,1.0667792152550812,0.6628133842283804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520759938764862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.101967277937,1534.7389598112838,0.3753590836157784,0.12498455585385294,6.112874298809886,3.483768766406934
1676.0,-30.096816955148974,5.010445832723557,35.003671538610966,24.09271658342334,4.994337990133212,-26.58771585369489,-40.100752108823485,1.4852368886791463,-0.09640441502023123,-5.0140826088814565,40.00729357625389,42251.42114650692,25751.036485967863,25751.036485967863,68002.45763247478,77315.28635737626,77315.28635737626,25751.036485967863,103066.32284334413,103066.32284334413,103066.32284334413,127851.96991304748,91521.05546124143,56457.19025037218,38959.85023429916,24785.64706970336,0.0,63745.49730400252,21067.800009247854,1534.7378726884592,0.0,0.8868206588272753,2.816374354489442,0.0014959135982669303,354461.3605454251,1554847.7298659119,4.386508384082824,1554847.7298659119,4.386508384082824,0.85,0.09556868517360345,4.027634451161993,1.267088839192875,1.0,0.0,4.027634451162233,1.2847954374237505,1.2850922014867592,3.134844920712153,19314.785908540325,1969.5600341136194,4632.441516551485,4632.441516551485,5.558847617171353,5.010445832723557,-2.344466180291944,7.3549120130155,3.483783603562048,3.483783603562048,0.9953667438748709,0.0,0.0,0.00023096954217569857,0.9994743760898961,0.00023109100913551025,199.0022366601988,0.0,0.0,0.0,0.0198773762080725,7.796132146723022e-05,0.00015300822070846837,0.0006162611810364251,0.09556868517360734,0.07169586118052579,0.02387282399308155,0.09556869432535602,0.07169586118052287,0.023872823993080584,0.37535877185600136,0.37535877185600136,0.12498456977760734,0.0,4.91706888923693,4.887939112385197,5.004574781216661,4.917678193861207,4.888723955307853,5.0046566356164135,24785.64706970336,21067.800009247854,0.85,1.0667805650361593,0.6628142054490489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075806621962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.099365863634,1534.7378726884592,0.37535877185600136,0.12498456977760734,6.112874298809886,3.483783603562048
1677.0,-30.09678548629754,5.0104372651221505,35.00366972564868,24.09272954044866,4.994352185266919,-26.58768611217689,-40.100717498548306,1.4852528111462626,-0.09614222083104096,-5.014065754495319,40.00729027084066,42251.405031151444,25751.02811216876,25751.02811216876,68002.4331433202,77315.28138901928,77315.28138901928,25751.02811216876,103066.30950118804,103066.30950118804,103066.30950118804,127851.9450775006,91521.043500182,56457.16714231417,38959.86261985315,24785.63557631256,0.0,63745.49819616571,21067.790239865677,1534.7369068530656,0.0,0.8868207565641393,2.816372875924558,0.0014959135982669303,354461.5934325234,1554847.587324267,4.386505099938996,1554847.587324267,4.386505099938996,0.85,0.0955686138141873,4.027634451161993,1.2670887172082441,1.0,0.0,4.027634451164096,1.2847953629354505,1.2850921269812536,3.134845102460372,19314.78338425451,1969.5597767081024,4632.441516551485,4632.441516551485,5.558845809528648,5.0104372651221505,-2.3444410717347144,7.354878336856865,3.4837984220683347,3.4837984220683347,0.9953709777338099,0.0,0.0,0.00023096954217569857,0.9994710999214285,0.000231091766629226,199.00221089476372,0.0,0.0,0.0,0.0198773762080725,7.796162707879057e-05,0.000153007915096908,0.0006162599501447759,0.09556861381419059,0.07169579056982593,0.02387282324436465,0.09556859454262269,0.07169579056982346,0.02387282324436383,0.375358459146496,0.375358459146496,0.12498458482660252,0.0,4.917233432998501,4.888164265778812,5.004557124236499,4.917923533664293,4.889096875602718,5.004518545397616,24785.63557631256,21067.790239865677,0.85,1.0667801659350833,0.6628139433647545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452075618832703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.096767287365,1534.7369068530656,0.375358459146496,0.12498458482660252,6.112874298809886,3.4837984220683347
1678.0,-30.09675390826923,5.010428626984845,35.00366792048805,24.09272821331399,4.9943570586101895,-26.58765720464758,-40.10068679982794,1.4852603549885406,-0.09591296012172279,-5.01405551573676,40.007286872155696,42251.40554536605,25751.03657647666,25751.03657647666,68002.4421218427,77315.25627111911,77315.25627111911,25751.03657647666,103066.29284759577,103066.29284759577,103066.29284759577,127851.91917291042,91521.00757139584,56457.15684564277,38959.83413972563,24785.626325314643,0.0,63745.460465040276,21067.782376517447,1534.7362195884732,0.0,0.8868208209728217,2.816371057851268,0.0014959135982669303,354461.734907612,1554847.4407604123,4.386502935685491,1554847.4407604123,4.386502935685491,0.8500000000000001,0.09556854603437921,4.027634451161993,1.2670885952236133,1.0,0.0,4.027634451160956,1.2847953276439386,1.28509209168159,3.1348451885701367,19314.775801771884,1969.5590035100554,4632.441516551485,4632.441516551485,5.558847636709386,5.010428626984845,-2.3444208291442896,7.354849456129134,3.4838132472297834,3.4838132472297834,0.9953752134942239,0.0,0.0,0.00023096954217569857,0.9994678123983962,0.00023109252675325995,199.00218503994572,0.0,0.0,0.0,0.0198773762080725,7.796189815192885e-05,0.00015300764402376973,0.0006162588583612654,0.09556854603438542,0.07169572286359864,0.023872823170786775,0.09556849699439075,0.07169572286359399,0.02387282317078522,0.37535814793093925,0.37535814793093925,0.12498459884446268,0.0,4.9174113848193315,4.888396740045778,5.004571167375218,4.91814255561502,4.889346075374249,5.004646809219537,24785.626325314643,21067.782376517447,0.85,1.0667809382149975,0.6628143437529619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520754308279815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.094170481516,1534.7362195884732,0.37535814793093925,0.12498459884446268,6.112874298809886,3.4838132472297834
1679.0,-30.096722312869986,5.010420041684495,35.003666113633656,24.09273093743252,4.994369528992892,-26.587627521708114,-40.10065222447736,1.4852747378310198,-0.09578684393295589,-5.014039514271165,40.00728321249939,42251.389977863684,25751.030236041985,25751.030236041985,68002.42021390567,77315.21680338307,77315.21680338307,25751.030236041985,103066.24703942506,103066.24703942506,103066.24703942506,127851.8599799898,91520.96036151699,56457.133535997615,38959.80758391042,24785.612940564733,0.0,63745.42052447515,21067.770999480024,1534.7351605352287,0.0,0.886820915651782,2.816371268378085,0.0014959135982669303,354461.9560095791,1554847.2829425188,4.3864997542938005,1554847.2829425188,4.3864997542938005,0.8500000000000001,0.09556847522093127,4.027634451161993,1.2670884512597698,1.0,0.0,4.027634451162378,1.2847952603583037,1.2850920243804136,3.1348453527441924,19314.765838504984,1969.557987539576,4632.441516551485,4632.441516551485,5.5588462680068,5.010420041684495,-2.344396380609919,7.354816422294414,3.483828036833566,3.483828036833566,0.9953794390953046,0.0,0.0,0.00023096954217569857,0.999464523078583,0.0002310932872977409,199.00215917091177,0.0,0.0,0.0,0.0198773762080725,7.796220345718937e-05,0.00015300733871850922,0.00061625762870328,0.09556847522093126,0.07169565281122084,0.02387282240971042,0.09556844839376256,0.07169565281122085,0.02387282240971042,0.3753578385047765,0.3753578385047765,0.12498461394878405,0.0,4.917573580520013,4.888616861243236,5.004559229236236,4.918252670338234,4.889527723307424,5.004541903893198,24785.612940564733,21067.770999480024,0.85,1.0667812629425832,0.6628145148346962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520752421710523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.091576911807,1534.7351605352287,0.3753578385047765,0.12498461394878405,6.112874298809886,3.483828036833566
1680.0,-30.09669065540433,5.010411412311172,35.00366431405586,24.09272933090108,4.994376072505226,-26.58759837565344,-40.100617753900565,1.4852837927543305,-0.09560155994267916,-5.014028081841468,40.00727981073745,42251.37498763124,25751.03552479867,25751.03552479867,68002.41051242991,77315.18384468117,77315.18384468117,25751.03552479867,103066.21936947985,103066.21936947985,103066.21936947985,127851.8224268007,91520.91723595945,56457.1083789094,38959.7876189445,24785.60305732085,0.0,63745.39067626535,21067.762598722722,1534.7344081347576,0.0,0.8868209861459158,2.8163701677259345,0.0014959135982669303,354462.11397847,1554847.1362459948,4.38649738555821,1554847.1362459948,4.38649738555821,0.8499999999999999,0.09556840735563235,4.027634451161993,1.2670883050980049,1.0,0.0,4.027634451163167,1.2847952179976776,1.2850919820100029,3.1348454561023074,19314.75673720139,1969.557059464893,4632.441516551485,4632.441516551485,5.5588474096848275,5.010411412311172,-2.344375294601574,7.354786706912746,3.483842827979602,3.483842827979602,0.9953836651370291,0.0,0.0,0.00023096954217569857,0.9994612273089085,0.00023109404933855594,199.00213325106714,0.0,0.0,0.0,0.0198773762080725,7.796250783838224e-05,0.00015300703433731634,0.0006162564027671013,0.09556840735563556,0.0716955851104721,0.02387282224516346,0.09556837178973879,0.0716955851104697,0.02387282224516266,0.3753575299156923,0.3753575299156923,0.12498462835543897,0.0,4.917739842601748,4.888835879359988,5.004566891533102,4.918426521898766,4.889733655864006,5.004619279789608,24785.60305732085,21067.762598722722,0.85,1.0667816102623653,0.6628145900337687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520750534103926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.088984742697,1534.7344081347576,0.3753575299156923,0.12498462835543897,6.112874298809886,3.483842827979602
1681.0,-30.096658915125413,5.010402794340036,35.003662510407295,24.092732509039365,4.994385692712919,-26.587568847357563,-40.10058321347458,1.485295624945096,-0.09540749425099193,-5.014014088036871,40.007276093011384,42251.360100527694,25751.034156536312,25751.034156536312,68002.394257064,77315.15773739177,77315.15773739177,25751.034156536312,103066.19189392807,103066.19189392807,103066.19189392807,127851.78198231471,91520.88217397763,56457.084537113544,38959.77515207121,24785.590088386638,0.0,63745.365240457846,21067.75157512864,1534.7334201135852,0.0,0.8868210708183806,2.81636925070006,0.0014959135982669303,354462.3073395228,1554846.9759239452,4.386494540404349,1554846.9759239452,4.386494540404349,0.85,0.09556833784333957,4.027634451161993,1.2670881605846809,1.0,0.0,4.027634451161348,1.284795162644479,1.2850919266440186,3.1348455911617537,19314.749337650883,1969.5563049207308,4632.441516551485,4632.441516551485,5.558847114319552,5.010402794340036,-2.3443523544066305,7.354755148746667,3.4838575915214567,3.4838575915214567,0.9953878832918448,0.0,0.0,0.00023096954217569857,0.9994579229295348,0.00023109481337513265,199.0021072634251,0.0,0.0,0.0,0.0198773762080725,7.796281283745834e-05,0.00015300672933824024,0.0006162551743423148,0.0955683378433435,0.07169551612063693,0.023872821722706564,0.09556828827251758,0.07169551612063399,0.023872821722705585,0.37535722207609823,0.37535722207609823,0.12498464338509507,0.0,4.917907893792574,4.8890599120043134,5.004566651604989,4.918606593785853,4.889982609003653,5.004592301472712,24785.590088386638,21067.75157512864,0.85,1.066781780927099,0.6628146209712458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520748642789785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.086394870164,1534.7334201135852,0.37535722207609823,0.12498464338509507,6.112874298809886,3.4838575915214567
1682.0,-30.096627164443955,5.010394200659836,35.003660718353075,24.092730169091396,4.994396848488074,-26.5875391561498,-40.10055240998042,1.4853088401939432,-0.09533744277291589,-5.013999484438179,40.00727282342499,42251.360837776345,25751.031241624052,25751.031241624052,68002.3920794004,77315.10313489569,77315.10313489569,25751.031241624052,103066.13437651974,103066.13437651974,103066.13437651974,127851.71397488199,91520.81923418735,56457.076937068225,38959.71366346569,24785.579598362256,0.0,63745.293261827945,21067.742658607916,1534.7325572980515,0.0,0.8868211569713851,2.8163700349574414,0.0014959135982669303,354462.50912656594,1554846.8349273393,4.386491645501947,1554846.8349273393,4.386491645501947,0.85,0.09556826891035032,4.027634451161993,1.2670880353031682,1.0,0.0,4.027634451161264,1.2847951008210814,1.285091864806341,3.134845742008223,19314.736054712128,1969.5549504379303,4632.441516551485,4632.441516551485,5.558846485080683,5.010394200659836,-2.344328971552011,7.3547231722118465,3.483872344120683,3.483872344120683,0.9953920983201952,0.0,0.0,0.00023096954217569857,0.9994546174789861,0.00023109557766444035,199.00208126727273,0.0,0.0,0.0,0.0198773762080725,7.796308483958722e-05,0.00015300645733611136,0.0006162540788171698,0.09556826891035797,0.07169544761203873,0.02387282129831923,0.09556827044133599,0.071695447612033,0.02387282129831732,0.375356915286323,0.375356915286323,0.12498465843885867,0.0,4.918053192685193,4.889257237398738,5.004555543647712,4.918662041665243,4.890074262541361,5.004538880930056,24785.579598362256,21067.742658607916,0.85,1.066782951332372,0.6628153809604853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520746746528617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.083807711904,1534.7325572980515,0.375356915286323,0.12498465843885867,6.112874298809886,3.483872344120683
1683.0,-30.09659533491411,5.010385644385935,35.003658946412685,24.092732893209927,4.994409306504593,-26.587509263756395,-40.10051399292422,1.4853232353468577,-0.09521027461323683,-5.013984241504506,40.007269825175044,42251.33040969573,25751.02675286811,25751.02675286811,68002.35716256384,77315.06370842636,77315.06370842636,25751.02675286811,103066.09046129447,103066.09046129447,103066.09046129447,127851.66091265771,91520.77196567788,56457.03866694702,38959.703665256515,24785.570451363237,0.0,63745.27411661975,21067.73488365875,1534.731758384277,0.0,0.8868212453953896,2.816370143099924,0.0014959135982669303,354462.71974779596,1554846.705631768,4.386488674290087,1554846.705631768,4.386488674290087,0.85,0.0955681998125307,4.027634451161993,1.2670878495788203,1.0,0.0,4.027634451160055,1.28479503347788,1.2850917974475846,3.134845906322797,19314.726079071705,1969.5539332057028,4632.441516551485,4632.441516551485,5.558845516097928,5.010385644385935,-2.34430511691247,7.354690761298405,3.4838870896843894,3.4838870896843894,0.995396311338397,0.0,0.0,0.00023096954217569857,0.9994513038316397,0.0002310963438540934,199.00205520656934,0.0,0.0,0.0,0.0198773762080725,7.796342407249633e-05,0.00015300611810320226,0.0006162527125110181,0.09556819981253412,0.07169537904141118,0.02387282077112293,0.09556823389134735,0.07169537904140863,0.02387282077112208,0.375356607865518,0.375356607865518,0.12498467285242121,0.0,4.918191573930017,4.889449817922127,5.004530990192791,4.918773966891251,4.890249077220631,5.004461761196751,24785.570451363237,21067.73488365875,0.85,1.0667827239734808,0.6628151026913524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520744849646468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.08122182005,1534.731758384277,0.375356607865518,0.12498467285242121,6.112874298809886,3.4838870896843894
1684.0,-30.0965634444974,5.010377072225952,35.00365718685117,24.09273093743252,4.994417964500621,-26.587479696588748,-40.100479452498234,1.4853342165920038,-0.09507594272713504,-5.013971508695835,40.00726664185492,42251.316106757775,25751.028659197902,25751.028659197902,68002.34476595567,77315.02081357225,77315.02081357225,25751.028659197902,103066.04947277016,103066.04947277016,103066.04947277016,127851.61073228082,91520.71966569699,56457.01495888264,38959.671896460386,24785.561259510665,0.0,63745.23315597105,21067.727070584064,1534.7310143286056,0.0,0.8868213217158478,2.8163698640126738,0.0014959135982669303,354462.8956851207,1554846.5683552988,4.386486109780337,1554846.5683552988,4.386486109780337,0.85,0.09556813142103487,4.027634451161993,1.2670876720966775,1.0,0.0,4.027634451163505,1.2847949821055786,1.2850917460634173,3.134846031669059,19314.715041579522,1969.5528076947298,4632.441516551485,4632.441516551485,5.558845927615222,5.010377072225952,-2.3442831113257174,7.35466018355167,3.4839018322095288,3.4839018322095288,0.9954005234884368,0.0,0.0,0.00023096954217569857,0.9994479838574915,0.00023109711151174015,199.00202909602118,0.0,0.0,0.0,0.0198773762080725,7.79637290748861e-05,0.00015300581310081249,0.0006162514840728854,0.09556813142103644,0.07169531116046354,0.0238728202605729,0.0955681863131315,0.07169531116046236,0.023872820260572507,0.37535629978358404,0.37535629978358404,0.12498468593072407,0.0,4.91832755195162,4.889635381383528,5.004517898012409,4.918895565968683,4.890401807418016,5.004489741026248,24785.561259510665,21067.727070584064,0.85,1.066783214982811,0.6628153042185566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520742948054173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.07863856615,1534.7310143286056,0.37535629978358404,0.12498468593072407,6.112874298809886,3.4839018322095288
1685.0,-30.096531555669973,5.0103684550501795,35.003655417238384,24.092734744213544,4.9944236677434075,-26.58745042632392,-40.100444946996845,1.485342538397351,-0.09478386207570111,-5.013960210352199,40.00726282996585,42251.30197766811,25751.03406109277,25751.03406109277,68002.33603876088,77315.0130710101,77315.0130710101,25751.03406109277,103066.04713210286,103066.04713210286,103066.04713210286,127851.59594699333,91520.70132250137,56456.990229159164,38959.67899260244,24785.548814890473,0.0,63745.22780749292,21067.716492656902,1534.7301201961136,0.0,0.886821393012345,2.8163673439522467,0.0014959135982669303,354463.0518015859,1554846.403972637,4.386483714085318,1554846.403972637,4.386483714085318,0.85,0.0955680625911352,4.027634451161993,1.2670875380234796,1.0,0.0,4.027634451161043,1.2847949431746324,1.2850917071234786,3.134846126658943,19314.71117039497,1969.552412943765,4632.441516551485,4632.441516551485,5.5588470937162615,5.0103684550501795,-2.344262189586113,7.354630644636293,3.4839165556819105,3.4839165556819105,0.9954047301948316,0.0,0.0,0.00023096954217569857,0.999444664060689,0.00023109787913347995,199.00200298678106,0.0,0.0,0.0,0.0198773762080725,7.796403376998242e-05,0.00015300550840571616,0.0006162502568724183,0.09556806259114112,0.07169524296699041,0.02387281962415071,0.09556805280502861,0.07169524296698597,0.02387281962414923,0.37535599087543214,0.37535599087543214,0.12498469861976753,0.0,4.918493035539598,4.889853438380612,5.004525333881702,4.919176348276494,4.89074711615109,5.004576561422311,24785.548814890473,21067.716492656902,0.85,1.0667831675827435,0.6628151381820254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520741042824812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.076057593002,1534.7301201961136,0.37535599087543214,0.12498469861976753,6.112874298809886,3.4839165556819105
1686.0,-30.096499562026192,5.010359940876451,35.00365365975258,24.092742113303416,4.994440028099387,-26.58741999595403,-40.10041026687247,1.4853604620272685,-0.09466609827592265,-5.013941936473286,40.00725964396568,42251.2875684318,25751.021700847403,25751.021700847403,68002.3092692792,77314.97661686367,77314.97661686367,25751.021700847403,103065.99831771107,103065.99831771107,103065.99831771107,127851.53550181339,91520.6585398087,56456.96949137682,38959.65449825765,24785.53718410231,0.0,63745.19168235996,21067.706606486965,1534.729109140879,0.0,0.8868214975398598,2.816367929589826,0.0014959135982669303,354463.30430361367,1554846.266580614,4.386480201766721,1554846.266580614,4.386480201766721,0.85,0.09556799136605565,4.027634451161993,1.2670873836195096,1.0,0.0,4.027634451162453,1.284794859324581,1.2850916232540595,3.134846331249588,19314.70214145026,1969.551492247634,4632.441516551485,4632.441516551485,5.5588444255238345,5.010359940876451,-2.3442361509817182,7.354596091858169,3.4839312512875957,3.4839312512875957,0.9954089289393131,0.0,0.0,0.00023096954217569857,0.9994413333638982,0.0002310986492806999,199.0019767917286,0.0,0.0,0.0,0.0198773762080725,7.79643400081674e-05,0.00015300520216753117,0.0006162490234569542,0.09556799136605872,0.07169517291249247,0.02387281845356624,0.09556802098320366,0.07169517291249017,0.023872818453565474,0.3753556834012894,0.3753556834012894,0.12498471223404373,0.0,4.918642670994302,4.890064814952552,5.0044893755085695,4.919275838197336,4.890945012702616,5.004380290238544,24785.53718410231,21067.706606486965,0.85,1.0667833521959162,0.6628152877626986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207391376909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.073477651029,1534.729109140879,0.3753556834012894,0.12498471223404373,6.112874298809886,3.4839312512875957
1687.0,-30.09646753376741,5.0103513811094,35.003651923420534,24.092745675612264,4.994447152206925,-26.587390458139502,-40.10037946337832,1.485370076579057,-0.0944066963859882,-5.013930624800109,40.00725674514261,42251.28952249359,25751.02717204609,25751.02717204609,68002.31669453968,77314.962198728,77314.962198728,25751.02717204609,103065.98937077408,103065.98937077408,103065.98937077408,127851.51958757028,91520.6340396961,56456.9613634617,38959.63630692712,24785.53021679619,0.0,63745.16652372331,21067.70068427676,1534.728528005807,0.0,0.8868215655982477,2.8163658406355974,0.0014959135982669303,354463.46060440334,1554846.141572732,4.386477914878815,1554846.141572732,4.386477914878815,0.8499999999999999,0.0955679242341777,4.027634451161993,1.2670873165829106,1.0,0.0,4.027634451162548,1.2847948143459362,1.2850915782650254,3.134846440995625,19314.69697089768,1969.5509649980045,4632.441516551485,4632.441516551485,5.558845606585414,5.0103513811094,-2.3442152156980125,7.3545665968074125,3.4839459636036048,3.4839459636036048,0.9954131324581728,0.0,0.0,0.00023096954217569857,0.9994379990755039,0.0002310994202635372,199.00195056834173,0.0,0.0,0.0,0.0198773762080725,7.79646120152225e-05,0.00015300493016047608,0.0006162479279119682,0.0955679242341817,0.07169510624151695,0.023872817992664747,0.09556792124542615,0.07169510624151396,0.023872817992663747,0.37535537681444614,0.37535537681444614,0.1249847239608793,0.0,4.918814641399194,4.89029692067129,5.004480579062772,4.919523928414094,4.891246819041783,5.004466902663751,24785.53021679619,21067.70068427676,0.85,1.0667838897123603,0.6628155800137319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520737226295446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.070900871837,1534.728528005807,0.37535537681444614,0.1249847239608793,6.112874298809886,3.4839459636036048
1688.0,-30.096435452489057,5.010342748162169,35.003650164670624,24.092739319335692,4.9944504482351375,-26.587361255392516,-40.10034495787693,1.4853762511386293,-0.09423413913424383,-5.013920716964692,40.00725261950811,42251.276213469384,25751.03595366773,25751.03595366773,68002.31216713712,77314.92315366423,77314.92315366423,25751.03595366773,103065.95910733196,103065.95910733196,103065.95910733196,127851.47543715687,91520.58334157609,56456.93640138146,38959.60771132736,24785.516329824906,0.0,63745.12404115226,21067.68888035117,1534.7275790039323,0.0,0.8868216309545474,2.8163647292883467,0.0014959135982669303,354463.59750749177,1554845.963660252,4.386475718786298,1554845.963660252,4.386475718786298,0.8499999999999999,0.0955678563564277,4.027634451161993,1.2670871286606418,1.0,0.0,4.027634451161455,1.2847947854602106,1.2850915493726278,3.1348465114756077,19314.686271465413,1969.5498739595494,4632.441516551485,4632.441516551485,5.558847502264314,5.010342748162169,-2.344195358295352,7.354538106457522,3.4839606479753384,3.4839606479753384,0.9954173279929538,0.0,0.0,0.00023096954217569857,0.9994346592795657,0.0002311001925250332,199.0019243015516,0.0,0.0,0.0,0.0198773762080725,7.796491671350845e-05,0.0001530046254621901,0.0006162467006986544,0.09556785635643214,0.0716950390952654,0.02387281726116675,0.09556783148253808,0.07169503909526206,0.023872817261165642,0.37535507233592846,0.37535507233592846,0.12498473580161372,0.0,4.918985280699246,4.890516917019738,5.004502837807422,4.9196865778304755,4.891415712793787,5.004610712767317,24785.516329824906,21067.68888035117,0.85,1.0667845296408323,0.6628158129583843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520735312832493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.068325852553,1534.7275790039323,0.37535507233592846,0.12498473580161372,6.112874298809886,3.4839606479753384
1689.0,-30.09640327689895,5.010334182076841,35.00364840092562,24.092741903755837,4.9944635936007,-26.587330982769885,-40.10031031267715,1.4853912994716205,-0.09413061778957399,-5.013904255017499,40.00724895651664,42251.262636564185,25751.027930239426,25751.027930239426,68002.29056680361,77314.88047799273,77314.88047799273,25751.027930239426,103065.90840823215,103065.90840823215,103065.90840823215,127851.41083278651,91520.53296218926,56456.915120760714,38959.57537936505,24785.50242455436,0.0,63745.07780391941,21067.677060871207,1534.7264776113352,0.0,0.8868217279883216,2.8163652905850536,0.0014959135982669303,354463.82497315324,1554845.8056986495,4.386472458272468,1554845.8056986495,4.386472458272468,0.85,0.09556778619372458,4.027634451161993,1.2670869737071917,1.0,0.0,4.027634451163068,1.284794715061346,1.285091478957502,3.134846683245956,19314.67563929923,1969.5487897803255,4632.441516551485,4632.441516551485,5.558845770255766,5.010334182076841,-2.344170711458206,7.354504893535047,3.4839752960047727,3.4839752960047727,0.9954215131442208,0.0,0.0,0.00023096954217569857,0.9994313096774613,0.00023110096705919448,199.00189795754997,0.0,0.0,0.0,0.0198773762080725,7.796522264649929e-05,0.00015300431952919928,0.0006162454685124007,0.09556778619373171,0.07169497000547279,0.02387281618825893,0.09556779240185057,0.07169497000546743,0.023872816188257148,0.37535476896417325,0.37535476896417325,0.1249847496116178,0.0,4.9191367148393965,4.890722090666884,5.00449272279252,4.919773637227934,4.8915740372757455,5.004483565463488,24785.50242455436,21067.677060871207,0.85,1.0667849645737266,0.6628160807416308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520733396202503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.065752963037,1534.7264776113352,0.37535476896417325,0.1249847496116178,6.112874298809886,3.4839752960047727
1690.0,-30.09637105576381,5.010325570790134,35.0036466468652,24.09274560576307,4.994470082032296,-26.58730133492329,-40.100279509183,1.4854003611917608,-0.0938621506792856,-5.013893064651969,40.007245711111544,42251.26530460153,25751.033354404768,25751.033354404768,68002.29865900631,77314.86902818395,77314.86902818395,25751.033354404768,103065.90238258871,103065.90238258871,103065.90238258871,127851.39564941128,91520.51109502827,56456.907371445726,38959.559692869494,24785.493266822574,0.0,63745.05295969207,21067.669276799188,1534.7257731134246,0.0,0.8868217966841209,2.816363068327994,0.0014959135982669303,354463.9795979335,1554845.6657449077,4.386470149967171,1554845.6657449077,4.386470149967171,0.85,0.09556771954581417,4.027634451161993,1.267086874251254,1.0,0.0,4.027634451162481,1.284794672668959,1.2850914365553234,3.1348467866816536,19314.67102441,1969.5483191925887,4632.441516551485,4632.441516551485,5.558846941164309,5.010325570790134,-2.3441499385193025,7.354475509309436,3.483989949815969,3.483989949815969,0.9954256999474198,0.0,0.0,0.00023096954217569857,0.9994279553460823,0.00023110174269211665,199.00187157626505,0.0,0.0,0.0,0.0198773762080725,7.796549465640122e-05,0.00015300404751929735,0.0006162443729559487,0.09556771954581551,0.07169490361237024,0.02387281593344527,0.09556768052767593,0.07169490361236923,0.023872815933444935,0.37535446572524833,0.37535446572524833,0.12498476304786871,0.0,4.919311319617691,4.890951374786539,5.004502955227792,4.92003091397271,4.891889756616138,5.004565163683537,24785.493266822574,21067.669276799188,0.85,1.0667855072927186,0.66281638092478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520731473938555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.063183032276,1534.7257731134246,0.37535446572524833,0.12498476304786871,6.112874298809886,3.483989949815969
