time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1691.0,-30.09633874616089,5.010317023853136,35.00364490050959,24.09274288164454,4.994483656168041,-26.5872708988273,-40.100244829058624,1.485415808834459,-0.0938568856657298,-5.013876734434417,40.00724242740968,42251.25217093112,25751.025632439832,25751.025632439832,68002.27780337095,77314.80304070363,77314.80304070363,25751.025632439832,103065.82867314346,103065.82867314346,103065.82867314346,127851.31033292286,91520.43752309638,56456.886653323876,38959.50096641389,24785.481659779398,0.0,63744.98262619329,21067.65941081249,1534.724803780029,0.0,0.8868218916741786,2.8163649057438245,0.0014959135982669303,354464.20524358965,1554845.5241396811,4.386466958126796,1554845.5241396811,4.386466958126796,0.85,0.09556765051331653,4.027634451161993,1.2670867127040402,1.0,0.0,4.0276344511618785,1.2847946004020632,1.2850913642717352,3.1348469630099522,19314.655497642896,1969.5467359029738,4632.441516551485,4632.441516551485,5.55884527423232,5.010317023853136,-2.344125405889948,7.354442429743084,3.484004575714607,3.484004575714607,0.9954298787756021,0.0,0.0,0.00023096954217569857,0.9994245918170994,0.0002311025204570585,199.00184512255345,0.0,0.0,0.0,0.0198773762080725,7.796580089989139e-05,0.0001530037412758072,0.0006162431395191173,0.09556765051332114,0.07169483537867742,0.02387281513464372,0.09556769275263693,0.07169483537867397,0.023872815134642563,0.37535416419207207,0.37535416419207207,0.1249847774127857,0.0,4.919446838263752,4.891138300208468,5.004483934769951,4.920019848768675,4.891917003712194,5.004438905173174,24785.481659779398,21067.65941081249,0.85,1.0667863571654392,0.6628169062135686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072954895413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.060615086453,1534.724803780029,0.37535416419207207,0.1249847774127857,6.112874298809886,3.484004575714607
1692.0,-30.096306402421018,5.010308427231988,35.00364316417609,24.0927412751131,4.994489886849568,-26.587241166416554,-40.10021025370804,1.485424650845113,-0.09366961257865114,-5.0138657733877325,40.007239226613606,42251.23960275249,25751.03159453776,25751.03159453776,68002.27119729025,77314.77150052832,77314.77150052832,25751.03159453776,103065.80309506608,103065.80309506608,103065.80309506608,127851.27592332209,91520.39541157027,56456.86351379442,38959.479886417605,24785.472828256006,0.0,63744.95271467361,21067.651904017606,1534.724120891274,0.0,0.8868219590414298,2.8163637239448365,0.0014959135982669303,354464.3566998445,1554845.386109664,4.386464694463725,1554845.386109664,4.386464694463725,0.8500000000000001,0.09556758416861788,4.027634451161993,1.2670865698391571,1.0,0.0,4.027634451162698,1.2847945590375245,1.2850913228976422,3.13484706393776,19314.646610342515,1969.5458296505449,4632.441516551485,4632.441516551485,5.558846561263773,5.010308427231988,-2.344104820666408,7.354413247898396,3.484019206673263,3.484019206673263,0.9954340590495037,0.0,0.0,0.00023096954217569857,0.9994212247465851,0.00023110329904616904,199.00181864089905,0.0,0.0,0.0,0.0198773762080725,7.796610621928154e-05,0.00015300343595641704,0.0006162419098042229,0.095567584168623,0.07169476925802774,0.023872814910595255,0.09556761738680035,0.0716947692580239,0.023872814910593974,0.3753538616065899,0.3753538616065899,0.12498479075278167,0.0,4.91959255479054,4.891330878458177,5.004488769452337,4.920196160809098,4.892122000912593,5.004528950822305,24785.472828256006,21067.651904017606,0.85,1.0667867541085592,0.6628170200685798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452072761868489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.058049986972,1534.724120891274,0.3753538616065899,0.12498479075278167,6.112874298809886,3.484019206673263
1693.0,-30.09627398773626,5.010299841021134,35.00364142154409,24.09274976179006,4.994499273271028,-26.587211054532357,-40.100175608508266,1.48543634006714,-0.09338812797130913,-5.0138520386723835,40.00723557048852,42251.22709133707,25751.030345302366,25751.030345302366,68002.25743663943,77314.76773257146,77314.76773257146,25751.030345302366,103065.79807787383,103065.79807787383,103065.79807787383,127851.25804594668,91520.38232126759,56456.84168003342,38959.4896013713,24785.459968072857,0.0,63744.94956944416,21067.64097286193,1534.723145648946,0.0,0.8868220421718148,2.8163616276599455,0.0014959135982669303,354464.5464818427,1554845.2284442103,4.386461901130799,1554845.2284442103,4.386461901130799,0.85,0.09556751562323275,4.027634451161993,1.267086428073235,1.0,0.0,4.027634451162864,1.2847945043532163,1.285091268200703,3.134847197365279,19314.643847738957,1969.545547943381,4632.441516551485,4632.441516551485,5.558846291592718,5.010299841021134,-2.344082227459594,7.354382068480728,3.4840338083989715,3.4840338083989715,0.9954382309711347,0.0,0.0,0.00023096954217569857,0.9994178503027901,0.00023110407934551355,199.00179210116514,0.0,0.0,0.0,0.0198773762080725,7.796641215658765e-05,0.00015300313001911093,0.0006162406776005889,0.09556751562323422,0.0716947013804995,0.023872814242734713,0.09556749448355299,0.07169470138049841,0.023872814242734342,0.3753535586468181,0.3753535586468181,0.12498480470737236,0.0,4.919761624472642,4.891556734421897,5.004487137168212,4.9204639107010735,4.892486233802913,5.004506724849591,24785.459968072857,21067.64097286193,0.85,1.0667865908742673,0.6628168564994833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520725686376723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.055486648356,1534.723145648946,0.3753535586468181,0.12498480470737236,6.112874298809886,3.4840338083989715
1694.0,-30.09624151456617,5.010291205977342,35.00363967268081,24.0927483298816,4.994504741140941,-26.587181281897987,-40.10014099823309,1.4854445084727173,-0.09318636641660305,-5.013841137128611,40.00723190372531,42251.215022682525,25751.036205255,25751.036205255,68002.25122793752,77314.73976168255,77314.73976168255,25751.036205255,103065.77596693755,103065.77596693755,103065.77596693755,127851.22422185057,91520.34341789645,56456.81867889631,38959.47193222238,24785.44825491301,0.0,63744.920187135394,21067.63101667606,1534.7222987220869,0.0,0.8868221109232727,2.816360248485912,0.0014959135982669303,354464.69711601915,1554845.070320011,4.386459590956381,1554845.070320011,4.386459590956381,0.85,0.0955674489919096,4.027634451161993,1.2670862961979585,1.0,0.0,4.027634451161118,1.284794466139931,1.285091229978591,3.1348472906041693,19314.635637493993,1969.544710731391,4632.441516551485,4632.441516551485,5.558847556574179,5.010291205977342,-2.3440617373064727,7.354352943283815,3.4840483989374174,3.4840483989374174,0.9954423996964049,0.0,0.0,0.00023096954217569857,0.9994144697828593,0.00023110486105517447,199.00176551355307,0.0,0.0,0.0,0.0198773762080725,7.796671778659696e-05,0.00015300282438910162,0.0006162394466346341,0.09556744899191304,0.07169463501237548,0.023872813979537555,0.09556740235474992,0.0716946350123729,0.023872813979536694,0.37535325753484805,0.37535325753484805,0.12498481876453264,0.0,4.919936128212612,4.891783495414984,5.004504547956117,4.920654770712019,4.892711236645255,5.004594920612476,24785.44825491301,21067.63101667606,0.85,1.066786985195117,0.662816972688114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520723749830622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.052925809126,1534.7222987220869,0.37535325753484805,0.12498481876453264,6.112874298809886,3.4840483989374174
1695.0,-30.096209042515653,5.010282599076721,35.00363791991006,24.092751333396905,4.994515285237385,-26.587151002611616,-40.10011012488974,1.4854572453333381,-0.09302479938810393,-5.013826655324222,40.00722829218556,42251.2183230177,25751.03282807462,25751.03282807462,68002.25115109232,77314.7092679511,77314.7092679511,25751.03282807462,103065.74209602571,103065.74209602571,103065.74209602571,127851.17737410738,91520.3040472759,56456.8131023424,38959.434383259446,24785.435278081663,0.0,63744.86966134111,21067.619986369413,1534.721296268248,0.0,0.8868221976939126,2.8163598156442293,0.0014959135982669303,354464.89722121274,1554844.914577262,4.386456675304923,1554844.914577262,4.386456675304923,0.85,0.09556738103646994,4.027634451161993,1.2670861786091705,1.0,0.0,4.027634451162339,1.2847944065545875,1.2850911703794845,3.1348474359900393,19314.62732863978,1969.5438634640557,4632.441516551485,4632.441516551485,5.558846827546004,5.010282599076721,-2.3440386424936697,7.354321241570391,3.4840629604342426,3.4840629604342426,0.9954465601240693,0.0,0.0,0.00023096954217569857,0.999411089391818,0.00023110564274031906,199.00173892686476,0.0,0.0,0.0,0.0198773762080725,7.796699041813559e-05,0.000153002551757563,0.0006162383485744566,0.09556738103647616,0.0716945675540962,0.023872813482379962,0.09556733459493963,0.07169456755409154,0.023872813482378404,0.37535295810659525,0.37535295810659525,0.12498483405794011,0.0,4.920103788431732,4.892006760862273,5.004505055695404,4.9208018559361335,4.8929273165381915,5.004534624070402,24785.435278081663,21067.619986369413,0.85,1.0667878295519233,0.6628175498277236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520721809790957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.050367222042,1534.721296268248,0.37535295810659525,0.12498483405794011,6.112874298809886,3.4840629604342426
1696.0,-30.096176515567354,5.010273980577695,35.00363617516894,24.092749377619498,4.9945237749171,-26.587120879389257,-40.100071707833536,1.4854681387390205,-0.09289966014443962,-5.0138140505759745,40.00722502052467,42251.19057797223,25751.034219883026,25751.034219883026,68002.22479785525,77314.66711723818,77314.66711723818,25751.034219883026,103065.7013371212,103065.7013371212,103065.7013371212,127851.12648889888,91520.25216564478,56456.77562637874,38959.41837696227,24785.42515177769,0.0,63744.84352873996,21067.611379011036,1534.7204992066029,0.0,0.8868222736820175,2.81635964245969,0.0014959135982669303,354465.07138988416,1554844.7734913377,4.386454121966587,1554844.7734913377,4.386454121966587,0.85,0.09556731489256541,4.027634451161993,1.2670860027754682,1.0,0.0,4.027634451163073,1.284794355593265,1.2850911194063908,3.1348475603336516,19314.61637943697,1969.5427469560934,4632.441516551485,4632.441516551485,5.558847127994138,5.010273980577695,-2.3440169339874584,7.354290914565153,3.484077516029184,3.484077516029184,0.9954507188654811,0.0,0.0,0.00023096954217569857,0.9994077032981826,0.00023110642574943876,199.00171229523568,0.0,0.0,0.0,0.0198773762080725,7.796732966675591e-05,0.00015300221250894266,0.0006162369822050259,0.09556731489256845,0.07169450151975279,0.023872813372815656,0.09556728727389378,0.07169450151975051,0.023872813372814897,0.37535265996442707,0.37535265996442707,0.1249848493265009,0.0,4.920261136396618,4.892215253944926,5.004508653026505,4.920914390431562,4.893073156615742,5.0045470105052345,24785.42515177769,21067.611379011036,0.85,1.06678785347078,0.6628173863023584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520719869818697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.047809694968,1534.7204992066029,0.37535265996442707,0.1249848493265009,6.112874298809886,3.484077516029184
1697.0,-30.096143932703914,5.010265339076611,35.00363442747853,24.092742427624785,4.9945309907180535,-26.587090833227332,-40.100037097558356,1.4854778912415103,-0.09283203775851234,-5.013802028404533,40.00722144513749,42251.17878726135,25751.036980130113,25751.036980130113,68002.21576739146,77314.60964781705,77314.60964781705,25751.036980130113,103065.64662794716,103065.64662794716,103065.64662794716,127851.06005068439,91520.18442698497,56456.753566429375,38959.36762283955,24785.413422737223,0.0,63744.781045576776,21067.60140932664,1534.7196218548843,0.0,0.886822347805147,2.8163601572619275,0.0014959135982669303,354465.2375087452,1554844.6193076395,4.386451631295097,1554844.6193076395,4.386451631295097,0.85,0.09556724867403814,4.027634451161993,1.2670858450746167,1.0,0.0,4.027634451164518,1.2847943099692976,1.285091073771885,3.134847671654337,19314.602083735226,1969.5412892002087,4632.441516551485,4632.441516551485,5.558847723845607,5.010265339076611,-2.3439956772149464,7.354261016291558,3.4840920537804387,3.4840920537804387,0.9954548725086968,0.0,0.0,0.00023096954217569857,0.9994043113961324,0.00023110721010703096,199.0016856178329,0.0,0.0,0.0,0.0198773762080725,7.796763530009055e-05,0.00015300190687560802,0.0006162357512256779,0.0955672486740414,0.07169443541880831,0.023872813255233084,0.09556725809757644,0.07169443541880587,0.023872813255232272,0.37535236210378015,0.37535236210378015,0.12498486476295809,0.0,4.9203983561178575,4.8923947829806025,5.004518670932555,4.920969990646029,4.893135723081912,5.004581602937378,24785.413422737223,21067.60140932664,0.85,1.0667887574791521,0.6628178510339889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520717926567206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.045254350083,1534.7196218548843,0.37535236210378015,0.12498486476295809,6.112874298809886,3.4840920537804387
1698.0,-30.096111273069656,5.01025674951304,35.00363268847535,24.0927503555082,4.994543609021133,-26.58706017768993,-40.100006154365815,1.4854925136414119,-0.09263443133261262,-5.013786485763826,40.007218202791385,42251.18261848663,25751.030747628494,25751.030747628494,68002.21336611512,77314.59070088742,77314.59070088742,25751.030747628494,103065.62144851591,103065.62144851591,103065.62144851591,127851.02362312694,91520.15736694154,56456.74928454074,38959.34231377867,24785.402174611023,0.0,63744.74448838969,21067.591848419368,1534.7186951515266,0.0,0.8868224386372927,2.8163593745787665,0.0014959135982669303,354465.4522725147,1554844.4794858948,4.386448579170765,1554844.4794858948,4.386448579170765,0.85,0.09556718088089337,4.027634451161993,1.267085743970238,1.0,0.0,4.027634451161492,1.2847942415630762,1.2850910053498632,3.13484783856284,19314.59637292974,1969.5407068601144,4632.441516551485,4632.441516551485,5.5588463784424125,5.01025674951304,-2.343971845484711,7.3542285949977515,3.4841065702285743,3.4841065702285743,0.995459020065307,0.0,0.0,0.00023096954217569857,0.9994009115146392,0.0002311079963151658,199.00165887758078,0.0,0.0,0.0,0.0198773762080725,7.79679085514167e-05,0.0001530016336242819,0.0006162346506692229,0.09556718088089895,0.07169436799472709,0.023872812886171862,0.09556718362130573,0.07169436799472291,0.023872812886170467,0.3753520628501934,0.3753520628501934,0.12498488072564548,0.0,4.92054320754545,4.89259285352631,5.00450354018767,4.921152054431218,4.893414643217739,5.004472571812926,24785.402174611023,21067.591848419368,0.85,1.0667893316052255,0.6628182912582253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520715979975711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.042701209595,1534.7186951515266,0.3753520628501934,0.12498488072564548,6.112874298809886,3.4841065702285743
1699.0,-30.096078575204597,5.0102481159718515,35.00363095794733,24.09275402259084,4.994549960004246,-26.58703011453257,-40.099971544090636,1.4855014993322218,-0.0923693032010533,-5.0137754658130635,40.00721497164202,42251.171282995354,25751.036024942583,25751.036024942583,68002.20730793793,77314.57986182194,77314.57986182194,25751.036024942583,103065.61588676453,103065.61588676453,103065.61588676453,127851.00880055678,91520.13586188263,56456.72728305593,38959.342865363,24785.39291379225,0.0,63744.73577915525,21067.58397672341,1534.717987352321,0.0,0.8868225064139236,2.8163571763546345,0.0014959135982669303,354465.6045431083,1554844.3401470059,4.386446301753697,1554844.3401470059,4.386446301753697,0.8499999999999999,0.09556711540830212,4.027634451161993,1.2670855989074332,1.0,0.0,4.027634451161435,1.2847941995263996,1.2850909633034768,3.134847941130695,19314.59183445926,1969.5402440649216,4632.441516551485,4632.441516551485,5.558847517650337,5.0102481159718515,-2.3439513424023333,7.354199458374184,3.4841210879420252,3.4841210879420252,0.9954631679834358,0.0,0.0,0.00023096954217569857,0.9993975076657993,0.0002311087834460913,199.00163210603412,0.0,0.0,0.0,0.0198773762080725,7.796821418684938e-05,0.00015300132798884918,0.0006162334196814247,0.09556711540830164,0.07169430247506947,0.023872812933232162,0.0955670722583383,0.07169430247506985,0.023872812933232283,0.3753517637267924,0.3753517637267924,0.12498489559031083,0.0,4.920711627930984,4.892815833499867,5.004507951975086,4.921406162612016,4.893728675652824,5.004546553748014,24785.39291379225,21067.58397672341,0.85,1.066789382319079,0.6628182039906052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520714028798238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.04015069318,1534.717987352321,0.3753517637267924,0.12498489559031083,6.112874298809886,3.4841210879420252
1700.0,-30.096045812295415,5.010239487866218,35.0036292219118,24.092752031888836,4.994558871594836,-26.586999736733127,-40.09993682904167,1.4855127960325774,-0.09225742217739707,-5.013762173681015,40.007211350167324,42251.160019747505,25751.035372676,25751.035372676,68002.19539242351,77314.53571498855,77314.53571498855,25751.035372676,103065.57108766455,103065.57108766455,103065.57108766455,127850.95137335658,91520.08205949422,56456.70636425329,38959.30632804548,24785.380285692037,0.0,63744.68661373752,21067.573242838233,1534.7170302716465,0.0,0.8868225871663225,2.816357257697059,0.0014959135982669303,354465.78821013495,1554844.1839758798,4.386443588327725,1554844.1839758798,4.386443588327725,0.85,0.09556704845838562,4.027634451161993,1.2670854164799676,1.0,0.0,4.027634451162128,1.2847941466784085,1.2850909104432788,3.1348480700777457,19314.580479896,1969.5390862216968,4632.441516551485,4632.441516551485,5.558847376846275,5.010239487866218,-2.3439291989343274,7.354168686800545,3.484135578072955,3.484135578072955,0.9954673080208443,0.0,0.0,0.00023096954217569857,0.9993940970584121,0.00023110957214529052,199.00160528123953,0.0,0.0,0.0,0.0198773762080725,7.796852074862808e-05,0.0001530010214270705,0.0006162321849626435,0.09556704845839534,0.07169423588794555,0.023872812570449785,0.09556702412314408,0.07169423588793826,0.02387281257044736,0.37535146635075906,0.37535146635075906,0.12498491075205168,0.0,4.9208652189307145,4.893020799503404,5.004507103522201,4.921504751503619,4.893865898981971,5.004528984916703,24785.380285692037,21067.573242838233,0.85,1.0667900181937433,0.662818538520229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520712075337272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.037602031307,1534.7170302716465,0.37535146635075906,0.12498491075205168,6.112874298809886,3.484135578072955
1701.0,-30.096013001404405,5.010230826733042,35.0036274823455,24.092750425357394,4.994565325060986,-26.58696956158302,-40.09990218384189,1.485521885239602,-0.09208563077493181,-5.013750730525931,40.007207775255075,42251.149073790504,25751.03933598112,25751.03933598112,68002.18840977162,77314.50309632537,77314.50309632537,25751.03933598112,103065.54243230648,103065.54243230648,103065.54243230648,127850.9111479101,91520.038770655,56456.68474812014,38959.28224726095,24785.368715603618,0.0,63744.650962864565,21067.563408263075,1534.7161775956245,0.0,0.886822658341088,2.8163563357067565,0.0014959135982669303,354465.9463285659,1554844.0298127092,4.386441196727751,1554844.0298127092,4.386441196727751,0.85,0.09556698267089403,4.027634451161993,1.2670852697687227,1.0,0.0,4.027634451161719,1.2847941041574706,1.2850908679125195,3.1348481738271943,19314.571344133117,1969.5381546331437,4632.441516551485,4632.441516551485,5.558848232400545,5.010230826733042,-2.343908433803911,7.354139260536953,3.4841500554543754,3.4841500554543754,0.9954714444155358,0.0,0.0,0.00023096954217569857,0.999390681468708,0.00023111036200204003,199.0015784171668,0.0,0.0,0.0,0.0198773762080725,7.79688266946935e-05,0.00015300071548100507,0.0006162309527237301,0.09556698267089414,0.07169417020575908,0.02387281246513506,0.09556694741118868,0.071694170205759,0.023872812465135028,0.37535116942842556,0.37535116942842556,0.12498492583527286,0.0,4.921020863610977,4.89322459650657,5.004517992258741,4.92166509975101,4.894061509945516,5.004583306559709,24785.368715603618,21067.563408263075,0.85,1.066790505283139,0.6628187375032387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520710117990918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.035055762413,1534.7161775956245,0.37535116942842556,0.12498492583527286,6.112874298809886,3.4841500554543754
1702.0,-30.09598012760078,5.010222172297061,35.00362573862844,24.09274843465539,4.994574282396979,-26.586939079405283,-40.09986750371752,1.485533234201482,-0.09197667431345735,-5.013737461658563,40.007204175222896,42251.138196071915,25751.03853231776,25751.03853231776,68002.17672838968,77314.45872696709,77314.45872696709,25751.03853231776,103065.49725928485,103065.49725928485,103065.49725928485,127850.8534710175,91519.98471936288,56456.664188467614,38959.24503432807,24785.356211732647,0.0,63744.601246060716,21067.55277997275,1534.7152280287282,0.0,0.8868227388973757,2.816356452775619,0.0014959135982669303,354466.1296742667,1554843.874566286,4.386438489892096,1554843.874566286,4.386438489892096,0.85,0.09556691604518959,4.027634451161993,1.267085132948123,1.0,0.0,4.027634451161501,1.284794051064999,1.2850908148077844,3.134848303370787,19314.55993704073,1969.5369914334385,4632.441516551485,4632.441516551485,5.558848058914629,5.010222172297061,-2.343886352228867,7.354108524525928,3.4841645084923107,3.4841645084923107,0.9954755738549459,0.0,0.0,0.00023096954217569857,0.9993872593424813,0.00023111115337577794,199.00155150159134,0.0,0.0,0.0,0.0198773762080725,7.796913295028377e-05,0.00015300040922541482,0.000616229719238164,0.09556691604519596,0.07169410382226725,0.023872812222928707,0.09556690093503527,0.07169410382226248,0.023872812222927114,0.37535087293477665,0.37535087293477665,0.12498494156716884,0.0,4.92116382346984,4.893413915093561,5.004521585292423,4.921760787345079,4.8941963806080935,5.004561188391449,24785.356211732647,21067.55277997275,0.85,1.0667911540601578,0.6628190838150854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520708157778526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.032511546853,1534.7152280287282,0.37535087293477665,0.12498494156716884,6.112874298809886,3.4841645084923107
1703.0,-30.095947190327202,5.010213609536813,35.00362402000905,24.092761112283938,4.994590140807714,-26.58690784997759,-40.09982891203833,1.485550800458126,-0.09177284960776433,-5.0137201503976385,40.00720141881311,42251.111440328204,25751.02753122972,25751.02753122972,68002.13897155793,77314.4458509023,77314.4458509023,25751.02753122972,103065.47338213201,103065.47338213201,103065.47338213201,127850.82043436887,91519.96492948628,56456.630518912185,38959.260456193435,24785.347052236855,0.0,63744.60750843029,21067.544994401327,1534.7143806071454,0.0,0.886822836969967,2.81635579486798,0.0014959135982669303,354466.36887680343,1554843.7556999233,4.386435194477694,1554843.7556999233,4.386435194477694,0.85,0.09556684847142967,4.027634451161993,1.267084984588437,1.0,0.0,4.027634451163143,1.2847939688869199,1.2850907326107237,3.134848503882168,19314.555760545736,1969.5365655494727,4632.441516551485,4632.441516551485,5.558845684121983,5.010213609536813,-2.3438612932185543,7.354074902755368,3.484178949115345,3.484178949115345,0.9954796997472414,0.0,0.0,0.00023096954217569857,0.9993838306217663,0.00023111194627994027,199.0015245340569,0.0,0.0,0.0,0.0198773762080725,7.796947374960457e-05,0.000153000068426094,0.0006162283466230785,0.09556684847143214,0.07169403669650122,0.023872811774930915,0.09556683640995929,0.07169403669649937,0.023872811774930294,0.3753505760415828,0.3753505760415828,0.12498495738265784,0.0,4.921313958572284,4.893625896043204,5.004485821023138,4.9219473007898955,4.894506685578506,5.00437568160919,24785.347052236855,21067.544994401327,0.85,1.0667904569428022,0.6628185989652607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520706193808093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.029969685338,1534.7143806071454,0.3753505760415828,0.12498495738265784,6.112874298809886,3.484178949115345
1704.0,-30.095914211094097,5.010205013711004,35.003622325262654,24.092759296204918,4.9945978868783625,-26.58687739408728,-40.09979423191396,1.485561069871568,-0.09162964901128134,-5.01370867949436,40.007198676925995,42251.10100535934,25751.031499097153,25751.031499097153,68002.1325044565,77314.40715629526,77314.40715629526,25751.031499097153,103065.43865539241,103065.43865539241,103065.43865539241,127850.77912752109,91519.9160197204,56456.60986878458,38959.22905659536,24785.34047212868,0.0,63744.56952872404,21067.539401309376,1534.713812752643,0.0,0.8868229052697775,2.816355251919569,0.0014959135982669303,354466.5273788557,1554843.637459838,4.38643289948225,1554843.637459838,4.38643289948225,0.85,0.0955667839159489,4.027634451161993,1.2670848186453805,1.0,0.0,4.02763445116068,1.2847939208447785,1.2850906845574854,3.1348486211031727,19314.545438531288,1969.5355129969244,4632.441516551485,4632.441516551485,5.558846540661115,5.010205013711004,-2.343840514497692,7.354045528208696,3.484193402969832,3.484193402969832,0.9954838294199521,0.0,0.0,0.00023096954217569857,0.999380397545865,0.00023111274019670632,199.00149753217525,0.0,0.0,0.0,0.0198773762080725,7.796978000754503e-05,0.00015299976216815353,0.0006162271131280465,0.09556678391595316,0.0716939722236289,0.023872811692324254,0.09556678998604273,0.07169397222362571,0.023872811692323193,0.3753502803298154,0.3753502803298154,0.12498497087974024,0.0,4.921462630574297,4.8938291075961615,5.004470548526683,4.922079030483076,4.894663732082108,5.004431270628743,24785.34047212868,21067.539401309376,0.85,1.0667909910947624,0.662818830180044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520704226046328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.027430191132,1534.713812752643,0.3753502803298154,0.12498497087974024,6.112874298809886,3.484193402969832
1705.0,-30.09588120078298,5.010196322100868,35.003620606894685,24.092747980635636,4.994599336087406,-26.58684753990238,-40.09976339349521,1.4855656752068003,-0.0915111932810646,-5.013700270505561,40.00719459940187,42251.10674277461,25751.042993216255,25751.042993216255,68002.14973599087,77314.3554179297,77314.3554179297,25751.042993216255,103065.39841114596,103065.39841114596,103065.39841114596,127850.72547832478,91519.8515045213,56456.60282936632,38959.165194616646,24785.327067178827,0.0,63744.49226179547,21067.528007102002,1534.7129221258865,0.0,0.88682296282401,2.8163546767279826,0.0014959135982669303,354466.64357217966,1554843.4616222687,4.386430965557574,1554843.4616222687,4.386430965557574,0.85,0.09556671891439457,4.027634451161993,1.26708469721023,1.0,0.0,4.027634451162491,1.2847938993002026,1.285090663007933,3.134848673671125,19314.531823115118,1969.5341246108628,4632.441516551485,4632.441516551485,5.558849021883829,5.010196322100868,-2.3438220323376178,7.354018354438486,3.484207832578274,3.484207832578274,0.9954879521652211,0.0,0.0,0.00023096954217569857,0.9993769612475187,0.00023111353486414188,199.00147050485563,0.0,0.0,0.0,0.0198773762080725,7.797005234056442e-05,0.00015299948983513417,0.0006162260162701956,0.09556671891439686,0.07169390753361671,0.023872811380780158,0.09556672121099548,0.07169390753361499,0.023872811380779586,0.3753499851724997,0.3753499851724997,0.12498498374142204,0.0,4.921604740425323,4.894010083856074,5.004495806399177,4.922189077224516,4.894749954066356,5.0046128277305115,24785.327067178827,21067.528007102002,0.85,1.0667925545113672,0.6628197236123775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452070225577832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.024892635425,1534.7129221258865,0.3753499851724997,0.12498498374142204,6.112874298809886,3.484207832578274
1706.0,-30.09584814913099,5.010187791620388,35.003618898253656,24.092765303235524,4.994619001849949,-26.586815826748182,-40.09972476689143,1.4855866794671198,-0.0913159680718536,-5.013679764403416,40.00719144598581,42251.0801562962,25751.023657657577,25751.023657657577,68002.10381395378,77314.34596335674,77314.34596335674,25751.023657657577,103065.36962101431,103065.36962101431,103065.36962101431,127850.68367292272,91519.83663135563,56456.57082429498,38959.184230067396,24785.314051908408,0.0,63744.4982819758,21067.516944122148,1534.711779946712,0.0,0.886823078591565,2.816354504867381,0.0014959135982669303,354466.926920545,1554843.325635587,4.386427075562146,1554843.325635587,4.386427075562146,0.8500000000000001,0.09556664894567896,4.027634451161993,1.267084540058859,1.0,0.0,4.027634451161622,1.2847938010385542,1.2850905647235882,3.1348489134258606,19314.528684252597,1969.5338045359626,4632.441516551485,4632.441516551485,5.558844847938273,5.010187791620388,-2.3437946761527226,7.353982467773111,3.4842222189654017,3.4842222189654017,0.9954920625615433,0.0,0.0,0.00023096954217569857,0.9993735206584662,0.0002311143305293076,199.00144344369542,0.0,0.0,0.0,0.0198773762080725,7.797039345202015e-05,0.0001529991487236784,0.0006162246423979446,0.09556664894568442,0.07169383880249149,0.023872810143192938,0.09556665673113757,0.07169383880248739,0.02387281014319157,0.3753496892452786,0.3753496892452786,0.12498499854344411,0.0,4.921748777436392,4.8942174845104205,5.004449385998839,4.922363796331581,4.895086018198185,5.004302697084313,24785.314051908408,21067.516944122148,0.85,1.0667917333531176,0.6628192439353309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520700283654162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.022356801623,1534.711779946712,0.3753496892452786,0.12498499854344411,6.112874298809886,3.4842222189654017
1707.0,-30.095815046694476,5.010179089499381,35.00361719742578,24.092754546459787,4.994616895028612,-26.58678624532409,-40.09969396339727,1.4855880936582386,-0.09110683817499421,-5.013674923257149,40.00718825627833,42251.08643227465,25751.04425452083,25751.04425452083,68002.13068679548,77314.31090049454,77314.31090049454,25751.04425452083,103065.35515501538,103065.35515501538,103065.35515501538,127850.66272955225,91519.78731450405,56456.56284628404,38959.13829802223,24785.307574536877,0.0,63744.44587255911,21067.511438356345,1534.711370799847,0.0,0.8868231147754874,2.8163523213157857,0.0014959135982669303,354466.9938143607,1554843.1880838964,4.386425859718238,1554843.1880838964,4.386425859718238,0.85,0.09556658721663695,4.027634451161993,1.2670844702748583,1.0,0.0,4.027634451162646,1.2847937944227183,1.285090558106224,3.1348489295682533,19314.518276325973,1969.5327432228105,4632.441516551485,4632.441516551485,5.558849294160245,5.010179089499381,-2.3437788237486927,7.353957913248074,3.484236639473958,3.484236639473958,0.9954961827068451,0.0,0.0,0.00023096954217569857,0.999370074795672,0.00023111512741956164,199.00141634096255,0.0,0.0,0.0,0.0198773762080725,7.797066547859987e-05,0.0001529988766970987,0.0006162235467743206,0.09556658721663946,0.07169377670386476,0.02387281051277471,0.09556656105890947,0.07169377670386287,0.02387281051277408,0.37534939442586407,0.37534939442586407,0.12498501056609507,0.0,4.921910814447472,4.894422384990264,5.00448256281328,4.922568085082162,4.8952511792902555,5.0046244756239275,24785.307574536877,21067.511438356345,0.85,1.0667930320195824,0.6628198873474406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520698309060731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.019822896358,1534.711370799847,0.37534939442586407,0.12498501056609507,6.112874298809886,3.484236639473958
1708.0,-30.095781889700714,5.010170547370029,35.003615491618355,24.092761461529903,4.994635807170573,-26.586754512713046,-40.09965910864992,1.4856084301829404,-0.09107034204669162,-5.013654530050815,40.00718470958169,42251.075941617295,25751.025055522234,25751.025055522234,68002.10099713953,77314.26239227263,77314.26239227263,25751.025055522234,103065.28744779486,103065.28744779486,103065.28744779486,127850.57962883142,91519.73304000421,56456.546589348894,38959.096056283684,24785.292181036544,0.0,63744.38823732023,21067.498353881063,1534.7100902814443,0.0,0.8868232313923148,2.816354222587796,0.0014959135982669303,354467.27560297714,1554843.0351375584,4.386421941186661,1554843.0351375584,4.386421941186661,0.85,0.09556651702650348,4.027634451161993,1.2670842768577861,1.0,0.0,4.027634451162959,1.2847936992848703,1.2850904629464008,3.1348491617010708,19314.506822127383,1969.5315752196095,4632.441516551485,4632.441516551485,5.558845149693762,5.010170547370029,-2.343751586031854,7.353922133401882,3.484250993986822,3.484250993986822,0.9955002839962349,0.0,0.0,0.00023096954217569857,0.9993666232664908,0.00023111592562573334,199.00138919356814,0.0,0.0,0.0,0.0198773762080725,7.797097328297715e-05,0.00015299856889272142,0.0006162223070508065,0.09556651702650994,0.07169370793050937,0.02387280909600056,0.09556655840323654,0.07169370793050453,0.02387280909599895,0.3753491004792845,0.3753491004792845,0.12498502516319991,0.0,4.922037757709859,4.894605019937842,5.0044421012655675,4.922584188004123,4.895374276256462,5.004319033050365,24785.292181036544,21067.498353881063,0.85,1.066793530811965,0.6628203220700248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452069633143383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.017291110196,1534.7100902814443,0.3753491004792845,0.12498502516319991,6.112874298809886,3.484250993986822
1709.0,-30.095748684569525,5.010161849902392,35.00361379435737,24.092761042434745,4.9946347482422775,-26.586724734065072,-40.099624533299334,1.4856107977378588,-0.09071393065960365,-5.01364897131928,40.00718154690101,42251.066832347686,25751.043696116372,25751.043696116372,68002.11052846405,77314.26498771414,77314.26498771414,25751.043696116372,103065.30868383052,103065.30868383052,103065.30868383052,127850.59415160911,91519.72176413551,56456.523608769276,38959.10906151804,24785.285467778598,0.0,63744.39452929664,21067.49264761181,1534.7096547242718,0.0,0.8868232711299496,2.8163501869844203,0.0014959135982669303,354467.35241227614,1554842.898751381,4.386420605932036,1554842.898751381,4.386420605932036,0.85,0.09556645504979748,4.027634451161993,1.267084150477313,1.0,0.0,4.027634451162197,1.284793688209032,1.2850904518680044,3.134849188725707,19314.504442445577,1969.5313325595976,4632.441516551485,4632.441516551485,5.5588491736180945,5.010161849902392,-2.3437352387975663,7.353897088699958,3.484265382260299,3.484265382260299,0.995504394931514,0.0,0.0,0.00023096954217569857,0.9993631667392583,0.000231116724993288,199.0013620067685,0.0,0.0,0.0,0.0198773762080725,7.797127862109346e-05,0.00015299826355460512,0.0006162210772604899,0.09556645504979482,0.0716936456360733,0.02387280941372151,0.09556639862431798,0.0716936456360753,0.023872809413722176,0.37534880601679765,0.37534880601679765,0.12498503737459177,0.0,4.922215117118128,4.894830948610775,5.004473457619213,4.922935040659695,4.8957452184207,5.004609453072135,24785.285467778598,21067.49264761181,0.85,1.0667935750367914,0.6628201137423823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520694350548078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.014761520415,1534.7096547242718,0.37534880601679765,0.12498503737459177,6.112874298809886,3.484265382260299
1710.0,-30.095715395128046,5.010153251485202,35.00361208301377,24.092768655996792,4.994649216277132,-26.586693326680972,-40.09958967855198,1.4856271478300382,-0.0905714340869963,-5.013631522324208,40.00717774219146,42251.05707534607,25751.031810062814,25751.031810062814,68002.08888540888,77314.23731831869,77314.23731831869,25751.031810062814,103065.26912838151,103065.26912838151,103065.26912838151,127850.53879198617,91519.68647567449,56456.50623270178,38959.089158858565,24785.26966360466,0.0,63744.358822463226,21067.479214063962,1534.7084200889715,0.0,0.8868233736984881,2.816350351263608,0.0014959135982669303,354467.59351864195,1554842.7346786205,4.386417159448595,1554842.7346786205,4.386417159448595,0.85,0.09556638642496555,4.027634451161993,1.2670840213494379,1.0,0.0,4.027634451162581,1.2847936117204297,1.2850903753617346,3.1348493753550852,19314.496995098452,1969.530573141537,4632.441516551485,4632.441516551485,5.558846607788928,5.010153251485202,-2.343710204008419,7.353863455493621,3.484279709436512,3.484279709436512,0.995508488410432,0.0,0.0,0.00023096954217569857,0.9993597014485832,0.00023111752639305507,199.00133475094697,0.0,0.0,0.0,0.0198773762080725,7.797158642770784e-05,0.00015299795574799072,0.0006162198375279655,0.09556638642497256,0.07169357811872162,0.02387280830625094,0.09556633837103491,0.07169357811871636,0.023872808306249188,0.37534851388982765,0.37534851388982765,0.12498505200739156,0.0,4.922377497969592,4.895053181643334,5.004455934385646,4.923060088237207,4.895975241834208,5.004419020917112,24785.26966360466,21067.479214063962,0.85,1.0667938330794733,0.6628203319609983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520692366787011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.012234000222,1534.7084200889715,0.37534851388982765,0.12498505200739156,6.112874298809886,3.484279709436512
1711.0,-30.09568206558004,5.010144629056108,35.00361039316196,24.092766804993175,4.994657275319963,-26.586662524205178,-40.09955496350301,1.4856377339451048,-0.09044244636032772,-5.013619822901294,40.007174945500616,42251.047848021626,25751.03469149133,25751.03469149133,68002.08253951295,77314.19713046597,77314.19713046597,25751.03469149133,103065.2318219573,103065.2318219573,103065.2318219573,127850.49427807778,91519.63605756516,56456.48677512084,38959.05475827147,24785.26245612047,0.0,63744.31721439194,21067.473087702398,1534.7078097473163,0.0,0.8868234433593274,2.8163500218218727,0.0014959135982669303,354467.7551787591,1554842.614075259,4.38641481872208,1554842.614075259,4.38641481872208,0.85,0.09556632270914414,4.027634451161993,1.2670838504610584,1.0,0.0,4.027634451160701,1.2847935621967295,1.2850903258265953,3.1348494961911055,19314.486354760196,1969.5294881289938,4632.441516551485,4632.441516551485,5.558847229799698,5.010144629056108,-2.343689378251438,7.353834007307546,3.484294051997164,3.484294051997164,0.995512586284904,0.0,0.0,0.00023096954217569857,0.9993562319959755,0.00023111832876089846,199.0013074622956,0.0,0.0,0.0,0.0198773762080725,7.797189300174508e-05,0.0001529976491739535,0.0006162186027598114,0.09556632270915127,0.07169351451407036,0.02387280819508092,0.09556629669302792,0.071693514514065,0.023872808195079136,0.37534822355768804,0.37534822355768804,0.1249850656328603,0.0,4.922533044007196,4.895261874200571,5.004451725511558,4.923177376540991,4.896118857064835,5.004457136589792,24785.26245612047,21067.473087702398,0.85,1.0667944298595406,0.6628206198509936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520690377989571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.009709275879,1534.7078097473163,0.37534822355768804,0.1249850656328603,6.112874298809886,3.484294051997164
1712.0,-30.095648694663588,5.010135979968932,35.003608697873105,24.09275988992306,4.994663939254823,-26.586631823980976,-40.09951644167302,1.4856470685722138,-0.09036981008364364,-5.013608306191273,40.007171407429624,42251.02316904006,25751.0378904611,25751.0378904611,68002.06105950117,77314.14219367446,77314.14219367446,25751.0378904611,103065.18008413556,103065.18008413556,103065.18008413556,127850.43085605977,91519.57030910524,56456.45128447085,38959.021138482654,24785.25077192421,0.0,63744.27191040687,21067.463156135578,1534.7069448368784,0.0,0.8868235147745687,2.816350411718151,0.0014959135982669303,354467.9143142462,1554842.4615009325,4.3864124190448415,1554842.4615009325,4.3864124190448415,0.85,0.09556625806373645,4.027634451161993,1.2670836993539707,1.0,0.0,4.027634451162471,1.2847935185277122,1.2850902821474912,3.134849602741921,19314.472479074204,1969.5280732027966,4632.441516551485,4632.441516551485,5.558847920357745,5.010135979968932,-2.3436687156098213,7.353804695578753,3.4843083729835294,3.4843083729835294,0.9955166779952941,0.0,0.0,0.00023096954217569857,0.999352758250121,0.0002311191321272071,199.0012801397813,0.0,0.0,0.0,0.0198773762080725,7.797223319536652e-05,0.00015299730898033206,0.0006162172325842616,0.09556625806373634,0.07169345024983542,0.023872807813900908,0.09556626376112931,0.0716934502498355,0.023872807813900936,0.37534793398811256,0.37534793398811256,0.12498507924851986,0.0,4.922669774130327,4.895442074950893,5.004457773158492,4.923238496107615,4.896184743284323,5.004503862891966,24785.25077192421,21067.463156135578,0.85,1.0667948510742842,0.6628207037712227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068838679661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.007186464652,1534.7069448368784,0.37534793398811256,0.12498507924851986,6.112874298809886,3.4843083729835294
1713.0,-30.09561525794164,5.01012739120652,35.00360701118633,24.092767747957282,4.994676895411973,-26.58660043527636,-40.099485393706686,1.4856620727466932,-0.09018919537646752,-5.013592699836355,40.0071682674068,42251.02970079404,25751.030651489367,25751.030651489367,68002.06035228341,77314.12160628279,77314.12160628279,25751.030651489367,103065.15225777216,103065.15225777216,103065.15225777216,127850.39197605487,91519.54143079786,56456.44952530912,38958.9910060986,24785.23971828271,0.0,63744.23072438131,21067.453760540306,1534.706025602996,0.0,0.8868236055596966,2.8163498598528127,0.0014959135982669303,354468.1299596784,1554842.326091881,4.386409368505846,1554842.326091881,4.386409368505846,0.85,0.09556619172886392,4.027634451161993,1.2670835922053088,1.0,0.0,4.0276344511615525,1.2847934483355674,1.2850902119391334,3.1348497740082184,19314.466384538675,1969.5274517331277,4632.441516551485,4632.441516551485,5.5588463576889655,5.01012739120652,-2.343645059403368,7.353772450609888,3.4843226715573246,3.4843226715573246,0.9955207633020927,0.0,0.0,0.00023096954217569857,0.9993492776673002,0.0002311199370802889,199.00125276339605,0.0,0.0,0.0,0.0198773762080725,7.797250738687239e-05,0.00015299703478882618,0.0006162161282411063,0.09556619172886952,0.07169338458382339,0.023872807145046117,0.09556619757736884,0.0716933845838192,0.02387280714504472,0.37534764343921384,0.37534764343921384,0.12498509347575508,0.0,4.922810606554094,4.895636653480892,5.004437049552678,4.923403504459884,4.896444597245875,5.004383830771985,24785.23971828271,21067.453760540306,0.85,1.0667955292505167,0.662821234496969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068639313274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.00466559316,1534.706025602996,0.37534764343921384,0.12498509347575508,6.112874298809886,3.4843226715573246
1714.0,-30.095581780722004,5.010118826716601,35.00360534991772,24.0927706117742,4.994688311812377,-26.586569164137135,-40.099450608808525,1.4856756952275043,-0.09005502032562163,-5.0135787477840354,40.00716563439207,42251.020786665016,25751.027738790315,25751.027738790315,68002.04852545534,77314.08694854796,77314.08694854796,25751.027738790315,103065.11468733828,103065.11468733828,103065.11468733828,127850.34715001665,91519.49784226624,56456.43168038329,38958.96240209216,24785.232462678367,0.0,63744.19486477053,21067.44759327661,1534.7053609371512,0.0,0.886823686090825,2.8163497252351424,0.0014959135982669303,354468.3227463817,1554842.2125468473,4.3864066625195175,1554842.2125468473,4.3864066625195175,0.85,0.09556612693063352,4.027634451161993,1.2670834603300318,1.0,0.0,4.027634451163721,1.2847933846072337,1.2850901481960795,3.1348499295030665,19314.457185528103,1969.5265136951052,4632.441516551485,4632.441516551485,5.55884572892786,5.010118826716601,-2.3436226066624863,7.353741433379088,3.4843369739139454,3.4843369739139454,0.9955248496896987,0.0,0.0,0.00023096954217569857,0.9993457928819977,0.0002311207430108943,199.00122535386078,0.0,0.0,0.0,0.0198773762080725,7.797281458111441e-05,0.00015299672759458416,0.0006162148909749939,0.09556612693063798,0.07169332024260035,0.02387280668803763,0.09556616029889167,0.071693320242597,0.02387280668803652,0.37534735309924233,0.37534735309924233,0.12498510657215996,0.0,4.922947945282942,4.895828399974846,5.004410845488678,4.9235237274584165,4.896621874992434,5.004332559198986,24785.232462678367,21067.44759327661,0.85,1.0667959438458292,0.66282146752811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068439553803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.002147152336,1534.7053609371512,0.37534735309924233,0.12498510657215996,6.112874298809886,3.4843369739139454
1715.0,-30.09554827192169,5.010110239079149,35.003603696208295,24.092768830619775,4.994695861337668,-26.586538251272017,-40.099412052053935,1.4856858406879965,-0.08991379726978721,-5.0135670445454,40.007162532031074,42250.996536718994,25751.03051649418,25751.03051649418,68002.02705321317,77314.0491381603,77314.0491381603,25751.03051649418,103065.07965465449,103065.07965465449,103065.07965465449,127850.3029395793,91519.44952284651,56456.39692140519,38958.9473349348,24785.223284924807,0.0,63744.17061985961,21067.439792186084,1534.7046372180148,0.0,0.8868237568776188,2.8163492354267996,0.0014959135982669303,354468.4844594848,1554842.0787619252,4.386404283960092,1554842.0787619252,4.386404283960092,0.8499999999999999,0.09556606241115469,4.027634451161993,1.267083296584897,1.0,0.0,4.027634451162036,1.284793337145009,1.285090100722892,3.1348500453092023,19314.446988101485,1969.52547384698,4632.441516551485,4632.441516551485,5.5588463285477046,5.010110239079149,-2.3436018170874195,7.353712056166569,3.4843512692781644,3.4843512692781644,0.9955289340794755,0.0,0.0,0.00023096954217569857,0.9993423048224537,0.00023112154970436616,199.00119791847635,0.0,0.0,0.0,0.0198773762080725,7.797315508688284e-05,0.00015299638708881572,0.0006162135195422302,0.09556606241115888,0.07169325629571857,0.023872806115440303,0.09556610624053809,0.07169325629571544,0.023872806115439255,0.3753470628843214,0.3753470628843214,0.12498511841760367,0.0,4.92308457422655,4.896014245287461,5.004399530708497,4.923653247275638,4.896779846252002,5.004376525386306,24785.223284924807,21067.439792186084,0.85,1.0667960127482938,0.6628213392042412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520682395524434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.99963063737,1534.7046372180148,0.3753470628843214,0.12498511841760367,6.112874298809886,3.4843512692781644
