time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1716.0,-30.09551472269163,5.0101016290634135,35.00360203442098,24.09276715423914,4.994702720554814,-26.586507371033875,-40.09937730208037,1.4856953688970616,-0.08975736814289803,-5.013555359726547,40.00715898932553,42250.98815145854,25751.03320188832,25751.03320188832,68002.02135334686,77314.01456328695,77314.01456328695,25751.03320188832,103065.04776517527,103065.04776517527,103065.04776517527,127850.25919389099,91519.40414318825,56456.37773135982,38958.91823536492,24785.211428715724,0.0,63744.12966408065,21067.429714408365,1534.703760501546,0.0,0.8868238291649359,2.8163485436059816,0.0014959135982669303,354468.64591812575,1554841.9259877796,4.386401854980745,1554841.9259877796,4.386401854980745,0.85,0.09556599715777844,4.027634451161993,1.2670831427304075,1.0,0.0,4.027634451163026,1.2847932925703973,1.2850900561379843,3.1348501540696736,19314.43741108798,1969.5244972633857,4632.441516551485,4632.441516551485,5.558846908240753,5.0101016290634135,-2.343581068633393,7.353682697696806,3.484365543385394,3.484365543385394,0.9955330123958268,0.0,0.0,0.00023096954217569857,0.9993388125675742,0.00023112235737374673,199.00117044999752,0.0,0.0,0.0,0.0198773762080725,7.797346197505337e-05,0.0001529960802006452,0.0006162122835088619,0.09556599715778141,0.07169319180853605,0.023872805349245373,0.09556603596193304,0.07169319180853381,0.02387280534924463,0.37534677253926696,0.37534677253926696,0.1249851301480923,0.0,4.923222833191971,4.896198510258614,5.004399492052812,4.923797991583626,4.896957754917139,5.00442155619379,24785.211428715724,21067.429714408365,0.85,1.0667966087497702,0.6628216335231677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452068039362468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.99711587098,1534.703760501546,0.37534677253926696,0.1249851301480923,6.112874298809886,3.484365543385394
1717.0,-30.095481119522493,5.010093011008779,35.0036003654251,24.092770576849603,4.994710482631508,-26.586476351959355,-40.099342552106805,1.485705715068365,-0.0895369642966557,-5.013543044834098,40.00715545578632,42250.979900241575,25751.034166556095,25751.034166556095,68002.01406679767,77313.99703981473,77313.99703981473,25751.034166556095,103065.03120637083,103065.03120637083,103065.03120637083,127850.23054649433,91519.37615861757,56456.35901904453,38958.90793285893,24785.199340123512,0.0,63744.10727298244,21067.419439104986,1534.7028576970217,0.0,0.8868239046252921,2.8163470844887795,0.0014959135982669303,354468.8160830674,1554841.773608931,4.386399319382059,1554841.773608931,4.386399319382059,0.85,0.09556593166948174,4.027634451161993,1.267083022394218,1.0,0.0,4.027634451162495,1.28479324416922,1.2850900077256273,3.134850272166837,19314.431505168424,1969.5238950271932,4632.441516551485,4632.441516551485,5.558847116482512,5.010093011008779,-2.3435598815294,7.353652892538179,3.484379796429112,3.484379796429112,0.995537084694032,0.0,0.0,0.00023096954217569857,0.999335314711182,0.00023112316634427266,199.00114293736368,0.0,0.0,0.0,0.0198773762080725,7.79737688643402e-05,0.00015299577331135837,0.0006162110474709976,0.09556593166948493,0.07169312705772714,0.023872804611757788,0.09556593836442163,0.07169312705772475,0.02387280461175699,0.3753464821181285,0.3753464821181285,0.12498514246315857,0.0,4.923374818835214,4.896400075364397,5.0044024434403696,4.924006080537424,4.89722971709449,5.004437665842715,24785.199340123512,21067.419439104986,0.85,1.0667968691691117,0.6628217369066427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520678389310104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.994603031491,1534.7028576970217,0.3753464821181285,0.12498514246315857,6.112874298809886,3.484379796429112
1718.0,-30.095447486743456,5.010084373423916,35.0035986909271,24.09276886554437,4.994717520285664,-26.586445378684,-40.09930776720864,1.4857154122261802,-0.08938736153208993,-5.013531311507423,40.00715195753365,42250.97179669534,25751.036510183567,25751.036510183567,68002.00830687891,77313.96162188402,77313.96162188402,25751.036510183567,103064.99813206759,103064.99813206759,103064.99813206759,127850.18584468463,91519.32997431312,56456.340149124204,38958.87758354324,24785.187712617048,0.0,63744.06529616029,21067.40955572449,1534.7019927317854,0.0,0.8868239769984302,2.816346488060334,0.0014959135982669303,354468.9782120981,1554841.6227517743,4.386396887519527,1554841.6227517743,4.386396887519527,0.85,0.0955658668932266,4.027634451161993,1.267082865792327,1.0,0.0,4.027634451161575,1.2847931988042434,1.2850899623501721,3.1348503828557868,19314.421758340788,1969.5229011273768,4632.441516551485,4632.441516551485,5.55884762239877,5.010084373423916,-2.3435391433865607,7.353623516810476,3.4843940326977365,3.4843940326977365,0.9955411521993532,0.0,0.0,0.00023096954217569857,0.9993318137858325,0.00023112397603024557,199.00111540049429,0.0,0.0,0.0,0.0198773762080725,7.797407606317655e-05,0.00015299546611252201,0.0006162098101863809,0.0955658668932272,0.07169306280112478,0.023872804092102424,0.09556587206376312,0.07169306280112434,0.023872804092102275,0.3753461928085077,0.3753461928085077,0.12498515542725713,0.0,4.923524202151327,4.896595954608358,5.004412057284583,4.92414394997536,4.897401748765276,5.004472823665196,24785.187712617048,21067.40955572449,0.85,1.0667974813174506,0.6628220462625621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520676381773634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.992092390889,1534.7019927317854,0.3753461928085077,0.12498515542725713,6.112874298809886,3.4843940326977365
1719.0,-30.095413800886526,5.010075732344673,35.00359701215967,24.092772253230237,4.994725614602342,-26.586414251966303,-40.09927298231048,1.485726065682145,-0.08917831085886974,-5.013518863113947,40.00714848418178,42250.96381483708,25751.036929509053,25751.036929509053,68002.00074434614,77313.94253389261,77313.94253389261,25751.036929509053,103064.97946340166,103064.97946340166,103064.97946340166,127850.1553322707,91519.30052624886,56456.321807193664,38958.86524339466,24785.175868869042,0.0,63744.0411122637,21067.399488538686,1534.7011003535706,0.0,0.8868240529201425,2.8163451937598873,0.0014959135982669303,354469.1502218596,1554841.4729684412,4.386394336419057,1554841.4729684412,4.386394336419057,0.85,0.09556580206946605,4.027634451161993,1.267082693804987,1.0,0.0,4.0276344511622835,1.2847931489655424,1.2850899124999595,3.1348505044604753,19314.415543562627,1969.5222673963717,4632.441516551485,4632.441516551485,5.558847712918095,5.010075732344673,-2.343517902211756,7.353593634556429,3.4844082487113175,3.4844082487113175,0.9955452139175193,0.0,0.0,0.00023096954217569857,0.9993283073487215,0.00023112478699665253,199.00108782017497,0.0,0.0,0.0,0.0198773762080725,7.797438326313272e-05,0.00015299515891256584,0.000616208572897254,0.09556580206947368,0.07169299840867721,0.023872803660796468,0.09556578075793247,0.0716929984086715,0.02387280366079456,0.3753459041775354,0.3753459041775354,0.12498516931673816,0.0,4.923682757674214,4.896804666381001,5.004419845705854,4.924340552255103,4.897663148491745,5.004474670095419,24785.175868869042,21067.399488538686,0.85,1.0667977674114428,0.6628221725137603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520674372468745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.989583463579,1534.7011003535706,0.3753459041775354,0.12498516931673816,6.112874298809886,3.4844082487113175
1720.0,-30.095380056058193,5.010067197096098,35.00359535850006,24.092784791160398,4.994742220584494,-26.58638222097555,-40.09923805771393,1.4857443855018027,-0.08900274998109126,-5.013501225618736,40.00714585796683,42250.95552259107,25751.024229829036,25751.024229829036,68001.97975242011,77313.92609311586,77313.92609311586,25751.024229829036,103064.9503229449,103064.9503229449,103064.9503229449,127850.11719736262,91519.27714740502,56456.30657687987,38958.85618947239,24785.166874417715,0.0,63744.023063890105,21067.391843255056,1534.700252040594,0.0,0.8868241521805198,2.816344945479853,0.0014959135982669303,354469.3939338499,1554841.3597166832,4.386391001099642,1554841.3597166832,4.386391001099642,0.85,0.09556573613163094,4.027634451161993,1.2670826212735848,1.0,0.0,4.0276344511602025,1.284793063262282,1.285089826776903,3.134850713573458,19314.410609644838,1969.5217642767752,4632.441516551485,4632.441516551485,5.55884497145229,5.010067197096098,-2.343492841743291,7.3535600388393885,3.4844224492747853,3.4844224492747853,0.9955492712213673,0.0,0.0,0.00023096954217569857,0.9993247947864579,0.00023112559938538664,199.00106019158042,0.0,0.0,0.0,0.0198773762080725,7.797469169794875e-05,0.00015299485047774982,0.000616207330634563,0.09556573613163458,0.07169293315860448,0.023872802973030093,0.09556573020521701,0.07169293315860176,0.023872802973029187,0.3753456169985748,0.3753456169985748,0.12498518384219205,0.0,4.923839215681824,4.897025667139587,5.00438231238104,4.92449847563762,4.897943156972815,5.004265716919178,24785.166874417715,21067.391843255056,0.85,1.0667977401467474,0.6628222300974523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520672359993412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.987076720688,1534.700252040594,0.3753456169985748,0.12498518384219205,6.112874298809886,3.4844224492747853
1721.0,-30.095346311950422,5.010058532217333,35.00359371056622,24.092773615289502,4.994742620496041,-26.58635181134782,-40.09920337758956,1.4857481198934752,-0.08886602297297941,-5.013494690107015,40.007142717422056,42250.94821197474,25751.039785451758,25751.039785451758,68001.9879974265,77313.87922478584,77313.87922478584,25751.039785451758,103064.91901023759,103064.91901023759,103064.91901023759,127850.07849652597,91519.2167802177,56456.28576740682,38958.81223645653,24785.159486288387,0.0,63743.971722744915,21067.385563345128,1534.6997478844542,0.0,0.886824196808297,2.816343911434965,0.0014959135982669303,354469.48424050247,1554841.224285196,4.386389501529724,1554841.224285196,4.386389501529724,0.85,0.09556567544984884,4.027634451161993,1.2670824723644185,1.0,0.0,4.027634451162151,1.2847930457921581,1.285089809302744,3.134850756199957,19314.39786963334,1969.5204651571476,4632.441516551485,4632.441516551485,5.558848329427272,5.010058532217333,-2.3434759428551666,7.3535344750725,3.48443666736204,3.48443666736204,0.9955533335320114,0.0,0.0,0.00023096954217569857,0.9993212823125086,0.0002311264117594061,199.00103256358352,0.0,0.0,0.0,0.0198773762080725,7.79749979748376e-05,0.00015299454420086096,0.0006162060970632139,0.09556567544985156,0.07169287226957266,0.023872803180278897,0.09556566853284117,0.07169287226957062,0.023872803180278217,0.37534533186589664,0.37534533186589664,0.12498519613209727,0.0,4.923994637056012,4.897225306947746,5.004404809554444,4.924628667134016,4.898036275574441,5.004507225583495,24785.159486288387,21067.385563345128,0.85,1.0667987287206055,0.6628226492654975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520670343995543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.984572282052,1534.6997478844542,0.37534533186589664,0.12498519613209727,6.112874298809886,3.48443666736204
1722.0,-30.09531248478711,5.010049972941351,35.00359205618865,24.092775885388278,4.994757764230239,-26.586319852452874,-40.09916471606118,1.4857651318959793,-0.0888339443509949,-5.013477141222569,40.00713923386608,42250.9246155826,25751.027113117834,25751.027113117834,68001.95172870043,77313.82705634493,77313.82705634493,25751.027113117834,103064.85416946276,103064.85416946276,103064.85416946276,127849.99940405523,91519.15704853286,56456.25460777028,38958.78048973619,24785.14523459246,0.0,63743.925724328656,21067.37344940359,1534.6985955743596,0.0,0.8868242987216979,2.8163455386813023,0.0014959135982669303,354469.72672826215,1554841.0740618538,4.3863860770649135,1554841.0740618538,4.3863860770649135,0.85,0.09556560860966785,4.027634451161993,1.2670822860905897,1.0,0.0,4.027634451159143,1.284792966207103,1.285089729699306,3.1348509503847612,19314.385263739547,1969.5191797137195,4632.441516551485,4632.441516551485,5.5588455938646355,5.010049972941351,-2.34345099030387,7.353500963245221,3.4844508321187724,3.4844508321187724,0.9955573806053636,0.0,0.0,0.00023096954217569857,0.9993177612065646,0.00023112722613558739,199.00100486759254,0.0,0.0,0.0,0.0198773762080725,7.79753394147346e-05,0.000152994202760964,0.0006162047218681219,0.09556560860967275,0.07169280652186306,0.023872802087809696,0.09556566297745336,0.07169280652185939,0.02387280208780847,0.37534504722168055,0.37534504722168055,0.12498521025039155,0.0,4.924117696932626,4.897398217328998,5.004378022900994,4.924643196871557,4.898123176765807,5.0043042455877185,24785.14523459246,21067.37344940359,0.85,1.0667989295605407,0.6628227573918782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520668328041282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.98206895381,1534.6985955743596,0.37534504722168055,0.12498521025039155,6.112874298809886,3.4844508321187724
1723.0,-30.09527858788804,5.0100413302218785,35.00359041205989,24.09277473287659,4.994761332159999,-26.586288988488782,-40.09913370301945,1.4857717327607747,-0.088600863341469,-5.013468480242318,40.00713622363036,42250.93332881784,25751.037126336723,25751.037126336723,68001.97045515456,77313.8078967667,77313.8078967667,25751.037126336723,103064.84502310342,103064.84502310342,103064.84502310342,127849.98271327259,91519.12561083151,56456.25104288278,38958.749519943034,24785.137690169162,0.0,63743.887210112196,21067.367036643787,1534.6980363824455,0.0,0.8868243536935044,2.816343486358446,0.0014959135982669303,354469.8464043901,1554840.9442497753,4.38638422991829,1554840.9442497753,4.38638422991829,0.85,0.09556554690915808,4.027634451161993,1.2670821794914082,1.0,0.0,4.027634451161612,1.284792935327132,1.2850896988122025,3.1348510257308377,19314.378629064413,1969.5185031651395,4632.441516551485,4632.441516551485,5.558847755407066,5.0100413302218785,-2.3434325628091237,7.353473893031002,3.48446501429088,3.48446501429088,0.9955614326545372,0.0,0.0,0.00023096954217569857,0.9993142328551604,0.00023112804219328583,199.00097711451315,0.0,0.0,0.0,0.0198773762080725,7.797561330790006e-05,0.00015299392886779852,0.0006162036187265726,0.09556554690916126,0.07169274479421262,0.023872802114948646,0.09556556443999352,0.07169274479421023,0.02387280211494785,0.3753447614797421,0.3753447614797421,0.1249852228565097,0.0,4.924264404679889,4.897589533287885,5.004390635725201,4.924867616900826,4.89837124165382,5.004457555919487,24785.137690169162,21067.367036643787,0.85,1.0667998678995978,0.6628232945623567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520666307125643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.979568414248,1534.6980363824455,0.3753447614797421,0.1249852228565097,6.112874298809886,3.48446501429088
1724.0,-30.09524465306177,5.010032675279955,35.003588747556485,24.09277829518544,4.994768080417383,-26.58625777229398,-40.099098918121285,1.4857811996495944,-0.08836396001231606,-5.013456563917982,40.00713234191611,42250.926300473664,25751.03859303073,25751.03859303073,68001.9648935044,77313.79510566223,77313.79510566223,25751.03859303073,103064.83369869296,103064.83369869296,103064.83369869296,127849.95708896987,91519.10181398815,56456.23300879959,38958.743116876176,24785.123390276898,0.0,63743.86650715307,21067.354881735362,1534.697014951227,0.0,0.886824428385966,2.81634176387231,0.0014959135982669303,354470.0110624263,1554840.776856454,4.386381720124212,1554840.776856454,4.386381720124212,0.85,0.09556548232784343,4.027634451161993,1.2670820267358796,1.0,0.0,4.027634451161547,1.2847928910394146,1.2850896545142554,3.1348511337913636,19314.373606931178,1969.517991050071,4632.441516551485,4632.441516551485,5.5588480720206705,5.010032675279955,-2.3434117904457072,7.353444465725662,3.484479157025408,3.484479157025408,0.9955654734358309,0.0,0.0,0.00023096954217569857,0.9993107005693588,0.00023112885916672695,199.00094933038864,0.0,0.0,0.0,0.0198773762080725,7.79759205134554e-05,0.00015299362166224317,0.0006162023814148944,0.09556548232784669,0.07169268075568457,0.023872801572162122,0.095565450436276,0.07169268075568212,0.023872801572161307,0.3753444760915044,0.3753444760915044,0.12498523662526416,0.0,4.924425531793474,4.897799961316878,5.004403568346561,4.925092603905682,4.898664298665722,5.004477957780296,24785.123390276898,21067.354881735362,0.85,1.0668001271286782,0.6628233995773137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520664282044387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9770703993,1534.697014951227,0.3753444760915044,0.12498523662526416,6.112874298809886,3.484479157025408
1725.0,-30.09521067278665,5.010024012597382,35.00358707771481,24.092781752720498,4.994775730450675,-26.586226425026556,-40.09906409829853,1.4857914826905874,-0.08815015307772,-5.013444473228776,40.007128857421826,42250.91937651678,25751.03952190875,25751.03952190875,68001.95889842554,77313.77808087152,77313.77808087152,25751.03952190875,103064.81760278027,103064.81760278027,103064.81760278027,127849.92901625815,91519.07413008592,56456.21542573141,38958.731893727236,24785.11141347788,0.0,63743.84330720511,21067.344701456197,1534.696122232726,0.0,0.8868245025275253,2.816340365316896,0.0014959135982669303,354470.17812987283,1554840.6265926808,4.38637922884167,1554840.6265926808,4.38637922884167,0.85,0.0955654187624103,4.027634451161993,1.2670819074986506,1.0,0.0,4.027634451161236,1.2847928429336015,1.2850896063973307,3.1348512511679227,19314.367764465285,1969.5173952843516,4632.441516551485,4632.441516551485,5.558848272536536,5.010024012597382,-2.3433909106634148,7.353414923260797,3.4844932816682976,3.4844932816682976,0.995569509048085,0.0,0.0,0.00023096954217569857,0.9993071635662576,0.0002311296772370075,199.0009215090607,0.0,0.0,0.0,0.0198773762080725,7.797622802857039e-05,0.00015299331414712818,0.000616201142856423,0.0955654187624156,0.0716926174169194,0.023872801345496197,0.0955653553799415,0.07169261741691543,0.02387280134549487,0.37534419227323684,0.37534419227323684,0.12498525135193723,0.0,4.92459471049591,4.8980215566490415,5.004415191514624,4.9252943201510675,4.8989308945286325,5.004484674690502,24785.11141347788,21067.344701456197,0.85,1.0668004213473448,0.6628235321942231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520662254697836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.974574274058,1534.696122232726,0.37534419227323684,0.12498525135193723,6.112874298809886,3.4844932816682976
1726.0,-30.09517663043297,5.010015448985449,35.00358543088289,24.09278912181037,4.994791660056046,-26.586194193899534,-40.099025366920955,1.4858092235225702,-0.08805186915753893,-5.013427319631909,40.007126187948266,42250.896485921054,25751.027633432033,25751.027633432033,68001.92411935309,77313.7435011083,77313.7435011083,25751.027633432033,103064.77113454034,103064.77113454034,103064.77113454034,127849.87329728538,91519.0322179986,56456.18520281124,38958.71890576373,24785.102162745046,0.0,63743.821068508776,21067.33683833329,1534.695267285269,0.0,0.8868245994817866,2.816341076242944,0.0014959135982669303,354470.4151559733,1554840.5114755034,4.386375971013959,1554840.5114755034,4.386375971013959,0.85,0.09556535423158183,4.027634451161993,1.2670817558420824,1.0,0.0,4.027634451163171,1.2847927599389841,1.285089523383543,3.134851453672006,19314.35891925486,1969.516493323904,4632.441516551485,4632.441516551485,5.558845706184284,5.010015448985449,-2.343366307335597,7.3533817563210455,3.484507389551188,3.484507389551188,0.995573539871768,0.0,0.0,0.00023096954217569857,0.9993036201149516,0.00023113049680449448,199.00089363691373,0.0,0.0,0.0,0.0198773762080725,7.797657009033116e-05,0.0001529929720853674,0.0006161997651566908,0.0955653542315875,0.07169255335320918,0.02387280087837833,0.09556533671382854,0.07169255335320492,0.023872800878376912,0.37534391052871385,0.37534391052871385,0.12498526677412679,0.0,4.924744356376777,4.898231808464914,5.004382677612568,4.925375450474348,4.899105384189852,5.004285239653825,24785.102162745046,21067.33683833329,0.85,1.0668002479215657,0.6628234043345446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520660224636635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.972080190468,1534.695267285269,0.37534391052871385,0.12498526677412679,6.112874298809886,3.484507389551188
1727.0,-30.09514259642079,5.0100067876832,35.003583795320466,24.09277759669351,4.9947942810319725,-26.586163301241733,-40.09899061694739,1.4858149858529026,-0.08797495862029336,-5.013419431396654,40.00712322253153,42250.89005554371,25751.03935626983,25751.03935626983,68001.92941181353,77313.68619256352,77313.68619256352,25751.03935626983,103064.72554883335,103064.72554883335,103064.72554883335,127849.82062283889,91518.96219242059,56456.166055400776,38958.662374466454,24785.09507400554,0.0,63743.757448471995,21067.33081290471,1534.6947470606076,0.0,0.8868246503589492,2.816340986339745,0.0014959135982669303,354470.52415459126,1554840.383596214,4.386374261455146,1554840.383596214,4.386374261455146,0.85,0.09556529413848772,4.027634451161993,1.2670816157246012,1.0,0.0,4.02763445116271,1.2847927329818287,1.2850894964201611,3.134851519446567,19314.344140917347,1969.5149863528675,4632.441516551485,4632.441516551485,5.558848236780247,5.0100067876832,-2.3433485117105852,7.353355299393785,3.484521512882584,3.484521512882584,0.9955775751093097,0.0,0.0,0.00023096954217569857,0.9993000775454538,0.00023113131617383747,199.0008657716042,0.0,0.0,0.0,0.0198773762080725,7.797687699092794e-05,0.00015299266518477062,0.0006161985290732741,0.0955652941384891,0.07169249297487468,0.02387280116361443,0.0955653067514364,0.07169249297487364,0.023872801163614083,0.3753436299027434,0.3753436299027434,0.12498528008282939,0.0,4.924881396703199,4.898410129402407,5.004395622865275,4.9254444727763484,4.89913839058039,5.004462403384025,24785.09507400554,21067.33081290471,0.85,1.0668013956783717,0.6628239649929282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520658190867277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.969588483193,1534.6947470606076,0.3753436299027434,0.12498528008282939,6.112874298809886,3.484521512882584
1728.0,-30.095108488274345,5.009998192048378,35.0035821537709,24.092780285887443,4.994806720576059,-26.58613135990128,-40.09895195541901,1.4858295922029812,-0.08788059563681827,-5.013403912759283,40.007119777017394,42250.867607242595,25751.03147617875,25751.03147617875,68001.89908342135,77313.64668999668,77313.64668999668,25751.03147617875,103064.67816617542,103064.67816617542,103064.67816617542,127849.75991466711,91518.91391804996,56456.134835296005,38958.64342528217,24785.081748491684,0.0,63743.725173773855,21067.31948621793,1534.6936950732072,0.0,0.8868247418029991,2.8163415579166178,0.0014959135982669303,354470.7385891994,1554840.235013434,4.386371188780572,1554840.235013434,4.386371188780572,0.85,0.09556522911554909,4.027634451161993,1.2670814267033714,1.0,0.0,4.027634451161212,1.2847926646508594,1.2850894280734086,3.134851686171867,19314.33395299798,1969.5139474742118,4632.441516551485,4632.441516551485,5.558846535713744,5.009998192048378,-2.343325145236657,7.353323337285035,3.4845355924713814,3.4845355924713814,0.9955815978489662,0.0,0.0,0.00023096954217569857,0.9992965272729804,0.00023113213733064845,199.00083784560513,0.0,0.0,0.0,0.0198773762080725,7.797721843843158e-05,0.000152992323737267,0.0006161971538475452,0.09556522911555362,0.0716924287053715,0.023872800410182117,0.09556527049337295,0.0716924287053681,0.023872800410180983,0.37534334837464284,0.37534334837464284,0.12498529443692187,0.0,4.925003899563876,4.898579526775393,5.004377163261097,4.92552331712244,4.899286580174987,5.004332833571993,24785.081748491684,21067.31948621793,0.85,1.0668014600345233,0.6628239484288238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520656157596834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.967097743554,1534.6936950732072,0.37534334837464284,0.12498529443692187,6.112874298809886,3.4845355924713814
1729.0,-30.09507436954392,5.009989555585121,35.003580521676234,24.092789191659563,4.994812912951504,-26.586100033823445,-40.09892090745268,1.4858385772309897,-0.08754258992360064,-5.013393401440488,40.007116769313186,42250.87693784721,25751.036375590822,25751.036375590822,68001.91331343804,77313.65778425758,77313.65778425758,25751.036375590822,103064.6941598484,103064.6941598484,103064.6941598484,127849.76737228435,91518.913706915,56456.13286050451,38958.64538490054,24785.073212435942,0.0,63743.71859733648,21067.31223057055,1534.6930385928765,0.0,0.8868248061812449,2.8163383425794675,0.0014959135982669303,354470.88383335696,1554840.1053105767,4.386369025562998,1554840.1053105767,4.386369025562998,0.85,0.09556516711900481,4.027634451161993,1.2670813701068981,1.0,0.0,4.027634451162696,1.2847926226173867,1.285089386030227,3.1348517887321563,19314.333908439636,1969.5139429305254,4632.441516551485,4632.441516551485,5.558847593344383,5.009989555585121,-2.343305457738676,7.353295013323796,3.4845496774343485,3.4845496774343485,0.9955856221240996,0.0,0.0,0.00023096954217569857,0.9992929759124489,0.0002311329587449582,199.00080991094828,0.0,0.0,0.0,0.0198773762080725,7.79774926461452e-05,0.00015299204952955338,0.0006161960494391112,0.09556516711900855,0.07169236680358625,0.023872800315422295,0.09556512744774433,0.07169236680358344,0.023872800315421362,0.375343065702356,0.375343065702356,0.12498530773072845,0.0,4.925169302559425,4.8987995159010325,5.004378495294304,4.925850811516909,4.8996994306682495,5.004403810716269,24785.073212435942,21067.31223057055,0.85,1.0668017933343394,0.6628241631891971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065411989801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.964609623543,1534.6930385928765,0.375343065702356,0.12498530773072845,6.112874298809886,3.4845496774343485
1730.0,-30.095040210712323,5.009980921456822,35.00357888381377,24.09278203211727,4.994821196558768,-26.58606846249308,-40.098886052705325,1.4858494483395135,-0.08752079706096083,-5.013380911681379,40.0071133371237,42250.87060062766,25751.036095395983,25751.036095395983,68001.90669602365,77313.59519294227,77313.59519294227,25751.036095395983,103064.63128833825,103064.63128833825,103064.63128833825,127849.69256564886,91518.84064071032,56456.11604839582,38958.58288034944,24785.06127731061,0.0,63743.64415766005,21067.302085714018,1534.6921336018836,0.0,0.8868248821639677,2.8163395143499512,0.0014959135982669303,354471.05641543,1554839.9573024209,4.386366472415713,1554839.9573024209,4.386366472415713,0.85,0.09556510386007647,4.027634451161993,1.2670811942731963,1.0,0.0,4.027634451160904,1.2847925717605153,1.2850893351616086,3.1348519128212566,19314.31848840221,1969.5123705243084,4632.441516551485,4632.441516551485,5.558847532859033,5.009980921456822,-2.343284345308873,7.353265266765694,3.48456373575468,3.48456373575468,0.9955896387870514,0.0,0.0,0.00023096954217569857,0.9992894203914939,0.0002311337811274046,199.0007819434665,0.0,0.0,0.0,0.0198773762080725,7.797780047543847e-05,0.0001529917417002601,0.0006161948096152445,0.09556510386008009,0.07169230401419094,0.023872799845889154,0.09556511904301537,0.07169230401418822,0.023872799845888252,0.37534278529688464,0.37534278529688464,0.12498532136469258,0.0,4.925302734048671,4.898977821092899,5.004377037217807,4.925860114620434,4.899714755605146,5.004394954203065,24785.06127731061,21067.302085714018,0.85,1.0668029353300141,0.6628248378164051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520652081567447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9621228525,1534.6921336018836,0.37534278529688464,0.12498532136469258,6.112874298809886,3.48456373575468
1731.0,-30.095005952923234,5.0099723158303515,35.003577254609674,24.092785000707977,4.994831833401961,-26.586036566777544,-40.098847391176946,1.4858624472562407,-0.08738111781548241,-5.013367191852073,40.007110313592776,42250.84878579402,25751.032675176368,25751.032675176368,68001.88146097038,77313.56413653471,77313.56413653471,25751.032675176368,103064.59681171108,103064.59681171108,103064.59681171108,127849.64807929435,91518.80002200478,56456.08467126385,38958.57261193437,24785.051267583272,0.0,63743.62387951764,21067.29357744578,1534.691314100965,0.0,0.8868249629265131,2.8163392803055474,0.0014959135982669303,354471.2459945495,1554839.826917076,4.386363758658676,1554839.826917076,4.386363758658676,0.85,0.09556504048280497,4.027634451161993,1.2670810310775416,1.0,0.0,4.027634451160169,1.2847925109494054,1.2850892743364524,3.134852061198386,19314.309916149658,1969.5114963978176,4632.441516551485,4632.441516551485,5.5588467945400275,5.0099723158303515,-2.3432623368682357,7.353234652698587,3.4845777803852847,3.4845777803852847,0.9955936515386528,0.0,0.0,0.00023096954217569857,0.9992858545839605,0.00023113460589498658,199.00075389497138,0.0,0.0,0.0,0.0198773762080725,7.797814192668081e-05,0.00015299140024901777,0.0006161934343744574,0.09556504048281048,0.07169224109401905,0.023872799388791433,0.09556506877414361,0.07169224109401491,0.023872799388790056,0.3753425043226998,0.3753425043226998,0.12498533510240409,0.0,4.9254342038826735,4.89915757846444,5.004363360896889,4.925986074036587,4.8999026571247555,5.004334743876086,24785.051267583272,21067.29357744578,0.85,1.0668028788181436,0.662824706446761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452065004084172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.959638022106,1534.691314100965,0.3753425043226998,0.12498533510240409,6.112874298809886,3.4845777803852847
1732.0,-30.094971651462288,5.009963707726569,35.00357563616008,24.092793522309535,4.994840543499805,-26.586004824450505,-40.098812501504995,1.4858737164880478,-0.08710637282337075,-5.013354930351835,40.00710736843244,42250.84292212045,25751.03297245394,25751.03297245394,68001.87589457439,77313.56340655554,77313.56340655554,25751.03297245394,103064.59637900948,103064.59637900948,103064.59637900948,127849.63868060782,91518.78893197437,56456.06844753963,38958.578316038605,24785.04230159834,0.0,63743.620617636945,21067.285956358588,1534.6905910932264,0.0,0.8868250359843113,2.816337100781532,0.0014959135982669303,354471.4154227022,1554839.6999113585,4.3863613037943665,1554839.6999113585,4.3863613037943665,0.85,0.09556497785849279,4.027634451161993,1.2670809376658876,1.0,0.0,4.0276344511623146,1.2847924582300556,1.2850892216049254,3.1348521898318946,19314.30757568754,1969.511257737101,4632.441516551485,4632.441516551485,5.558846858713008,5.009963707726569,-2.343241404905324,7.353205112631892,3.484591819223728,3.484591819223728,0.9955976626353509,0.0,0.0,0.00023096954217569857,0.9992822842444905,0.00023113543171669813,199.00072581072794,0.0,0.0,0.0,0.0198773762080725,7.797845006679353e-05,0.00015299109210890503,0.0006161921932987236,0.09556497785849741,0.07169217882133974,0.023872799037157666,0.0955649576689099,0.07169217882133627,0.02387279903715651,0.3753422231005132,0.3753422231005132,0.1249853481809013,0.0,4.925592430229244,4.899371932930421,5.0043528851116434,4.926248557528481,4.9002526319247295,5.004334297211756,24785.04230159834,21067.285956358588,0.85,1.066802846083695,0.6628246483763467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520647994204627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.957156312792,1534.6905910932264,0.3753422231005132,0.1249853481809013,6.112874298809886,3.484591819223728
1733.0,-30.094937325898716,5.009955118065995,35.00357402542294,24.09279659567403,4.994850515527693,-26.58597293422459,-40.09877761183304,1.485886123853514,-0.08695118698631177,-5.013341695986344,40.00710435617485,42250.83706620156,25751.03075926883,25751.03075926883,68001.86782547038,77313.53546410022,77313.53546410022,25751.03075926883,103064.56622336905,103064.56622336905,103064.56622336905,127849.59869493084,91518.75113062878,56456.05273272991,38958.55377544318,24785.03247156179,0.0,63743.58624700497,21067.27760082752,1534.6897929512513,0.0,0.8868251142355862,2.8163366062551805,0.0014959135982669303,354471.59829387895,1554839.5700121769,4.386358674420844,1554839.5700121769,4.386358674420844,0.85,0.09556491491333911,4.027634451161993,1.2670807838113984,1.0,0.0,4.027634451161715,1.2847924001863318,1.2850891635477946,3.1348523314567167,19314.299598016245,1969.5104442410247,4632.441516551485,4632.441516551485,5.558846380955197,5.009955118065995,-2.3432197697205375,7.353174887786532,3.4846058429721376,3.4846058429721376,0.9956016694206108,0.0,0.0,0.00023096954217569857,0.9992787114100116,0.00023113625812141417,199.00069770675847,0.0,0.0,0.0,0.0198773762080725,7.797875820803179e-05,0.00015299078396766678,0.0006161909522184566,0.09556491491334082,0.07169211645341983,0.02387279845992099,0.09556489962070264,0.07169211645341855,0.02387279845992056,0.37534194389865383,0.37534194389865383,0.12498536091707538,0.0,4.92574703189365,4.899583418978352,5.004336513574287,4.9263905090000435,4.900454491360222,5.004296192562549,24785.03247156179,21067.27760082752,0.85,1.0668032947183843,0.662824913905542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520645944959059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.954676620295,1534.6897929512513,0.37534194389865383,0.12498536091707538,6.112874298809886,3.4846058429721376
1734.0,-30.09490298429917,5.009946455259085,35.00357240691199,24.09279023939746,4.994853771675558,-26.58594170118681,-40.098742792010285,1.4858924885631983,-0.08680781459258924,-5.0133328261045556,40.007100908270914,42250.83167426199,25751.039536829227,25751.039536829227,68001.87121109122,77313.49644463937,77313.49644463937,25751.039536829227,103064.5359814686,103064.5359814686,103064.5359814686,127849.55781568929,91518.69952688772,56456.03475651048,38958.51641153027,24785.021834220694,0.0,63743.53824575096,21067.268559087588,1534.6890475024838,0.0,0.8868251718546905,2.816335757438211,0.0014959135982669303,354471.72085708554,1554839.421326396,4.386356738322914,1554839.421326396,4.386356738322914,0.85,0.09556485385987437,4.027634451161993,1.2670806343527512,1.0,0.0,4.027634451162261,1.2847923704111608,1.2850891337657462,3.1348524041071824,19314.28870745991,1969.5093337133385,4632.441516551485,4632.441516551485,5.558848275757402,5.009946455259085,-2.343201364840416,7.353147820099501,3.4846198579374086,3.4846198579374086,0.9956056736964024,0.0,0.0,0.00023096954217569857,0.9992751369202005,0.0002311370849149259,199.00066958966752,0.0,0.0,0.0,0.0198773762080725,7.797906573349308e-05,0.0001529904764422055,0.0006161897136183141,0.09556485385987931,0.07169205567176738,0.02387279818811193,0.09556483060845732,0.07169205567176368,0.023872798188110694,0.3753416662819419,0.3753416662819419,0.12498537301473144,0.0,4.9258992714392775,4.899780965937339,5.004352563504938,4.926525011511956,4.900587995522471,5.00443362931145,24785.021834220694,21067.268559087588,0.85,1.0668041511740856,0.6628253284493251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643894274123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.952198554038,1534.6890475024838,0.3753416662819419,0.12498537301473144,6.112874298809886,3.4846198579374086
1735.0,-30.094868542483837,5.0099377836519,35.00357076872221,24.09278852809223,4.994860574985772,-26.585910023193716,-40.09870790233833,1.4859020556956233,-0.08666820161914757,-5.013321014077043,40.00709709806064,42250.826417819066,25751.040592862268,25751.040592862268,68001.86701068134,77313.46206828515,77313.46206828515,25751.040592862268,103064.50266114742,103064.50266114742,103064.50266114742,127849.51036391781,91518.6539618503,56456.0183113842,38958.484056073445,24785.007702770396,0.0,63743.49175884384,21067.256547354835,1534.6880341421042,0.0,0.8868252457570986,2.816335301534698,0.0014959135982669303,354471.8840746406,1554839.2570167014,4.386354255079089,1554839.2570167014,4.386354255079089,0.85,0.09556479099811936,4.027634451161993,1.2670804799487816,1.0,0.0,4.02763445116047,1.2847923256545262,1.2850890889987736,3.134852513311947,19314.279091323617,1969.50835314033,4632.441516551485,4632.441516551485,5.558848503722081,5.0099377836519,-2.3431808408949606,7.353118624546861,3.4846338365207674,3.4846338365207674,0.9956096675773621,0.0,0.0,0.00023096954217569857,0.9992715520131518,0.00023113791412392645,199.00064139053313,0.0,0.0,0.0,0.0198773762080725,7.797937387698083e-05,0.00015299016829871775,0.000616188472528987,0.09556479099812426,0.07169199335335615,0.023872797644768115,0.09556476000058096,0.07169199335335247,0.023872797644766894,0.3753413892287005,0.3753413892287005,0.12498538655756113,0.0,4.926045505803927,4.899971025324703,5.004367061564494,4.926652812457917,4.900753690411818,5.00444751437044,24785.007702770396,21067.256547354835,0.85,1.0668048632784017,0.6628257293727111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520641842631743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.949721953217,1534.6880341421042,0.3753413892287005,0.12498538655756113,6.112874298809886,3.4846338365207674
1736.0,-30.094834103819977,5.0099291745042835,35.00356914204663,24.09279114743697,4.994873424115207,-26.58587774344679,-40.098672977741785,1.4859170637420014,-0.08658784955190413,-5.013305836897539,40.007094157058205,42250.82078320002,25751.033097713902,25751.033097713902,68001.85388091393,77313.42062063653,77313.42062063653,25751.033097713902,103064.45371835044,103064.45371835044,103064.45371835044,127849.45114940174,91518.60377433518,56456.00393689865,38958.44426381837,24784.997431051288,0.0,63743.44169486966,21067.247816393596,1534.6871641800653,0.0,0.8868253336365924,2.8163360174030343,0.0014959135982669303,354472.0937916567,1554839.1301903212,4.386351302182304,1554839.1301903212,4.386351302182304,0.8500000000000001,0.09556472789103587,4.027634451161993,1.2670803722506387,1.0,0.0,4.027634451161632,1.2847922554443985,1.2850890187724286,3.1348526846224405,19314.26849965042,1969.507273090242,4632.441516551485,4632.441516551485,5.558846885752736,5.0099291745042835,-2.3431578490424187,7.353087023546703,3.4846477980113653,3.4846477980113653,0.9956136565746758,0.0,0.0,0.00023096954217569857,0.9992679674479956,0.00023113874325979413,199.000613193987,0.0,0.0,0.0,0.0198773762080725,7.797968233004757e-05,0.000152989859845651,0.0006161872301927888,0.09556472789103926,0.07169193070331624,0.023872797187723015,0.0955647395891843,0.0716919307033137,0.023872797187722165,0.37534111230368744,0.37534111230368744,0.12498540117308284,0.0,4.926174250124234,4.900147642882189,5.004351906660247,4.926717987345626,4.900882929482464,5.004320146428199,24784.997431051288,21067.247816393596,0.85,1.0668054951665247,0.662826161559465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520639785002833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.947248504775,1534.6871641800653,0.37534111230368744,0.12498540117308284,6.112874298809886,3.4846477980113653
1737.0,-30.094799599552577,5.009920573831272,35.00356753845799,24.092799459490948,4.994883333412392,-26.58584569867817,-40.09863428128881,1.4859294325379768,-0.08634575942164702,-5.013293166427172,40.007091576164186,42250.79987560206,25751.03208076136,25751.03208076136,68001.83195636343,77313.41425045289,77313.41425045289,25751.03208076136,103064.44633121425,103064.44633121425,103064.44633121425,127849.4366876006,91518.58744745018,56455.97307259934,38958.46041650092,24784.99035638635,0.0,63743.45077288727,21067.241802928398,1534.686538906157,0.0,0.8868254074564679,2.816334314840999,0.0014959135982669303,354472.2688712468,1554839.0188930896,4.38634882171233,1554839.0188930896,4.38634882171233,0.85,0.09556466644311937,4.027634451161993,1.2670802194951105,1.0,0.0,4.027634451160816,1.2847921975811272,1.2850889608957918,3.1348528258070085,19314.26505399208,1969.5069217308746,4632.441516551485,4632.441516551485,5.558846666224322,5.009920573831272,-2.34313668951766,7.353057263348933,3.484661763891254,3.484661763891254,0.9956176468260726,0.0,0.0,0.00023096954217569857,0.9992643760683768,0.00023113957397786187,199.0005849437362,0.0,0.0,0.0,0.0198773762080725,7.798002409736317e-05,0.0001529895180783354,0.0006161858536789743,0.09556466644312386,0.07169186940342874,0.023872797039695127,0.09556465083651958,0.07169186940342537,0.023872797039694003,0.3753408347924924,0.3753408347924924,0.12498541485747705,0.0,4.926324081536109,4.900352705624584,5.004335732768482,4.926947407005514,4.901197014332297,5.0042951300748655,24784.99035638635,21067.241802928398,0.85,1.0668049992876667,0.6628257391671221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520637727562784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.944776141258,1534.686538906157,0.3753408347924924,0.12498541485747705,6.112874298809886,3.484661763891254
1738.0,-30.094765072647775,5.009911900425005,35.00356592728412,24.092793103214376,4.994886533327438,-26.58581430449014,-40.098599426541455,1.4859357651697969,-0.08620380233475089,-5.01328437957594,40.007088148048986,42250.79513593287,25751.040808752106,25751.040808752106,68001.83594468498,77313.37548155397,77313.37548155397,25751.040808752106,103064.41629030608,103064.41629030608,103064.41629030608,127849.39606796567,91518.53599648528,56455.9556508643,38958.422606245535,24784.97977765959,0.0,63743.40238390512,21067.232811010654,1534.685798241025,0.0,0.8868254645812916,2.816333474940219,0.0014959135982669303,354472.39028732415,1554838.8710607102,4.386346902223913,1554838.8710607102,4.386346902223913,0.8500000000000001,0.09556460589643774,4.027634451161993,1.2670800705859437,1.0,0.0,4.027634451161909,1.2847921679560312,1.2850889312638532,3.134852898091319,19314.254195677928,1969.5058144909758,4632.441516551485,4632.441516551485,5.558848550325981,5.009911900425005,-2.343118410447869,7.353030310872874,3.4846757179790693,3.4846757179790693,0.9956216337083055,0.0,0.0,0.00023096954217569857,0.9992607823464708,0.0002311404052436986,199.0005566749591,0.0,0.0,0.0,0.0198773762080725,7.79803319358957e-05,0.00015298921023980286,0.0006161846138178951,0.09556460589643832,0.07169180896226537,0.023872796934172946,0.09556458237148875,0.07169180896226494,0.023872796934172796,0.3753405586557714,0.3753405586557714,0.12498542772504743,0.0,4.926472055762929,4.900544820240668,5.004351024848802,4.927080577241213,4.901329962896625,5.004428901356334,24784.97977765959,21067.232811010654,0.85,1.066805871690575,0.6628261679768913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520635666204023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.942306239955,1534.685798241025,0.3753405586557714,0.12498542772504743,6.112874298809886,3.4846757179790693
1739.0,-30.094730487054935,5.009903346802185,35.00356432532348,24.092805641144537,4.9949030410297315,-26.585781526617,-40.09856443209571,1.4859540805917761,-0.08604049108640766,-5.013266535256404,40.0070851940571,42250.78979361079,25751.026434738385,25751.026434738385,68001.81622834917,77313.35944178184,77313.35944178184,25751.026434738385,103064.38587652022,103064.38587652022,103064.38587652022,127849.35400516953,91518.51263858587,56455.94299041482,38958.41072019006,24784.968128649318,0.0,63743.37884883938,21067.22290935192,1534.6847899116997,0.0,0.8868255660798169,2.81633341185069,0.0014959135982669303,354472.6368589482,1554838.7436742026,4.386343491706256,1554838.7436742026,4.386343491706256,0.85,0.09556454144230887,4.027634451161993,1.2670799562940376,1.0,0.0,4.027634451162682,1.2847920822734746,1.2850888455615055,3.134853107154104,19314.249266180293,1969.50531182211,4632.441516551485,4632.441516551485,5.558845447423619,5.009903346802185,-2.3430934917652366,7.352996838567421,3.4846896357912307,3.4846896357912307,0.9956256102260659,0.0,0.0,0.00023096954217569857,0.9992571825300168,0.000231141237925263,199.0005283581395,0.0,0.0,0.0,0.0198773762080725,7.798064100938054e-05,0.00015298890116631803,0.0006161833689828797,0.09556454144231219,0.07169174543293076,0.02387279600938142,0.09556452837975547,0.07169174543292828,0.023872796009380595,0.3753402829698183,0.3753402829698183,0.12498544183731179,0.0,4.926616088046842,4.9007493475436945,5.004313238427528,4.92722604416997,4.90160133764175,5.004196023693112,24784.968128649318,21067.22290935192,0.85,1.0668059562642298,0.6628263288929824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520633603493438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.939837942295,1534.6847899116997,0.3753402829698183,0.12498544183731179,6.112874298809886,3.4846896357912307
1740.0,-30.094695848032558,5.0098946759319585,35.00356273252661,24.092799599189334,4.994904103741386,-26.58575024528308,-40.098529612272955,1.4859585009918928,-0.08584509245440586,-5.0132598472195085,40.00708225704998,42250.78557633444,25751.040504427147,25751.040504427147,68001.82608076159,77313.33069094479,77313.33069094479,25751.040504427147,103064.37119537193,103064.37119537193,103064.37119537193,127849.33256576076,91518.47029493815,56455.92518032792,38958.38346067803,24784.961370388824,0.0,63743.344831066854,21067.2171648305,1534.6843175622425,0.0,0.8868256107463817,2.8163316245214145,0.0014959135982669303,354472.72927383264,1554838.6170201474,4.386341990836265,1554838.6170201474,4.386341990836265,0.85,0.09556448296577921,4.027634451161993,1.267079838155769,1.0,0.0,4.027634451161889,1.2847920615941173,1.2850888248773715,3.1348531576111,19314.240329892502,1969.5044005743555,4632.441516551485,4632.441516551485,5.55884848463169,5.0098946759319585,-2.3430767666893826,7.352971442621341,3.4847035752823885,3.4847035752823885,0.9956295929378253,0.0,0.0,0.00023096954217569857,0.9992535771664165,0.0002311420718959635,199.00049999758272,0.0,0.0,0.0,0.0198773762080725,7.798094854170659e-05,0.00015298859363399199,0.0006161821303550885,0.09556448296578188,0.07169168676445736,0.02387279620132451,0.09556444313183544,0.07169168676445536,0.02387279620132384,0.3753400085255924,0.3753400085255924,0.12498545373543028,0.0,4.926773293459632,4.9009530067853575,5.004330812831995,4.9274147547650955,4.901780343436656,5.004413827741757,24784.961370388824,21067.2171648305,0.85,1.0668066801480312,0.6628266164618098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520631537277295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.937371971251,1534.6843175622425,0.3753400085255924,0.12498545373543028,6.112874298809886,3.4847035752823885
