time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1741.0,-30.09466116769049,5.009886045742556,35.00356112239291,24.09280267255383,4.994914216461321,-26.585718021651306,-40.09849465275181,1.4859710704221032,-0.08570334535477286,-5.013245816351887,40.007078566482676,42250.78095412132,25751.035622728312,25751.035622728312,68001.81657684964,77313.30206315176,77313.30206315176,25751.035622728312,103064.33768588008,103064.33768588008,103064.33768588008,127849.28448809248,91518.4317217324,56455.91061270196,38958.356787811594,24784.94680221241,0.0,63743.30359002401,21067.204781880548,1534.6832276493178,0.0,0.8868256955062775,2.816331399633145,0.0014959135982669303,354472.9231515642,1554838.4578699404,4.386339142764731,1554838.4578699404,4.386339142764731,0.85,0.0955644197613255,4.027634451161993,1.267079682103358,1.0,0.0,4.027634451160575,1.284792002792264,1.2850887660619361,3.1348533010858217,19314.2321893263,1969.5035704676216,4632.441516551485,4632.441516551485,5.55884743082479,5.009886045742556,-2.3430546944769106,7.352940740219466,3.484717465147874,3.484717465147874,0.995633561470821,0.0,0.0,0.00023096954217569857,0.9992499675161531,0.00023114290686425756,199.00047160320372,0.0,0.0,0.0,0.0198773762080725,7.7981257308992e-05,0.00015298828486670656,0.0006161808867533324,0.09556441976133159,0.07169162437670662,0.02387279538462497,0.09556437676597837,0.07169162437670205,0.023872795384623446,0.3753397351584374,0.3753397351584374,0.1249854671955979,0.0,4.9269218118960225,4.901152458926049,5.0043262404778375,4.927542470997139,4.901976908245729,5.004334630691801,24784.94680221241,21067.204781880548,0.85,1.0668072212606832,0.6628269727886158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062946786975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.934908223431,1534.6832276493178,0.3753397351584374,0.1249854671955979,6.112874298809886,3.484717465147874
1742.0,-30.094626448178147,5.009877459106229,35.003559532746756,24.09280539667236,4.994926220641174,-26.585685573654626,-40.09845588644964,1.4859853461176222,-0.08560466923074728,-5.013231611227271,40.00707594296101,42250.760672983386,25751.03039635931,25751.03039635931,68001.7910693427,77313.2645592738,77313.2645592738,25751.03039635931,103064.29495563312,103064.29495563312,103064.29495563312,127849.23362154144,91518.38502215846,56455.88113586792,38958.337651433925,24784.93866590833,0.0,63743.27631734226,21067.197866022078,1534.6825019839955,0.0,0.8868257772895984,2.8163317611805643,0.0014959135982669303,354473.1194372542,1554838.344734493,4.386336394711354,1554838.344734493,4.386336394711354,0.85,0.095564358276595,4.027634451161993,1.2670795397879555,1.0,0.0,4.027634451161843,1.2847919360082285,1.2850886992624748,3.1348534640368397,19314.222333755166,1969.5025654790543,4632.441516551485,4632.441516551485,5.558846302614325,5.009877459106229,-2.343032485138142,7.352909944244371,3.4847313528339576,3.4847313528339576,0.9956375293811307,0.0,0.0,0.00023096954217569857,0.9992463538030014,0.00023114374277840354,199.0004431767623,0.0,0.0,0.0,0.0198773762080725,7.798159969961012e-05,0.00015298794247608846,0.0006161795077290831,0.0955643582765977,0.07169156332627086,0.023872794950326855,0.0955643526600353,0.07169156332626882,0.023872794950326178,0.37533946253348105,0.37533946253348105,0.12498548057355106,0.0,4.927057454607109,4.901340432268057,5.004304596064742,4.92762694199655,4.902119297111881,5.004245029394099,24784.93866590833,21067.197866022078,0.85,1.0668072775362167,0.66282693821134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062739599427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.932446458017,1534.6825019839955,0.37533946253348105,0.12498548057355106,6.112874298809886,3.4847313528339576
1743.0,-30.094591714191683,5.0098688402929925,35.003557953352114,24.092803720291727,4.99493286044791,-26.585653649097225,-40.09842099677769,1.485994795353453,-0.08546139850449208,-5.013220977507178,40.00707306226508,42250.75644952741,25751.034257588424,25751.034257588424,68001.79070711584,77313.23092905004,77313.23092905004,25751.034257588424,103064.26518663847,103064.26518663847,103064.26518663847,127849.19564492714,91518.34001862296,56455.865539100305,38958.30497724739,24784.930458288673,0.0,63743.23543553606,21067.19088954537,1534.6818546446655,0.0,0.8868258418303832,2.816331119648576,0.0014959135982669303,354473.26637351455,1554838.2205087957,4.3863342260356415,1554838.2205087957,4.3863342260356415,0.85,0.09556429814392585,4.027634451161993,1.2670793870324273,1.0,0.0,4.027634451161256,1.2847918918031633,1.285088655047199,3.1348535718958654,19314.212836119357,1969.5015969897322,4632.441516551485,4632.441516551485,5.5588471361335605,5.0098688402929925,-2.343012905697575,7.352881745990567,3.4847452392749028,3.4847452392749028,0.9956414969356865,0.0,0.0,0.00023096954217569857,0.9992427385974533,0.00023114457904381636,199.00041473847844,0.0,0.0,0.0,0.0198773762080725,7.798190785235541e-05,0.00015298763432334316,0.0006161782666024699,0.095564298143932,0.07169150344986383,0.023872794694068163,0.09556429753667685,0.07169150344985922,0.02387279469406663,0.3753391899388714,0.3753391899388714,0.12498549284697952,0.0,4.927193852658206,4.901523722825516,5.004300046390256,4.927759579002668,4.902277075813686,5.004302067646961,24784.930458288673,21067.19088954537,0.85,1.0668079560518462,0.6628272970589306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520625321779266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.929986633324,1534.6818546446655,0.3753391899388714,0.12498549284697952,6.112874298809886,3.4847452392749028
1744.0,-30.094556910579215,5.009860138749165,35.00355635097205,24.092797573562734,4.9949346064983065,-26.585622151249606,-40.09838617695493,1.4859998471687075,-0.08528910642377241,-5.013212823836074,40.007069233974455,42250.75276704199,25751.044185259343,25751.044185259343,68001.79695230133,77313.19896079438,77313.19896079438,25751.044185259343,103064.24314605372,103064.24314605372,103064.24314605372,127849.16068782544,91518.29466775694,56455.848474004764,38958.27354861353,24784.91754177172,0.0,63743.19109038525,21067.17991050596,1534.6809942059233,0.0,0.8868258971818452,2.8163298071383225,0.0014959135982669303,354473.37904060265,1554838.0554195088,4.386332366136336,1554838.0554195088,4.386332366136336,0.85,0.09556423787590074,4.027634451161993,1.26707930515986,1.0,0.0,4.027634451159966,1.2847918681699495,1.2850886314085264,3.1348536295601974,19314.203265182226,1969.5006210257557,4632.441516551485,4632.441516551485,5.558849279208842,5.009860138749165,-2.3429951920786385,7.352855330827803,3.484759101698087,3.484759101698087,0.9956454576280248,0.0,0.0,0.00023096954217569857,0.9992391161591838,0.00023114541698836374,199.00038624319677,0.0,0.0,0.0,0.0198773762080725,7.79822153893005e-05,0.00015298732678639806,0.0006161770279560748,0.09556423787590115,0.07169144344557107,0.023872794430330083,0.0955642053856826,0.07169144344557075,0.023872794430329976,0.37533891720976564,0.37533891720976564,0.12498550525943941,0.0,4.927336740845419,4.901704681875913,5.004328490796638,4.927923717412284,4.9024440001895755,5.0044577726204125,24784.91754177172,21067.17991050596,0.85,1.0668087961877772,0.662827700406968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520623246700144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.927528255914,1534.6809942059233,0.37533891720976564,0.12498550525943941,6.112874298809886,3.484759101698087
1745.0,-30.09452208863691,5.009851597156166,35.00355476153752,24.092809692397736,4.994953778887949,-26.585588894175842,-40.09834727095438,1.486020584426832,-0.08519479957737985,-5.013193234119212,40.0070664062828,42250.73240923174,25751.024991159848,25751.024991159848,68001.7574003916,77313.17040350442,77313.17040350442,25751.024991159848,103064.19539466428,103064.19539466428,103064.19539466428,127849.10119426038,91518.25977546567,56455.8217811929,38958.26443808086,24784.90579959611,0.0,63743.17023767697,21067.16992965669,1534.6799384049386,0.0,0.8868260071044641,2.8163308547715693,0.0014959135982669303,354473.64973060973,1554837.9334795587,4.386328672557728,1554837.9334795587,4.386328672557728,0.85,0.09556417328061535,4.027634451161993,1.267079105698504,1.0,0.0,4.027634451162894,1.284791771157691,1.2850885343738598,3.1348538662672167,19314.195901443556,1969.4998701333848,4632.441516551485,4632.441516551485,5.558845135799925,5.009851597156166,-2.342969086400744,7.35282068355691,3.4847729247995205,3.4847729247995205,0.9956494070855773,0.0,0.0,0.00023096954217569857,0.999235491827286,0.00023114625537702655,199.0003577329158,0.0,0.0,0.0,0.0198773762080725,7.798255901766442e-05,0.00015298698315803415,0.0006161756439466379,0.09556417328062196,0.07169137988664881,0.023872793393973146,0.09556418703490921,0.07169137988664386,0.023872793393971498,0.375338644353812,0.375338644353812,0.12498551978173224,0.0,4.927461650920691,4.901885676197651,5.004284836783938,4.927998434541848,4.902646848346478,5.004147470509906,24784.90579959611,21067.16992965669,0.85,1.066808524691128,0.6628275978695897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520621167462018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.925072431142,1534.6799384049386,0.375338644353812,0.12498551978173224,6.112874298809886,3.4847729247995205
1746.0,-30.094487229690852,5.009842943588231,35.00355319329449,24.092808784358226,4.994955651307286,-26.585557333948696,-40.09831618806345,1.486025755565112,-0.08493342907183887,-5.013186407091505,40.00706384466159,42250.74459410173,25751.038428152246,25751.038428152246,68001.78302225398,77313.15912919682,77313.15912919682,25751.038428152246,103064.19755734906,103064.19755734906,103064.19755734906,127849.09868676001,91518.23514707167,56455.82061197644,38958.23837232803,24784.90112941095,0.0,63743.13950173898,21067.165959999307,1534.679583918055,0.0,0.8868260511190738,2.816328216611708,0.0014959135982669303,354473.7440662731,1554837.8230135052,4.3863271935955,1554837.8230135052,4.3863271935955,0.85,0.09556411562127994,4.027634451161993,1.2670790221774952,1.0,0.0,4.027634451162413,1.2847917469662697,1.2850885101768508,3.1348539252935694,19314.19070381821,1969.4993401231013,4632.441516551485,4632.441516551485,5.558848036428533,5.009842943588231,-2.3429523390468305,7.352795282635061,3.4847867816502145,3.4847867816502145,0.9956533661857756,0.0,0.0,0.00023096954217569857,0.9992318636581698,0.00023114709465941492,199.00032919234636,0.0,0.0,0.0,0.0198773762080725,7.79828335512056e-05,0.000152986708624493,0.0006161745382258896,0.09556411562128381,0.07169132191420112,0.02387279370708268,0.09556408018564769,0.07169132191419822,0.023872793707081716,0.37533837151915916,0.37533837151915916,0.12498553163688358,0.0,4.927617335371451,4.902089455198563,5.004295963347431,4.928252978019657,4.902917534980645,5.004353451152724,24784.90112941095,21067.165959999307,0.85,1.0668094410442213,0.6628281086304054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520619087129425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9226181337,1534.679583918055,0.37533837151915916,0.12498553163688358,6.112874298809886,3.4847867816502145
1747.0,-30.094452311280154,5.009834375523949,35.003551620756,24.092805990390502,4.994969246783312,-26.585524547768525,-40.09827361498026,1.4860414832716913,-0.08496487076575931,-5.0131703427995005,40.007060583059406,42250.70923149552,25751.028167713725,25751.028167713725,68001.73739920925,77313.09285524786,77313.09285524786,25751.028167713725,103064.12102296158,103064.12102296158,103064.12102296158,127849.00924141306,91518.16024128931,56455.776617537216,38958.20402639121,24784.88821845148,0.0,63743.09224484269,21067.15498568376,1534.6785378484526,0.0,0.8868261446729683,2.816330505375279,0.0014959135982669303,354473.96604225284,1554837.6823618321,4.386324050033331,1554837.6823618321,4.386324050033331,0.85,0.09556405228474218,4.027634451161993,1.2670788144739347,1.0,0.0,4.027634451162621,1.2847916733895184,1.2850884365831046,3.13485410481868,19314.174895552645,1969.4977281286317,4632.441516551485,4632.441516551485,5.558845821519078,5.009834375523949,-2.3429288413070806,7.35276321683103,3.4848005904858144,3.4848005904858144,0.9956573115673756,0.0,0.0,0.00023096954217569857,0.9992282293141367,0.00023114793537631984,199.0003006030988,0.0,0.0,0.0,0.0198773762080725,7.798320957106717e-05,0.00015298633260463142,0.0006161730237553408,0.09556405228474427,0.07169125958900413,0.02387279269574013,0.09556410279113892,0.07169125958900258,0.023872792695739612,0.37533810020448044,0.37533810020448044,0.12498554465257404,0.0,4.927728872940804,4.902247210060295,5.0042685830118785,4.928205472033767,4.9029087307301324,5.00418960781127,24784.88821845148,21067.15498568376,0.85,1.0668095162062226,0.6628280452602914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061700458675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.9201657383,1534.6785378484526,0.37533810020448044,0.12498554465257404,6.112874298809886,3.4848005904858144
1748.0,-30.09441734058126,5.00982573128521,35.003550054479525,24.0928100765683,4.994972760701346,-26.585492722780465,-40.09824249716473,1.4860481429005021,-0.08465863444246224,-5.0131618894183525,40.00705762037773,42250.72170798024,25751.037308648676,25751.037308648676,68001.75901662892,77313.09516310958,77313.09516310958,25751.037308648676,103064.13247175826,103064.13247175826,103064.13247175826,127849.01282414148,91518.14981448211,56455.77635935275,38958.19272792151,24784.880352383214,0.0,63743.07308030472,21067.148299525732,1534.6779637223342,0.0,0.8868261984154813,2.8163274674250895,0.0014959135982669303,354474.0828509035,1554837.5546006649,4.386322244198175,1554837.5546006649,4.386322244198175,0.85,0.0955639930652741,4.027634451161993,1.2670787073252723,1.0,0.0,4.027634451161567,1.284791642234702,1.285088405421092,3.134854180835523,19314.172695058474,1969.4975037406734,4632.441516551485,4632.441516551485,5.558847794762545,5.00982573128521,-2.3429109357104227,7.352736666995633,3.4848144106924033,3.4848144106924033,0.9956612601978295,0.0,0.0,0.00023096954217569857,0.9992245895421797,0.00023114877735497198,199.00027197104882,0.0,0.0,0.0,0.0198773762080725,7.798348441519387e-05,0.0001529860577605047,0.0006161719167836673,0.09556399306527552,0.07169120048431485,0.023872792580960672,0.09556396974760362,0.07169120048431378,0.023872792580960322,0.37533782744950256,0.37533782744950256,0.12498555626802828,0.0,4.927880550498514,4.9024462439131185,5.004277921555229,4.928503254975908,4.903258430932112,5.004331349767256,24784.880352383214,21067.148299525732,0.85,1.0668101760791957,0.6628284402722785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520614918492138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.917715696138,1534.6779637223342,0.37533782744950256,0.12498555626802828,6.112874298809886,3.4848144106924033
1749.0,-30.094382346242604,5.009817066766918,35.00354846676198,24.09280853988605,4.994978575895686,-26.585460646332734,-40.09820380071176,1.4860568759857764,-0.08450146159157157,-5.013150901485716,40.00705386330624,42250.70276495662,25751.03974219502,25751.03974219502,68001.74250715165,77313.06538275263,77313.06538275263,25751.03974219502,103064.10512494764,103064.10512494764,103064.10512494764,127848.9716776277,91518.10822173141,56455.74560393517,38958.18068644027,24784.86655268006,0.0,63743.04723912033,21067.136569778053,1534.6769871147671,0.0,0.8868262679314451,2.8163266845443298,0.0014959135982669303,354474.23468198127,1554837.392582648,4.386319908349841,1554837.392582648,4.386319908349841,0.85,0.09556393168027978,4.027634451161993,1.2670785661088302,1.0,0.0,4.027634451160856,1.284791601379925,1.2850883645568782,3.134854280519992,19314.163917241487,1969.496608652444,4632.441516551485,4632.441516551485,5.558848320089488,5.009817066766918,-2.3428912140539846,7.352708280820902,3.48482819363959,3.48482819363959,0.99566519818274,0.0,0.0,0.00023096954217569857,0.9992209473241046,0.00023114961990561826,199.00024331965216,0.0,0.0,0.0,0.0198773762080725,7.79838261979145e-05,0.00015298571597778407,0.0006161705402078068,0.09556393168028496,0.07169113966853757,0.02387279201174739,0.0955638898607333,0.07169113966853369,0.023872792011746094,0.375337556151714,0.375337556151714,0.12498556897265198,0.0,4.928030166776068,4.902640986023357,5.0042918999389485,4.928649439894116,4.903440818246793,5.004368706943694,24784.86655268006,21067.136569778053,0.85,1.066810349559468,0.6628284118024805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452061282927433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.915267865428,1534.6769871147671,0.375337556151714,0.12498556897265198,6.112874298809886,3.48482819363959
1750.0,-30.094347325345538,5.0098084175828195,35.00354687605291,24.092811752948933,4.994987484272965,-26.58542823666167,-40.09816880626602,1.4860683955891119,-0.08433354884783739,-5.013138265663552,40.00705060073795,42250.69940834442,25751.0379020918,25751.0379020918,68001.73731043622,77313.04238045323,77313.04238045323,25751.0379020918,103064.08028254504,103064.08028254504,103064.08028254504,127848.93531243327,91518.0746484984,56455.73167638968,38958.158857898576,24784.855029888233,0.0,63743.01388778681,21067.126775405,1534.6761038505174,0.0,0.8868263440425085,2.81632595290366,0.0014959135982669303,354474.4092836323,1554837.2518893445,4.386317350895825,1554837.2518893445,4.386317350895825,0.85,0.09556387059151412,4.027634451161993,1.2670784683013334,1.0,0.0,4.027634451162678,1.2847915474893719,1.2850883106538773,3.1348544120113857,19314.156831879496,1969.495886146594,4632.441516551485,4632.441516551485,5.55884792286845,5.0098084175828195,-2.3428703003404414,7.352678717923261,3.4848419560620476,3.4848419560620476,0.9956691303034422,0.0,0.0,0.00023096954217569857,0.9992173023561632,0.00023115046309853758,199.00021464651925,0.0,0.0,0.0,0.0198773762080725,7.798413528420363e-05,0.00015298540689149496,0.0006161692953212205,0.09556387059151877,0.07169107895844105,0.02387279163307772,0.09556381823570992,0.07169107895843757,0.023872791633076554,0.37533728589200044,0.37533728589200044,0.1249855828363206,0.0,4.928180289263253,4.90283991878124,5.004295314965191,4.928804716815705,4.903659642482069,5.004333001978694,24784.855029888233,21067.126775405,0.85,1.0668108262051503,0.6628287059460751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520610738644837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.912821673994,1534.6761038505174,0.37533728589200044,0.1249855828363206,6.112874298809886,3.4848419560620476
1751.0,-30.09431228088996,5.009799768872984,35.003545291904736,24.092809797171526,4.994995849937579,-26.58539586007743,-40.09813388166947,1.4860794291250399,-0.08423962716040023,-5.013126338284112,40.00704761042043,42250.6961671859,25751.0378451803,25751.0378451803,68001.7340123662,77313.00063167705,77313.00063167705,25751.0378451803,103064.03847685734,103064.03847685734,103064.03847685734,127848.8839275967,91518.02209947383,56455.717634982575,38958.11607165695,24784.84545073937,0.0,63742.96152239632,21067.118633128463,1534.6753462932247,0.0,0.8868264155628514,2.816326111019554,0.0014959135982669303,354474.5740960917,1554837.1229364502,4.386314947697664,1554837.1229364502,4.386314947697664,0.85,0.09556381061195553,4.027634451161993,1.2670782902697102,1.0,0.0,4.027634451160402,1.2847914958727242,1.2850882590253072,3.134854537954526,19314.145741828645,1969.4947552761284,4632.441516551485,4632.441516551485,5.5588479105830295,5.009799768872984,-2.342849916246447,7.352649685119431,3.4848557086694556,3.4848557086694556,0.9956730596198444,0.0,0.0,0.00023096954217569857,0.9992136549506077,0.0002311513068615097,199.00018595410623,0.0,0.0,0.0,0.0198773762080725,7.798444375468315e-05,0.00015298509842101544,0.00061616805291489,0.09556381061195393,0.07169101909603841,0.023872791515915526,0.09556378413502672,0.0716910190960396,0.023872791515915925,0.3753370168468076,0.3753370168468076,0.12498559699570036,0.0,4.9283170552199635,4.90302187282748,5.004296256242526,4.92888671112371,4.903772336373606,5.004322701156127,24784.84545073937,21067.118633128463,0.85,1.0668116508592647,0.662829199618235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520608646429296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.91037718109,1534.6753462932247,0.3753370168468076,0.12498559699570036,6.112874298809886,3.4848557086694556
1752.0,-30.094277166909674,5.009791084348985,35.003543703833465,24.09280833033847,4.995001331506125,-26.58536370933842,-40.0980951502919,1.4860878739348846,-0.08407653132320547,-5.013116163149055,40.00704432785491,42250.6776633587,25751.042142879916,25751.042142879916,68001.71980623862,77312.97240786954,77312.97240786954,25751.042142879916,103064.01455074946,103064.01455074946,103064.01455074946,127848.84935239321,91517.98187968186,56455.68713517111,38958.10527167861,24784.834801643752,0.0,63742.94007332236,21067.109581397188,1534.674568886462,0.0,0.8868264792247436,2.8163251554044235,0.0014959135982669303,354474.714696096,1554836.981380815,4.386312808556268,1554836.981380815,4.386312808556268,0.85,0.09556375116460829,4.027634451161993,1.267078153998591,1.0,0.0,4.027634451161432,1.2847914563665548,1.2850882195100126,3.1348546343484536,19314.137253763605,1969.4938897343748,4632.441516551485,4632.441516551485,5.5588488383226675,5.009791084348985,-2.3428308416680705,7.352621926017055,3.484869447004627,3.484869447004627,0.9956769848584648,0.0,0.0,0.00023096954217569857,0.9992100003233655,0.00023115215230126994,199.0001572047786,0.0,0.0,0.0,0.0198773762080725,7.798478584976379e-05,0.00015298475632593477,0.0006161666750809575,0.09556375116461802,0.07169095962373229,0.023872791540885736,0.09556371016030357,0.07169095962372499,0.023872791540883304,0.3753367478758113,0.3753367478758113,0.12498561124385164,0.0,4.928457717722608,4.903204956499678,5.004309407173196,4.9290396318258445,4.903956611716296,5.004381358833882,24784.834801643752,21067.109581397188,0.85,1.066811786968368,0.6628291323675768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520606552806927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.907934327506,1534.674568886462,0.3753367478758113,0.12498561124385164,6.112874298809886,3.484869447004627
1753.0,-30.09424198998682,5.009782538696697,35.003542139777,24.092820623796456,4.995019513056208,-26.585330231889444,-40.09806001614777,1.4861077549588164,-0.08396212385343915,-5.013097728005686,40.00704185119608,42250.674289954615,25751.02547827444,25751.02547827444,68001.69976822905,77312.94847345349,77312.94847345349,25751.02547827444,103063.97395172794,103063.97395172794,103063.97395172794,127848.79942138676,91517.95106534632,56455.67688184746,38958.082426109846,24784.82546965882,0.0,63742.907895768665,21067.101649209995,1534.6736773339833,0.0,0.8868265820008023,2.81632580406348,0.0014959135982669303,354474.96943299717,1554836.8745786808,4.386309355116754,1554836.8745786808,4.386309355116754,0.85,0.09556368865270712,4.027634451161993,1.2670780144305902,1.0,0.0,4.027634451159548,1.2847913633599581,1.2850881264819332,3.134854861281922,19314.130750644832,1969.49322660081,4632.441516551485,4632.441516551485,5.55884524095281,5.009782538696697,-2.3428056963602226,7.3525882350569205,3.484883160121342,3.484883160121342,0.995680902891812,0.0,0.0,0.00023096954217569857,0.9992063391595882,0.00023115299925935445,199.0001284039255,0.0,0.0,0.0,0.0198773762080725,7.798509617346316e-05,0.0001529844460022354,0.000616165425210535,0.09556368865271123,0.07169089774790685,0.023872790904804375,0.09556368772899293,0.07169089774790377,0.02387279090480335,0.3753364791540056,0.3753364791540056,0.12498562630436663,0.0,4.9285863045219,4.903392158150268,5.004261830756263,4.929135604152236,4.904175968343793,5.004106579400627,24784.82546965882,21067.101649209995,0.85,1.0668120111405066,0.6628294140430839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520604455031625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90549403488,1534.6736773339833,0.3753364791540056,0.12498562630436663,6.112874298809886,3.484883160121342
1754.0,-30.094206785469815,5.0097738392661775,35.00354058396962,24.092809727322333,4.995017928636191,-26.585298706338985,-40.09802138954399,1.4861098495053486,-0.08379686669292141,-5.013093074559754,40.00703896335432,42250.65653226143,25751.043931662436,25751.043931662436,68001.70046392387,77312.91080972704,77312.91080972704,25751.043931662436,103063.95474138948,103063.95474138948,103063.95474138948,127848.77430116855,91517.89850819053,56455.644230724916,38958.06030829512,24784.819559779073,0.0,63742.87986807419,21067.09662581221,1534.67329782111,0.0,0.8868266161358009,2.816324175385646,0.0014959135982669303,354475.03373435803,1554836.7500449214,4.386308208126469,1554836.7500449214,4.386308208126469,0.8499999999999999,0.09556363260151815,4.027634451161993,1.2670778457401322,1.0,0.0,4.02763445116332,1.2847913535613367,1.2850881166810484,3.1348548851902835,19314.119658877946,1969.4920955553575,4632.441516551485,4632.441516551485,5.558849224465161,5.0097738392661775,-2.342790674308661,7.352564513574839,3.484896900656817,3.484896900656817,0.9956848287590906,0.0,0.0,0.00023096954217569857,0.9992026751383382,0.00023115384688468852,199.00009958048824,0.0,0.0,0.0,0.0198773762080725,7.798543734576585e-05,0.0001529841048299327,0.0006161640510932148,0.09556363260151987,0.07169084117962093,0.023872791421898937,0.09556361251083909,0.07169084117961964,0.023872791421898507,0.3753362110034322,0.3753362110034322,0.1249856383394141,0.0,4.9287265295554334,4.903571001555065,5.004285971332706,4.929296207866855,4.90429521189742,5.004391382145116,24784.819559779073,21067.09662581221,0.85,1.0668124911309933,0.6628294269054951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452060235349662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90305617367,1534.67329782111,0.3753362110034322,0.1249856383394141,6.112874298809886,3.484896900656817
1755.0,-30.094171567212914,5.009765291646639,35.0035390255287,24.092822020780318,4.995035765225273,-26.58526522615098,-40.09798625539986,1.4861294241633283,-0.08367658099496111,-5.0130740870633375,40.00703577503171,42250.653324505816,25751.025714344658,25751.025714344658,68001.67903885047,77312.888490672,77312.888490672,25751.025714344658,103063.91420501666,103063.91420501666,103063.91420501666,127848.71979644147,91517.86915297313,56455.63398680695,38958.039073517975,24784.805591424807,0.0,63742.84466494278,21067.084752711085,1534.6721273173396,0.0,0.8868267242990377,2.816324811276961,0.0014959135982669303,354475.2961038641,1554836.612553391,4.386304573669956,1554836.612553391,4.386304573669956,0.85,0.09556356856717438,4.027634451161993,1.2670777528779587,1.0,0.0,4.02763445116425,1.284791261987983,1.285088025086543,3.134855108626715,19314.113463694375,1969.4914638224445,4632.441516551485,4632.441516551485,5.558845291913025,5.009765291646639,-2.3427651581981213,7.35253044984476,3.484910580559771,3.484910580559771,0.9956887373027917,0.0,0.0,0.00023096954217569857,0.9991990097015601,0.00023115469484370722,199.0000707458099,0.0,0.0,0.0,0.0198773762080725,7.798574767186132e-05,0.00015298379450383727,0.0006161628012131417,0.09556356856717964,0.07169077835395941,0.023872790213220224,0.0955635728565799,0.07169077835395547,0.02387279021321891,0.37533594292757877,0.37533594292757877,0.1249856522732009,0.0,4.92885352431415,4.903755050878431,5.004241492151891,4.929397506068369,4.904527300622931,5.004099679997012,24784.805591424807,21067.084752711085,0.85,1.0668127441800532,0.6628297426415735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520600250313707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.900620037828,1534.6721273173396,0.37533594292757877,0.1249856522732009,6.112874298809886,3.484910580559771
1756.0,-30.094136318088413,5.009756657262241,35.00353748884101,24.092820868268632,4.995039174917832,-26.58523316102384,-40.09795133080331,1.486136017853248,-0.08345858929305905,-5.013066282793128,40.007033291760216,42250.65110098259,25751.036126127736,25751.036126127736,68001.68722711032,77312.86997680546,77312.86997680546,25751.036126127736,103063.9061029332,103063.9061029332,103063.9061029332,127848.70683796662,91517.83774944338,56455.61887362038,38958.02097313667,24784.800735033426,0.0,63742.8217081701,21067.080624778413,1534.6717376176196,0.0,0.8868267730025567,2.8163228573782932,0.0014959135982669303,354475.4039434289,1554836.5054661178,4.3863029371545785,1554836.5054661178,4.3863029371545785,0.85,0.09556351139300832,4.027634451161993,1.2670776462787763,1.0,0.0,4.027634451160494,1.2847912311416592,1.2850879942330942,3.134855183890893,19314.10683623088,1969.490788009247,4632.441516551485,4632.441516551485,5.5588475394930645,5.009756657262241,-2.34274783734609,7.352504494608331,3.484924291759987,3.484924291759987,0.9956926547885677,0.0,0.0,0.00023096954217569857,0.9991953410666831,0.00023115554354880084,199.00004188586732,0.0,0.0,0.0,0.0198773762080725,7.798605614823762e-05,0.00015298348602746094,0.0006161615587830611,0.09556351139300942,0.07169072107488181,0.023872790318127612,0.0955634875386334,0.07169072107488099,0.02387279031812734,0.37533567534655604,0.37533567534655604,0.12498566357914091,0.0,4.929001405412407,4.903951919534904,5.004242137429003,4.929607693500088,4.904754213613558,5.004259558261765,24784.800735033426,21067.080624778413,0.85,1.0668132568469957,0.6628299464748547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059814631055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.898185350727,1534.6717376176196,0.37533567534655604,0.12498566357914091,6.112874298809886,3.484924291759987
1757.0,-30.094101045556933,5.009747995712854,35.00353592888948,24.092819436360173,4.9950443607062365,-26.58520089714662,-40.09791637128217,1.4861442122959445,-0.08329108387982842,-5.013055782569037,40.007029540773196,42250.6488515188,25751.03938592643,25751.03938592643,68001.68823744523,77312.84312925632,77312.84312925632,25751.03938592643,103063.88251518275,103063.88251518275,103063.88251518275,127848.66945540544,91517.79872206615,56455.604444328616,38957.99364193059,24784.786940222693,0.0,63742.78058215328,21067.06889918929,1534.6707715997482,0.0,0.8868268400144496,2.8163218817753064,0.0014959135982669303,354475.5490357806,1554836.3437105692,4.38630068544904,1554836.3437105692,4.38630068544904,0.85,0.09556345109200906,4.027634451161993,1.2670775138540193,1.0,0.0,4.027634451162514,1.284791192806763,1.2850879558893433,3.1348552774269858,19314.09859981543,1969.4899481286095,4632.441516551485,4632.441516551485,5.558848243182182,5.009747995712854,-2.3427285870954617,7.3524765828083165,3.4849379625401053,3.4849379625401053,0.9956965607257444,0.0,0.0,0.00023096954217569857,0.999191670010204,0.00023115639282034832,199.00001300676882,0.0,0.0,0.0,0.0198773762080725,7.798636493421967e-05,0.0001529831772414789,0.0006161603151060018,0.09556345109201005,0.07169066142516603,0.023872789666844012,0.09556340150200367,0.0716906614251653,0.023872789666843766,0.37533540906180357,0.37533540906180357,0.12498567549070118,0.0,4.929150087188191,4.904146740940973,5.004252139764674,4.929764698689212,4.904945964778619,5.004312115157234,24784.786940222693,21067.06889918929,0.85,1.0668139609912837,0.6628303388344522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520596040463918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.895752455948,1534.6707715997482,0.37533540906180357,0.12498567549070118,6.112874298809886,3.4849379625401053
1758.0,-30.09406574772653,5.009739349109197,35.00353436350864,24.092817410733574,4.995053038852946,-26.58516826125741,-40.09787760498,1.4861555523838514,-0.08320951926083353,-5.0130433344951,40.00702626273129,42250.63079729897,25751.037592438857,25751.037592438857,68001.66838973782,77312.79989646941,77312.79989646941,25751.037592438857,103063.83748890826,103063.83748890826,103063.83748890826,127848.61270269839,91517.74471303736,56455.57561386692,38957.96566574494,24784.775213790126,0.0,63742.740879535064,21067.058931721607,1534.669877778108,0.0,0.8868269152258437,2.8163222630973967,0.0014959135982669303,354475.7210436293,1554836.202350061,4.38629815822757,1554836.202350061,4.38629815822757,0.85,0.09556339086891663,4.027634451161993,1.2670773308770733,1.0,0.0,4.027634451162729,1.2847911397560454,1.285087902826372,3.134855406869287,19314.087201642375,1969.4887858384234,4632.441516551485,4632.441516551485,5.558847856024016,5.009739349109197,-2.342707926951675,7.352447276060872,3.4849516107348104,3.4849516107348104,0.9957004602099458,0.0,0.0,0.00023096954217569857,0.9991879963352631,0.00023115724270390462,198.99998410696548,0.0,0.0,0.0,0.0198773762080725,7.798670734557126e-05,0.0001529828348301273,0.0006161589359982456,0.09556339086892252,0.07169060173289526,0.02387278913602725,0.0955633668877446,0.07169060173289085,0.02387278913602578,0.37533514382111327,0.37533514382111327,0.12498568845484936,0.0,4.929282116071249,4.90432242246726,5.004252960848646,4.929833815234247,4.905048784875078,5.004279915038865,24784.775213790126,21067.058931721607,0.85,1.0668143140918829,0.6628304684473295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452059393321952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.89332120506,1534.669877778108,0.37533514382111327,0.12498568845484936,6.112874298809886,3.4849516107348104
1759.0,-30.094030362210322,5.009730734922087,35.003532810909896,24.0928151057102,4.9950636788878215,-26.585135350268203,-40.097842540685065,1.4861686669457235,-0.08317436357526731,-5.013030053029459,40.007023504276205,42250.628612255736,25751.033702453227,25751.033702453227,68001.66231470896,77312.74745375714,77312.74745375714,25751.033702453227,103063.78115621037,103063.78115621037,103063.78115621037,127848.54746136419,91517.68225278558,56455.56341128418,38957.90982389045,24784.766305153807,0.0,63742.67612904425,21067.051359380737,1534.6691255792769,0.0,0.8868269927968315,2.8163233516663175,0.0014959135982669303,354475.9045673804,1554836.0833959414,4.386295551720332,1554836.0833959414,4.386295551720332,0.8500000000000001,0.0955633310283977,4.027634451161993,1.2670771654834971,1.0,0.0,4.0276344511634266,1.284791078404065,1.2850878414602205,3.1348555565664564,19314.07401990638,1969.4874416754326,4632.441516551485,4632.441516551485,5.5588470162971415,5.009730734922087,-2.342686656974335,7.352417391896422,3.484965249002229,3.484965249002229,0.9957043568577797,0.0,0.0,0.00023096954217569857,0.9991843135489089,0.00023115809470160672,198.9999551353785,0.0,0.0,0.0,0.0198773762080725,7.798701705937817e-05,0.0001529825251163204,0.0006161576885842469,0.09556333102840106,0.07169054227646819,0.023872788751932862,0.09556336534480538,0.07169054227646568,0.023872788751932026,0.37533487838440094,0.37533487838440094,0.1249857017107402,0.0,4.9293917974970896,4.904473035627859,5.004239609073977,4.9298556894542,4.905100706610369,5.004211456506994,24784.766305153807,21067.051359380737,0.85,1.066815302467731,0.6628311074784684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520591824464335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.890891636742,1534.6691255792769,0.37533487838440094,0.1249857017107402,6.112874298809886,3.484965249002229
1760.0,-30.093994979982718,5.009722092430424,35.00353126454408,24.092818737868242,4.995070056726797,-26.585102868488253,-40.09780754623932,1.4861779452323585,-0.08294667874474726,-5.013019643019324,40.0070205806256,42250.62667452332,25751.03709899952,25751.03709899952,68001.66377352284,77312.73629694172,77312.73629694172,25751.03709899952,103063.77339594124,103063.77339594124,103063.77339594124,127848.53097484978,91517.65935419087,56455.5497317727,38957.89958046463,24784.757578908542,0.0,63742.65715937318,21067.04394207226,1534.668454220425,0.0,0.8868270563541955,2.8163215746042476,0.0014959135982669303,354476.04841331247,1554835.957318026,4.3862934160931415,1554835.957318026,4.3862934160931415,0.85,0.09556327208813759,4.027634451161993,1.2670771039417015,1.0,0.0,4.027634451161661,1.284791034998786,1.2850877980449158,3.1348556624741692,19314.069187341323,1969.4869488909387,4632.441516551485,4632.441516551485,5.558847749505813,5.009722092430424,-2.342667505745213,7.3523895981756375,3.4849788826376327,3.4849788826376327,0.9957082521821807,0.0,0.0,0.00023096954217569857,0.9991806311194601,0.00023115894662301985,198.99992616649246,0.0,0.0,0.0,0.0198773762080725,7.798732615735924e-05,0.00015298221601833933,0.0006161564436505696,0.09556327208814322,0.07169048351063406,0.02387278857750916,0.09556327008918576,0.07169048351062983,0.02387278857750775,0.3753346113871778,0.3753346113871778,0.12498571434075242,0.0,4.929524088315247,4.904649334796034,5.004239623898343,4.930072964274586,4.9053742982305835,5.00425947768673,24784.757578908542,21067.04394207226,0.85,1.066815642835551,0.6628312743362078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520589710471257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.88846500166,1534.668454220425,0.3753346113871778,0.12498571434075242,6.112874298809886,3.4849788826376327
1761.0,-30.093959547864028,5.009713508111873,35.003529726625054,24.092826700676255,4.995082197246223,-26.585069765491447,-40.09776871008796,1.4861924148736199,-0.08277384050336423,-5.013005170205123,40.00701773392482,42250.608880259686,25751.03011822618,25751.03011822618,68001.63899848587,77312.71939333742,77312.71939333742,25751.03011822618,103063.7495115636,103063.7495115636,103063.7495115636,127848.4970602027,91517.63302168567,56455.52250860781,38957.90057008651,24784.7475486391,0.0,63742.648118725614,21067.035416343235,1534.6676137910342,0.0,0.8868271403068801,2.816320992721466,0.0014959135982669303,354476.2483993081,1554835.8345584637,4.386290595151476,1554835.8345584637,4.386290595151476,0.85,0.09556321117092588,4.027634451161993,1.267076917118393,1.0,0.0,4.027634451162363,1.2847909673075424,1.2850877303380366,3.134855827638997,19314.06363007696,1969.4863822076816,4632.441516551485,4632.441516551485,5.558846242574032,5.009713508111873,-2.342645381961614,7.3523588900734875,3.4849924933775176,3.4849924933775176,0.995712140965005,0.0,0.0,0.00023096954217569857,0.9991769435122331,0.00023115979974859256,198.999897156767,0.0,0.0,0.0,0.0198773762080725,7.798766918957844e-05,0.00015298187298612014,0.0006161550620421857,0.09556321117093014,0.07169042323811728,0.023872787932812858,0.09556320705815595,0.07169042323811409,0.023872787932811796,0.3753343448002392,0.3753343448002392,0.1249857272720676,0.0,4.929660050664154,4.904838707363751,5.0042150643182595,4.930231329701769,4.905623678692962,5.004144345859629,24784.7475486391,21067.035416343235,0.85,1.0668154054696246,0.6628310891879587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452058759667526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.886039480212,1534.6676137910342,0.3753343448002392,0.1249857272720676,6.112874298809886,3.4849924933775176
1762.0,-30.093924077732083,5.009704812954722,35.00352818221028,24.092815489880763,4.995082599318423,-26.58503780220471,-40.097733785491414,1.486196323791057,-0.08266254249383564,-5.012998697556706,40.00701446888345,42250.60761321743,25751.043418858142,25751.043418858142,68001.65103207558,77312.6723915793,77312.6723915793,25751.043418858142,103063.71581043744,103063.71581043744,103063.71581043744,127848.45424083,91517.57182329097,56455.50704492901,38957.849753735514,24784.738430392572,0.0,63742.588184128086,21067.027665833684,1534.667006566755,0.0,0.8868271850645644,2.8163202856330245,0.0014959135982669303,354476.33783868275,1554835.6937586162,4.386289091223348,1554835.6937586162,4.386289091223348,0.85,0.09556315398969575,4.027634451161993,1.2670768072223288,1.0,0.0,4.027634451162995,1.2847909490210172,1.2850877120472877,3.134855872257633,19314.050714645797,1969.4850652002262,4632.441516551485,4632.441516551485,5.5588491137666685,5.009704812954722,-2.3426291532869885,7.35233396624171,3.485006107262139,3.485006107262139,0.9957160306463254,0.0,0.0,0.00023096954217569857,0.9991732519634743,0.0002311606537923434,198.99986811592703,0.0,0.0,0.0,0.0198773762080725,7.798797767298163e-05,0.00015298156450271693,0.0006161538195838033,0.09556315398969968,0.07169036600649015,0.023872787983209534,0.09556315007666978,0.0716903660064872,0.023872787983208556,0.37533407945218067,0.37533407945218067,0.1249857389535878,0.0,4.929792824489084,4.9050073896306685,5.00423989833439,4.930336155062889,4.905694409563125,5.004351542072811,24784.738430392572,21067.027665833684,0.85,1.0668165973374768,0.6628316925439471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45205854798993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.883616137657,1534.667006566755,0.37533407945218067,0.1249857389535878,6.112874298809886,3.485006107262139
1763.0,-30.093888578107446,5.009696166061749,35.003526620351934,24.092818528320663,4.99509278948472,-26.58500483347152,-40.09769872119648,1.4862090448488212,-0.08253394300322725,-5.012984817134239,40.007010871972064,42250.60585501335,25751.037627156766,25751.037627156766,68001.64348217013,77312.64334194046,77312.64334194046,25751.037627156766,103063.68096909723,103063.68096909723,103063.68096909723,127848.40504131957,91517.53252793418,56455.49504100719,38957.819429918876,24784.724072222336,0.0,63742.54350214121,21067.015461388986,1534.665929893936,0.0,0.8868272687188596,2.816320216014539,0.0014959135982669303,354476.5296391044,1554835.5386474028,4.3862862803085845,1554835.5386474028,4.3862862803085845,0.85,0.09556309256034434,4.027634451161993,1.2670766484225169,1.0,0.0,4.027634451163584,1.2847908895099283,1.2850876525224526,3.13485601746312,19314.0424216754,1969.4842195525894,4632.441516551485,4632.441516551485,5.558847863518532,5.009696166061749,-2.3426075261221606,7.352303692183909,3.4850196734032513,3.4850196734032513,0.9957199066866432,0.0,0.0,0.00023096954217569857,0.9991695573599937,0.00023116150854912595,198.9998390509487,0.0,0.0,0.0,0.0198773762080725,7.798828739145284e-05,0.00015298125478424573,0.0006161525721510186,0.09556309256034738,0.0716903052976364,0.02387278726271098,0.09556308968481543,0.07169030529763412,0.023872787262710225,0.3753338139662629,0.3753338139662629,0.12498575261544383,0.0,4.929919173529754,4.905176458042945,5.004237844508339,4.930450874130997,4.905879087779681,5.0042560226194155,24784.724072222336,21067.015461388986,0.85,1.0668172267064593,0.6628321295900922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520583360852983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.881194737703,1534.665929893936,0.3753338139662629,0.12498575261544383,6.112874298809886,3.4850196734032513
1764.0,-30.093852993966085,5.009687580884708,35.00352508409485,24.092831590119772,4.99510584227409,-26.584971502442023,-40.09765985012052,1.4862243507500332,-0.0822970413477151,-5.012970246809108,40.0070084939493,42250.58853767515,25751.030221244906,25751.030221244906,68001.61875892006,77312.6434385698,77312.6434385698,25751.030221244906,103063.6736598147,103063.6736598147,103063.6736598147,127848.39045882889,91517.52350337096,56455.46860247644,38957.83877877169,24784.716799014193,0.0,63742.55557778588,21067.009279162063,1534.6652470093622,0.0,0.8868273514707665,2.816318803550361,0.0014959135982669303,354476.7309727249,1554835.4360988727,4.386283499715836,1554835.4360988727,4.386283499715836,0.85,0.09556303268051305,4.027634451161993,1.2670765363285317,1.0,0.0,4.027634451162157,1.2847908179065461,1.2850875809025315,3.1348561921735008,19314.040517113597,1969.4840253413345,4632.441516551485,4632.441516551485,5.558846264812571,5.009687580884708,-2.3425853764548585,7.352272957339567,3.485033239612129,3.485033239612129,0.9957237827463226,0.0,0.0,0.00023096954217569857,0.9991658539752744,0.0002311623653438163,198.99980991678157,0.0,0.0,0.0,0.0198773762080725,7.798863073606715e-05,0.00015298091143963144,0.0006161511892844215,0.09556303268051497,0.07169024575679109,0.023872786923723886,0.09556300815147728,0.07169024575678964,0.023872786923723403,0.3753335485059388,0.3753335485059388,0.12498576624692877,0.0,4.930064456866717,4.905379142891832,5.004210615765999,4.930673205461403,4.906217548924019,5.0041294060615655,24784.716799014193,21067.009279162063,0.85,1.0668166367433571,0.6628317323442766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520581240045343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.878775110927,1534.6652470093622,0.3753335485059388,0.12498576624692877,6.112874298809886,3.485033239612129
1765.0,-30.093817422648183,5.0096789193406455,35.0035235533022,24.092825198918604,4.9951089941568325,-26.58493917309845,-40.09762489059938,1.4862307446070815,-0.08216759200507795,-5.012962195998537,40.0070055805969,42250.587457947826,25751.039385287488,25751.039385287488,68001.62684323531,77312.60482037875,77312.60482037875,25751.039385287488,103063.64420566623,103063.64420566623,103063.64420566623,127848.35324015893,91517.47176081076,56455.45439837971,38957.79706936783,24784.70903449269,0.0,63742.50610386052,21067.002679318786,1534.6646815303313,0.0,0.8868274029857055,2.816318042158955,0.0014959135982669303,354476.84221934405,1554835.3104650935,4.38628176873396,1554835.3104650935,4.38628176873396,0.85,0.09556297565744902,4.027634451161993,1.2670763863204049,1.0,0.0,4.027634451161756,1.2847907879950928,1.2850875509841693,3.134856265156671,19314.02959726059,1969.482911826219,4632.441516551485,4632.441516551485,5.558848243044256,5.0096789193406455,-2.3425680254515875,7.352246944792233,3.485046810027158,3.485046810027158,0.9957276600077594,0.0,0.0,0.00023096954217569857,0.9991621519399391,0.00023116322183266852,198.99978079312206,0.0,0.0,0.0,0.0198773762080725,7.798893953147363e-05,0.00015298060264422493,0.0006161499455694038,0.09556297565745603,0.07169018868525114,0.023872786972204893,0.09556295265503988,0.07169018868524588,0.023872786972203144,0.3753332852181991,0.3753332852181991,0.12498577832546935,0.0,4.93020743958391,4.905566835513923,5.004219217511036,4.930794603993434,4.906332893741421,5.004268932979528,24784.70903449269,21067.002679318786,0.85,1.0668175915837868,0.6628322298640993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520579114189147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.876358360623,1534.6646815303313,0.3753332852181991,0.12498577832546935,6.112874298809886,3.485046810027158
