time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1766.0,-30.093781765427508,5.009670243222899,35.00352200220356,24.09282362731176,4.995114940189062,-26.584906486971377,-40.097589896153636,1.486239661732936,-0.08202458263798462,-5.012951329646474,40.007001927555066,42250.586509315355,25751.041134129544,25751.041134129544,68001.6276434449,77312.57437887699,77312.57437887699,25751.041134129544,103063.61551300653,103063.61551300653,103063.61551300653,127848.3110138522,91517.42929153635,56455.44142197485,38957.764299512775,24784.69550084567,0.0,63742.45980035845,21066.99117571882,1534.6637207154536,0.0,0.8868274715057576,2.816317431267615,0.0014959135982669303,354476.9923713397,1554835.1529333694,4.386279466354109,1554835.1529333694,4.386279466354109,0.85,0.09556291627304994,4.027634451161993,1.2670762423565614,1.0,0.0,4.027634451161722,1.2847907462793993,1.28508750925884,3.1348563669418867,19314.020634460296,1969.4819978749417,4632.441516551485,4632.441516551485,5.558848620564844,5.009670243222899,-2.34254865088603,7.35221889410893,3.4850603430961735,3.4850603430961735,0.9957315265989067,0.0,0.0,0.00023096954217569857,0.9991584409792488,0.00023116408039282682,198.99975159913907,0.0,0.0,0.0,0.0198773762080725,7.798924863649917e-05,0.0001529802935391994,0.0006161487006073539,0.09556291627304872,0.07169012975738796,0.023872786515660757,0.0955628794804014,0.07169012975738888,0.023872786515661062,0.3753330228941216,0.3753330228941216,0.1249857913172182,0.0,4.930347184836876,4.905749515478476,5.004229914955772,4.930926747008471,4.906500868962837,5.004293366932075,24784.69550084567,21066.99117571882,0.85,1.066818379090267,0.6628326964733445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057698909967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.873942539558,1534.6637207154536,0.3753330228941216,0.1249857913172182,6.112874298809886,3.4850603430961735
1767.0,-30.093746072328933,5.009661641751209,35.00352046306114,24.09282614188271,4.995128150412095,-26.584873042116918,-40.09755099015308,1.4862551202000576,-0.08197084931020981,-5.012936249923082,40.006999173610154,42250.569563913705,25751.03217660288,25751.03217660288,68001.60174051658,77312.5311476458,77312.5311476458,25751.03217660288,103063.56332424868,103063.56332424868,103063.56332424868,127848.24897352542,91517.3769588187,56455.4153750865,38957.73509303577,24784.685649276747,0.0,63742.42074231252,21066.982801885235,1534.662872987896,0.0,0.8868275582106697,2.8163184856211383,0.0014959135982669303,354477.2007440708,1554835.0341738053,4.386276552935153,1554835.0341738053,4.386276552935153,0.85,0.09556285627266878,4.027634451161993,1.2670761275151747,1.0,0.0,4.027634451162902,1.284790673962307,1.2850874369250438,3.1348565433937416,19314.009590059286,1969.4808716594644,4632.441516551485,4632.441516551485,5.558846686913523,5.009661641751209,-2.342526184841564,7.352187826592774,3.485073857332888,3.485073857332888,0.9957353878093966,0.0,0.0,0.00023096954217569857,0.9991547262995116,0.00023116493981980324,198.99972237579001,0.0,0.0,0.0,0.0198773762080725,7.798959229351629e-05,0.00015297994988218227,0.0006161473164825123,0.09556285627267752,0.07169007027196386,0.02387278600071366,0.09556287181206596,0.0716900702719573,0.023872786000711473,0.3753327611620012,0.3753327611620012,0.12498580517240726,0.0,4.9304651112733495,4.905914335180455,5.004206900885549,4.930965400612877,4.906602247425781,5.004143518456829,24784.685649276747,21066.982801885235,0.85,1.0668186264124229,0.6628328367809787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520574858878843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.871529625125,1534.662872987896,0.3753327611620012,0.12498580517240726,6.112874298809886,3.485073857332888
1768.0,-30.09371038879202,5.009653034047725,35.00351894624623,24.092834698408865,4.995136593422116,-26.58484008264389,-40.09751592585815,1.4862662872739945,-0.08171046046089714,-5.012924942004486,40.00699674566193,42250.56855581043,25751.032924418072,25751.032924418072,68001.6014802285,77312.53157189013,77312.53157189013,25751.032924418072,103063.5644963082,103063.5644963082,103063.5644963082,127848.24381882901,91517.36635533185,56455.40333925238,38957.73668453274,24784.679322520806,0.0,63742.41600705354,21066.977424142686,1534.6623187635755,0.0,0.8868276245421663,2.8163163835984335,0.0014959135982669303,354477.35699778836,1554834.929472343,4.386274324094681,1554834.929472343,4.386274324094681,0.8500000000000001,0.09556279851253768,4.027634451161993,1.2670759939914573,1.0,0.0,4.0276344511622755,1.284790621721018,1.2850873846716881,3.134856670861162,19314.00735227829,1969.4806434693082,4632.441516551485,4632.441516551485,5.558846848343559,5.009653034047725,-2.3425064792359866,7.352159513283711,3.485087379627633,3.485087379627633,0.9957392513221809,0.0,0.0,0.00023096954217569857,0.9991510126297747,0.00023116579901949418,198.99969316027804,0.0,0.0,0.0,0.0198773762080725,7.798990201791613e-05,0.00015297964015778244,0.0006161460690258493,0.09556279851253732,0.07169001263689394,0.023872785875643385,0.09556277312300346,0.0716900126368942,0.023872785875643475,0.3753324989417104,0.3753324989417104,0.12498581768031489,0.0,4.930610701217972,4.906113726011142,5.0041907989341325,4.931214481543577,4.906932761758071,5.004147892938079,24784.679322520806,21066.977424142686,0.85,1.0668187015801793,0.662832870205847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057272651524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.869118618019,1534.6623187635755,0.3753324989417104,0.12498581768031489,6.112874298809886,3.485087379627633
1769.0,-30.09367464014109,5.009644384413365,35.00351742408232,24.092828027810924,4.995141466561211,-26.58480742154565,-40.09748089648781,1.4862742479657307,-0.08162724145074662,-5.012915367756648,40.006993556229446,42250.56799248189,25751.037956123208,25751.037956123208,68001.6059486051,77312.4848662522,77312.4848662522,25751.037956123208,103063.52282237541,103063.52282237541,103063.52282237541,127848.19192377086,91517.30715046455,56455.390276694125,38957.68541530047,24784.66910139545,0.0,63742.35451669592,21066.968736186132,1534.661575726959,0.0,0.8868276848086615,2.816316407667009,0.0014959135982669303,354477.48929554754,1554834.791933073,4.386272299047799,1554834.791933073,4.386272299047799,0.85,0.09556274071860413,4.027634451161993,1.2670758654130627,1.0,0.0,4.027634451162024,1.284790584479681,1.285087347421749,3.1348567617290866,19313.994857565125,1969.479369363149,4632.441516551485,4632.441516551485,5.558847934532152,5.009644384413365,-2.342488073075184,7.352132457488549,3.485100885706667,3.485100885706667,0.9957431102019049,0.0,0.0,0.00023096954217569857,0.9991472921984069,0.0002311666597899697,198.99966389146329,0.0,0.0,0.0,0.0198773762080725,7.799021143496074e-05,0.00015297933074073783,0.0006161448228071007,0.09556274071860953,0.0716899551597149,0.02387278555889463,0.09556273416531229,0.07168995515971084,0.02387278555889328,0.3753322385380783,0.3753322385380783,0.12498582951438986,0.0,4.930742560570366,4.906288388879034,5.004194006666751,4.931288126305901,4.907005220639121,5.004225042854159,24784.66910139545,21066.968736186132,0.85,1.066819800809108,0.662833500783459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057059472349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.866708609132,1534.661575726959,0.3753322385380783,0.12498582951438986,6.112874298809886,3.485100885706667
1770.0,-30.09363887041521,5.009635750104205,35.00351589539769,24.092826072033517,4.995149957692736,-26.584774379651073,-40.09744206033645,1.4862854669285852,-0.08154701345233661,-5.012903144540864,40.00699032197175,42250.55160194903,25751.03611709922,25751.03611709922,68001.58771904826,77312.4424770842,77312.4424770842,25751.03611709922,103063.47859418343,103063.47859418343,103063.47859418343,127848.13605976783,91517.25371831411,56455.36284317895,38957.65652792796,24784.6574655844,0.0,63742.31399351236,21066.95884574674,1534.6606909784252,0.0,0.8868277587168691,2.8163167803126132,0.0014959135982669303,354477.6581970242,1554834.6524607965,4.386269815618662,1554834.6524607965,4.386269815618662,0.85,0.09556268153184867,4.027634451161993,1.2670756840845572,1.0,0.0,4.027634451162154,1.2847905319956556,1.285087294925601,3.1348568897887956,19313.98358113763,1969.478219487555,4632.441516551485,4632.441516551485,5.558847537544088,5.009635750104205,-2.342467747105592,7.3521034972097965,3.4851143647903813,3.4851143647903813,0.9957469613686804,0.0,0.0,0.00023096954217569857,0.9991435695886765,0.00023116752107085392,198.99963460540226,0.0,0.0,0.0,0.0198773762080725,7.79905544789127e-05,0.00015297898769678586,0.0006161434411514614,0.09556268153185277,0.07168989655268845,0.023872784979164306,0.09556269968112009,0.07168989655268539,0.023872784979163286,0.37533197822053727,0.37533197822053727,0.12498584197011824,0.0,4.930860642779862,4.906447360621371,5.004189187333509,4.931356131088535,4.907106457389318,5.004193152215407,24784.6574655844,21066.95884574674,0.85,1.0668201930348715,0.6628336650321364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520568459042353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.864301094143,1534.6606909784252,0.37533197822053727,0.12498584197011824,6.112874298809886,3.4851143647903813
1771.0,-30.09360309508843,5.0096271307672255,35.003514374784906,24.092834488861286,4.995159069009569,-26.584741270712133,-40.09740696111692,1.486297244633258,-0.08130612412054461,-5.0128909376531405,40.006987499713034,42250.550874645356,25751.034320437524,25751.034320437524,68001.58519508288,77312.43975961144,77312.43975961144,25751.034320437524,103063.47408004897,103063.47408004897,103063.47408004897,127848.12238537481,91517.24020659835,56455.35132163227,38957.65431662898,24784.64830532584,0.0,63742.30262195482,21066.951059526964,1534.6599528365068,0.0,0.8868278310503204,2.816315039531454,0.0014959135982669303,354477.8268729416,1554834.5307553366,4.386267385104031,1554834.5307553366,4.386267385104031,0.85,0.09556262286236733,4.027634451161993,1.267075582430698,1.0,0.0,4.027634451161736,1.2847904768977545,1.285087239814973,3.1348570242263074,19313.98072959821,1969.4779287114573,4632.441516551485,4632.441516551485,5.558847149700726,5.0096271307672255,-2.342447439141315,7.35207456990854,3.4851278340811405,3.4851278340811405,0.9957508097374687,0.0,0.0,0.00023096954217569857,0.9991398464110186,0.000231168382489556,198.99960531476415,0.0,0.0,0.0,0.0198773762080725,7.799086451533951e-05,0.00015297867766035905,0.0006161421924380676,0.09556262286237086,0.07168983829535017,0.023872784567020692,0.0955626024440033,0.07168983829534752,0.02387278456701981,0.37533171713638275,0.37533171713638275,0.1249858544383325,0.0,4.931000851191982,4.906637720898232,5.004178667822089,4.931584813532595,4.907422341344386,5.004159800935213,24784.64830532584,21066.951059526964,0.85,1.0668203437580404,0.6628337718708793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520566322102795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.861895192982,1534.6599528365068,0.37533171713638275,0.1249858544383325,6.112874298809886,3.4851278340811405
1772.0,-30.093567261273055,5.009618453974526,35.00351284847928,24.092833266500406,4.995162801230595,-26.584708647067504,-40.097371966671176,1.486304187025029,-0.0811097246385657,-5.012882185892736,40.00698429267062,42250.550678799904,25751.04121512388,25751.04121512388,68001.59189392379,77312.41969095188,77312.41969095188,25751.04121512388,103063.46090607576,103063.46090607576,103063.46090607576,127848.09916917635,91517.20714231879,56455.3381301667,38957.63223572454,24784.638263100587,0.0,63742.27049882512,21066.9425236355,1534.659241526738,0.0,0.8868278871952043,2.8163134800861176,0.0014959135982669303,354477.9478056247,1554834.3924566933,4.386265498550209,1554834.3924566933,4.386265498550209,0.85,0.09556256568618406,4.027634451161993,1.2670754703367129,1.0,0.0,4.027634451162225,1.284790444420188,1.285087207329905,3.134857103470769,19313.97375164677,1969.4772171584352,4632.441516551485,4632.441516551485,5.558848638049004,5.009618453974526,-2.342429691108112,7.352048145082638,3.485141293497992,3.485141293497992,0.9957546552851406,0.0,0.0,0.00023096954217569857,0.9991361171613921,0.00023116924531954407,198.99957597624783,0.0,0.0,0.0,0.0198773762080725,7.799117362741863e-05,0.00015297836854827996,0.0006161409474476087,0.09556256568618855,0.07168978127350362,0.023872784412684932,0.09556251128635532,0.07168978127350024,0.023872784412683812,0.3753314574491563,0.3753314574491563,0.12498586656751177,0.0,4.931151859866702,4.906834342199602,5.0041925864586005,4.931772461254184,4.907637446490071,5.004264902317516,24784.638263100587,21066.9425236355,0.85,1.0668209864783085,0.6628341028357102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520564184829257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.859490596347,1534.659241526738,0.3753314574491563,0.12498586656751177,6.112874298809886,3.485141293497992
1773.0,-30.093531396830628,5.009609829077083,35.00351132013981,24.09283089162784,4.995173811483353,-26.584675267999714,-40.09733306067062,1.4863176826524531,-0.08109411224813812,-5.0128683225495845,40.00698118081938,42250.534466927726,25751.03498769325,25751.03498769325,68001.56945462097,77312.3654772666,77312.3654772666,25751.03498769325,103063.40046495985,103063.40046495985,103063.40046495985,127848.02706625006,91517.14286717985,56455.311856840846,38957.59001148778,24784.62660129021,0.0,63742.21661277799,21066.932611096676,1534.658315882519,0.0,0.8868279690060192,2.816314893438518,0.0014959135982669303,354478.13937072584,1554834.2582630285,4.386262749582218,1554834.2582630285,4.386262749582218,0.85,0.09556250638941935,4.027634451161993,1.2670752988988534,1.0,0.0,4.027634451161551,1.2847903812855914,1.2850871441807254,3.1348572575176408,19313.96018689337,1969.475833938539,4632.441516551485,4632.441516551485,5.5588472937404765,5.009609829077083,-2.3424082118374514,7.352018040914534,3.4851547212168064,3.4851547212168064,0.9957584917762304,0.0,0.0,0.00023096954217569857,0.9991323847394225,0.00023117010888996087,198.99954661266463,0.0,0.0,0.0,0.0198773762080725,7.799151729227739e-05,0.00015297802488342118,0.0006161395632911838,0.0955625063894216,0.0716897225657607,0.02387278382366089,0.0955625104201909,0.07168972256575902,0.023872783823660332,0.37533119938621473,0.37533119938621473,0.12498587990103102,0.0,4.931271074918129,4.906997085386536,5.004180973768598,4.931774210301455,4.907674382360028,5.004160883880161,24784.62660129021,21066.932611096676,0.85,1.066821536309566,0.6628344088438561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520562044062149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.857088363946,1534.658315882519,0.37533119938621473,0.12498587990103102,6.112874298809886,3.4851547212168064
1774.0,-30.093495461038884,5.009601243736887,35.003509816158214,24.092833685595565,4.995185229595195,-26.5846417839629,-40.09729415467007,1.4863315525192475,-0.08099778110255329,-5.012854994293255,40.00697883361693,42250.51848014353,25751.030240823555,25751.030240823555,68001.54872096708,77312.33063587069,77312.33063587069,25751.030240823555,103063.36087669425,103063.36087669425,103063.36087669425,127847.98068069543,91517.09810043167,56455.28594470452,38957.56906191906,24784.619804001177,0.0,63742.18886592024,21066.926833401,1534.6576838062922,0.0,0.8868280453255806,2.8163151834621543,0.0014959135982669303,354478.3235420188,1554834.15704364,4.38626018512902,1554834.15704364,4.38626018512902,0.8500000000000001,0.09556244836828622,4.027634451161993,1.2670751631772146,1.0,0.0,4.0276344511605835,1.2847903164002525,1.2850870792803992,3.1348574158362963,19313.950739229636,1969.4748705449504,4632.441516551485,4632.441516551485,5.558846269038993,5.009601243736887,-2.3423871134274243,7.351988357164311,3.4851681501293688,3.4851681501293688,0.9957623286083911,0.0,0.0,0.00023096954217569857,0.9991286449071936,0.00023117097418136052,198.99951719067374,0.0,0.0,0.0,0.0198773762080725,7.799186095853654e-05,0.00015297768121716205,0.0006161381791291188,0.09556244836829278,0.0716896648677329,0.02387278350055988,0.09556248912609967,0.07168966486772797,0.023872783500558246,0.3753309406985096,0.3753309406985096,0.12498589265840086,0.0,4.931383250752958,4.907155116008539,5.004155332542439,4.93185721319071,4.90781254671225,5.004078111058277,24784.619804001177,21066.926833401,0.85,1.0668216754213804,0.6628344465706413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520559901465966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.854687939567,1534.6576838062922,0.3753309406985096,0.12498589265840086,6.112874298809886,3.4851681501293688
1775.0,-30.093459533062582,5.009592616657051,35.00350831876934,24.092837457451992,4.995190582613137,-26.58460891349765,-40.09725912529973,1.4863399630482408,-0.08075272231968711,-5.0128455085483505,40.00697601767967,42250.5185155775,25751.035249580236,25751.035249580236,68001.55376515773,77312.32424772745,77312.32424772745,25751.035249580236,103063.35949730768,103063.35949730768,103063.35949730768,127847.97124261156,91517.07933467507,56455.27360252526,38957.561924610905,24784.611745303868,0.0,63742.17366991477,21066.919983508287,1534.6570705817871,0.0,0.8868281037893144,2.8163130702042105,0.0014959135982669303,354478.45461711736,1554834.0356108116,4.38625822065895,1554834.0356108116,4.38625822065895,0.85,0.09556239133712792,4.027634451161993,1.2670750274555758,1.0,0.0,4.027634451162039,1.2847902770545263,1.2850870399255847,3.134857511838923,19313.94677886697,1969.4744667003486,4632.441516551485,4632.441516551485,5.558847350273729,5.009592616657051,-2.342368847383413,7.351961464040464,3.4851815766002043,3.4851815766002043,0.9957661647429156,0.0,0.0,0.00023096954217569857,0.9991249059034053,0.00023117183928755806,198.99948777509036,0.0,0.0,0.0,0.0198773762080725,7.799217038276625e-05,0.00015297737179293232,0.0006161369328814312,0.09556239133712836,0.07168960806915434,0.023872783267974023,0.09556238553427224,0.071689608069154,0.023872783267973915,0.3753306813335935,0.3753306813335935,0.12498590409604486,0.0,4.931521565537707,4.907340730143005,5.004151491395191,4.932092786228679,4.908101199360146,5.004154163743976,24784.611745303868,21066.919983508287,0.85,1.0668220088837874,0.6628346051449299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520557754607903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.852290140034,1534.6570705817871,0.3753306813335935,0.12498590409604486,6.112874298809886,3.4851815766002043
1776.0,-30.09342359606325,5.009583999629206,35.003506815294436,24.09284081021326,4.995198699634805,-26.584575758472447,-40.09722025422377,1.4863508620440151,-0.08057839896594032,-5.012833634209282,40.00697284563254,42250.50273344909,25751.0340433414,25751.0340433414,68001.53677679048,77312.30489240662,77312.30489240662,25751.0340433414,103063.33893574802,103063.33893574802,103063.33893574802,127847.93940107577,91517.0487171875,56455.246558229956,38957.55795439727,24784.600465327752,0.0,63742.15841972502,21066.91039552859,1534.6562159430857,0.0,0.8868281756967894,2.8163121654665577,0.0014959135982669303,354478.6186981346,1554833.8988213185,4.386255804459048,1554833.8988213185,4.386255804459048,0.85,0.0955623327122623,4.027634451161993,1.2670748983277007,1.0,0.0,4.027634451162734,1.2847902260673802,1.2850869889266616,3.1348576362463434,19313.940317291384,1969.4738078030098,4632.441516551485,4632.441516551485,5.558847089884294,5.009583999629206,-2.342348853856004,7.35193285348521,3.4851949761706824,3.4851949761706824,0.9957699931916235,0.0,0.0,0.00023096954217569857,0.9991211659756981,0.00023117270461400324,198.99945835212813,0.0,0.0,0.0,0.0198773762080725,7.799251374318544e-05,0.00015297702843251312,0.0006161355499511776,0.09556233271226588,0.07168955009825755,0.02387278261400834,0.09556230936557915,0.07168955009825485,0.023872782614007444,0.3753304232056621,0.3753304232056621,0.12498591578335216,0.0,4.931663799709668,4.907532943191143,5.004143520128878,4.93225523524336,4.908324343604079,5.004134213856332,24784.600465327752,21066.91039552859,0.85,1.066821997601942,0.6628345161335902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520555608217383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.849893381792,1534.6562159430857,0.3753304232056621,0.12498591578335216,6.112874298809886,3.4851949761706824
1777.0,-30.09338757583953,5.009575403661661,35.00350531987052,24.09284395342695,4.995208177803295,-26.58454239243659,-40.09718515500424,1.486362994400372,-0.0804372825223254,-5.012821241802281,40.00697007318577,42250.50284137544,25751.031516105366,25751.031516105366,68001.5343574808,77312.27914569099,77312.27914569099,25751.031516105366,103063.31066179636,103063.31066179636,103063.31066179636,127847.90202742322,91517.01222561752,56455.23592130208,38957.529227017156,24784.591365626853,0.0,63742.12059264401,21066.902660782824,1534.6554736683156,0.0,0.8868282487937025,2.816311757639958,0.0014959135982669303,354478.7899379396,1554833.7792639616,4.386253348292501,1554833.7792639616,4.386253348292501,0.85,0.09556227471406134,4.027634451161993,1.2670747906295583,1.0,0.0,4.027634451160953,1.2847901693103916,1.2850869321565632,3.134857774732054,19313.932616037742,1969.4730224936898,4632.441516551485,4632.441516551485,5.55884654433266,5.009575403661661,-2.3423284862785616,7.351903889940223,3.485208364395044,3.485208364395044,0.995773818398584,0.0,0.0,0.00023096954217569857,0.9991174174020673,0.0002311735719474013,198.99942886103574,0.0,0.0,0.0,0.0198773762080725,7.799282378681275e-05,0.00015297671838888582,0.0006161343012087829,0.09556227471406595,0.07168949267735306,0.02387278203671289,0.09556225718296271,0.0716894926773496,0.023872782036711736,0.37533016659139534,0.37533016659139534,0.12498592741726877,0.0,4.931803134956397,4.9077236485447315,5.0041284710409855,4.932383959279946,4.908510001909747,5.004091838571355,24784.591365626853,21066.902660782824,0.85,1.066822592741421,0.6628349111788296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520553461288443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.84749800191,1534.6554736683156,0.37533016659139534,0.12498592741726877,6.112874298809886,3.485208364395044
1778.0,-30.093351579156952,5.009566734381235,35.003503816737584,24.092832358460896,4.995210743787745,-26.584509738842346,-40.097146353777475,1.4863689034731304,-0.08038996971612278,-5.012813342490265,40.00696685779546,42250.487605327595,25751.040313651094,25751.040313651094,68001.52791897868,77312.2219549337,77312.2219549337,25751.040313651094,103063.2622685848,103063.2622685848,103063.2622685848,127847.84377824298,91516.94150115491,56455.20715154871,38957.482610673556,24784.581509658175,0.0,63742.064120331735,21066.894283209447,1534.6547879456782,0.0,0.8868283006309186,2.8163120580684935,0.0014959135982669303,354478.89909163833,1554833.6406053808,4.386251606484007,1554833.6406053808,4.386251606484007,0.8499999999999999,0.09556221863304966,4.027634451161993,1.2670746065536513,1.0,0.0,4.027634451161592,1.2847901416668621,1.2850869045066486,3.1348578421816167,19313.917690206228,1969.4715004824511,4632.441516551485,4632.441516551485,5.558848443449074,5.009566734381235,-2.3423114423359555,7.351878176717191,3.4852217446108833,3.4852217446108833,0.9957776413173952,0.0,0.0,0.00023096954217569857,0.9991136712934857,0.00023117443871694573,198.9993993892261,0.0,0.0,0.0,0.0198773762080725,7.799316653288558e-05,0.000152976375642813,0.000616132920752892,0.09556221863305421,0.07168943682263758,0.023872781810416632,0.09556223026323084,0.07168943682263416,0.023872781810415494,0.3753299112247355,0.3753299112247355,0.12498593857377081,0.0,4.931924192643123,4.907879243667594,5.004145714523929,4.932423372774167,4.908516624239553,5.00422970883136,24784.581509658175,21066.894283209447,0.85,1.066823436884723,0.6628352593911531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520551309388197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.845105487188,1534.6547879456782,0.3753299112247355,0.12498593857377081,6.112874298809886,3.4852217446108833
1779.0,-30.093315544739053,5.009558125229424,35.003502308400385,24.092840460967295,4.995222073042232,-26.584476174890618,-40.09711121963335,1.486382703193818,-0.08021055897808083,-5.012799205375328,40.00696369994443,42250.48765051399,25751.033098217362,25751.033098217362,68001.52074873136,77312.20881413564,77312.20881413564,25751.033098217362,103063.241912353,103063.241912353,103063.241912353,127847.81118042993,91516.91835925623,56455.19719563482,38957.46795957935,24784.569268076924,0.0,63742.03722765627,21066.883877865384,1534.6538263058978,0.0,0.8868283840011267,2.816311350653098,0.0014959135982669303,354479.09444015904,1554833.504428097,4.386248805119802,1554833.504428097,4.386248805119802,0.85,0.09556215931949842,4.027634451161993,1.2670745186368007,1.0,0.0,4.027634451162367,1.2847900771097014,1.2850868399345763,3.1348579996995842,19313.91280629382,1969.4710024619847,4632.441516551485,4632.441516551485,5.558846885861418,5.009558125229424,-2.3422898436744686,7.351847968903893,3.4852350883840577,3.4852350883840577,0.9957814538240165,0.0,0.0,0.00023096954217569857,0.9991099212730276,0.00023117530639812488,198.99936988652996,0.0,0.0,0.0,0.0198773762080725,7.79934768874159e-05,0.00015297606528828268,0.0006161316707582936,0.09556215931950132,0.07168937827042415,0.023872781049077176,0.09556215536233079,0.07168937827042197,0.02387278104907645,0.37532965485327746,0.37532965485327746,0.12498595129739111,0.0,4.932051724016958,4.908053217048632,5.004133666781399,4.932588646397221,4.908775955181625,5.004112357205827,24784.569268076924,21066.883877865384,0.85,1.0668237744875055,0.6628355397493074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520549158894969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.842713701535,1534.6538263058978,0.37532965485327746,0.12498595129739111,6.112874298809886,3.4852350883840577
1780.0,-30.093279442171145,5.009549558121835,35.003500826276195,24.092843220010423,4.995233695032764,-26.584442520366842,-40.097076050564624,1.4863967732284336,-0.08012167769521739,-5.012785865503017,40.006961446781524,42250.48791658167,25751.02805291075,25751.02805291075,68001.51596949242,77312.17300438504,77312.17300438504,25751.02805291075,103063.2010572958,103063.2010572958,103063.2010572958,127847.76395603706,91516.87263917612,56455.187551372524,38957.42787533732,24784.56289874127,0.0,63741.99077407859,21066.87846393008,1534.6532177145311,0.0,0.8868284600390977,2.8163117399489788,0.0014959135982669303,354479.27877235226,1554833.4072640503,4.386246250130094,1554833.4072640503,4.386246250130094,0.85,0.09556210185835705,4.027634451161993,1.26707437961828,1.0,0.0,4.0276344511620445,1.2847900112879784,1.2850867740976497,3.1348581603030703,19313.90315743701,1969.4700185524118,4632.441516551485,4632.441516551485,5.55884579673669,5.009549558121835,-2.342268814979209,7.351818373101043,3.4852484358472298,3.4852484358472298,0.9957852673849228,0.0,0.0,0.00023096954217569857,0.9991061641755805,0.00023117617572331238,198.9993403280456,0.0,0.0,0.0,0.0198773762080725,7.799378755159415e-05,0.00015297575462410443,0.0006161304195165466,0.09556210185836163,0.07168932120099905,0.023872780657362577,0.09556213886873217,0.07168932120099562,0.02387278065736143,0.37532939889665856,0.37532939889665856,0.12498596350920065,0.0,4.932169160180251,4.908218575138335,5.004107078536947,4.932664187807802,4.9089053382426755,5.004026091020876,24784.56289874127,21066.87846393008,0.85,1.0668244769842679,0.6628360269814998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054700614802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.840323871736,1534.6532177145311,0.37532939889665856,0.12498596350920065,6.112874298809886,3.4852484358472298
1781.0,-30.093243290492754,5.009540947896796,35.00349935133441,24.092847026791446,4.99523893453489,-26.5844094599225,-40.09703721441326,1.4864051039646566,-0.07987700005793386,-5.012776548813627,40.00695869173473,42250.4730609103,25751.033227004646,25751.033227004646,68001.50628791495,77312.1671327877,77312.1671327877,25751.033227004646,103063.20035979235,103063.20035979235,103063.20035979235,127847.7554755818,91516.85425344564,56455.16018156836,38957.43785764142,24784.55511578946,0.0,63741.992973430875,21066.87184842104,1534.652623415271,0.0,0.8868285174219598,2.8163096119857833,0.0014959135982669303,354479.4075116946,1554833.2884570688,4.38624432198018,1554833.2884570688,4.38624432198018,0.85,0.09556204555298556,4.027634451161993,1.267074245545082,1.0,0.0,4.027634451162841,1.2847899723155534,1.2850867351162227,3.1348582553948967,19313.899277275814,1969.469622886084,4632.441516551485,4632.441516551485,5.558846913662584,5.009540947896796,-2.3422507507286725,7.351791698625469,3.485261781645156,3.485261781645156,0.9957890804700446,0.0,0.0,0.00023096954217569857,0.9991024019826129,0.00023117704623406367,198.99931072936153,0.0,0.0,0.0,0.0198773762080725,7.799413061008865e-05,0.00015297541156560993,0.0006161290378023354,0.09556204555298702,0.07168926518126387,0.023872780371723152,0.09556203584010298,0.07168926518126277,0.023872780371722788,0.3753291428652323,0.3753291428652323,0.12498597442140597,0.0,4.932311709440739,4.908409808139311,5.004103315797863,4.9328995487556995,4.909192432177747,5.00410598029282,24784.55511578946,21066.87184842104,0.85,1.0668242882876213,0.6628357710516091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452054484933033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.837936608355,1534.652623415271,0.3753291428652323,0.12498597442140597,6.112874298809886,3.485261781645156
1782.0,-30.09320714625455,5.009532271887774,35.00349785299271,24.092835501674585,4.995241217729517,-26.584376701788646,-40.0969984131865,1.4864107732636063,-0.07982603379122111,-5.0127683974586565,40.006955060276894,42250.45835868248,25751.04112108267,25751.04112108267,68001.49947976516,77312.11125813263,77312.11125813263,25751.04112108267,103063.1523792153,103063.1523792153,103063.1523792153,127847.69491047764,91516.78467094501,56455.13177149486,38957.392110500165,24784.54253126234,0.0,63741.934641762506,21066.86115157299,1534.6517749808079,0.0,0.8868285720479602,2.8163098938261553,0.0014959135982669303,354479.5201483097,1554833.1318562757,4.386242486465095,1554833.1318562757,4.386242486465095,0.85,0.0955619888729402,4.027634451161993,1.2670740653155375,1.0,0.0,4.027634451162044,1.2847899457937297,1.2850867085882731,3.134858320107543,19313.884592446233,1969.4681254502032,4632.441516551485,4632.441516551485,5.558848617748431,5.009532271887774,-2.3422335865610386,7.351765858448813,3.4852751001574727,3.4852751001574727,0.9957928857592779,0.0,0.0,0.00023096954217569857,0.9990986405791983,0.00023117791656867905,198.99928113677782,0.0,0.0,0.0,0.0198773762080725,7.799447336147061e-05,0.00015297506881422796,0.0006161276573250612,0.09556198887294624,0.0716892089108643,0.023872779962081942,0.09556199845816048,0.07168920891085977,0.023872779962080433,0.3753288884539434,0.3753288884539434,0.12498598566094975,0.0,4.9324347545265255,4.908566297872085,5.00412583083812,4.9329423636674505,4.909207735614984,5.004231390621953,24784.54253126234,21066.86115157299,0.85,1.0668251577543406,0.6628361469750682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520542689579354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.835551532238,1534.6517749808079,0.3753288884539434,0.12498598566094975,6.112874298809886,3.4852751001574727
1783.0,-30.09317096482168,5.00952366136498,35.00349634984453,24.09284353433179,4.995252836878245,-26.584342976531907,-40.096963244117774,1.4864248485884672,-0.07965586416349879,-5.012754101040042,40.00695192359608,42250.45890103481,25751.033262735247,25751.033262735247,68001.49216377006,77312.09674687442,77312.09674687442,25751.033262735247,103063.13000960967,103063.13000960967,103063.13000960967,127847.66029294499,91516.76021643648,56455.12237059689,38957.37538426621,24784.530283335323,0.0,63741.90566760153,21066.850740835023,1534.6508088014218,0.0,0.8868286561519791,2.816309326469613,0.0014959135982669303,354479.717698381,1554832.9965919587,4.3862396604449225,1554832.9965919587,4.3862396604449225,0.85,0.0955619298196087,4.027634451161993,1.2670739730028435,1.0,0.0,4.027634451161698,1.2847898799472717,1.2850866427266057,3.134858480771415,19313.879431518024,1969.4675991819863,4632.441516551485,4632.441516551485,5.558846921375712,5.00952366136498,-2.3422119320301307,7.3517355933951105,3.485288384474579,3.485288384474579,0.9957966812784511,0.0,0.0,0.00023096954217569857,0.9990948753203579,0.00023117878780194785,198.99925151375035,0.0,0.0,0.0,0.0198773762080725,7.799478402931811e-05,0.00015297475814638048,0.0006161264060685357,0.09556192981960977,0.07168915056181988,0.023872779257789897,0.09556192810612094,0.07168915056181907,0.023872779257789634,0.37532863335849487,0.37532863335849487,0.12498599875404107,0.0,4.93256203097485,4.908739285459717,5.004115725163615,4.93309823687656,4.909458383141384,5.004102486742113,24784.530283335323,21066.850740835023,0.85,1.0668255279090844,0.662836456778695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520540530273507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.833167512128,1534.6508088014218,0.37532863335849487,0.12498599875404107,6.112874298809886,3.485288384474579
1784.0,-30.093134720658913,5.0095150861943285,35.00349487292999,24.09284639814871,4.995263929770254,-26.584309247486278,-40.09692807504905,1.4864384565976059,-0.07955639728663755,-5.012741168917398,40.00694968141177,42250.45969502454,25751.029020478232,25751.029020478232,68001.48871550277,77312.06340912542,77312.06340912542,25751.029020478232,103063.09242960365,103063.09242960365,103063.09242960365,127847.61650418764,91516.71669682818,56455.11298272731,38957.33746011208,24784.524074583987,0.0,63741.86153469607,21066.84546339639,1534.6502186422329,0.0,0.8868287300752051,2.8163095290434947,0.0014959135982669303,354479.89639647945,1554832.899901369,4.386237176514845,1554832.899901369,4.386237176514845,0.85,0.09556187294762496,4.027634451161993,1.267073841677047,1.0,0.0,4.027634451163428,1.284789816286992,1.2850865790516217,3.134858636101077,19313.87024705317,1969.4666626272144,4632.441516551485,4632.441516551485,5.558846005604405,5.0095150861943285,-2.342191263572795,7.351706349767124,3.4853016740866822,3.4853016740866822,0.9958004783104807,0.0,0.0,0.00023096954217569857,0.9990911035488167,0.0002311796605487571,198.99922183937247,0.0,0.0,0.0,0.0198773762080725,7.799509469830928e-05,0.0001529744474773893,0.0006161251548074039,0.095561872947629,0.07168909394476068,0.023872779002868307,0.09556190619660092,0.07168909394475766,0.023872779002867304,0.3753283788209149,0.3753283788209149,0.12498601136599044,0.0,4.932681677283256,4.908906273101991,5.0040930926188025,4.933184771630749,4.909598780444412,5.004027152548133,24784.524074583987,21066.84546339639,0.85,1.0668262124489114,0.6628369281626126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520538368746247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.830785441958,1534.6502186422329,0.3753283788209149,0.12498601136599044,6.112874298809886,3.4853016740866822
1785.0,-30.093098441192772,5.009506405157744,35.00349338743066,24.092840460967295,4.995264243862716,-26.58427656459225,-40.096889273822285,1.4864423672621807,-0.07936926153445256,-5.012734943752987,40.00694647753039,42250.44558589177,25751.04172439022,25751.04172439022,68001.48731028198,77312.03805305163,77312.03805305163,25751.04172439022,103063.07977744185,103063.07977744185,103063.07977744185,127847.59462025287,91516.67678087969,56455.08431371972,38957.32496351107,24784.514842811033,0.0,63741.8398063221,21066.837616389377,1534.649609897862,0.0,0.8868287733516295,2.8163077964028576,0.0014959135982669303,354479.982416802,1554832.7617391509,4.386235722362903,1554832.7617391509,4.386235722362903,0.85,0.09556181805987643,4.027634451161993,1.2670736900204793,1.0,0.0,4.027634451161515,1.284789797992326,1.28508656075273,3.1348586807396566,19313.861823111867,1969.465803624262,4632.441516551485,4632.441516551485,5.558848747983762,5.009506405157744,-2.3421755469530523,7.351681952110797,3.4853149600124773,3.4853149600124773,0.9958042742892792,0.0,0.0,0.00023096954217569857,0.9990873281187845,0.00023118053414870047,198.99919213609934,0.0,0.0,0.0,0.0198773762080725,7.799543745360843e-05,0.00015297410472209016,0.0006161237743143529,0.09556181805988172,0.07168903899068896,0.023872779069192756,0.0955618141624631,0.071689038990685,0.023872779069191434,0.3753281244809582,0.3753281244809582,0.12498602282632566,0.0,4.932816124183205,4.9090774913211135,5.004117016118471,4.93336568221855,4.909774185862318,5.004224547130036,24784.514842811033,21066.837616389377,0.85,1.0668265540640607,0.6628369327629801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520536203472059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.828405834525,1534.649609897862,0.3753281244809582,0.12498602282632566,6.112874298809886,3.4853149600124773
1786.0,-30.093062120621855,5.009497827684037,35.00349189772769,24.092848074529343,4.995278345413964,-26.5842424658486,-40.09685403490437,1.4864586906407158,-0.07926170799993315,-5.012718903164671,40.00694338409219,42250.44646468729,25751.029296844717,25751.029296844717,68001.475761532,77312.01188636299,77312.01188636299,25751.029296844717,103063.04118320771,103063.04118320771,103063.04118320771,127847.54322231581,91516.64161964672,56455.0761979709,38957.294912973135,24784.5020391081,0.0,63741.79695208123,21066.826733241887,1534.6485700713079,0.0,0.886828866174217,2.8163082556109424,0.0014959135982669303,354480.2040683065,1554832.6283396257,4.386232603386838,1554832.6283396257,4.386232603386838,0.8500000000000001,0.09556175840920705,4.027634451161993,1.2670735614420843,1.0,0.0,4.027634451162068,1.2847897216291575,1.285086484371923,3.1348588670641093,19313.854402615194,1969.4650469441854,4632.441516551485,4632.441516551485,5.558846065263331,5.009497827684037,-2.3421526496970695,7.351650477381106,3.485328199710098,3.485328199710098,0.9958080570600281,0.0,0.0,0.00023096954217569857,0.9990835484266036,0.0002311814087414797,198.99916239918122,0.0,0.0,0.0,0.0198773762080725,7.799574874203071e-05,0.00015297379343366788,0.000616122520558379,0.09556175840920926,0.07168898021811708,0.02387277819109218,0.09556177499692725,0.07168898021811543,0.02387277819109163,0.37532787066708023,0.37532787066708023,0.12498603617468124,0.0,4.932938255659565,4.909248530125808,5.004092164533461,4.933457195164749,4.909963144688163,5.004023258958227,24784.5020391081,21066.826733241887,0.85,1.0668270901219343,0.6628373921816111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053403608945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.826028142474,1534.6485700713079,0.37532787066708023,0.12498603617468124,6.112874298809886,3.485328199710098
1787.0,-30.093025756023646,5.009489233789488,35.00349043241927,24.092851497139804,4.995285963411668,-26.584208975930835,-40.09681512890381,1.4864691833188775,-0.07907800660069597,-5.01270845778795,40.0069411152309,42250.43221011298,25751.031267345963,25751.031267345963,68001.46347745895,77311.99484149608,77311.99484149608,25751.031267345963,103063.02610884205,103063.02610884205,103063.02610884205,127847.52274856514,91516.61293731307,56455.05030593008,38957.29181264776,24784.49663972309,0.0,63741.78845237085,21066.822143764624,1534.6480848767833,0.0,0.8868289275400515,2.8163070608174023,0.0014959135982669303,354480.34840430977,1554832.5304986525,4.38623054140439,1554832.5304986525,4.38623054140439,0.85,0.09556170296817496,4.027634451161993,1.2670733922021467,1.0,0.0,4.027634451159224,1.2847896725428685,1.285086435274296,3.134858986833587,19313.848349438354,1969.464429691929,4632.441516551485,4632.441516551485,5.558846490633245,5.009489233789488,-2.3421338441983144,7.351623077987802,3.485341456180793,3.485341456180793,0.9958118446230838,0.0,0.0,0.00023096954217569857,0.9990797641681707,0.0002311822843974853,198.99913262622525,0.0,0.0,0.0,0.0198773762080725,7.799609242552812e-05,0.00015297344975017047,0.0006161211363268845,0.09556170296817902,0.07168892483384957,0.02387277813432945,0.09556171085547706,0.07168892483384652,0.023872778134328435,0.37532761737732623,0.37532761737732623,0.12498604809038028,0.0,4.9330727373994705,4.909432078302075,5.00407918648591,4.933630451187241,4.910186106336198,5.0040471358934155,24784.49663972309,21066.822143764624,0.85,1.066827039662858,0.6628372569383326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520531866251838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.823652483206,1534.6480848767833,0.37532761737732623,0.12498604809038028,6.112874298809886,3.485341456180793
1788.0,-30.092989380697023,5.00948067723007,35.00348897685276,24.092859669495397,4.995296477072967,-26.584175186745565,-40.09677995983509,1.4864822831215032,-0.07888056394386922,-5.012695493415033,40.00693846836702,42250.4334985308,25751.02678713013,25751.02678713013,68001.46028566093,77311.98550245607,77311.98550245607,25751.02678713013,103063.0122895862,103063.0122895862,103063.0122895862,127847.50004443394,91516.59312888901,56455.041124963886,38957.28000436125,24784.487754847738,0.0,63741.76775920899,21066.814591620576,1534.647342033005,0.0,0.8868290030923565,2.8163059795246763,0.0014959135982669303,354480.5275482971,1554832.4163569347,4.386228002735899,1554832.4163569347,4.386228002735899,0.85,0.09556164570542722,4.027634451161993,1.267073315824382,1.0,0.0,4.027634451160781,1.284789611260074,1.2850863739773464,3.134859136362286,19313.84416902907,1969.4640034088168,4632.441516551485,4632.441516551485,5.558845523494033,5.00948067723007,-2.3421132005767937,7.351593877806864,3.485354693402077,3.485354693402077,0.9958156266863077,0.0,0.0,0.00023096954217569857,0.9990759788087651,0.0002311831603148862,198.9991028444945,0.0,0.0,0.0,0.0198773762080725,7.799640309933773e-05,0.00015297313907636085,0.0006161198850463458,0.09556164570543185,0.0716888682080059,0.023872777497425956,0.09556163605031195,0.07168886820800241,0.0238727774974248,0.3753273653797991,0.3753273653797991,0.12498605956371431,0.0,4.9332162613382025,4.909632012488601,5.004053189319507,4.933814929471168,4.910456368018913,5.003973852055708,24784.487754847738,21066.814591620576,0.85,1.0668273359242775,0.662837492335263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520529693784623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.821278916634,1534.647342033005,0.3753273653797991,0.12498605956371431,6.112874298809886,3.485354693402077
1789.0,-30.092952948767255,5.009472090578991,35.00348752748403,24.092858097888552,4.995302434176795,-26.584141802305407,-40.09674108875913,1.4864912877149095,-0.07874648615728574,-5.012685712938855,40.00693573775743,42250.41958056092,25751.030398129442,25751.030398129442,68001.44997869036,77311.95495364668,77311.95495364668,25751.030398129442,103062.98535177612,103062.98535177612,103062.98535177612,127847.46504748969,91516.55024303618,56455.0148699503,38957.26152565098,24784.479695713566,0.0,63741.741221364544,21066.80774135653,1534.64671735214,0.0,0.8868290627465064,2.816305359283739,0.0014959135982669303,354480.66269668634,1554832.2986038255,4.386225998268988,1554832.2986038255,4.386225998268988,0.85,0.09556159025196401,4.027634451161993,1.2670731702120976,1.0,0.0,4.027634451162346,1.284789569135271,1.2850863318428132,3.1348592391459067,19313.835118313233,1969.4630804926487,4632.441516551485,4632.441516551485,5.5588463029964394,5.009472090578991,-2.3420949036551773,7.351566994234169,3.485367927562969,3.485367927562969,0.995819407875134,0.0,0.0,0.00023096954217569857,0.9990721875745189,0.00023118403759835523,198.99907301642972,0.0,0.0,0.0,0.0198773762080725,7.799674647698509e-05,0.0001529727956987135,0.0006161185020467036,0.09556159025196512,0.07168881320717983,0.02387277704478529,0.09556158253417384,0.071688813207179,0.023872777044785014,0.3753271155325036,0.3753271155325036,0.12498606988467777,0.0,4.933357149266044,4.9098224982000715,5.004045023482831,4.933939226781547,4.910603014065089,5.0040309574237085,24784.479695713566,21066.80774135653,0.85,1.0668276183816905,0.6628375499475639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520527520677133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.818906777144,1534.64671735214,0.3753271155325036,0.12498606988467777,6.112874298809886,3.485367927562969
1790.0,-30.09291653915452,5.009463431842829,35.00348605667118,24.092851916234963,4.99530432709202,-26.58410884436774,-40.0967060244642,1.486496632305236,-0.07860420375027388,-5.0126780008095215,40.00693221441248,42250.421512525114,25751.0390483394,25751.0390483394,68001.4605608645,77311.92218168481,77311.92218168481,25751.0390483394,103062.96123002422,103062.96123002422,103062.96123002422,127847.42889329295,91516.50349778074,56455.00282862115,38957.22296573287,24784.46766326873,0.0,63741.690629001605,21066.79751377842,1534.6459117327768,0.0,0.886829114745872,2.81630438973956,0.0014959135982669303,354480.76926431287,1554832.1466653,4.386224251014205,1554832.1466653,4.386224251014205,0.85,0.09556153495279633,4.027634451161993,1.2670730372378602,1.0,0.0,4.027634451163145,1.2847895441324981,1.285086306834265,3.1348593001521423,19313.82525310138,1969.4620745210016,4632.441516551485,4632.441516551485,5.5588481703076456,5.009463431842829,-2.3420781668699764,7.351541598712806,3.485381138385277,3.485381138385277,0.9958231823957934,0.0,0.0,0.00023096954217569857,0.9990683986781691,0.00023118491434749206,198.9990432066456,0.0,0.0,0.0,0.0198773762080725,7.79970562276514e-05,0.00015297248594804718,0.0006161172544842487,0.0955615349528005,0.07168875836277618,0.023872776590024323,0.09556150507386461,0.07168875836277305,0.023872776590023282,0.37532686696547535,0.37532686696547535,0.12498608034818065,0.0,4.933497559365037,4.910002288908345,5.004067074507645,4.934073797059227,4.910736097185065,5.004169943019292,24784.46766326873,21066.79751377842,0.85,1.0668286311490578,0.6628381063570621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052534418875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.816536984114,1534.6459117327768,0.37532686696547535,0.12498608034818065,6.112874298809886,3.485381138385277
