time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1791.0,-30.09288011317663,5.009454776000559,35.00348456610665,24.092850170005136,4.995311074686317,-26.584075386193003,-40.09667089032007,1.4865063477026592,-0.07849663937975038,-5.0126668380575845,40.00692869747749,42250.42320696692,25751.038701072484,25751.038701072484,68001.4619080394,77311.88792496297,77311.88792496297,25751.038701072484,103062.92662603545,103062.92662603545,103062.92662603545,127847.38081850084,91516.45722660705,56454.99250861101,38957.183019995595,24784.454192465386,0.0,63741.63721246098,21066.786063595577,1534.6449439665173,0.0,0.8868291842805469,2.8163042793293878,0.0014959135982669303,354480.92351332336,1554831.9950032067,4.386221914547589,1554831.9950032067,4.386221914547589,0.85,0.09556147823263551,4.027634451161993,1.267072926792316,1.0,0.0,4.027634451161594,1.2847894986824553,1.2850862613737242,3.134859411049289,19313.815487940687,1969.4610787517336,4632.441516551485,4632.441516551485,5.558848095343522,5.009454776000559,-2.3420589347984198,7.3515137107989785,3.485394313150833,3.485394313150833,0.9958269466145238,0.0,0.0,0.00023096954217569857,0.9990646080943137,0.00023118579149377153,198.99901338347175,0.0,0.0,0.0,0.0198773762080725,7.79973665964917e-05,0.00015297217557920688,0.000616116004432015,0.0955614782326387,0.07168870219810877,0.02387277603452993,0.09556144855804195,0.07168870219810639,0.02387277603452913,0.3753266189008212,0.3753266189008212,0.12498609275342745,0.0,4.9336278570812055,4.910171036278484,5.00408180915764,4.934170198677862,4.910867223243258,5.004161973414682,24784.454192465386,21066.786063595577,0.85,1.0668295463039295,0.6628386884092664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452052316903427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.814167958397,1534.6449439665173,0.3753266189008212,0.12498609275342745,6.112874298809886,3.485394313150833
1792.0,-30.092843609742644,5.009446237717977,35.00348310192884,24.092862742859893,4.9953274085148385,-26.584040899666288,-40.09663184462113,1.4865246984384644,-0.07835943618647434,-5.0126502229275465,40.006926484920584,42250.40890920218,25751.024593909777,25751.024593909777,68001.43350311196,77311.8725638497,77311.8725638497,25751.024593909777,103062.89715775948,103062.89715775948,103062.89715775948,127847.34344118799,91516.43370051985,56454.970045872455,38957.181838497105,24784.446283428504,0.0,63741.628121925605,21066.77934091423,1534.6441718868862,0.0,0.8868292768372372,2.8163044159552912,0.0014959135982669303,354481.1531044209,1554831.8995902976,4.38621880450802,1554831.8995902976,4.38621880450802,0.85,0.09556142076510421,4.027634451161993,1.267072765794583,1.0,0.0,4.027634451160959,1.2847894128350514,1.285086175506491,3.1348596205151664,19313.81052294837,1969.4605724634173,4632.441516551485,4632.441516551485,5.558845050045994,5.009446237717977,-2.3420356857577986,7.351481923475776,3.4854074743581527,3.4854074743581527,0.9958307069594722,0.0,0.0,0.00023096954217569857,0.9990608094657413,0.00023118667050828676,198.99898349689096,0.0,0.0,0.0,0.0198773762080725,7.799771152065814e-05,0.00015297183065504042,0.0006161146152035591,0.0955614207651122,0.07168864530462292,0.023872775460489288,0.09556141509057635,0.07168864530461692,0.023872775460487293,0.37532637068796426,0.37532637068796426,0.12498610628291,0.0,4.93375414162665,4.910351596494536,5.004044986256872,4.934290786741087,4.911105388275189,5.003929287866015,24784.446283428504,21066.77934091423,0.85,1.0668292528242007,0.6628385586321264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520520992902763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.811800474181,1534.6441718868862,0.37532637068796426,0.12498610628291,6.112874298809886,3.4854074743581527
1793.0,-30.092807066473984,5.0094376343428575,35.00348166061201,24.09285610718655,4.995331756352062,-26.584007575982632,-40.096596710477,1.486532265860659,-0.07827461247683232,-5.012642172050446,40.00692422243907,42250.411160116986,25751.032405014375,25751.032405014375,68001.44356513137,77311.82826572421,77311.82826572421,25751.032405014375,103062.86067073859,103062.86067073859,103062.86067073859,127847.30241138385,91516.37636866329,56454.959263055825,38957.13011734162,24784.441740645252,0.0,63741.57185798687,21066.775479548465,1534.6437868863636,0.0,0.8868293259953639,2.816304241104621,0.0014959135982669303,354481.26435304823,1554831.8020244762,4.386217152723564,1554831.8020244762,4.386217152723564,0.8500000000000001,0.09556136764119895,4.027634451161993,1.2670726432604718,1.0,0.0,4.027634451164025,1.2847893774335561,1.2850861400968188,3.134859706894086,19313.798423519118,1969.4593386649997,4632.441516551485,4632.441516551485,5.558846736220458,5.0094376343428575,-2.3420187149485003,7.351456349291357,3.485420656602908,3.485420656602908,0.9958344733151165,0.0,0.0,0.00023096954217569857,0.9990570067074873,0.00023118755048511847,198.99895357770515,0.0,0.0,0.0,0.0198773762080725,7.799802189190926e-05,0.00015297152028378931,0.0006161133651416155,0.09556136764119795,0.07168859202145418,0.02387277561974377,0.09556139048096575,0.07168859202145493,0.023872775619744022,0.3753261231856893,0.3753261231856893,0.1249861175937795,0.0,4.933873777094902,4.910511989550287,5.004042126555873,4.934367559573616,4.9111688502616175,5.004045996245054,24784.441740645252,21066.775479548465,0.85,1.0668303523583524,0.6628391790250929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520518812144598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.809435755871,1534.6437868863636,0.3753261231856893,0.1249861175937795,6.112874298809886,3.485420656602908
1794.0,-30.092770513649103,5.009429054835615,35.003480213065274,24.092859355174028,4.995340569654654,-26.583973797077743,-40.09655776955185,1.4865438530833044,-0.07812860932273225,-5.0126299933511635,40.00692115834451,42250.39749197408,25751.029540869065,25751.029540869065,68001.42703284314,77311.80560000498,77311.80560000498,25751.029540869065,103062.83514087406,103062.83514087406,103062.83514087406,127847.26562117478,91516.34247338236,56454.93436535135,38957.12012003446,24784.43048030073,0.0,63741.55060033519,21066.76590825562,1534.6429234123752,0.0,0.8868293990601037,2.8163037441335894,0.0014959135982669303,354481.43264079874,1554831.6698904103,4.386214697642412,1554831.6698904103,4.386214697642412,0.85,0.0955613109253471,4.027634451161993,1.2670725443540145,1.0,0.0,4.027634451162746,1.2847893232268568,1.2850860858775988,3.134859839157325,19313.791270191494,1969.4586092285842,4632.441516551485,4632.441516551485,5.558846117940595,5.009429054835615,-2.341998744315763,7.351427799151378,3.4854338049809437,3.4854338049809437,0.9958382299945553,0.0,0.0,0.00023096954217569857,0.9990532029704206,0.00023118843069515387,198.99892365070434,0.0,0.0,0.0,0.0198773762080725,7.799836589318907e-05,0.0001529711762825095,0.0006161119796302096,0.0955613109253541,0.07168853598077282,0.023872774944581274,0.09556132772315355,0.07168853598076758,0.02387277494457953,0.3753258751487791,0.3753258751487791,0.12498612916564408,0.0,4.933994682220714,4.910677510648156,5.004028945343919,4.934501384028408,4.911362721754017,5.003999377912237,24784.43048030073,21066.76590825562,0.85,1.0668304487792857,0.6628391856496805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520516629007314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.807073052361,1534.6429234123752,0.3753258751487791,0.12498612916564408,6.112874298809886,3.4854338049809437
1795.0,-30.092733965053974,5.009420477771663,35.0034787726269,24.092857434321218,4.995348576402283,-26.583940102660222,-40.0965188286267,1.486554714008567,-0.07804810077141155,-5.012618823633615,40.00691847029785,42250.383858000474,25751.02924767433,25751.02924767433,68001.4131056748,77311.76542753278,77311.76542753278,25751.02924767433,103062.79467520711,103062.79467520711,103062.79467520711,127847.21666603356,91516.29074644441,56454.909176912115,38957.09063281366,24784.42199082645,0.0,63741.51262364011,21066.758692202482,1534.6422405155133,0.0,0.8868294656291427,2.8163039901159825,0.0014959135982669303,354481.58698628854,1554831.5539727984,4.386212460826463,1554831.5539727984,4.386212460826463,0.85,0.09556125527795978,4.027634451161993,1.2670723690697923,1.0,0.0,4.027634451162334,1.2847892724178858,1.2850860350568918,3.1348599631301868,19313.78035363544,1969.4574960496643,4632.441516551485,4632.441516551485,5.558846054648974,5.009420477771663,-2.3419795204666984,7.351399998238361,3.485446946220164,3.485446946220164,0.9958419846343326,0.0,0.0,0.00023096954217569857,0.9990493996891133,0.00023118931080642484,198.99889372717556,0.0,0.0,0.0,0.0198773762080725,7.79987098958715e-05,0.00015297083227982708,0.0006161105941131546,0.09556125527796411,0.07168848080124733,0.02387277447671677,0.0955613007193226,0.07168848080124408,0.023872774476715687,0.37532562710219053,0.37532562710219053,0.1249861403182266,0.0,4.934105657348425,4.910829259651564,5.004017376919819,4.9345707228621905,4.911457466324805,5.003992342082256,24784.42199082645,21066.758692202482,0.85,1.0668308658940546,0.6628393666693576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520514445299786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.804711758405,1534.6422405155133,0.37532562710219053,0.1249861403182266,6.112874298809886,3.485446946220164
1796.0,-30.09269738784779,5.009411783378081,35.00347730879913,24.092856980301462,4.995347304288374,-26.583907310412613,-40.09648379925636,1.4865572268532303,-0.07774283847567176,-5.012613385392389,40.00691490815338,42250.386568982874,25751.04332722983,25751.04332722983,68001.4298962127,77311.76878221112,77311.76878221112,25751.04332722983,103062.81210944094,103062.81210944094,103062.81210944094,127847.22270422382,91516.27877860953,56454.8965653814,38957.09134803125,24784.410594782887,0.0,63741.50194281414,21066.749005565453,1534.64152713573,0.0,0.8868295061981524,2.8163006131843593,0.0014959135982669303,354481.66213306045,1554831.400361163,4.3862110976491975,1554831.400361163,4.3862110976491975,0.85,0.09556120121212003,4.027634451161993,1.2670722404913977,1.0,0.0,4.027634451161773,1.2847892606624374,1.285086023298728,3.1348599918132445,19313.777827919715,1969.4572384983371,4632.441516551485,4632.441516551485,5.558849093986966,5.009411783378081,-2.3419645458766447,7.351376329254725,3.485460073897264,3.485460073897264,0.9958457353992183,0.0,0.0,0.00023096954217569857,0.9990455934461556,0.00023119019160975547,198.998863780231,0.0,0.0,0.0,0.0198773762080725,7.799901934522258e-05,0.000152970522830476,0.0006161093477642874,0.09556120121211949,0.07168842680850467,0.023872774403614818,0.09556114608495991,0.07168842680850507,0.023872774403614953,0.37532537832269963,0.37532537832269963,0.12498615122443843,0.0,4.934256579543387,4.911017976006576,5.004054707321245,4.934870546916727,4.911783169427451,5.004214369633303,24784.410594782887,21066.749005565453,0.85,1.066831308073355,0.6628395202687242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520512261845604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.802351598139,1534.64152713573,0.37532537832269963,0.12498615122443843,6.112874298809886,3.485460073897264
1797.0,-30.09266077364358,5.009403156197987,35.00347582733399,24.092854605428897,4.99535820195476,-26.58387326779416,-40.096448560338445,1.4865706961053373,-0.07774014875019475,-5.012599335673339,40.00691146677271,42250.38867045901,25751.035261611272,25751.035261611272,68001.42393207029,77311.71504314766,77311.71504314766,25751.035261611272,103062.75030475893,103062.75030475893,103062.75030475893,127847.14658943971,91516.21462908723,56454.888256398466,38957.02930298752,24784.39628468078,0.0,63741.4255876683,21066.73684197866,1534.6404423187932,0.0,0.8868295901494145,2.8163022181188153,0.0014959135982669303,354481.8562751203,1554831.251957279,4.386208276765918,1554831.251957279,4.386208276765918,0.8499999999999999,0.09556114346400574,4.027634451161993,1.2670721108140421,1.0,0.0,4.027634451164338,1.2847891976513444,1.2850859602730806,3.1348601455590535,19313.764289676707,1969.4558579817478,4632.441516551485,4632.441516551485,5.558847352870856,5.009403156197987,-2.3419432871001664,7.351346443298153,3.4854731518848197,3.4854731518848197,0.9958494719670913,0.0,0.0,0.00023096954217569857,0.9990417833688336,0.00023119107330711865,198.998833803004,0.0,0.0,0.0,0.0198773762080725,7.799933064686152e-05,0.00015297021152883706,0.0006161080939550816,0.09556114346401012,0.07168836974153314,0.023872773722476977,0.09556114203805396,0.07168836974152985,0.02387277372247588,0.3753251313007389,0.3753251313007389,0.1249861648923702,0.0,4.934371774081342,4.911171512809176,5.004054662532383,4.93485918692312,4.911812339531309,5.0040811984686115,24784.39628468078,21066.73684197866,0.85,1.0668324924509713,0.6628403472455903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520510076682827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.799993229333,1534.6404423187932,0.3753251313007389,0.1249861648923702,6.112874298809886,3.4854731518848197
1798.0,-30.092624101883914,5.009394565364872,35.00347437079307,24.09285750417041,4.995369056324273,-26.58383917776433,-40.09640581263227,1.4865841322047053,-0.077644247373712,-5.012586682685778,40.00690922981555,42250.35961351313,25751.030899973786,25751.030899973786,68001.39051348691,77311.68279381328,77311.68279381328,25751.030899973786,103062.71369378707,103062.71369378707,103062.71369378707,127847.10359147831,91516.17192822749,56454.84874792758,38957.02575588878,24784.38989769124,0.0,63741.41565358002,21066.731413037553,1534.639846714772,0.0,0.886829662632832,2.8163024349767087,0.0014959135982669303,354482.03111691284,1554831.1554921856,4.38620584121902,1554831.1554921856,4.38620584121902,0.85,0.09556108826974272,4.027634451161993,1.2670719404751432,1.0,0.0,4.0276344511621796,1.2847891347953508,1.2850858974025685,3.134860298926438,19313.755278002183,1969.4549390466861,4632.441516551485,4632.441516551485,5.558846411329021,5.009394565364872,-2.3419230373988835,7.351317602763755,3.4854862356577883,3.4854862356577883,0.9958532101879395,0.0,0.0,0.00023096954217569857,0.9990379673179949,0.00023119195639356588,198.9988037786635,0.0,0.0,0.0,0.0198773762080725,7.799970828289931e-05,0.00015296983389279925,0.0006161065729751657,0.0955610882697465,0.07168831456642592,0.023872773703320586,0.09556112011895725,0.07168831456642308,0.02387277370331964,0.37532488367638706,0.37532488367638706,0.12498617852713664,0.0,4.934481110017543,4.91132247369751,5.004038897654482,4.934942435312053,4.911950344574848,5.003999897391509,24784.38989769124,21066.731413037553,0.85,1.0668321344329545,0.6628399946925269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520507889310403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.797636820964,1534.639846714772,0.37532488367638706,0.12498617852713664,6.112874298809886,3.4854862356577883
1799.0,-30.09258745178536,5.009385943345717,35.003472922747676,24.092866444867127,4.995374784045689,-26.58380561991363,-40.09637445034457,1.4865929521739287,-0.07733608141381865,-5.0125772201122825,40.006906564183026,42250.37783596138,25751.034642298553,25751.034642298553,68001.41247825994,77311.69588703447,77311.69588703447,25751.034642298553,103062.73052933303,103062.73052933303,103062.73052933303,127847.11269532288,91516.1725032121,56454.8544521389,38957.020056748006,24784.382165989853,0.0,63741.40222273786,21066.724841091374,1534.639251790958,0.0,0.8868297204338071,2.816299489732483,0.0014959135982669303,354482.1618728993,1554831.0405411783,4.386203899023466,1554831.0405411783,4.386203899023466,0.85,0.09556103386204785,4.027634451161993,1.2670718866260722,1.0,0.0,4.027634451162568,1.2847890935342774,1.2850858561319645,3.134860399602651,19313.75539934808,1969.454951420524,4632.441516551485,4632.441516551485,5.5588472191805085,5.009385943345717,-2.3419051397837474,7.351291083129464,3.4854993160167953,3.4854993160167953,0.99585694743337,0.0,0.0,0.00023096954217569857,0.9990341535369098,0.0002311928389615013,198.99877377206676,0.0,0.0,0.0,0.0198773762080725,7.799998534047911e-05,0.00015296955683521946,0.0006161054570885125,0.09556103386205185,0.07168826009628203,0.02387277376576982,0.09556098936552962,0.07168826009627903,0.023872773765768823,0.375324635516208,0.375324635516208,0.12498619118165555,0.0,4.934629531289318,4.911520718887175,5.004037588025653,4.935241138698473,4.912331669571245,5.004050342280834,24784.382165989853,21066.724841091374,0.85,1.0668327038152676,0.6628404202392931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520505698500212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.795282786094,1534.639251790958,0.375324635516208,0.12498619118165555,6.112874298809886,3.4854993160167953
1800.0,-30.092550743910806,5.009377333047021,35.003471472455665,24.092859285324835,4.99538281777949,-26.5837717794292,-40.09633547449482,1.4866038532978785,-0.07734880473458361,-5.01256577758939,40.0069036026541,42250.364758041644,25751.033235843577,25751.033235843577,68001.39799388521,77311.63428582986,77311.63428582986,25751.033235843577,103062.66752167343,103062.66752167343,103062.66752167343,127847.03933858628,91516.099294054,56454.829766265764,38956.96614198693,24784.37181691285,0.0,63741.33795889978,21066.716044375924,1534.638453074047,0.0,0.8868297893809811,2.816300992840762,0.0014959135982669303,354482.31998832675,1554830.9128301332,4.386201582299885,1554830.9128301332,4.386201582299885,0.85,0.09556097839777418,4.027634451161993,1.26707171024289,1.0,0.0,4.027634451161703,1.284789042537269,1.2850858051231768,3.134860524034365,19313.73994914148,1969.4533759379076,4632.441516551485,4632.441516551485,5.558846915570635,5.009377333047021,-2.3418858108418883,7.351263143888909,3.4855123726499584,3.4855123726499584,0.9958606778999881,0.0,0.0,0.00023096954217569857,0.9990303337594418,0.0002311937229238468,198.998743718176,0.0,0.0,0.0,0.0198773762080725,7.80003296582934e-05,0.00015296921251740518,0.0006161040703022215,0.09556097839778052,0.07168820494295577,0.023872773454824747,0.09556099806194426,0.07168820494295101,0.023872773454823165,0.3753243898965887,0.3753243898965887,0.1249862039184183,0.0,4.934742682913395,4.9116740258961045,5.004030055073031,4.935216972854789,4.912308982883189,5.004021680836388,24784.37181691285,21066.716044375924,0.85,1.0668335521562524,0.6628408833414283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520503508984743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.792929539672,1534.638453074047,0.3753243898965887,0.1249862039184183,6.112874298809886,3.4855123726499584
1801.0,-30.092514023008032,5.009368798390889,35.00347004346791,24.092872312199347,4.995396105426272,-26.583737401817903,-40.09629642879588,1.4866194842361427,-0.07713948597171338,-5.012551290471397,40.00690132260306,42250.35140668731,25751.024158735836,25751.024158735836,68001.37556542315,77311.63319948805,77311.63319948805,25751.024158735836,103062.65735822388,103062.65735822388,103062.65735822388,127847.02157656087,91516.0887214486,56454.806928647864,38956.97976977859,24784.364218336996,0.0,63741.34398811559,21066.709585586446,1534.6377483829056,0.0,0.8868298713532574,2.816299933280306,0.0014959135982669303,354482.52017475234,1554830.8145067026,4.386198827914573,1554830.8145067026,4.386198827914573,0.85,0.0955609221708538,4.027634451161993,1.2670715932035819,1.0,0.0,4.027634451162919,1.284788969413524,1.2850857319825415,3.134860702454905,19313.737717877768,1969.4531484123293,4632.441516551485,4632.441516551485,5.558844956105479,5.009368798390889,-2.3418642395497558,7.351233037940645,3.485525418448761,3.485525418448761,0.9958644052710746,0.0,0.0,0.00023096954217569857,0.9990265126420326,0.000231194607203041,198.99871365362773,0.0,0.0,0.0,0.0198773762080725,7.800067459457384e-05,0.00015296886758112474,0.0006161026810249749,0.09556092217085703,0.07168814923550047,0.023872772935356553,0.09556092706189445,0.07168814923549806,0.023872772935355745,0.37532414371533107,0.37532414371533107,0.12498621634255473,0.0,4.934871013811687,4.911857470422888,5.003992765292196,4.935411804499665,4.91261875930536,5.003871152967861,24784.364218336996,21066.709585586446,0.85,1.0668330993789814,0.6628406111826695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520501316018335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.790578672366,1534.6377483829056,0.37532414371533107,0.12498621634255473,6.112874298809886,3.485525418448761
1802.0,-30.092477288323124,5.009360116802844,35.00346860623513,24.09285628180953,4.9953935303331045,-26.583704598168797,-40.09626139942554,1.4866208401787733,-0.07706528388359857,-5.012547332518968,40.00689822447201,42250.35474820356,25751.041790565407,25751.041790565407,68001.39653876897,77311.57878315942,77311.57878315942,25751.041790565407,103062.62057372482,103062.62057372482,103062.62057372482,127846.97678378999,91516.01839124768,56454.79435629182,38956.915594395396,24784.356210065154,0.0,63741.27180446055,21066.70277855538,1534.6372568010938,0.0,0.8868299027097989,2.8162994201876757,0.0014959135982669303,354482.5748666909,1554830.6809049312,4.386197774290179,1554830.6809049312,4.386197774290179,0.85,0.09556087032953556,4.027634451161993,1.2670714360522108,1.0,0.0,4.027634451160929,1.2847889630702325,1.2850857256377848,3.134860717932416,19313.722875252024,1969.4516348857178,4632.441516551485,4632.441516551485,5.558848762268927,5.009360116802844,-2.341850422217904,7.351210539020748,3.485538472715906,3.485538472715906,0.9958681350616875,0.0,0.0,0.00023096954217569857,0.9990226901062551,0.00023119549181724078,198.99868357780468,0.0,0.0,0.0,0.0198773762080725,7.800098405113164e-05,0.00015296855812456692,0.0006161014346470815,0.09556087032953733,0.07168809718395541,0.023872773145581918,0.09556088242031456,0.07168809718395408,0.023872773145581474,0.3753238990153102,0.3753238990153102,0.12498622670632055,0.0,4.934991727150759,4.912008524999408,5.0040222790117355,4.935482048635379,4.912620259988159,5.004147859837531,24784.356210065154,21066.70277855538,0.85,1.0668346365503536,0.6628414142380968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520499122274273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.788229289654,1534.6372568010938,0.3753238990153102,0.12498622670632055,6.112874298809886,3.485538472715906
1803.0,-30.092440505875924,5.009351583792332,35.00346716382062,24.09287398857998,4.995410312606546,-26.583669815641485,-40.096222318802006,1.4866396223721003,-0.0768591036669477,-5.012529512693477,40.00689519907786,42250.34140009453,25751.023961261406,25751.023961261406,68001.36536135593,77311.58258915662,77311.58258915662,25751.023961261406,103062.60655041803,103062.60655041803,103062.60655041803,127846.94914141994,91516.01410104055,56454.772911978216,38956.9346545137,24784.342591001914,0.0,63741.277245515616,21066.691202351627,1534.6361301374411,0.0,0.8868300043388846,2.816298790968005,0.0014959135982669303,354482.8211054088,1554830.5504398262,4.386194359408697,1554830.5504398262,4.386194359408697,0.85,0.09556081130765948,4.027634451161993,1.26707131461706,1.0,0.0,4.027634451160599,1.2847888752044812,1.2850856377517381,3.1348609323231984,19313.721969838163,1969.4515425591985,4632.441516551485,4632.441516551485,5.558844913476894,5.009351583792332,-2.3418264568237745,7.351178040616107,3.4855514684341644,3.4855514684341644,0.9958718481240469,0.0,0.0,0.00023096954217569857,0.9990188626162351,0.000231196377584738,198.9986534628863,0.0,0.0,0.0,0.0198773762080725,7.80013292986206e-05,0.00015296821287707796,0.0006161000441164008,0.09556081130766408,0.07168803937333952,0.023872771934324556,0.09556080186451364,0.07168803937333607,0.023872771934323404,0.37532365365758474,0.37532365365758474,0.12498623944967571,0.0,4.935120703936036,4.912193249839618,5.003983729888148,4.935670409026557,4.912965988568942,5.00386341720565,24784.342591001914,21066.691202351627,0.85,1.0668340563592962,0.6628411482461619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520496927707511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.785881407075,1534.6361301374411,0.37532365365758474,0.12498623944967571,6.112874298809886,3.4855514684341644
1804.0,-30.092403706657528,5.009342915251732,35.00346573054057,24.092868260946148,4.99540921808168,-26.583636805863716,-40.09618725450707,1.4866423172879153,-0.07664688817004617,-5.0125250516318545,40.00689258030998,42250.3448776705,25751.040224872,25751.040224872,68001.3851025425,77311.5638040686,77311.5638040686,25751.040224872,103062.60402894061,103062.60402894061,103062.60402894061,127846.9412425449,91515.97997529455,56454.76104889668,38956.909918219855,24784.337213604285,0.0,63741.247131824144,21066.686631563643,1534.635781497847,0.0,0.88683003651996,2.8162965228251338,0.0014959135982669303,354482.88274947315,1554830.4375098113,4.386193278079016,1554830.4375098113,4.386193278079016,0.8500000000000001,0.09556076016506405,4.027634451161993,1.267071224502288,1.0,0.0,4.027634451160824,1.2847888625972856,1.2850856251416305,3.134860963084521,19313.71476787273,1969.4508081631068,4632.441516551485,4632.441516551485,5.558848424284431,5.009342915251732,-2.341812295701766,7.3511552109534986,3.485564494503998,3.485564494503998,0.9958755698582851,0.0,0.0,0.00023096954217569857,0.999015033396876,0.00023119726375923506,198.9986233342459,0.0,0.0,0.0,0.0198773762080725,7.800163906611302e-05,0.00015296790310958554,0.0006160987964861765,0.09556076016506454,0.07168798786684827,0.023872772298216265,0.09556070666151742,0.07168798786684791,0.023872772298216143,0.37532340991706137,0.37532340991706137,0.12498624998723236,0.0,4.935270510952705,4.912384684121889,5.004008433326476,4.935878163461837,4.913158893928426,5.004115729656007,24784.337213604285,21066.686631563643,0.85,1.0668348700788346,0.6628415159542138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520494730288052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.783535705823,1534.635781497847,0.37532340991706137,0.12498624998723236,6.112874298809886,3.485564494503998
1805.0,-30.092366896269485,5.009334307418374,35.00346427892876,24.092871229536854,4.995419606870564,-26.583602637572177,-40.09614820880813,1.4866553481732507,-0.0765492889061079,-5.012511447672455,40.00688917979695,42250.33201563991,25751.032940002933,25751.032940002933,68001.36495564284,77311.53372901244,77311.53372901244,25751.032940002933,103062.56666901537,103062.56666901537,103062.56666901537,127846.88973653651,91515.9392043332,56454.737490960775,38956.89079263603,24784.32306752113,0.0,63741.213860157164,21066.67460739296,1534.6347175430926,0.0,0.8868301180547026,2.816296828401126,0.0014959135982669303,354483.07073243614,1554830.2908683454,4.386190538396491,1554830.2908683454,4.386190538396491,0.85,0.09556070349511453,4.027634451161993,1.2670710607571527,1.0,0.0,4.0276344511627515,1.2847888016369728,1.2850855641672372,3.134861111826559,19313.70616348781,1969.449930760026,4632.441516551485,4632.441516551485,5.558846851707845,5.009334307418374,-2.3417914678990033,7.351125775317378,3.4855774654672373,3.4855774654672373,0.9958792758477821,0.0,0.0,0.00023096954217569857,0.9990112030310767,0.00023119815020584278,198.99859319646973,0.0,0.0,0.0,0.0198773762080725,7.800198400774708e-05,0.00015296755816795148,0.0006160974071873675,0.09556070349511732,0.07168793200756655,0.023872771487550765,0.09556065956418894,0.07168793200756446,0.023872771487550067,0.375323168000489,0.375323168000489,0.12498626257177285,0.0,4.93540368234369,4.912564591708929,5.004001152859871,4.935962158766358,4.913310056015462,5.003997898432544,24784.32306752113,21066.67460739296,0.85,1.0668351108724112,0.6628416601593683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520492531867326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.781191566635,1534.6347175430926,0.375323168000489,0.12498626257177285,6.112874298809886,3.4855774654672373
1806.0,-30.073068411960353,4.982042238639248,35.00340537338452,24.085625109169655,4.9849252933441175,-26.567282089568355,-40.08115326343102,1.479138970952081,-0.20802380998884473,-5.024726312901123,40.00521282336697,42268.86896392243,25712.341943201904,25712.341943201904,67981.21090712433,77324.71594300368,77324.71594300368,25712.341943201904,103037.05788620558,103037.05788620558,103037.05788620558,127816.56912340727,91517.07194875095,56461.22496966944,38950.94108786834,24779.511237201685,0.0,63730.45232507003,21062.584551621432,1534.634115229508,0.0,0.8867740193323186,2.8165993311141766,0.0014959135982669303,354314.3141231049,1554758.0020594986,4.388075615593969,1554758.0020594986,4.388075615593969,0.85,0.09556472304052119,4.027634451161993,1.2670824817055841,1.0,0.0,4.027634451163532,1.2848234931797884,1.2851205574594189,3.1347764673839107,19313.94522012682,1969.4743077530882,4632.441516551485,4632.441516551485,5.5504946692436326,4.982042238639248,-2.3580111274146884,7.340053366053937,3.485590440296261,3.485590440296261,0.9958829829417889,0.0,0.0,0.00023119815020584278,0.9979920584019253,0.00023166331661602404,198.9827210886301,0.07409989241539432,0.00019695801136973833,558.1790042218385,0.020074334219442238,7.813455825313913e-05,0.00015306359195270365,0.0006164841961673108,0.09556472303873037,0.07169093413366114,0.02387378890506924,0.09556484078738027,0.07169093413500455,0.023873788905516644,0.3753229269714141,0.3753229269714141,0.1249862748700125,0.0,4.916299249260192,4.928691973051116,4.879088971538465,4.816702502912278,4.970008068993593,4.356954778797217,24779.511237201685,21062.584551621432,0.85,1.0666990179258802,0.6632444525628273,42257.704602238395,25750.0,0.0,3312.7063102932643,-3312.7063102932643,0.058721725366639096,1.468043134165976,2623.1941909926963,689.5121193005681,3312.7063102932643,0.03017375913108735,0.6355165082969595,1.4520081466310395,1.4520490332779983,1.2663023345636844,0.00023096954217569857,0.003502913398756516,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46128.5899167535,22437.293689706734,,,,,,,,,,,,,,,,,,,,3.0,15421.778848877853,1534.634115229508,0.3753229269714141,0.1249862748700125,6.112874298809886,3.485590440296261
1807.0,-30.020313921670308,4.908357960482088,35.0031413509915,24.066568992007547,4.955369147242277,-26.522755920347034,-40.04135759370399,1.4578111459188634,-0.6339492745603366,-5.059792020496012,39.99912082845427,42322.64526043026,25581.693241565616,25581.693241565616,67904.33850199588,77367.28960369999,77367.28960369999,25581.693241565616,102948.98284526561,102948.98284526561,102948.98284526561,127707.31851353898,91526.3473641175,56481.703020847315,38938.49371474464,24758.335668273376,0.0,63696.82938301802,21044.58531803237,1534.2109927536378,0.0,0.8866174712767624,2.818115958067766,0.0014959135982669303,353830.2079724536,1554495.3209294672,4.393336933658552,1554495.3209294672,4.393336933658552,0.85,0.09557304169342193,4.027634451161993,1.2671342092333364,1.0,0.0,4.027634451160605,1.2849223202470912,1.2852200051103664,3.1345353627194186,19315.902722267885,1969.6739174201064,4632.441516551485,4632.441516551485,5.522291679271825,4.908357960482088,-2.4116568727402186,7.320014833222307,3.4773728900602547,3.4773728900602547,0.9935351114457871,0.0,0.0,0.00023166331661602404,0.9945222363055464,0.0002329393030734109,198.93939690923602,0.2018510035993059,0.0005664867527250555,1605.4234572228074,0.020640820972167292,7.84874129410172e-05,0.00015317590367500684,0.0006169365467293285,0.09557304169327971,0.07169829354045902,0.023874748152820695,0.09557306064112411,0.07169829354056571,0.023874748152856222,0.37532365425235015,0.37532365425235015,0.12497870937037263,0.0,4.831444674169916,4.988980633882363,4.358997705347747,4.425842745935654,5.163575307900203,2.224858093816181,24758.335668273376,21044.58531803237,0.85,1.066055236339591,0.6644388059873158,42257.704602238395,25750.0,0.0,9010.420137293566,-9010.420137293566,0.1599428675998517,3.9985716899962895,7136.151403632671,1874.2687336608947,9010.420137293566,0.1706256745877981,0.8654917077914048,1.4518180795608278,1.4519335498569206,1.2664317018217885,0.00023119815020584278,0.003496214518864703,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52873.54819675477,16739.579862706436,,,,,,,,,,,,,,,,,,,,4.0,15422.162382950306,1534.2109927536378,0.37532365425235015,0.12497870937037263,6.112874298809886,3.4773728900602547
1808.0,-29.96460206580433,4.828451722724195,35.002586741883746,24.045778763853036,4.920580122659163,-26.476086709132904,-40.000177652668185,1.432064765988016,-1.1944165269584346,-5.101945114902347,39.990129834344536,42391.98106361396,25399.57269119279,25399.57269119279,67791.55375480675,77424.14324063844,77424.14324063844,25399.57269119279,102823.71593183123,102823.71593183123,102823.71593183123,127547.93390709325,91546.62728398737,56514.465106964046,38924.62464113703,24724.21797526201,0.0,63648.84261639904,21015.585278972707,1533.2109927536378,0.0,0.886435068083109,2.8206039032812456,0.0014959135982669303,353248.9428412611,1554107.6989464033,4.399468789478502,1554107.6989464033,4.399468789478502,0.8499999999999999,0.09557554763907124,4.027634451161993,1.2672250795410949,1.0,0.0,4.02763445116103,1.2850401664746407,1.285339518419199,3.134247906204631,19320.182636966805,1970.1103472609716,4632.441516551485,4632.441516551485,5.4829775185377665,4.828451722724195,-2.486270829112936,7.314722551837131,3.455114869880577,3.455114869880577,0.9871756771087362,0.0,0.0,0.0002329393030734109,0.9942186095753198,0.00023429384727862904,198.8934135639897,0.22356298512855732,0.00047195821990613326,1337.5295952139816,0.021112779192073425,7.885409196909383e-05,0.00015408521110431706,0.0006205989046583159,0.09557554763813753,0.07170577470515811,0.023869772932979417,0.0955754200455263,0.07170577470585864,0.023869772933212605,0.37532784605050473,0.37532784605050473,0.12494102415982618,0.0,4.662387472765602,5.093630937867431,3.3718184723351783,3.9075285879438866,5.4323050179062875,3.979039320256561e-13,24724.21797526201,21015.585278972707,0.85,1.0650869830167242,0.6660290952830574,42257.704602238395,25750.0,0.0,9939.175839754313,-9939.175839754313,0.1770949900431607,4.427374751079014,7875.0980544353115,2064.077785319002,9939.175839754313,0.340094204991419,0.9583062231772759,1.4515895675436803,1.451618097884598,1.266781056949678,0.00023166331661602404,0.0034781855250471854,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53534.41003720668,15810.824160245687,,,,,,,,,,,,,,,,,,,,3.0,15423.216795625383,1533.2109927536378,0.37532784605050473,0.12494102415982618,6.112874298809886,3.455114869880577
1809.0,-29.907708505238542,4.747671548649531,35.00174275698519,24.024837521743052,4.885220222510996,-26.42841065236972,-39.958116703759856,1.4059223696423533,-1.7392878591710428,-5.144888912685769,39.98059364460061,42463.331518445826,25209.49817631099,25209.49817631099,67672.82969475682,77482.708176199,77482.708176199,25209.49817631099,102692.20635251,102692.20635251,102692.20635251,127381.78256206107,91567.9124968699,56548.535839117205,38910.41850861411,24689.57620955108,0.0,63599.99471816519,20986.139778118417,1532.2109927536378,0.0,0.8862503259923975,2.8228213271993763,0.0014959135982669303,352657.54532404756,1553696.6521874731,4.405681014877543,1553696.6521874731,4.405681014877543,0.85,0.09556856284042778,4.027634451161993,1.2673196286195894,1.0,0.0,4.02763445116286,1.2851597262454666,1.2854608469379325,3.1339563238015065,19324.67471070625,1970.568411303172,4632.441516551485,4632.441516551485,5.441946344328083,4.747671548649531,-2.56364371971738,7.3113152683669105,3.4308570847577493,3.4308570847577493,0.980244881359357,0.0,0.0,0.00023429384727862904,0.9940990567579269,0.00023568460877805856,198.84646014920713,0.23121970557137184,0.0004764559310481542,1350.276108590469,0.02158923512312158,7.923025012044875e-05,0.0001550635971581803,0.0006245394860353919,0.09556856281866026,0.07171396475658696,0.023854598062073296,0.0955682495473621,0.07171396477292112,0.023854598067506654,0.3753375409278928,0.3753375409278928,0.1248505597830565,0.0,4.426926019453219,5.23234922054786,2.0228854899455655,3.405601053514715,5.705898306487541,3.979039320256561e-13,24689.57620955108,20986.139778118417,0.85,1.0640382911136996,0.6676625007064287,42257.704602238395,25750.0,0.0,10234.1227126488,-10234.1227126488,0.1831019147527253,4.577547868818129,8113.027885771694,2121.0948268771053,10234.1227126488,0.5205594474594347,0.990811227016911,1.4513471657595332,1.4512844187641771,1.2671600506943272,0.0002329393030734109,0.0034587277366508527,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53842.10342347767,15515.8772873512,,,,,,,,,,,,,,,,,,,,3.0,15424.332212673844,1532.2109927536378,0.3753375409278928,0.1248505597830565,6.112874298809886,3.4308570847577493
1810.0,-29.850921929043214,4.667985626363239,35.00061879757392,24.005190724879526,4.851258830485405,-26.380690847202793,-39.915937814488984,1.3810277486449938,-2.2408363953881008,-5.186397051805343,39.97075316015012,42534.15807821824,25016.93042647545,25016.93042647545,67551.08850469369,77540.8573976434,77540.8573976434,25016.93042647545,102557.78782411884,102557.78782411884,102557.78782411884,127213.05187767299,91589.39296151385,56582.69364208881,38896.33257713893,24655.264053554147,0.0,63551.59663069308,20956.974445521024,1531.2109927536378,0.0,0.8860737554565051,2.8246549405063552,0.0014959135982669303,352086.6577235566,1553272.5752947954,4.411620097556661,1553272.5752947954,4.411620097556661,0.85,0.09554914346613227,4.027634451161993,1.2674134364491332,1.0,0.0,4.027634451161763,1.2852733922393371,1.2855763271662421,3.1336791654455936,19329.20799076648,1971.0306772207107,4632.441516551485,4632.441516551485,5.4003769582608205,4.667985626363239,-2.6399968540718124,7.307982480435052,3.4062024851164328,3.4062024851164328,0.9732007100332665,0.0,0.0,0.00023568460877805856,0.9941128528068253,0.00023708033561040427,198.79960454035543,0.23365532951036536,0.00047228505095811085,1338.455834415286,0.022061520174079693,7.960912828740234e-05,0.00015607548049065623,0.0006286149822058285,0.0955491434462479,0.07172243339921315,0.023826710047034752,0.09554887399139242,0.071722433414139,0.023826710051993272,0.3753537748262444,0.3753537748262444,0.12469526755969067,0.0,4.146159046950231,5.3965151847393145,0.42466177129597327,2.9455606564172285,5.974666944558919,3.979039320256561e-13,24655.264053554147,20956.974445521024,0.85,1.0629329880922143,0.6692854362950154,42257.704602238395,25750.0,0.0,10295.380247879497,-10295.380247879497,0.18497111678606057,4.62427791965151,8165.888826720625,2129.4914211588716,10295.380247879497,0.7047162445209997,1.000925956634526,1.4511007780195857,1.4509437743424087,1.2675433367235516,0.00023429384727862904,0.003439155699138328,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53891.540684533174,15454.619752120503,,,,,,,,,,,,,,,,,,,,3.0,15425.473160268319,1531.2109927536378,0.3753537748262444,0.12469526755969067,6.112874298809886,3.4062024851164328
1811.0,-29.794631036144203,4.590067724967121,34.99922675466111,23.987259214650862,4.819334524812476,-26.333213447667116,-39.873858250770695,1.3579169363353754,-2.690514147961551,-5.22572000912549,39.96069960825365,42603.42865271457,24823.975220464014,24823.975220464014,67427.40387317858,77597.7048354019,77597.7048354019,24823.975220464014,102421.68005586592,102421.68005586592,102421.68005586592,127043.25949125896,91610.5969288411,56616.32074615375,38882.52909187483,24621.579435393043,0.0,63504.108527267876,20928.342520084087,1530.2109927536378,0.0,0.8859089013546633,2.8260709889277424,0.0014959135982669303,351546.493657299,1552839.406585592,4.417166533025812,1552839.406585592,4.417166533025812,0.85,0.09551650520560641,4.027634451161993,1.2675044573144993,1.0,0.0,4.027634451163747,1.285378715895927,1.285683469778252,3.133422392446164,19333.68291828205,1971.4869928346634,4632.441516551485,4632.441516551485,5.358723932459627,4.590067724967121,-2.713997158563457,7.304064883530579,3.3817433511411505,3.3817433511411505,0.9662123860403288,0.0,0.0,0.00023708033561040427,0.9941667832826124,0.00023847139091450544,198.75317404824548,0.2342670803155248,0.00046849754877037,1327.7220532152285,0.022530017722850064,7.998878265536713e-05,0.00015709155295503714,0.0006327073506682462,0.09551650520480823,0.07173104722870362,0.023785457976104603,0.09551656798621422,0.07173104722930303,0.023785457976303385,0.37537687624623367,0.37537687624623367,0.12447209013239323,0.0,3.8392070137820724,5.5789415167335505,3.979039320256561e-13,2.535205861163945,6.234331078186244,3.979039320256561e-13,24621.579435393043,20928.342520084087,0.85,1.061780181422846,0.6708767297224744,42257.704602238395,25750.0,0.0,10276.172947070172,-10276.172947070172,0.18539653032399778,4.634913258099941,8154.871066849873,2121.3018802202982,10276.172947070172,0.8899308410115255,1.0032279779437103,1.4508539453165734,1.450603895191689,1.2679215762073963,0.00023568460877805856,0.003419945453632343,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53861.5996025238,15473.827052929828,,,,,,,,,,,,,,,,,,,,3.0,15426.613861061256,1530.2109927536378,0.37537687624623367,0.12447209013239323,6.112874298809886,3.3817433511411505
1812.0,-29.738964762517796,4.514099447392456,34.997587404485,23.969700768962525,4.787945298327243,-26.286244784878882,-39.83222324224187,1.3352253206888818,-3.1402702762550803,-5.264387091710682,39.95071536652266,42671.943607450376,24635.769409590062,24635.769409590062,67307.71301704044,77653.89598462918,77653.89598462918,24635.769409590062,102289.66539421925,102289.66539421925,102289.66539421925,126877.8118565175,91631.61343211438,56649.66105493787,38868.83597464056,24588.146462298242,0.0,63456.98243693881,20899.924492953505,1529.2109927536378,0.0,0.8857469313368835,2.827583916152028,0.0014959135982669303,351015.9736024014,1552409.3145482782,4.422617291789418,1552409.3145482782,4.422617291789418,0.85,0.09548789834953847,4.027634451161993,1.2675944825215266,1.0,0.0,4.02763445116213,1.2854821037486062,1.2857886704132273,3.133170379748556,19338.118283010135,1971.9392741670333,4632.441516551485,4632.441516551485,5.318096153306561,4.514099447392456,-2.7865273662754513,7.3006268136679076,3.3576847602639273,3.3576847602639273,0.9593385029325506,0.0,0.0,0.00023847139091450544,0.9942339577847366,0.0002398544015191818,198.7072764281687,0.23425630314257115,0.00046475093715806637,1317.1041559059602,0.02299476866000813,8.036607283454759e-05,0.00015810531807995784,0.0006367904260107634,0.09548789834644986,0.07174074097576214,0.023747157370687715,0.09548778736058,0.07174074097808268,0.023747157371455795,0.37540668892315593,0.37540668892315593,0.1242647351509442,0.0,3.5114157286095633,5.774602167318903,3.979039320256561e-13,2.1241168154555794,6.484130368484443,3.979039320256561e-13,24588.146462298242,20899.924492953505,0.85,1.0606825353526437,0.672454660917042,42257.704602238395,25750.0,0.0,10230.423899369716,-10230.423899369716,0.18533046740460604,4.633261685115147,8122.640091090665,2107.7838082790513,10230.423899369716,1.0752943041479872,1.0028704946136684,1.4506078699310734,1.4502671242923206,1.2682915636666767,0.00023708033561040427,0.0034012538676826743,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53805.23265751407,15519.576100630284,,,,,,,,,,,,,,,,,,,,3.0,15427.746524551365,1529.2109927536378,0.37540668892315593,0.1242647351509442,6.112874298809886,3.3576847602639273
1813.0,-29.683957806973527,4.440099805350346,34.99572336167425,23.952278564125322,4.75683101110082,-26.23984208627338,-39.79109530393032,1.3127152904009292,-3.6048096570033294,-5.3027220272086195,39.940895376925816,42739.784121640354,24453.385447247183,24453.385447247183,67193.16956888753,77709.52480927034,77709.52480927034,24453.385447247183,102162.91025651753,102162.91025651753,102162.91025651753,126717.81037538734,91652.44514945475,56682.70446182592,38855.26743069871,24554.900118869824,0.0,63410.167549568534,20871.66510103935,1528.2109927536378,0.0,0.8855858470842833,2.8293556328918497,0.0014959135982669303,350490.6312577619,1551986.3858444185,4.4280395749096035,1551986.3858444185,4.4280395749096035,0.85,0.09546783592655943,4.027634451161993,1.2676837521931161,1.0,0.0,4.027634451161939,1.2855846747846964,1.2858930439806502,3.1329203981344302,19342.51465014673,1972.3875788517723,4632.441516551485,4632.441516551485,5.27872513012338,4.440099805350346,-2.857773788158782,7.297873593509129,3.334084442737182,3.334084442737182,0.9525955550677663,0.0,0.0,0.0002398544015191818,0.9943046284581819,0.00024122828623569009,198.66194035170503,0.23403634448330538,0.00046114723184829097,1306.8912550580567,0.023455915891856423,8.074038260371038e-05,0.00015911401891547142,0.0006408531042467937,0.09546783592588172,0.07175168087893499,0.023716155046946727,0.09546777158777,0.07175168087944435,0.023716155047115075,0.3754427951051737,0.3754427951051737,0.12409551783245165,0.0,3.1637694165975745,5.978979801821424,3.979039320256561e-13,1.6979123702053016,6.723886488097776,3.979039320256561e-13,24554.900118869824,20871.66510103935,0.85,1.0596592339290347,0.6740209933719244,42257.704602238395,25750.0,0.0,10176.57159780594,-10176.57159780594,0.1851004356385899,4.627510890964744,8083.800481306393,2092.7711164995467,10176.57159780594,1.2604994362761281,1.001625733975053,1.450362942057952,1.4499342339546362,1.2686524272518596,0.00023847139091450544,0.0033831175953304266,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53741.16745510239,15573.42840219406,,,,,,,,,,,,,,,,,,,,3.0,15428.868551198477,1528.2109927536378,0.3754427951051737,0.12409551783245165,6.112874298809886,3.334084442737182
