time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1814.0,-29.62961397520448,4.36803881986701,34.99365505753138,23.935057769436412,4.726078602784921,-26.194000108350583,-39.7504628059454,1.2904647359309966,-4.078534639682687,-5.340606389091269,39.93122118265008,42806.87429964721,24276.466585140904,24276.466585140904,67083.34088478811,77764.50290717575,77764.50290717575,24276.466585140904,102040.96949231665,102040.96949231665,102040.96949231665,126562.83961346187,91673.04028956142,56715.41168203265,38841.809563920855,24521.87012114521,0.0,63363.67968506606,20843.58960297343,1527.2109927536378,0.0,0.88542632991913,2.8313268439322377,0.0014959135982669303,349972.070143149,1551569.8214343041,4.433410417007465,1551569.8214343041,4.433410417007465,0.85,0.09545465399129685,4.027634451161993,1.2677720399433747,1.0,0.0,4.027634451161828,1.2856860659358098,1.2859962259285396,3.1326733312851194,19346.861089552527,1972.830792324854,4632.441516551485,4632.441516551485,5.240533852052378,4.36803881986701,-2.927655181401592,7.295694001268602,3.310951383133466,3.310951383133466,0.9459861094667046,0.0,0.0,0.00024122828623569009,0.9943756031716466,0.00024259272398304192,198.61716851915267,0.23374824270078393,0.0004576835419156761,1297.075157789026,0.0239135994337721,8.111176533505567e-05,0.00016011652090063442,0.0006448908157795944,0.09545465399063859,0.0717636826858447,0.02369097130479389,0.09545457318258502,0.07176368268633959,0.023690971304957252,0.3754845953620593,0.3754845953620593,0.12395681064432428,0.0,2.7982063839367015,6.188381860079403,3.410605131648481e-13,1.2620717494085625,6.954069314440858,3.410605131648481e-13,24521.87012114521,20843.58960297343,0.85,1.058703364738439,0.6755743118519708,42257.704602238395,25750.0,0.0,10120.851672859397,-10120.851672859397,0.1848181077809841,4.620452694524598,8043.299894154165,2077.551778705233,10120.851672859397,1.4454451299703046,1.0000979858278352,1.4501192753378331,1.4496054285227837,1.269004066793563,0.0002398544015191818,0.003365534137439254,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53675.63143288682,15629.148327140603,,,,,,,,,,,,,,,,,,,,3.0,15429.979225049128,1527.2109927536378,0.3754845953620593,0.12395681064432428,6.112874298809886,3.310951383133466
1815.0,-29.575926361403916,4.297873323549586,34.99140125002829,23.91819191342222,4.695846102245044,-26.14869682688664,-39.71029993901027,1.2686165677277517,-4.5573715812433875,-5.377895541505512,39.9216848327255,42873.13178001614,24104.506045276794,24104.506045276794,66977.63782529294,77818.81227227909,77818.81227227909,24104.506045276794,101923.31831755588,101923.31831755588,101923.31831755588,126412.419001933,91693.44204769495,56747.76155543177,38828.533880292416,24489.10068437712,0.0,63317.63456466954,20815.735581720553,1526.2109927536378,0.0,0.8852691611686514,2.8334610871016457,0.0014959135982669303,349462.24462521303,1551159.2752252927,4.438703462483796,1551159.2752252927,4.438703462483796,0.85,0.09544696376045761,4.027634451161993,1.2678592018084602,1.0,0.0,4.027634451162442,1.2857856076848262,1.2860975461568442,3.132430808907649,19351.166717241376,1973.2698441609905,4632.441516551485,4632.441516551485,5.203412921491308,4.297873323549586,-2.9960871819103434,7.29396050545993,3.2882798188549103,3.2882798188549103,0.9395085196728316,0.0,0.0,0.00024259272398304192,0.9944457777002182,0.0002439476635358323,198.5729546596749,0.2334400119111766,0.0004543583507877128,1287.651566132378,0.024367957784559812,8.148040690395808e-05,0.00016111231707908384,0.0006489015187742528,0.09544696375973191,0.07177654530185006,0.023670418457881863,0.09544703135287042,0.07177654530239579,0.02367041845806182,0.3755313919456366,0.3755313919456366,0.12384251156048903,0.0,2.417078086591232,6.400034701066602,3.979039320256561e-13,0.8205239602621077,7.1756499704579255,3.979039320256561e-13,24489.10068437712,20815.735581720553,0.85,1.0578038533149126,0.6771120253430759,42257.704602238395,25750.0,0.0,10065.353512814128,-10065.353512814128,0.18452145424053948,4.613036356013483,8002.8024052210585,2062.5511075930704,10065.353512814128,1.6301004610536898,0.9984927177518363,1.4498768900105583,1.4492807261587786,1.269346615123942,0.00024122828623569009,0.0033484895772580136,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53610.709681184904,15684.646487185872,,,,,,,,,,,,,,,,,,,,3.0,15431.078447885337,1526.2109927536378,0.3755313919456366,0.12384251156048903,6.112874298809886,3.2882798188549103
1816.0,-29.522883748718804,4.2295564892719275,34.988978817155605,23.901654907409124,4.666131491042599,-26.10392235094565,-39.67059007901696,1.2471700932695207,-5.037824131664593,-5.414557332644797,39.91226903402467,42938.53302741319,23937.25800009541,23937.25800009541,66875.7910275086,77872.35509902937,77872.35509902937,23937.25800009541,101809.61309912478,101809.61309912478,101809.61309912478,126266.20753165615,91713.54725458498,56779.725182969014,38815.35785735107,24456.594432531376,0.0,63271.95228988244,20788.10526765167,1525.2109927536378,0.0,0.8851145798034136,2.8357156670127357,0.0014959135982669303,348961.56514162244,1550753.999386569,4.4439106030408,1550753.999386569,4.4439106030408,0.85,0.09544365121283191,4.027634451161993,1.2679451949289073,1.0,0.0,4.02763445116199,1.2858833025029832,1.2861970070611397,3.132192822880713,19355.409760164897,1973.702514127138,4632.441516551485,4632.441516551485,5.167309271918225,4.2295564892719275,-3.063073610755352,7.29263010002728,3.266059958832266,3.266059958832266,0.9331599882377902,0.0,0.0,0.0002439476635358323,0.9945147098491498,0.00024529316773286823,198.52928892292312,0.23312797386740616,0.0004511652731171623,1278.602384014038,0.024819123057676973,8.184641257218447e-05,0.0001621012509636478,0.0006528845829576441,0.0954436512126981,0.07179009777122594,0.023653553441472155,0.09544372124131466,0.0717900977713266,0.02365355344150532,0.3755824617394251,0.3755824617394251,0.12374773896008752,0.0,2.0230204730124797,6.611839716778491,3.410605131648481e-13,0.3767332009801976,7.389025620567452,3.410605131648481e-13,24456.594432531376,20788.10526765167,0.85,1.0569579190652292,0.678634552490003,42257.704602238395,25750.0,0.0,10010.76211322362,-10010.76211322362,0.1842233470094532,4.605583675236326,7962.858813832953,2047.9032993906667,10010.76211322362,1.8144583463396504,0.9968795833844862,1.4496357750931148,1.448960080665935,1.2696802682079202,0.00024259272398304192,0.0033319672488508014,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53547.06909947605,15739.23788677638,,,,,,,,,,,,,,,,,,,,4.0,15432.166335949301,1525.2109927536378,0.3755824617394251,0.12374773896008752,6.112874298809886,3.266059958832266
1817.0,-29.47046686610873,4.163095171606854,34.986377243758234,23.88760627890008,4.639395532942064,-26.05941323913414,-39.63094713455064,1.2283419059674219,-5.447916853099514,-5.4479168530998265,39.90221018878295,43001.55294704096,23768.071602660526,23768.071602660526,66769.62454970149,77923.9120218919,77923.9120218919,23768.071602660526,101691.98362455242,101691.98362455242,101691.98362455242,126110.8066921063,91733.12504395796,56810.76596910676,38802.62119427911,24418.823067553873,0.0,63221.444261832985,20755.999607420792,1524.2109927536378,0.0,0.8849792111831123,2.837923803555791,0.0014959135982669303,348506.4733436452,1550321.1338909266,4.44847155640128,1550321.1338909266,4.44847155640128,0.85,0.09544118584930834,4.027634451161993,1.2680266026360916,1.0,0.0,4.027634451162775,1.2859687604842902,1.2862842162572514,3.131984675619339,19359.54149584469,1974.1238339131803,4632.441516551485,4632.441516551485,5.130787192399166,4.163095171606854,-3.1266012774655523,7.289696449072407,3.2442808360310877,3.2442808360310877,0.926937381723168,0.0,0.0,0.00024529316773286823,0.9945815724103718,0.00024662951188447963,198.4861548871468,0.23281764880136646,0.00044809437410307226,1269.8994562081068,0.025267217431780044,8.22133168741408e-05,0.00016307985085872744,0.0006568260256089704,0.09544118579031764,0.07180221175653345,0.02363897403378419,0.0954408170990574,0.07180221180091324,0.023638974048395104,0.3756371004352098,0.3756371004352098,0.12366858754643296,0.0,1.6133605425717406,6.821708155837371,3.410605131648481e-13,3.410605131648481e-13,7.597349769113521,3.410605131648481e-13,24418.823067553873,20755.999607420792,0.85,1.0561230501659158,0.6801735305025475,42257.704602238395,25750.0,0.0,9957.286517148179,-9957.286517148179,0.1839281076555686,4.598202691389211,7923.642161126672,2033.6443560215068,9957.286517148179,1.998519761911015,0.9952819678331628,1.4493959094663984,1.4486434201191007,1.2700052399051185,0.0002439476635358323,0.0033159500193092623,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53484.890575594676,15792.713482851821,,,,,,,,,,,,,,,,,,,,3.0,15433.243092078046,1524.2109927536378,0.3756371004352098,0.12366858754643296,6.112874298809886,3.2442808360310877
1818.0,-29.418619391752827,4.098746224264517,34.98347174537879,23.886277502775215,4.62747253584552,-26.013935366361867,-39.58949806457383,1.2227885104545808,-5.465480162782569,-5.4654801627829075,39.88816179937209,43054.640134396424,23566.87716726158,23566.87716726158,66621.51730165801,77966.9941018368,77966.9941018368,23566.87716726158,101533.87126909838,101533.87126909838,101533.87126909838,125884.13256762034,91750.45469360883,56838.10072616845,38791.50440826709,24350.261298521968,0.0,63141.765706789054,20697.722103743672,1523.2109927536378,0.0,0.8849399614508773,2.839493717323067,0.0014959135982669303,348267.0613480402,1549716.7379145718,4.449794166339103,1549716.7379145718,4.449794166339103,0.85,0.09542681348031205,4.027634451161993,1.268086850955151,1.0,0.0,4.027634451161261,1.2859920268534963,1.2863092069512285,3.1319280112619485,19363.198779637907,1974.496773071121,4632.441516551485,4632.441516551485,5.087355573310163,4.098746224264517,-3.1770869375509254,7.275833161815443,3.2229475993509107,3.2229475993509107,0.9208421712431173,0.0,0.0,0.00024662951188447963,0.9946425520765738,0.0002479579336009471,198.44350593260233,0.23251092182057967,0.0004451077173116201,1261.4352708611314,0.025712325149091664,8.259856266526931e-05,0.0001640309492192103,0.0006606567021320948,0.09542681348022053,0.07180370584387336,0.023623107636347167,0.09542673045678496,0.07180370584394224,0.023623107636369812,0.37569461797028497,0.37569461797028497,0.12360193308217599,0.0,1.1615690366485865,7.025369040008002,3.410605131648481e-13,3.410605131648481e-13,7.807025257175837,3.410605131648481e-13,24350.261298521968,20697.722103743672,0.85,1.0551101407430994,0.6818726029032659,42257.704602238395,25750.0,0.0,9904.996513818889,-9904.996513818889,0.18363722151812323,4.590930537953077,7885.210369738915,2019.7861440799752,9904.996513818889,2.182288409371945,0.9937079086478524,1.4491572686731953,1.448330624806978,1.2703214890869718,0.00024529316773286823,0.003300433648914441,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53424.13638691842,15845.003486181111,,,,,,,,,,,,,,,,,,,,3.0,15434.30908083471,1523.2109927536378,0.37569461797028497,0.12360193308217599,6.112874298809886,3.2229475993509107
1819.0,-29.36733460845981,4.036456872934361,34.98028864484613,23.885622422117763,4.616437026523747,-25.968874677373737,-39.5483831182122,1.2179770954402336,-5.482096986822796,-5.482096986823197,39.87427195489212,43106.727399632124,23370.714945500353,23370.714945500353,66477.44234513247,78009.20985469742,78009.20985469742,23370.714945500353,101379.92480019777,101379.92480019777,101379.92480019777,125663.0748195491,91767.50675739784,56865.02430234293,38780.536061172126,24283.150019351328,0.0,63063.686080523454,20640.677516448628,1522.2109927536378,0.0,0.8849050049139441,2.841122871643908,0.0014959135982669303,348040.6701472203,1549119.3380341101,4.45097217339237,1549119.3380341101,4.45097217339237,0.85,0.09541448405870524,4.027634451161993,1.2681455475417898,1.0,0.0,4.0276344511613456,1.286011832746516,1.2863307261842056,3.1318797763782897,19366.797481157726,1974.8637384996637,4632.441516551485,4632.441516551485,5.045010252584505,4.036456872934361,-3.2256980412082497,7.26215491414261,3.2021408255219836,3.2021408255219836,0.9148973787205668,0.0,0.0,0.0002479579336009471,0.9947027675895355,0.0002492784193230143,198.40133558950834,0.2322086832691657,0.0004420289669498454,1252.7100923358619,0.026154354116041507,8.298235091392085e-05,0.00016497558268702622,0.0006644613404307909,0.09541448370155342,0.07180539374077026,0.023609089960783165,0.09541502783061546,0.07180539400954909,0.023609090049156147,0.37575420189742204,0.37575420189742204,0.12354527617743707,0.0,0.6834260385970765,7.228701828635337,3.979039320256561e-13,3.979039320256561e-13,8.010797372889272,3.979039320256561e-13,24283.150019351328,20640.677516448628,0.85,1.0541318859834823,0.6835427815714878,42257.704602238395,25750.0,0.0,9854.007214118103,-9854.007214118103,0.18335156938466232,4.583789234616554,7847.637213370583,2006.3700007475197,9854.007214118103,2.365769135289421,0.9921621719949253,1.4489198257130915,1.4480213549733525,1.2706277846159892,0.00024662951188447963,0.0032854720727576005,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53364.421908692355,15895.992785881897,,,,,,,,,,,,,,,,,,,,2.0,15435.365409675434,1522.2109927536378,0.37575420189742204,0.12354527617743707,6.112874298809886,3.2021408255219836
1820.0,-29.31658767959674,3.9761725327899966,34.976851390902674,23.88539995243775,4.605982108063653,-25.924240624379788,-39.50763006052,1.2136350528394284,-5.49794240158468,-5.497942401585083,39.86051034359595,43158.031035495624,23179.82055602107,23179.82055602107,66337.8515915167,78050.82543806227,78050.82543806227,23179.82055602107,101230.64599408334,101230.64599408334,101230.64599408334,125448.2899545944,91784.40858307603,56891.614180480035,38769.77155843999,24217.643960511046,0.0,62987.415518951035,20584.99736643439,1521.2109927536378,0.0,0.8848735521206745,2.8427711671741265,0.0014959135982669303,347824.8964344214,1548527.6251177485,4.452032160411227,1548527.6251177485,4.452032160411227,0.85,0.09540380427149117,4.027634451161993,1.2682031001104042,1.0,0.0,4.027634451161738,1.2860294556477883,1.2863500517273871,3.131836859159051,19370.36447612727,1975.2274707598692,4632.441516551485,4632.441516551485,5.003802092956966,3.9761725327899966,-3.272601523270369,7.248774056060366,3.181848114911161,3.181848114911161,0.9090994614031889,0.0,0.0,0.0002492784193230143,0.9947603553253834,0.00025059142937142485,198.35962306349322,0.2319112859246888,0.0004391023229844079,1244.4159833378121,0.026593456439025914,8.336438713919468e-05,0.00016591403218381965,0.0006682410719547517,0.09540380402892629,0.07180725403345052,0.02359654999547577,0.09540427409299468,0.07180725421602105,0.02359655005547012,0.3758155548076684,0.3758155548076684,0.12349661732031261,0.0,0.18693031012139727,7.4309824849746065,3.979039320256561e-13,3.979039320256561e-13,8.210274926383931,3.979039320256561e-13,24217.643960511046,20584.99736643439,0.85,1.053192150288459,0.6851849798871437,42257.704602238395,25750.0,0.0,9804.300261300627,-9804.300261300627,0.1830713804696809,4.5767845117420185,7810.916390031144,1993.3838712694817,9804.300261300627,2.5489673006311415,0.9906459982125583,1.448683553456629,1.4477155652229425,1.2709243685433842,0.0002479579336009471,0.0032710469181408937,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53306.420846876834,15945.699738699373,,,,,,,,,,,,,,,,,,,,2.0,15436.412194187682,1521.2109927536378,0.3758155548076684,0.12349661732031261,6.112874298809886,3.181848114911161
1821.0,-29.266377886897644,3.917841851192538,34.9731832227095,23.885716578830056,4.596265204561843,-25.880016256922136,-39.467209729459114,1.209903574578983,-5.512949928344142,-5.512949928344542,39.8469171530877,43208.43852231623,22993.841298953746,22993.841298953746,66202.27982126997,78091.63501211382,78091.63501211382,22993.841298953746,101085.47631106757,101085.47631106757,101085.47631106757,125239.1793640584,91801.0200613957,56917.82357156819,38759.10721091946,24153.703052990822,0.0,62912.81026391028,20530.6475950422,1520.2109927536378,0.0,0.8848458029439901,2.844449818185335,0.0014959135982669303,347620.62945952255,1547943.321574868,4.452967374179134,1547943.321574868,4.452967374179134,0.85,0.09539444200402035,4.027634451161993,1.2682592449104413,1.0,0.0,4.027634451159949,1.2860442325832246,1.286366521023496,3.131800873654126,19373.87019561173,1975.5849546595148,4632.441516551485,4632.441516551485,4.963654957498737,3.917841851192538,-3.3177798266233576,7.235621677815896,3.1620564337558346,3.1620564337558346,0.9034446953588099,0.0,0.0,0.00025059142937142485,0.9948178022169198,0.0002518968084537589,198.31836706197055,0.2316187734521476,0.00043622898928276474,1236.2729556273553,0.027029685428308678,8.374490954363904e-05,0.0001668465198277858,0.0006719967913148727,0.09539444187083287,0.07180925344953959,0.023585188421293278,0.09539486547215227,0.07180925354979795,0.023585188454222403,0.3758783946302358,0.3758783946302358,0.12345435690127972,0.0,3.979039320256561e-13,7.631354524246319,3.979039320256561e-13,3.979039320256561e-13,8.404547926424073,3.979039320256561e-13,24153.703052990822,20530.6475950422,0.85,1.0522861646707695,0.6867987352824169,42257.704602238395,25750.0,0.0,9755.840492743835,-9755.840492743835,0.18279663897278092,4.569915974319519,7775.0265580821715,1980.8139346616633,9755.840492743835,2.7318883579135944,0.9891593018007618,1.4484484253466623,1.4474131038226135,1.2712114921108835,0.0002492784193230143,0.003257139816654807,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53249.81805060958,15994.159507256165,,,,,,,,,,,,,,,,,,,,2.0,15437.449913175624,1520.2109927536378,0.3758783946302358,0.12345435690127972,6.112874298809886,3.1620564337558346
1822.0,-29.216700180679215,3.861413182705399,34.969305097787355,23.886447480786615,4.587111829978046,-25.83621448173533,-39.42714674687011,1.2066261310362623,-5.527222927249056,-5.52722292724947,39.83347233624579,43258.07107019916,22812.84350318523,22812.84350318523,66070.91457338439,78131.83931269746,78131.83931269746,22812.84350318523,100944.68281588268,100944.68281588268,100944.68281588268,125036.08597162296,91817.46923389372,56943.70099140404,38748.63138054409,24091.40315574028,0.0,62840.034536284365,20477.69268237924,1519.2109927536378,0.0,0.884821299554018,2.846134665516791,0.0014959135982669303,347426.4475190332,1547365.559819145,4.453793229815571,1547365.559819145,4.453793229815571,0.85,0.09538612363098661,4.027634451161993,1.2683142643747853,1.0,0.0,4.027634451163451,1.2860568973968485,1.2863808678901512,3.131770032348075,19377.341661752176,1975.9389456901365,4632.441516551485,4632.441516551485,4.924583164552877,3.861413182705399,-3.361344126552399,7.222757309257798,3.1427536323619183,3.1427536323619183,0.8979296092462624,0.0,0.0,0.0002518968084537589,0.9948746635338953,0.00025319451553725973,198.27756297539796,0.23133111514080565,0.00043352625609756134,1228.6134097804888,0.027463211684406238,8.412365148614564e-05,0.00016777315696761325,0.0006757289469829679,0.09538612358450156,0.07181135716757568,0.02357476641692588,0.09538594075893933,0.07181135720257194,0.023574766428414672,0.37594244304699553,0.37594244304699553,0.12341721523272006,0.0,3.979039320256561e-13,7.829461650042504,3.979039320256561e-13,3.979039320256561e-13,8.59493105498467,3.979039320256561e-13,24091.40315574028,20477.69268237924,0.85,1.0514143580750976,0.6883839480581696,42257.704602238395,25750.0,0.0,9708.596715271797,-9708.596715271797,0.18252727325286178,4.563181831321541,7739.950431794447,1968.6462834773508,9708.596715271797,2.914537712549108,0.9877016950912427,1.448214415360949,1.4471139620269418,1.2714893917151695,0.00025059142937142485,0.0032437335481108496,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53194.914727290685,16041.403284728203,,,,,,,,,,,,,,,,,,,,2.0,15438.478563100041,1519.2109927536378,0.37594244304699553,0.12341721523272006,6.112874298809886,3.1427536323619183
1823.0,-29.16752041743243,3.8068397065801163,34.96523905441973,23.8878559897654,4.57884666974927,-25.792772097039094,-39.38736382462082,1.2040983493543609,-5.540608174985721,-5.540608174986055,39.82024914047865,43306.745694792226,22636.280935411545,22636.280935411545,65943.02663020376,78171.19015521841,78171.19015521841,22636.280935411545,100807.47109062996,100807.47109062996,100807.47109062996,124838.12392998912,91833.62555965413,56969.18109922151,38738.27162270291,24030.652839359165,0.0,62768.924462062074,20426.05491345529,1518.2109927536378,0.0,0.8848005686722948,2.8478545152164916,0.0014959135982669303,347244.4206940331,1546797.480751517,4.454491961771343,1546797.480751517,4.454491961771343,0.85,0.09537863895212866,4.027634451161993,1.2683676985884085,1.0,0.0,4.027634451163217,1.2860660642473265,1.2863917060737777,3.131747709647542,19380.7513249336,1976.2866345728257,4632.441516551485,4632.441516551485,4.886468799343334,3.8068397065801163,-3.403207081051181,7.210046787631297,3.1239273871202853,3.1239273871202853,0.8925506820343673,0.0,0.0,0.00025319451553725973,0.9949279485093575,0.0002544852779707378,198.2371825320077,0.23104824845035588,0.0004309667547867199,1221.3597830655642,0.02789417843919296,8.450131193897374e-05,0.000168693203598286,0.000679434558489341,0.09537863899368504,0.07181354281449147,0.023565096179193577,0.09537852099500364,0.07181354278320173,0.023565096168926925,0.3760074545157178,0.3760074545157178,0.12338416856453902,0.0,3.410605131648481e-13,8.024680154247733,3.410605131648481e-13,3.410605131648481e-13,8.780239167683419,3.410605131648481e-13,24030.652839359165,20426.05491345529,0.85,1.0505680509160251,0.6899392663796095,42257.704602238395,25750.0,0.0,9662.536199623433,-9662.536199623433,0.18226318687021953,4.556579671755484,7705.668742482126,1956.8674571413078,9662.536199623433,3.096920684461008,0.986272656224131,1.4479814980913703,1.4468181059956393,1.2717583056667825,0.0002518968084537589,0.0032308112013367694,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53141.60058492739,16087.463800376567,,,,,,,,,,,,,,,,,,,,2.0,15439.498227218386,1518.2109927536378,0.3760074545157178,0.12338416856453902,6.112874298809886,3.1239273871202853
1824.0,-29.118850962758515,3.75407487337827,34.961005228433685,23.88986073145645,4.5713545736299865,-25.749711739723452,-39.347886632289715,1.2022153505965782,-5.553176365113984,-5.553176365114374,39.807236183672785,43354.52764185201,22464.1600836955,22464.1600836955,65818.68772554751,78209.82420260736,78209.82420260736,22464.1600836955,100673.98428630286,100673.98428630286,100673.98428630286,124645.46760350314,91849.58414221159,56994.28758146294,38728.10728972073,23971.48331720028,0.0,62699.590606921,20375.760819620238,1517.2109927536378,0.0,0.8847832889410372,2.8495938478178524,0.0014959135982669303,347073.5732615862,1546238.5876326347,4.455074389853499,1546238.5876326347,4.455074389853499,0.85,0.09537180665148125,4.027634451161993,1.2684197580022736,1.0,0.0,4.027634451161749,1.2860722230967099,1.2863995265827635,3.1317327120742298,19384.11925599545,1976.6300679636217,4632.441516551485,4632.441516551485,4.849313262441018,3.75407487337827,-3.443451355256034,7.197526228634304,3.1055667437936676,3.1055667437936676,0.8873047839410478,0.0,0.0,0.0002544852779707378,0.9949824447662889,0.0002557686111040017,198.19723503985284,0.23077006667741617,0.00042839371058523427,1214.0677757985538,0.028322572149778194,8.487761861008127e-05,0.00016960765936065652,0.0006831176520219281,0.09537180676314824,0.07181578069157972,0.023556026071568526,0.09537204966511868,0.07181578060749372,0.02355602604398753,0.3760731932543841,0.3760731932543841,0.12335439789666083,0.0,3.979039320256561e-13,8.216785959741458,3.979039320256561e-13,3.979039320256561e-13,8.961405931691445,3.979039320256561e-13,23971.48331720028,20375.760819620238,0.85,1.0497466903441346,0.6914642858460128,42257.704602238395,25750.0,0.0,9617.619900524604,-9617.619900524604,0.1820042525737242,4.550106314343101,7672.155286130903,1945.4646143937,9617.619900524604,3.2790424799206153,0.9848714966110611,1.4477496489726487,1.446525329391625,1.2720184497754337,0.00025319451553725973,0.0032183573226901977,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53089.39227856155,16132.380099475396,,,,,,,,,,,,,,,,,,,,2.0,15440.509571802742,1517.2109927536378,0.3760731932543841,0.12335439789666083,6.112874298809886,3.1055667437936676
1825.0,-29.070666039652302,3.7030114711916093,34.95664791705801,23.889750649128132,4.561502671772449,-25.707323533495536,-39.309176977816946,1.198160165615142,-5.56809349159704,-5.568093491597387,39.7951765128987,43403.43643525247,22303.78672155485,22303.78672155485,65707.22315680732,78249.44921557301,78249.44921557301,22303.78672155485,100553.23593712786,100553.23593712786,100553.23593712786,124473.1434167898,91865.77382641037,57019.76104608766,38717.79197813634,23919.90747966194,0.0,62637.69945779828,20331.921357712647,1516.5320441505182,0.0,0.8847503438000565,2.8508577172828855,0.0014959135982669303,346870.88090512715,1545720.7734589737,4.456184876129007,1545720.7734589737,4.456184876129007,0.85,0.09536834403309138,4.027634451161993,1.2684747983468698,1.0,0.0,4.027634451162674,1.2860885800861572,1.2864175383010534,3.131692881443808,19387.535959208173,1976.9784747297165,4632.441516551485,4632.441516551485,4.814693643052917,3.7030114711916093,-3.4845730438680858,7.1875845150596955,3.087660751955411,3.087660751955411,0.8821887862729746,0.0,0.0,0.0002557686111040017,0.9950342309006268,0.0002570450374079091,198.1576992164408,0.2304965071041265,0.0004260430072391518,1207.4058825157563,0.028748615157017345,8.524811238287667e-05,0.000170520498721125,0.0006867942352785277,0.09536834368319248,0.0718202015142477,0.023548142168944786,0.09536810076394464,0.07182020177775057,0.023548142255340805,0.3761394551176199,0.3761394551176199,0.12332724802902496,0.0,3.410605131648481e-13,8.406773237652544,3.410605131648481e-13,3.410605131648481e-13,9.138083107103341,3.410605131648481e-13,23919.90747966194,20331.921357712647,0.85,1.0490044130863572,0.6929283292802801,42257.704602238395,25750.0,0.0,9573.821540846126,-9573.821540846126,0.1817503785098201,4.5437594627454985,7639.396399877464,1934.4251409686615,9573.821540846126,3.4609081979026155,0.9834977192089824,1.4475188439000877,1.446235701205832,1.272270039015085,0.0002544852779707378,0.0032063568461577355,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53038.932025600276,16176.178459153874,,,,,,,,,,,,,,,,,,,,2.0,15441.512332530794,1516.5320441505182,0.3761394551176199,0.12332724802902496,6.112874298809886,3.087660751955411
1826.0,-29.02298445637758,3.6535758538498215,34.952200938572496,23.889004729595058,4.551008091589266,-25.66545265333737,-39.270992868673034,1.1934762885504788,-5.583862429576811,-5.583862429577184,39.78385370243457,43452.39658134408,22151.194324795186,22151.194324795186,65603.59090613926,78289.10099681964,78289.10099681964,22151.194324795186,100440.29532161483,100440.29532161483,100440.29532161483,124313.46158486107,91881.93337096616,57045.22895549634,38707.449350522016,23873.166263246243,0.0,62580.615613768256,20292.191323759307,1516.0405242254994,0.0,0.8847102678284148,2.851893038989022,0.0014959135982669303,346656.71529726963,1545234.7176676136,4.457535796883449,1545234.7176676136,4.457535796883449,0.85,0.09536697952565104,4.027634451161993,1.2685305057605731,1.0,0.0,4.027634451161987,1.2861078991155905,1.286438503979362,3.1316458393045017,19390.946301690587,1977.326232881829,4632.441516551485,4632.441516551485,4.781753692011018,3.6535758538498215,-3.525478395949806,7.179054249799627,3.070180083751399,3.070180083751399,0.8771943096432568,0.0,0.0,0.0002570450374079091,0.9950878922691365,0.0002583139031284559,198.1185896798501,0.23022740396870187,0.0004237075587166687,1200.787221403039,0.029172322715734014,8.561504003217573e-05,0.00017142999737573334,0.0006904573633931137,0.09536697890748139,0.07182591929383762,0.023541059613643764,0.09536749401402062,0.07182591975941464,0.023541059766236397,0.3762061350270417,0.3762061350270417,0.12330219480158293,0.0,3.979039320256561e-13,8.59333254927924,3.979039320256561e-13,3.979039320256561e-13,9.30907422987184,3.979039320256561e-13,23873.166263246243,20292.191323759307,0.85,1.0483052980978653,0.6943427474335071,42257.704602238395,25750.0,0.0,9531.079756219306,-9531.079756219306,0.18150134830382014,4.537533707595499,7607.352113315124,1923.727642904181,9531.079756219306,3.642522775747924,0.9821501531591991,1.4472890599749053,1.4459490654584013,1.2725135781567642,0.0002557686111040017,0.003194781285764975,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52989.571579860734,16218.920243780694,,,,,,,,,,,,,,,,,,,,2.0,15442.507008791597,1516.0405242254994,0.3762061350270417,0.12330219480158293,6.112874298809886,3.070180083751399
1827.0,-28.975778125923153,3.6057270827618813,34.947672108673686,23.88848365461456,4.5408720703365635,-25.623973704546394,-39.233146235905565,1.1890676489660899,-5.598948363560737,-5.598948363561145,39.772578948065764,43500.732684791175,22002.4945952067,22002.4945952067,65503.227279997875,78328.21079027491,78328.21079027491,22002.4945952067,100330.70538548162,100330.70538548162,100330.70538548162,124158.04597371041,91897.88795109447,57070.40984563624,38697.197894953584,23827.340588228788,0.0,62524.538483182376,20253.23949999447,1515.5209650385254,0.0,0.8846735367521771,2.8529273752810096,0.0014959135982669303,346451.92309523886,1544750.8395907865,4.458774036494922,1544750.8395907865,4.458774036494922,0.85,0.09536568721388966,4.027634451161993,1.2685853235656395,1.0,0.0,4.0276344511615845,1.2861259441045787,1.2864581856130486,3.13160190075016,19394.31338807181,1977.6695801391718,4632.441516551485,4632.441516551485,4.74965404670364,3.6057270827618813,-3.5650144667925283,7.17074154955441,3.0531053583052787,3.0531053583052787,0.8723158166586511,0.0,0.0,0.0002583139031284559,0.9951386101774439,0.0002595758022918996,198.0798833617372,0.22996262870667988,0.0004216147294288418,1194.8561432013378,0.029593937445162855,8.598016464907957e-05,0.00017233373847937633,0.0006940973021970773,0.09536568671564108,0.07183146116872387,0.023534225546917205,0.09536542772260782,0.07183146154401425,0.023534225669875414,0.37627306806830957,0.37627306806830957,0.12327881888629597,0.0,3.979039320256561e-13,8.776112873783859,3.979039320256561e-13,3.979039320256561e-13,9.47797761172319,3.979039320256561e-13,23827.340588228788,20253.23949999447,0.85,1.047640316411399,0.6957385650514133,42257.704602238395,25750.0,0.0,9489.357935345924,-9489.357935345924,0.1812569998493492,4.531424996233726,7576.00214027104,1913.3557950748852,9489.357935345924,3.8238909649841726,0.9808279212627113,1.447060274965447,1.445665529590177,1.2727494125324572,0.0002570450374079091,0.003183610193936443,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52941.91868078566,16260.642064654076,,,,,,,,,,,,,,,,,,,,2.0,15443.493207641879,1515.5209650385254,0.37627306806830957,0.12327881888629597,6.112874298809886,3.0531053583052787
1828.0,-28.929042087687428,3.5594252391962033,34.94307678660826,23.888515156600647,4.531448621988349,-25.582846818555282,-39.19558193357659,1.1852533528499642,-5.613373149585755,-5.613373149586087,39.76158731499957,43548.24243722745,21857.598898853423,21857.598898853423,65405.84133608087,78366.6717856228,78366.6717856228,21857.598898853423,100224.27068447623,100224.27068447623,100224.27068447623,124007.30516221172,91913.672098958,57095.24275053725,38687.14372046751,23783.03447773549,0.0,62470.178198203,20215.579306075168,1515.013495759603,0.0,0.8846391769376692,2.853967330842033,0.0014959135982669303,346256.19486493466,1544279.2224811458,4.459932400873082,1544279.2224811458,4.459932400873082,0.85,0.0953647559607526,4.027634451161993,1.2686388187715782,1.0,0.0,4.027634451161793,1.2861412176717457,1.2864750861908165,3.13156471141876,19397.644506088276,1978.0092596440454,4632.441516551485,4632.441516551485,4.718375573821558,3.5594252391962033,-3.603221866825771,7.162647106021975,3.0364269387834995,3.0364269387834995,0.8675505539381427,0.0,0.0,0.0002595758022918996,0.9951887638330066,0.0002608307204877733,198.0415755906056,0.22970205255007972,0.00041951368001928567,1188.9017691746556,0.030013451125182142,8.634398813194797e-05,0.00017323181415995162,0.0006977144227479132,0.095364755535791,0.07183708532962564,0.023527670206165363,0.09536454196946083,0.07183708564974432,0.02352767031100828,0.3763400987293766,0.3763400987293766,0.12325678482073307,0.0,3.410605131648481e-13,8.955121219538,3.410605131648481e-13,3.410605131648481e-13,9.643103757670588,3.410605131648481e-13,23783.03447773549,20215.579306075168,0.85,1.0469930328766426,0.6971045015920916,42257.704602238395,25750.0,0.0,9448.62232902623,-9448.62232902623,0.18101719498156946,4.525429874539232,7545.323131089813,1903.2991979364174,9448.62232902623,4.005017368552776,0.9795302758742929,1.4468324674135904,1.4453849243450103,1.2729777319023239,0.0002583139031284559,0.0031728308249244653,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52895.22870043928,16301.37767097377,,,,,,,,,,,,,,,,,,,,2.0,15444.471474980104,1515.013495759603,0.3763400987293766,0.12325678482073307,6.112874298809886,3.0364269387834995
1829.0,-28.882768826998582,3.5146268006191828,34.93842930048361,23.888790851365798,4.522392800522134,-25.54210023298005,-39.15834934506563,1.181724206503467,-5.627392389171234,-5.6273923891715505,39.750879572100274,43595.16200762533,21716.96647684486,21716.96647684486,65312.12848447019,78404.63224056757,78404.63224056757,21716.96647684486,100121.59871741243,100121.59871741243,100121.59871741243,123862.10187545436,91929.2893332726,57119.819100329776,38677.18914771424,23740.503158041927,0.0,62417.692305756165,20179.42768433564,1514.5324352972275,0.0,0.8846058628804255,2.854972300917074,0.0014959135982669303,346066.0526608825,1543819.8908892178,4.461055567337141,1543819.8908892178,4.461055567337141,0.85,0.09536424934380876,4.027634451161993,1.2686915749264882,1.0,0.0,4.027634451163067,1.2861551692294917,1.2864906554737898,3.1315307417960025,19400.94039833678,1978.3453471202483,4632.441516551485,4632.441516551485,4.68801740923252,3.5146268006191828,-3.6403244869121805,7.154951287531363,3.0201354277791235,3.0201354277791235,0.862895836508321,0.0,0.0,0.0002608307204877733,0.995238092393565,0.00026207871511476304,198.00365982957325,0.22944558622024602,0.00041752131300389306,1183.255401053033,0.030430972438186037,8.670600244722288e-05,0.00017412471804055044,0.0007013107131789892,0.09536424934378564,0.07184287267990556,0.023521376663880076,0.09536423972108729,0.07184287267992298,0.02352137666388578,0.37640710050645526,0.37640710050645526,0.12323582423494941,0.0,3.410605131648481e-13,9.130549458316409,3.410605131648481e-13,3.410605131648481e-13,9.804910265606111,3.410605131648481e-13,23740.503158041927,20179.42768433564,0.85,1.0463720472800482,0.6984423870410374,42257.704602238395,25750.0,0.0,9408.84615239759,-9408.84615239759,0.1807818278043054,4.519545695107631,7515.298798185138,1893.5473542124519,9408.84615239759,4.185906469405087,0.9782566439626909,1.4466056164065018,1.445107216510898,1.2731987215069074,0.0002595758022918996,0.0031624309006362487,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52849.80615568902,16341.15384760241,,,,,,,,,,,,,,,,,,,,3.0,15445.441894341895,1514.5324352972275,0.37640710050645526,0.12323582423494941,6.112874298809886,3.0201354277791235
1830.0,-28.836948264017323,3.471290207865747,34.93374055130849,23.889252764079743,4.513639672577633,-25.50172985595418,-39.121447841729946,1.178421264513903,-5.640982795280081,-5.640982795280476,39.74038443413784,43641.530516088336,21580.389474012187,21580.389474012187,65221.91999010052,78442.12035813509,78442.12035813509,21580.389474012187,100022.50983214728,100022.50983214728,100022.50983214728,123721.98781255935,91944.74361950147,57144.15377745242,38667.32204672117,23699.477980412077,0.0,62366.80002713325,20144.556283350266,1514.0640675053617,0.0,0.8845739786254795,2.855945087258997,0.0014959135982669303,345881.80498156836,1543369.7796671945,4.4621305817154475,1543369.7796671945,4.4621305817154475,0.85,0.09536398520325223,4.027634451161993,1.2687435997230931,1.0,0.0,4.027634451162901,1.2861680749255195,1.2865051697506067,3.1314993193212546,19404.20190169659,1978.6779279057162,4632.441516551485,4632.441516551485,4.658534683472316,3.471290207865747,-3.6763296043727696,7.147619812238517,3.0042202742070487,3.0042202742070487,0.8583486497734425,0.0,0.0,0.00026207871511476304,0.9952863342953895,0.0002633199171777045,197.9661274544853,0.22919314614172207,0.0004156197980984491,1177.8665078110048,0.030846592236284484,8.70661812787642e-05,0.00017501253383599884,0.0007048865106630229,0.09536398484492156,0.07184871174941765,0.02351527309550391,0.09536379484809858,0.07184871201938947,0.023515273183862765,0.3764739813220837,0.3764739813220837,0.12321572243298916,0.0,3.979039320256561e-13,9.30257166743013,3.979039320256561e-13,3.979039320256561e-13,9.964063966791286,3.979039320256561e-13,23699.477980412077,20144.556283350266,0.85,1.0457794846252353,0.6997558075306363,42257.704602238395,25750.0,0.0,9370.001656401239,-9370.001656401239,0.18055079470963314,4.513769867740825,7485.911747489617,1884.0899089116224,9370.001656401239,4.366562645947295,0.9770064648789666,1.4463797015942361,1.444832358384255,1.273412584124085,0.0002608307204877733,0.003152397562020897,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52805.57276645064,16379.998343598761,,,,,,,,,,,,,,,,,,,,2.0,15446.404600594773,1514.0640675053617,0.3764739813220837,0.12321572243298916,6.112874298809886,3.0042202742070487
1831.0,-28.791570775231776,3.4293772198796537,34.929021821764394,23.890071047376864,4.505373493527293,-25.461710110596844,-39.08484714394433,1.1755128288964318,-5.6540471263335235,-5.654047126333929,39.730135031526906,43687.26290279822,21447.497058771685,21447.497058771685,65134.7599615699,78479.07904902723,78479.07904902723,21447.497058771685,99926.57610779892,99926.57610779892,99926.57610779892,123586.42840624397,91960.04246188261,57168.22631567004,38657.57349579174,23659.852298445054,0.0,62317.42579423679,20110.874453678294,1513.605862314821,0.0,0.8845439081991064,2.8569046019893785,0.0014959135982669303,345704.76202557125,1542930.3031923703,4.463144488238904,1542930.3031923703,4.463144488238904,0.85,0.095363916882981,4.027634451161993,1.268794695897959,1.0,0.0,4.027634451160571,1.2861791453322289,1.2865178395501042,3.131472365866753,19407.430599877036,1979.0071634938574,4632.441516551485,4632.441516551485,4.629847345539245,3.4293772198796537,-3.7111845560468795,7.140561775926534,2.988671446727461,2.988671446727461,0.8539061276364174,0.0,0.0,0.0002633199171777045,0.9953335383179833,0.00026455445038322476,197.9289702043827,0.2289446474286201,0.00041379111957488254,1172.684032875217,0.031260383355859366,8.742478955834729e-05,0.0001758951276193572,0.0007084412757912584,0.09536391657295587,0.07185458995243389,0.023509326620521975,0.09536372249736501,0.07185459018603013,0.023509326696950866,0.37654067568824495,0.37654067568824495,0.12319630765808762,0.0,3.979039320256561e-13,9.471251821605733,3.979039320256561e-13,3.979039320256561e-13,10.120338137695683,3.979039320256561e-13,23659.852298445054,20110.874453678294,0.85,1.0452094118366755,0.7010440875245281,42257.704602238395,25750.0,0.0,9332.061499559823,-9332.061499559823,0.18032399284129072,4.508099821032264,7457.144543166196,1874.9169563936262,9332.061499559823,4.546990173464137,0.9757791820416157,1.4461547031908373,1.4445602871340186,1.273619513489532,0.00026207871511476304,0.0031427186111382586,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52762.45013467343,16417.938500440177,,,,,,,,,,,,,,,,,,,,2.0,15447.359780245597,1513.605862314821,0.37654067568824495,0.12319630765808762,6.112874298809886,2.988671446727461
1832.0,-28.746627752231582,3.3888500170699767,34.924284662428015,23.89123022966089,4.497591999718814,-25.42203296866751,-39.04852713514117,1.1729972161596356,-5.666631436592411,-5.666631436592726,39.72016163116803,43732.31198040326,21318.264205361724,21318.264205361724,65050.576185764985,78515.4548171094,78515.4548171094,21318.264205361724,99833.71902247114,99833.71902247114,99833.71902247114,123455.41484529954,91975.1300219682,57191.98718528183,38647.93648520708,23621.695822828406,0.0,62269.632308035485,20078.441449404145,1513.1652981513691,0.0,0.8845153029734623,2.857848120413546,0.0014959135982669303,345534.291430408,1542502.7520265568,4.464109034275757,1542502.7520265568,4.464109034275757,0.85,0.09536408155083156,4.027634451161993,1.2688447552034634,1.0,0.0,4.0276344511613225,1.2861883879808007,1.2865286725575145,3.131449862865746,19410.61470862083,1979.3318522248505,4632.441516551485,4632.441516551485,4.601949993149966,3.3888500170699767,-3.744947516517997,7.133797533587973,2.9734798456980998,2.9734798456980998,0.8495656701994571,0.0,0.0,0.00026455445038322476,0.9953798104255656,0.0002657824155285176,197.8921806586789,0.22870000868860885,0.0004120335192066987,1167.702993431784,0.03167241687506606,8.778199665068004e-05,0.0001767724537325447,0.0007119748246696365,0.09536408127565374,0.07186055239819915,0.023503528877454598,0.09536436652333362,0.07186055260555599,0.023503528945275583,0.3766071328249722,0.3766071328249722,0.12317744250483306,0.0,3.410605131648481e-13,9.636600283636199,3.410605131648481e-13,3.410605131648481e-13,10.273235719445836,3.410605131648481e-13,23621.695822828406,20078.441449404145,0.85,1.044659712522032,0.7023056080380917,42257.704602238395,25750.0,0.0,9295.000131800673,-9295.000131800673,0.18010132482482477,4.502533120620615,7428.980872167884,1866.0192596327897,9295.000131800673,4.727193227518577,0.974574268532601,1.4459306019410538,1.4442909426851631,1.2738196878027153,0.0002633199171777045,0.003133382795715477,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52720.407727470854,16454.999868199327,,,,,,,,,,,,,,,,,,,,2.0,15448.307610995467,1513.1652981513691,0.3766071328249722,0.12317744250483306,6.112874298809886,2.9734798456980998
1833.0,-28.702112506282926,3.349666551757228,34.91953641069291,23.89228519694882,4.489752351239379,-25.38274670179752,-39.01257785093037,1.170386546751067,-5.679023436009857,-5.679023436010229,39.71036478422657,43777.081112562606,21193.222998084628,21193.222998084628,64970.30411064724,78551.64343016238,78551.64343016238,21193.222998084628,99744.86642824701,99744.86642824701,99744.86642824701,123329.93943995648,91990.17956497928,57215.617247367765,38638.4025751239,23585.073011709468,0.0,62223.475586833374,20047.31205995305,1512.7423921767452,0.0,0.8844870368837545,2.8587226372193792,0.0014959135982669303,345366.4904463637,1542082.856754013,4.465062185856455,1542082.856754013,4.465062185856455,0.85,0.09536444890596074,4.027634451161993,1.2688946859305728,1.0,0.0,4.02763445116262,1.286198090075447,1.2865399567076767,3.1314262416030614,19413.790794165467,1979.6557228172178,4632.441516551485,4632.441516551485,4.574957486751272,3.349666551757228,-3.777868223743318,7.127534775500546,2.9586364348836462,2.9586364348836462,0.8453246956810417,0.0,0.0,0.0002657824155285176,0.9954253491070474,0.0002670038649979523,197.85575297246993,0.22845915160493044,0.00041034842351655456,1162.9274322459157,0.032082765298582616,8.813688549891857e-05,0.00017764553002959905,0.0007154912568421455,0.09536444863615269,0.07186659011748364,0.023497858518669045,0.0953638399281666,0.07186659032081073,0.023497858585150008,0.3766733105089316,0.3766733105089316,0.12315901704889608,0.0,3.979039320256561e-13,9.799163929467284,3.979039320256561e-13,3.979039320256561e-13,10.424958918606706,3.979039320256561e-13,23585.073011709468,20047.31205995305,0.85,1.0441445691984956,0.703546060384739,42257.704602238395,25750.0,0.0,9258.792839445241,-9258.792839445241,0.1798826963388428,4.497067408471066,7401.404977306954,1857.3878621382871,9258.792839445241,4.90717588806855,0.9733912139547765,1.4457073791002462,1.444024271083792,1.2740132835368416,0.00026455445038322476,0.003124379146840276,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52679.42487392955,16491.20716055476,,,,,,,,,,,,,,,,,,,,2.0,15449.248250530396,1512.7423921767452,0.3766733105089316,0.12315901704889608,6.112874298809886,2.9586364348836462
1834.0,-28.685584326200566,3.3496830585987714,34.91491418526499,23.898530133906775,4.491054946908901,-25.36773470032842,-38.99879223955793,1.1732053210363873,-5.680476885425833,-5.680476885426187,39.704533896733196,43800.70501211396,21135.771055273566,21135.771055273566,64936.47606738753,78571.83008531416,78571.83008531416,21135.771055273566,99707.60114058772,99707.60114058772,99707.60114058772,123273.59711969372,92004.2582923253,57233.13321912374,38634.58341466841,23565.995979105992,0.0,62200.5793937744,20031.096582240094,1512.3154178711766,0.0,0.8845009490000365,2.859529854969529,0.0014959135982669303,345346.81337377866,1541832.9844998128,4.464593054840333,1541832.9844998128,4.464593054840333,0.8500000000000001,0.09536517279218526,4.027634451161993,1.2689359112409875,1.0,0.0,4.027634451160001,1.2861823490268052,1.2865257825636591,3.131464565821105,19416.76199683771,1979.958701170911,4632.441516551485,4632.441516551485,4.562555399729603,3.3496830585987714,-3.793551774236503,7.143234832835274,2.9441308395427503,2.9441308395427503,0.8411802398693572,0.0,0.0,0.0002670038649979523,0.9982994399366134,0.0002674586945725479,197.84198761318663,0.11412438743606158,8.357383069121898e-05,236.8482361789146,0.03216633912927384,8.827332747340993e-05,0.0001787305375245424,0.0007198612704085483,0.09536517285261598,0.07187283188690091,0.02349234096571506,0.09536534358504253,0.07187283184135676,0.023492340950828496,0.3767392059174686,0.3767392059174686,0.12314094335081316,0.0,3.410605131648481e-13,9.937505998034169,3.410605131648481e-13,3.410605131648481e-13,10.48858773008169,3.410605131648481e-13,23565.995979105992,20031.096582240094,0.85,1.0439850673462852,0.7041848394180382,42257.704602238395,25750.0,0.0,4612.248123741292,-4612.248123741292,0.0898445452959574,2.246113632398933,3687.6329557846407,924.6151679566515,4612.248123741292,4.997061266509126,0.9723435638090622,1.4455961949844633,1.4437602298402408,1.2742004976429013,0.0002657824155285176,0.0031156959396318605,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47106.8009621586,21137.751876258706,,,,,,,,,,,,,,,,,,,,2.0,15450.181818365827,1512.3154178711766,0.3767392059174686,0.12314094335081316,6.112874298809886,2.9441308395427503
