time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1835.0,-28.69326645516583,3.3876987271936168,34.9106373545685,23.908238403406017,4.501446926073692,-25.373609561260842,-39.0044795704074,1.1817900321732122,-5.669782894392995,-5.669782894393355,39.70533589629493,43793.27506248214,21188.119768617624,21188.119768617624,64981.394831099766,78569.06200442575,78569.06200442575,21188.119768617624,99757.18177304338,99757.18177304338,99757.18177304338,123336.49820128716,92008.80699814328,57233.02005621798,38639.76326880589,23579.316428243776,0.0,62219.07969704966,20042.418964007207,1512.2544227972705,0.0,0.8845534906445591,2.8596167792489084,0.0014959135982669303,345491.6112369432,1541867.3509411183,4.4628213849270075,1541867.3509411183,4.4628213849270075,0.8499999999999999,0.09536954023833409,4.027634451161993,1.2689412131765856,1.0,0.0,4.027634451163668,1.2861421003048674,1.2864855230945977,3.131562562338393,19417.721964777247,1980.0565906580991,4632.441516551485,4632.441516551485,4.573855858279812,3.3876987271936168,-3.7799125680878998,7.1676112952815165,2.9413852633595448,2.9413852633595448,0.8403957895312985,0.0,0.0,0.0002670038649979523,0.9990894543838753,0.0002672472057695874,197.84820485924715,0.0,0.0,0.0,0.03216633912927384,8.821701393928894e-05,0.00017878685105866338,0.0007200880807386407,0.09536953920909423,0.07188170278504455,0.023487836424049682,0.09537006098709357,0.0718817035608005,0.023487836677533593,0.3768035144390776,0.3768035144390776,0.12312315105901349,0.0,3.410605131648481e-13,10.028595227379526,3.410605131648481e-13,3.410605131648481e-13,10.415258515553091,3.410605131648481e-13,23579.316428243776,20042.418964007207,0.85,1.0443965926127494,0.7038560402326034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4436615465211136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.556195823267,1512.2544227972705,0.3768035144390776,0.12312315105901349,6.112874298809886,2.9413852633595448
1836.0,-28.700888133743366,3.4249220070320217,34.90678368820644,23.916585836000763,4.512420074487923,-25.379371648809755,-39.00897220065815,1.1909035895544406,-5.65743730844207,-5.657437308442408,39.70909246102031,43781.117076998766,21283.20641939082,21283.20641939082,65064.32349638958,78558.43179006405,78558.43179006405,21283.20641939082,99841.63820945486,99841.63820945486,99841.63820945486,123449.56924428143,92005.70540197162,57228.390688907006,38641.46079229401,23607.93103482657,0.0,62249.391827120584,20066.741379602587,1512.5593123918784,0.0,0.8846037110212843,2.8591004585511164,0.0014959135982669303,345658.83117006137,1542028.3310079784,4.461128118116307,1542028.3310079784,4.461128118116307,0.85,0.09537693839794655,4.027634451161993,1.26892163684126,1.0,0.0,4.027634451162569,1.286099374886681,1.2864427862679655,3.1316665957612106,19417.067397740968,1979.9898433961616,4632.441516551485,4632.441516551485,4.594382107868384,3.4249220070320217,-3.7535803336678333,7.178502340699855,2.950102795149988,2.950102795149988,0.8428865128999965,0.0,0.0,0.0002670038649979523,0.9998739189716603,0.0002670375333647642,197.85437356819875,0.0,0.0,0.0,0.03216633912927384,8.81725532966621e-05,0.00017883131170129022,0.0007202671519546054,0.0953769373865718,0.07189263614961344,0.023484301236958355,0.09537748042977713,0.07189263691196146,0.02348430148598508,0.37686377900694373,0.37686377900694373,0.12310558389224041,0.0,3.410605131648481e-13,10.075917963024835,3.410605131648481e-13,3.410605131648481e-13,10.290696203393907,3.410605131648481e-13,23607.93103482657,20066.741379602587,0.85,1.0452202276463463,0.703317989010848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437069140347092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15450.446111028788,1512.5593123918784,0.37686377900694373,0.12310558389224041,6.112874298809886,2.950102795149988
1837.0,-28.7084432545589,3.4613592642046664,34.903329140634476,23.923910955805354,4.522507383237621,-25.385383773166893,-39.01377325002102,1.1989559511683245,-5.645833640686249,-5.645833640686584,39.712998359890136,43768.520257581346,21377.529139282593,21377.529139282593,65146.049396863935,78547.24889340458,78547.24889340458,21377.529139282593,99924.77803268717,99924.77803268717,99924.77803268717,123561.50127520085,92002.76105870947,57224.032422911965,38643.03181755278,23636.72324251367,0.0,62279.755060066454,20091.214756136622,1512.8898872338893,0.0,0.8846495148587579,2.858523342353255,0.0014959135982669303,345816.05982024013,1542195.72396301,4.459583874631687,1542195.72396301,4.459583874631687,0.8500000000000001,0.09538389182233187,4.027634451161993,1.2689037331240254,1.0,0.0,4.027634451162437,1.2860616268398475,1.286405028141733,3.131758515382212,19416.446017672053,1979.9264802630923,4632.441516551485,4632.441516551485,4.614743448546894,3.4613592642046664,-3.728139913837361,7.189499178042027,2.9586446491132294,2.9586446491132294,0.8453270426037799,0.0,0.0,0.0002670038649979523,1.000652189094798,0.00026682984148516904,197.86054412605222,0.0,0.0,0.0,0.03216633912927384,8.812506332081489e-05,0.00017887880167713743,0.0007204584242174124,0.09538389182100294,0.0719029352618821,0.023480956559120844,0.09538400774233552,0.07190293526288388,0.023480956559447982,0.37691821397068404,0.37691821397068404,0.12308819682548862,0.0,3.410605131648481e-13,10.089498915161073,3.410605131648481e-13,3.410605131648481e-13,10.167703338063973,3.410605131648481e-13,23636.72324251367,20091.214756136622,0.85,1.0460228903282143,0.7027728387076712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437519273709203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.336981186114,1512.8898872338893,0.37691821397068404,0.12308819682548862,6.112874298809886,2.9586446491132294
1838.0,-28.715446137366566,3.4970340798288575,34.900250443884154,23.931817220896505,4.532908712746908,-25.39067044836141,-39.018102118838556,1.2075891862227004,-5.634068592424626,-5.6340685924250264,39.717025981257926,43755.96861443594,21469.022125097083,21469.022125097083,65224.99073953302,78537.12236382577,78537.12236382577,21469.022125097083,100006.14448892284,100006.14448892284,100006.14448892284,123671.24471372097,91999.78838512888,57218.63463578692,38645.72638815773,23665.100224798123,0.0,62310.826612955854,20115.335191078404,1513.1872701134857,0.0,0.8846956894700989,2.8579772614022505,0.0014959135982669303,345975.53249527403,1542368.3478962046,4.45802723901371,1542368.3478962046,4.45802723901371,0.85,0.09538970248391185,4.027634451161993,1.2688851150823761,1.0,0.0,4.027634451160216,1.286021517903641,1.2863646846860946,3.131856189877358,19415.818658716285,1979.862507453237,4632.441516551485,4632.441516551485,4.634493937676131,3.4970340798288575,-3.7028745182547254,7.199908598083583,2.967011425038697,2.967011425038697,0.8477175500110563,0.0,0.0,0.00026682984148516904,1.0007214960733506,0.0002666374636021719,197.8662738723984,0.0,3.443238693002583e-05,97.5813845596932,0.03220077151620386,8.808226422447353e-05,0.0001787475772606955,0.0007199299002369172,0.09538970248338763,0.07191203778131691,0.023477664702070716,0.09538951027291952,0.07191203778171212,0.02347766470219973,0.3769659697980812,0.3769659697980812,0.12307095383875385,0.0,3.979039320256561e-13,10.078377871023918,3.979039320256561e-13,3.979039320256561e-13,10.058093204828026,3.979039320256561e-13,23665.100224798123,20115.335191078404,0.85,1.0467681827538338,0.7022209621166872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4437967029980252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.28598679809,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.228930661318,1513.1872701134857,0.3769659697980812,0.12307095383875385,6.112874298809886,2.967011425038697
1839.0,-28.722336846106213,3.5319599944263325,34.89752906585003,23.939635860174917,4.543116844268099,-25.395848161003453,-39.02238872889427,1.2160933849502704,-5.6226341115279865,-5.6226341115283205,39.721267202110106,43743.7299467866,21558.890248303003,21558.890248303003,65302.62019508961,78527.42039587128,78527.42039587128,21558.890248303003,100086.31064417429,100086.31064417429,100086.31064417429,123780.06281931297,91996.9800505742,57213.2896015166,38648.54494339734,23693.752175138678,0.0,62342.29711853602,20139.689348867876,1513.4995252300232,0.0,0.8847393484382269,2.8574034807708224,0.0014959135982669303,346130.5797343516,1542550.1424957055,4.456555510580956,1542550.1424957055,4.456555510580956,0.85,0.09539474532974473,4.027634451161993,1.2688672338938338,1.0,0.0,4.02763445116177,1.285982054232657,1.2863249630770925,3.131952298949673,19415.225982196003,1979.8020712675586,4632.441516551485,4632.441516551485,4.653893669520523,3.5319599944263325,-3.678166291701092,7.210126286127425,2.975208926525669,2.975208926525669,0.8500596932930483,0.0,0.0,0.0002666374636021719,1.0007099750422885,0.0002664482919648165,197.87191211897516,0.0,3.80650948841013e-05,107.87647890154308,0.032238836611087965,8.803990186631693e-05,0.000178597561735855,0.0007193256925408605,0.09539474532958783,0.071920224093724,0.023474521235863834,0.09539474708919536,0.0719202240938423,0.02347452123590243,0.37700689278259814,0.37700689278259814,0.12305382611603272,0.0,3.410605131648481e-13,10.049409832622757,3.410605131648481e-13,3.410605131648481e-13,9.957068712279693,3.410605131648481e-13,23693.752175138678,20139.689348867876,0.85,1.047484985529566,0.7016701656599759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438382354948776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42365.581081139935,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.131691467252,1513.4995252300232,0.37700689278259814,0.12305382611603272,6.112874298809886,2.975208926525669
1840.0,-28.729176529208974,3.566151441928748,34.895144050242926,23.94722794359552,4.553059596375016,-25.401008623095603,-39.02667526910079,1.2243612210981656,-5.611467010194531,-5.611467010194931,39.72561422132558,43731.71518252263,21647.026299710113,21647.026299710113,65378.74148223274,78517.87626520943,78517.87626520943,21647.026299710113,100164.90256491954,100164.90256491954,100164.90256491954,123887.17447256387,91994.21215282327,57208.051070150694,38651.29009185841,23722.27190764434,0.0,62373.56199950275,20163.931121497688,1513.8063209007082,0.0,0.8847812174640213,2.856814989089848,0.0014959135982669303,346282.05406668806,1542736.4888169777,4.455144211775621,1542736.4888169777,4.455144211775621,0.85,0.09539886489333356,4.027634451161993,1.2688497994327923,1.0,0.0,4.027634451162111,1.2859436941701172,1.2862863495090517,3.1320457259687595,19414.64183953936,1979.7425052937915,4632.441516551485,4632.441516551485,4.672919500951358,3.566151441928748,-3.653961551211861,7.220112993140608,2.983239967562289,2.983239967562289,0.8523542764463683,0.0,0.0,0.0002664482919648165,1.000704755257694,0.00026626064337647996,197.8775088899332,0.0,3.743175360219402e-05,106.08158970861786,0.03227626836469016,8.799755902745096e-05,0.00017845073293736553,0.0007187343198136417,0.0953988648929495,0.07192739333869783,0.023471471554251677,0.09539894775129193,0.07192739333898739,0.023471471554346174,0.3770412593611293,0.3770412593611293,0.12303679060452247,0.0,3.979039320256561e-13,10.00762800704689,3.979039320256561e-13,3.979039320256561e-13,9.863498108457406,3.979039320256561e-13,23722.27190764434,20163.931121497688,0.85,1.0481803409392259,0.701125826081109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4438791049266801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42363.786191947016,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15450.036466064257,1513.8063209007082,0.3770412593611293,0.12303679060452247,6.112874298809886,2.983239967562289
1841.0,-28.73596159126696,3.5996226522896895,34.89307489225844,23.95459081688898,4.562717679525436,-25.406148262090003,-39.03095821207387,1.232378456932645,-5.600559791407932,-5.6005597914083385,39.73003808212009,43719.924827849376,21733.454756686995,21733.454756686995,65453.37958453637,78508.55670118859,78508.55670118859,21733.454756686995,100242.01145787557,100242.01145787557,100242.01145787557,123992.62038529485,91991.53092708257,57202.89905377976,38654.0354147809,23750.608927419282,0.0,62404.644342200176,20188.01758830639,1514.1047108952905,0.0,0.8848214434625696,2.856211832995368,0.0014959135982669303,346430.0535101022,1542926.1466228804,4.453788379471203,1542926.1466228804,4.453788379471203,0.85,0.09540210629536597,4.027634451161993,1.2688328193919736,1.0,0.0,4.027634451162962,1.285906507721563,1.2862489118406129,3.1321362999386078,19414.075988316457,1979.6848045271788,4632.441516551485,4632.441516551485,4.69157671587098,3.5996226522896895,-3.630250229625366,7.229872881915055,2.9911076542162283,2.9911076542162283,0.8546021869189223,0.0,0.0,0.00026626064337647996,1.000699163997393,0.00026607461358604036,197.88306123691078,0.0,3.713143520674676e-05,105.23048737592032,0.032313399799896905,8.795527051990554e-05,0.0001783053728565744,0.0007181488625444236,0.09540210629488197,0.07193360637156601,0.02346849992331596,0.09540194381508355,0.07193360637193094,0.023468499923435034,0.3770695841330911,0.3770695841330911,0.12301982886198094,0.0,3.979039320256561e-13,9.957068851816473,3.979039320256561e-13,3.979039320256561e-13,9.777306964809327,3.979039320256561e-13,23750.608927419282,20188.01758830639,0.85,1.0488543004206266,0.7005876772265242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439196738924507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.935089614315,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.942033184561,1514.1047108952905,0.3770695841330911,0.12301982886198094,6.112874298809886,2.9911076542162283
1842.0,-28.742692341598037,3.63238963469758,34.89130321302504,23.961887403298192,4.572290213502455,-25.411247580330844,-39.03520811637861,1.2403241022454945,-5.589802567451386,-5.5898025674517635,39.73455949210553,43708.23548285774,21817.962111053137,21817.962111053137,65526.197593910874,78499.3154922391,78499.3154922391,21817.962111053137,100317.27760329223,100317.27760329223,100317.27760329223,124095.95792199239,91988.87158022274,57197.79157086215,38656.755565956206,23778.68031870016,0.0,62435.43588465637,20211.878270895137,1514.393860372313,0.0,0.8848605206726803,2.8556164317132726,0.0014959135982669303,346576.0663279442,1543120.0047257885,4.452471346551745,1543120.0047257885,4.452471346551745,0.85,0.09540456365654515,4.027634451161993,1.268816006393172,1.0,0.0,4.027634451162456,1.2858696555939493,1.286211810677701,3.132226064780734,19413.51475445617,1979.627574600518,4632.441516551485,4632.441516551485,4.709819224505833,3.63238963469758,-3.6069414467941185,7.239331081491699,2.9988150550783264,2.9988150550783264,0.8568043014509504,0.0,0.0,0.00026607461358604036,1.0006936037250644,0.00026589019115899436,197.8885694065656,0.0,3.6812144413447745e-05,104.32561726771091,0.032350211944310356,8.791332679160705e-05,0.0001781612867944333,0.0007175685365566119,0.09540456365654018,0.0719389667131577,0.02346559694338248,0.09540448490163257,0.07193896671316144,0.023465596943383703,0.37709251511391456,0.37709251511391456,0.12300292613461439,0.0,3.979039320256561e-13,9.90062683754985,3.979039320256561e-13,3.979039320256561e-13,9.6970292872453,3.979039320256561e-13,23778.68031870016,20211.878270895137,0.85,1.0495033255628166,0.7000549425746722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439599210164695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42362.03021950611,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.848466557025,1514.393860372313,0.37709251511391456,0.12300292613461439,6.112874298809886,2.9988150550783264
1843.0,-28.74937062764082,3.6644655924278426,34.88981145891637,23.968961589876585,4.58160174219613,-25.416325847244977,-39.03945435360072,1.2480400040355695,-5.579319996477693,-5.579319996478074,39.739165573894354,43696.7607983899,21900.885072368485,21900.885072368485,65597.64587075838,78490.23074189652,78490.23074189652,21900.885072368485,100391.11581426501,100391.11581426501,100391.11581426501,124197.73423657719,91986.24216352568,57192.77222003102,38659.41104832739,23806.61842231218,0.0,62466.02947063957,20235.625658965353,1514.681715112172,0.0,0.8848978525149955,2.855009950771145,0.0014959135982669303,346718.397638083,1543317.512113192,4.451213211143648,1543317.512113192,4.451213211143648,0.85,0.09540641326626031,4.027634451161993,1.2687995329732078,1.0,0.0,4.027634451162889,1.2858338788602386,1.286175787275264,3.1323132150881596,19412.959837117072,1979.570988779764,4632.441516551485,4632.441516551485,4.727719711974282,3.6644655924278426,-3.584128524429352,7.248594116857195,3.0063657991918564,3.0063657991918564,0.858961656911959,0.0,0.0,0.00026589019115899436,1.0006882330249067,0.0002657073226046183,197.89403490448015,0.0,3.6495090254620376e-05,103.42708578159414,0.03238670703456498,8.787143771694415e-05,0.0001780187534420502,0.0007169944643161141,0.09540641326585832,0.07194364129683749,0.023462771969020833,0.09540637826023202,0.07194364129714062,0.023462771969119688,0.3771107404622757,0.3771107404622757,0.12298607061938781,0.0,3.979039320256561e-13,9.840604140227413,3.979039320256561e-13,3.979039320256561e-13,9.622116477152701,3.979039320256561e-13,23806.61842231218,20235.625658965353,0.85,1.0501331111751027,0.6995283863676393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4439998480824772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42361.13168801999,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.755761805685,1514.681715112172,0.3771107404622757,0.12298607061938781,6.112874298809886,3.0063657991918564
1844.0,-28.75599652550386,3.695864949959108,34.88858239888547,23.97589503033089,4.590733981053056,-25.421374889491734,-39.04368435088543,1.2555997657210756,-5.569032449516385,-5.569032449516762,39.74383048333402,43685.44838333534,21982.07709624813,21982.07709624813,65667.52547958346,78481.30228796568,78481.30228796568,21982.07709624813,100463.37938421381,100463.37938421381,100463.37938421381,124297.65073668679,91983.67535539348,57187.8214507763,38662.0598940191,23834.271352472977,0.0,62496.331246492075,20259.13064960203,1514.961198869296,0.0,0.884933947218209,2.854405821457606,0.0014959135982669303,346858.1255531725,1543517.5614881269,4.4499968366792935,1543517.5614881269,4.4499968366792935,0.85,0.09540770048922136,4.027634451161993,1.2687834249576557,1.0,0.0,4.027634451164223,1.2857988325623264,1.2861404965139849,3.1323985907933714,19412.418132814255,1979.5157503137418,4632.441516551485,4632.441516551485,4.7452465439028755,3.695864949959108,-3.561744801086445,7.257609751045553,3.013762695831648,3.013762695831648,0.8610750559518995,0.0,0.0,0.0002657073226046183,1.0006828693205767,0.0002655260030433247,197.89945778681675,0.0,3.6188596082623365e-05,102.55848129815462,0.0324228956306476,8.78297271899372e-05,0.0001778775954146811,0.0007164259313820242,0.09540770048921977,0.07194769790360346,0.02346000258561631,0.09540768177847794,0.07194769790360465,0.0234600025856167,0.3771249464485521,0.3771249464485521,0.12296925287387321,0.0,3.979039320256561e-13,9.778656321550898,3.979039320256561e-13,3.979039320256561e-13,9.552057849646076,3.979039320256561e-13,23834.271352472977,20259.13064960203,0.85,1.0507420862927757,0.699008205954288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440394659999052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42360.26308353655,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.663883730573,1514.961198869296,0.3771249464485521,0.12296925287387321,6.112874298809886,3.013762695831648
1845.0,-28.762571312971662,3.726601449138668,34.88759998233049,23.98266823673623,4.599677443321331,-25.42639685359295,-39.04789845747871,1.2629946764956774,-5.5589567742210875,-5.558956774221461,39.748554010814644,43674.2939456472,22061.620098452786,22061.620098452786,65735.91404409999,78472.4895917183,78472.4895917183,22061.620098452786,100534.10969017108,100534.10969017108,100534.10969017108,124395.76613675796,91981.12747569241,57182.93182964024,38664.66182894685,23861.656446586872,0.0,62526.318275533726,20282.40797959884,1515.2355404193627,0.0,0.8849687195360695,2.8538044258142174,0.0014959135982669303,346995.01863270876,1543720.1446031285,4.448825088861414,1543720.1446031285,4.448825088861414,0.85,0.09540855619331093,4.027634451161993,1.2687675526691602,1.0,0.0,4.027634451161948,1.2857645574046601,1.2861059791022813,3.13248209243833,19411.880423205257,1979.460919193125,4632.441516551485,4632.441516551485,4.762417403355813,3.726601449138668,-3.5397990139182536,7.266400463056922,3.0210089446742927,3.0210089446742927,0.8631454127640836,0.0,0.0,0.0002655260030433247,1.0006776365175407,0.0002653461947719567,197.9048390933625,0.0,3.5883042866154096e-05,101.6925434826807,0.03245877867351375,8.778819155091244e-05,0.00017773781149241224,0.0007158629328409755,0.09540855619331254,0.0719512666716502,0.023457289521662344,0.0954086026753538,0.07195126667164897,0.02345728952166195,0.37713578013933363,0.37713578013933363,0.1229524653441282,0.0,3.979039320256561e-13,9.715945084869873,3.979039320256561e-13,3.979039320256561e-13,9.485843766575783,3.979039320256561e-13,23861.656446586872,20282.40797959884,0.85,1.051331916816573,0.6984945723685247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4440787751718842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42359.39714572107,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.572832555796,1515.2355404193627,0.37713578013933363,0.1229524653441282,6.112874298809886,3.0210089446742927
1846.0,-28.769095456512133,3.7566878064128435,34.886848312601295,23.989220125973247,4.6083530198377956,-25.43140004288478,-39.05210924623532,1.2701535270394229,-5.549128245429756,-5.54912824543008,39.753308433723795,43663.34767492639,22139.63712709895,22139.63712709895,65802.98480202534,78463.8657081142,78463.8657081142,22139.63712709895,100603.50283521315,100603.50283521315,100603.50283521315,124492.26619582773,91978.63959590216,57178.12156272721,38667.24225908328,23888.76336061458,0.0,62556.005619697855,20305.44885652239,1515.5043183419427,0.0,0.8850020899412162,2.8531997292030544,0.0014959135982669303,347128.5947294257,1543924.0730594848,4.447700640343151,1543924.0730594848,4.447700640343151,0.85,0.09540906664729899,4.027634451161993,1.2687520760064945,1.0,0.0,4.027634451163113,1.285731386975545,1.2860725686679222,3.1325629069663523,19411.355376096995,1979.4073792882377,4632.441516551485,4632.441516551485,4.779258852593201,3.7566878064128435,-3.518314556174878,7.275002362587721,3.0281075635100585,3.0281075635100585,0.8651735895743025,0.0,0.0,0.0002653461947719567,1.0006724509948395,0.0002651678823656604,197.9101792000566,0.0,3.558492701273313e-05,100.84768315408569,0.03249436360052649,8.774670674606905e-05,0.00017759948802588768,0.0007153058164817971,0.09540906664686373,0.07195444106452721,0.023454625582336523,0.09540890429150105,0.07195444106485548,0.023454625582443517,0.3771438283811479,0.3771438283811479,0.12293570198699885,0.0,3.410605131648481e-13,9.653366685406354,3.410605131648481e-13,3.410605131648481e-13,9.423272356545226,3.410605131648481e-13,23888.76336061458,20305.44885652239,0.85,1.051905155231092,0.697988102699088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441177831316894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42358.55228539248,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.482584429341,1515.5043183419427,0.3771438283811479,0.12293570198699885,6.112874298809886,3.0281075635100585
1847.0,-28.775569332682384,3.786138934877394,34.88631317030315,23.99572703232991,4.616975168299351,-25.43636333965741,-39.05628713602198,1.2772692878829326,-5.539417853947498,-5.539417853947914,39.758110708720785,43652.48508459866,22215.864584253934,22215.864584253934,65868.34966885259,78455.27621603964,78455.27621603964,22215.864584253934,100671.14080029356,100671.14080029356,100671.14080029356,124586.6059845278,91976.14428593888,57173.353154516764,38669.76792380235,23915.465184234243,0.0,62585.23310803659,20328.145406599106,1515.764308740343,0.0,0.8850346640680141,2.8526166342331076,0.0014959135982669303,347260.60491043783,1544130.0746762694,4.446603078038515,1544130.0746762694,4.446603078038515,0.85,0.09540928767508083,4.027634451161993,1.268736714734696,1.0,0.0,4.027634451162688,1.2856984170625387,1.2860393607381058,3.1326432371006656,19410.828760910215,1979.3536794838417,4632.441516551485,4632.441516551485,4.795713989022364,3.786138934877394,-3.4971861213500985,7.2833250562274925,3.0350612837029995,3.0350612837029995,0.8671603667722856,0.0,0.0,0.0002651678823656604,1.0006673034973046,0.0002649910529092996,197.91547840935485,0.0,3.52898402836923e-05,100.01140736398398,0.03252965344081018,8.770556396910032e-05,0.00017746231839656012,0.0007147533473570643,0.09540928767507466,0.07195728843123533,0.02345199924383933,0.09540928201545933,0.07195728843123998,0.023451999243840845,0.3771496145150885,0.3771496145150885,0.12291895796796204,0.0,3.979039320256561e-13,9.591310955629694,3.979039320256561e-13,3.979039320256561e-13,9.363045531590672,3.979039320256561e-13,23915.465184234243,20328.145406599106,0.85,1.0524583259943856,0.6974885754478916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444156492600631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42357.71600960238,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.393131709981,1515.764308740343,0.3771496145150885,0.12291895796796204,6.112874298809886,3.0350612837029995
1848.0,-28.78199398853648,3.814967058158393,34.88598119169801,24.002066684793704,4.625386655904993,-25.441303441323967,-39.060457272548206,1.2842003249936798,-5.5299444427274125,-5.529944442727815,39.762957235441604,43641.80604044015,22290.625206280085,22290.625206280085,65932.43124672023,78446.86268419315,78446.86268419315,22290.625206280085,100737.48789047325,100737.48789047325,100737.48789047325,124679.4204537261,91973.7199623548,57168.66331863919,38672.285159684,23941.93256325285,0.0,62614.217722936846,20350.64267876492,1516.0240780495385,0.0,0.8850658418207864,2.852034899301298,0.0014959135982669303,347389.43139240774,1544337.995608738,4.445552616320871,1544337.995608738,4.445552616320871,0.85,0.09540936171705225,4.027634451161993,1.268721728757955,1.0,0.0,4.027634451163348,1.285666311186404,1.28600701899257,3.132721465996352,19410.317126830345,1979.301507327206,4632.441516551485,4632.441516551485,4.811852481383043,3.814967058158393,-3.476501973731774,7.291469031890167,3.0418735204671603,3.0418735204671603,0.8691067201334743,0.0,0.0,0.0002649910529092996,1.0006622631793698,0.0002648156752382694,197.9207375726887,0.0,3.499728645251527e-05,99.18230980642828,0.032564650727262695,8.766451532365515e-05,0.00017732653758564446,0.0007142064718852136,0.09540936171678902,0.07195993750901342,0.023449424207775606,0.09540953387356832,0.07195993750921195,0.02344942420784029,0.37715358095242474,0.37715358095242474,0.12290222941939927,0.0,3.979039320256561e-13,9.530202369284552,3.979039320256561e-13,3.979039320256561e-13,9.305220290442378,3.979039320256561e-13,23941.93256325285,20350.64267876492,0.85,1.0529945696753127,0.6969951494651234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4441949057674248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.88691204482,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.304468542152,1516.0240780495385,0.37715358095242474,0.12290222941939927,6.112874298809886,3.0418735204671603
1849.0,-28.788370872109834,3.843184383961611,34.885838497026775,24.008202726859622,4.633551549415737,-25.446225253918488,-39.06462796786798,1.2909141324606899,-5.520693217904352,-5.52069321790472,39.76780618608571,43631.338661836584,22363.920903613875,22363.920903613875,65995.25956545045,78438.6234710319,78438.6234710319,22363.920903613875,100802.54437464577,100802.54437464577,100802.54437464577,124770.58767253328,91971.35110738006,57164.06629819598,38674.76089909342,23968.043297887507,0.0,62642.80419698093,20372.83680320438,1516.2772901439653,0.0,0.8850958539938729,2.8514564880462268,0.0014959135982669303,347515.27263170737,1544546.0417078454,4.444541472986534,1544546.0417078454,4.444541472986534,0.85,0.0954092867681758,4.027634451161993,1.268707103789784,1.0,0.0,4.027634451160995,1.2856352215571414,1.2859756956409556,3.1327972224374694,19409.81719895632,1979.2505288713598,4632.441516551485,4632.441516551485,4.827674742079029,3.843184383961611,-3.456246566874144,7.299430950835755,3.0485469025483907,3.0485469025483907,0.8710134007281116,0.0,0.0,0.0002648156752382694,1.0006573714185365,0.0002646417073437089,197.92595786995116,0.0,3.4710878004084786e-05,98.37062826357628,0.03259936160526678,8.762347893718746e-05,0.00017719219630108192,0.0007136653942992963,0.09540928676788049,0.07196240506023246,0.023446881707648026,0.09540935180642944,0.0719624050604552,0.023446881707720597,0.3771561077220259,0.3771561077220259,0.12288551324721571,0.0,3.410605131648481e-13,9.470285215272725,3.410605131648481e-13,3.410605131648481e-13,9.249593956046397,3.410605131648481e-13,23968.043297887507,20372.83680320438,0.85,1.0535170066449724,0.696509985801999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444233028800321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42356.07523050197,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.216575625453,1516.2772901439653,0.3771561077220259,0.12288551324721571,6.112874298809886,3.0485469025483907
1850.0,-28.794699380473585,3.8708039237381393,34.88587225144259,24.014199594408296,4.641561071373154,-25.451119042170937,-39.068775124009676,1.2974929588668793,-5.511607408640373,-5.511607408640695,39.772660167733946,43620.98541006913,22435.655226816594,22435.655226816594,66056.64063688573,78430.44987363642,78430.44987363642,22435.655226816594,100866.10510045302,100866.10510045302,100866.10510045302,124859.8308679701,91968.96534842676,57159.50088488891,38677.18273726428,23993.72576751709,0.0,62670.90850478137,20394.666902389527,1516.5224528953763,0.0,0.8851249850604277,2.8508930997202504,0.0014959135982669303,347638.89861601614,1544754.3248816652,4.443560059105815,1544754.3248816652,4.443560059105815,0.85,0.09540909669604587,4.027634451161993,1.2686926826788114,1.0,0.0,4.027634451161082,1.2856047628328788,1.285945005184728,3.1328714450986848,19409.313703632975,1979.1991866369226,4632.441516551485,4632.441516551485,4.8431599506772205,3.8708039237381393,-3.436371430166622,7.3071753539047615,3.0550840742626253,3.0550840742626253,0.8728811640750358,0.0,0.0,0.0002646417073437089,1.0006524167375623,0.00026446916323504525,197.93113880219977,0.0,3.443276216949885e-05,97.58244798835975,0.032633794367436283,8.758269176146382e-05,0.0001770590155822451,0.0007131289910478786,0.09540909669571432,0.07196473196950405,0.02344436472621027,0.0954090644243758,0.07196473196975413,0.023444364726291748,0.37715751429860966,0.37715751429860966,0.12286880697613553,0.0,3.410605131648481e-13,9.411562915377317,3.410605131648481e-13,3.410605131648481e-13,9.1952928851901,3.410605131648481e-13,23993.72576751709,20394.666902389527,0.85,1.0540239835815695,0.6960324407414828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4442708702486906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42355.287050226754,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.129425591582,1516.5224528953763,0.37715751429860966,0.12286880697613553,6.112874298809886,3.0550840742626253
1851.0,-28.800980923163003,3.897838211937964,34.88607084749344,24.020091827865713,4.649429291001603,-25.45598473714338,-39.07290624976156,1.3039492399216852,-5.502694639345862,-5.50269463934626,39.7775292040612,43610.771480287236,22505.885416021018,22505.885416021018,66116.65689630825,78422.42509443448,78422.42509443448,22505.885416021018,100928.3105104555,100928.3105104555,100928.3105104555,124947.36263765657,91966.65250170972,57154.9988875919,38679.61512679757,24019.05212720107,0.0,62698.66725399865,20416.19430812091,1516.7631806784227,0.0,0.8851531596064683,2.850342155417218,0.0014959135982669303,347760.2036819242,1544963.2753769169,4.4426109112531,1544963.2753769169,4.4426109112531,0.85,0.09540886006574993,4.027634451161993,1.2686784890526908,1.0,0.0,4.027634451161048,1.285574876644014,1.2859148892564003,3.1329442760083412,19408.825595853254,1979.1494134952563,4632.441516551485,4632.441516551485,4.85832046354144,3.897838211937964,-3.4168781141469275,7.314716326084891,3.061487942735148,3.061487942735148,0.8747108407814708,0.0,0.0,0.00026446916323504525,1.0006476066812657,0.00026429800208305107,197.9362815180885,0.0,3.415185192141015e-05,96.78634834527637,0.032667946219357695,8.754207968948955e-05,0.00017692708354555568,0.0007125976170316963,0.09540886006541363,0.07196698227273413,0.023441877792679512,0.09540880518378284,0.07196698227298781,0.023441877792762123,0.3771580572638265,0.3771580572638265,0.12285210862593805,0.0,3.979039320256561e-13,9.35408373368972,3.979039320256561e-13,3.979039320256561e-13,9.142413273469458,3.979039320256561e-13,24019.05212720107,20416.19430812091,0.85,1.0545145501811544,0.6955613793769425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444308426492277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42354.49095058367,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15449.043032111626,1516.7631806784227,0.3771580572638265,0.12285210862593805,6.112874298809886,3.061487942735148
1852.0,-28.807215887568553,3.924299487224336,34.88642333348178,24.025868670456134,4.657158156026516,-25.46082245755263,-39.077021449897416,1.3102847336579637,-5.4939538461656525,-5.493953846165979,39.78240913242442,43600.69529634143,22574.646965635377,22574.646965635377,66175.34226197681,78414.49740172624,78414.49740172624,22574.646965635377,100989.14436736162,100989.14436736162,100989.14436736162,125033.15477241755,91964.36160259608,57150.55949722484,38682.00233930138,24044.010405055928,0.0,62726.012744357315,20437.408844297537,1517.000004861561,0.0,0.8851803990636399,2.8498049492353563,0.0014959135982669303,347879.2003855439,1545172.7147294888,4.441693303356513,1545172.7147294888,4.441693303356513,0.85,0.09540860935441171,4.027634451161993,1.2686645399453118,1.0,0.0,4.027634451164878,1.2855455547600059,1.285885339570341,3.1330157350307966,19408.342119939487,1979.1001126724711,4632.441516551485,4632.441516551485,4.873163942810131,3.924299487224336,-3.3977615027589354,7.322060989983271,3.067761292881658,3.067761292881658,0.8765032265376166,0.0,0.0,0.00026429800208305107,1.000642835861404,0.00026412821099701373,197.9413863296285,0.0,3.387900196608099e-05,96.01309157187353,0.032701825221323776,8.750164148244427e-05,0.00017679636060060678,0.0007120711127950627,0.09540860935411542,0.07196919049883481,0.02343941885528061,0.09540865352245352,0.07196919049905831,0.023439418855353406,0.37715794560758786,0.37715794560758786,0.12283541661244675,0.0,3.410605131648481e-13,9.29778185713974,3.410605131648481e-13,3.410605131648481e-13,9.090451143108112,3.410605131648481e-13,24044.010405055928,20437.408844297537,0.85,1.054990415725568,0.6950975104066957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443457058541864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42353.71769381027,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.957368560397,1517.000004861561,0.37715794560758786,0.12283541661244675,6.112874298809886,3.067761292881658
1853.0,-28.813405204938555,3.9501987985577767,34.88691869908879,24.031449935305886,4.664656200653221,-25.465642207489488,-39.08112966511396,1.3164170054289879,-5.4854298980396266,-5.485429898040003,39.787276297729036,43590.790300140165,22642.08263998709,22642.08263998709,66232.87294012726,78406.71273149739,78406.71273149739,22642.08263998709,101048.79537148448,101048.79537148448,101048.79537148448,125117.40891318565,91962.10202414448,57146.17959281647,38684.35825703112,24068.613541701165,0.0,62752.97179873228,20458.32151044599,1517.2329723861187,0.0,0.8852065592124008,2.8492728920768933,0.0014959135982669303,347995.2757601456,1545381.6276865888,4.440812089505885,1545381.6276865888,4.440812089505885,0.85,0.09540836269734448,4.027634451161993,1.2686509480001402,1.0,0.0,4.027634451163427,1.2855171832283796,1.285856742259063,3.1330848810960314,19407.865254000644,1979.0514858795455,4632.441516551485,4632.441516551485,4.8877212068599345,3.9501987985577767,-3.3790524201600736,7.32925121871785,3.0739068412796104,3.0739068412796104,0.8782590975084601,0.0,0.0,0.00026412821099701373,1.000638160385632,0.0002639597623332918,197.9464539942324,0.0,3.36086829566442e-05,95.24700749912967,0.03273543390428042,8.746128913309067e-05,0.00017666692186392305,0.0007115497808798804,0.09540836269702639,0.07197137820490285,0.023436984492123548,0.09540830962419682,0.07197137820514281,0.023436984492201683,0.3771573433579087,0.3771573433579087,0.12281872966832036,0.0,3.979039320256561e-13,9.242643204667843,3.979039320256561e-13,3.979039320256561e-13,9.039505857784434,3.979039320256561e-13,24068.613541701165,20458.32151044599,0.85,1.055453965631398,0.6946410512628627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4443827105928548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.95160973752,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.872428742703,1517.2329723861187,0.3771573433579087,0.12281872966832036,6.112874298809886,3.0739068412796104
1854.0,-28.819549153658926,3.9755487043995017,34.8875468593727,24.036955658253305,4.672062149302506,-25.470430338792806,-39.085213852208085,1.3224709035013151,-5.47703163961836,-5.477031639618724,39.792135597361295,43580.984147839205,22708.011298992977,22708.011298992977,66288.99544683218,78398.99514093615,78398.99514093615,22708.011298992977,101107.00643992913,101107.00643992913,101107.00643992913,125199.77212876787,91959.8540007681,57141.84300768733,38686.67888120086,24092.765688838746,0.0,62779.4445700396,20478.850835512934,1517.4583733268878,0.0,0.8852320930874621,2.848761313536325,0.0014959135982669303,348109.66928551876,1545590.2243239873,4.439952005631587,1545590.2243239873,4.439952005631587,0.85,0.09540810323856937,4.027634451161993,1.2686374555109072,1.0,0.0,4.027634451163566,1.2854891772536037,1.2858285123365267,3.1331531392328587,19407.390826667906,1979.0031077552383,4632.441516551485,4632.441516551485,4.901953153182479,3.9755487043995017,-3.36067594240383,7.336224646803332,3.0799269660105724,3.0799269660105724,0.8799791331458778,0.0,0.0,0.0002639597623332918,1.0006335129364403,0.000263792646279336,197.95148473490045,0.0,3.334381566382503e-05,94.49637359128015,0.03276877771994425,8.742118984462899e-05,0.0001765385724886628,0.0007110328365142971,0.09540810323854314,0.07197353897393838,0.02343456426460476,0.09540810268551603,0.07197353897395817,0.0234345642646112,0.3771563816678202,0.3771563816678202,0.12280204677968592,0.0,3.410605131648481e-13,9.188517518671631,3.410605131648481e-13,3.410605131648481e-13,8.9891590525894,3.410605131648481e-13,24092.765688838746,20478.850835512934,0.85,1.0559028659910676,0.6941919356935099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444194461955115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42352.20097582968,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.788195555137,1517.4583733268878,0.3771563816678202,0.12280204677968592,6.112874298809886,3.0799269660105724
1855.0,-28.825648383809455,4.000359869136136,34.88829831368056,24.042292625550203,4.6792672680883864,-25.475198330593305,-39.08929458176715,1.3283484945948723,-5.46883913848086,-5.4688391384812265,39.79698384830598,43571.359545327636,22772.66023160392,22772.66023160392,66344.01977693156,78391.40767323365,78391.40767323365,22772.66023160392,101164.06790483758,101164.06790483758,101164.06790483758,125280.65139621358,91957.6368491396,57137.588721246786,38688.94236432535,24116.583491376005,0.0,62805.52585570135,20499.095967669604,1517.6817361949265,0.0,0.8852565998351456,2.848256189270922,0.0014959135982669303,348221.2886163259,1545798.3678806005,4.439126550886377,1545798.3678806005,4.439126550886377,0.85,0.09540788772293807,4.027634451161993,1.2686242949077857,1.0,0.0,4.027634451162723,1.285461995457658,1.2858011085327872,3.133219391467151,19406.92291457035,1978.9553940000255,4632.441516551485,4632.441516551485,4.9159088463908995,4.000359869136136,-3.3426900274069995,7.3430498965431354,3.085824518937089,3.085824518937089,0.8816641482677398,0.0,0.0,0.000263792646279336,1.000628931865133,0.00026362684295729575,197.95647907907585,0.0,3.3080871003589635e-05,93.75118842417302,0.032801858590947836,8.738114147283862e-05,0.00017641150480649735,0.0007105210543399782,0.09540788772292268,0.07197572025977794,0.023432167463144735,0.09540786786521406,0.07197572025978956,0.023432167463148516,0.377155157119602,0.377155157119602,0.12278536713544504,0.0,3.410605131648481e-13,9.135373457128424,3.410605131648481e-13,3.410605131648481e-13,8.93950707555814,3.410605131648481e-13,24116.583491376005,20499.095967669604,0.85,1.0563404871310218,0.693750413704598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444559142755085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42351.45579066257,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.704664942274,1517.6817361949265,0.377155157119602,0.12278536713544504,6.112874298809886,3.085824518937089
1856.0,-28.83170424532152,4.024643559968728,34.889163680403584,24.04751214142891,4.686313142701518,-25.479943259056654,-39.09336389098314,1.3340870370622782,-5.4608079466614186,-5.460807946661819,39.80180548760845,43561.87740944638,22835.957100089025,22835.957100089025,66397.8345095354,78383.98955891692,78383.98955891692,22835.957100089025,101219.94665900595,101219.94665900595,101219.94665900595,125359.94509026787,91955.50731868643,57133.395169228126,38691.23572162034,24139.998431261916,0.0,62831.23415288226,20518.99866657263,1517.8986670059369,0.0,0.8852803662689972,2.847762376402291,0.0014959135982669303,348330.73745038063,1546005.3899674483,4.438326061270074,1546005.3899674483,4.438326061270074,0.85,0.09540768190988196,4.027634451161993,1.2686114464094866,1.0,0.0,4.027634451161558,1.285435463291798,1.2857743562270065,3.133284063011499,19406.47349422023,1978.9095658782796,4632.441516551485,4632.441516551485,4.929572671019651,4.024643559968728,-3.3250563148322745,7.3496998748010025,3.0916018014733058,3.0916018014733058,0.8833148004209445,0.0,0.0,0.00026362684295729575,1.0006244893831155,0.0002634623135396392,197.96143812743887,0.0,3.2821841850698394e-05,93.01709980487925,0.03283468043279853,8.734122206565437e-05,0.00017628562089164136,0.0007100140399476571,0.09540768190953541,0.07197789989323612,0.023429782016299285,0.09540752279694947,0.07197789989349757,0.02342978201638439,0.377153745752973,0.377153745752973,0.12276869008671899,0.0,3.979039320256561e-13,9.083194704654318,3.979039320256561e-13,3.979039320256561e-13,8.890846175810111,3.979039320256561e-13,24139.998431261916,20518.99866657263,0.85,1.0567647668351512,0.6933156414443606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4444921186531832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.72170204327,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.621825393137,1517.8986670059369,0.377153745752973,0.12276869008671899,6.112874298809886,3.0916018014733058
1857.0,-28.837716166958096,4.04841138447981,34.89013477472346,24.052649828977906,4.693273229909307,-25.484657195664255,-39.097405470069475,1.3397527781076577,-5.452906117815303,-5.452906117815729,39.806616593734006,43552.47259579026,22897.86105867002,22897.86105867002,66450.33365446028,78376.58770045236,78376.58770045236,22897.86105867002,101274.44875912239,101274.44875912239,101274.44875912239,125437.44202370042,91953.34149898644,57129.226394351805,38693.461227371816,24162.99326457803,0.0,62856.454491949844,20538.544274891326,1518.1107937999511,0.0,0.8853034987194507,2.8472881031142143,0.0014959135982669303,348438.44968809147,1546211.9806890737,4.437546952907128,1546211.9806890737,4.437546952907128,0.85,0.09540750530024916,4.027634451161993,1.268598694619723,1.0,0.0,4.027634451162239,1.2854092705257678,1.2857479450568516,3.133347909895328,19406.016415315153,1978.862956801268,4632.441516551485,4632.441516551485,4.942935809735989,4.04841138447981,-3.3077458903668244,7.356157274846635,3.0972613146563646,3.0972613146563646,0.8849318041875327,0.0,0.0,0.0002634623135396392,1.0006199873315043,0.00026329907145094275,197.9663614075785,0.0,3.257048013356231e-05,92.30474069851559,0.03286725091293209,8.730159137056899e-05,0.0001761607221690702,0.0007095109935497234,0.09540750529994868,0.07198009549946448,0.023427409800484203,0.09540745734465755,0.07198009549969119,0.02342740980055798,0.3771522080643244,0.3771522080643244,0.12275201511440482,0.0,3.979039320256561e-13,9.031785913786564,3.979039320256561e-13,3.979039320256561e-13,8.842239984525065,3.979039320256561e-13,24162.99326457803,20538.544274891326,0.85,1.0571759764619035,0.6928878338400095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444528067304419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42350.00934293691,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.539651354717,1518.1107937999511,0.3771522080643244,0.12275201511440482,6.112874298809886,3.0972613146563646
1858.0,-28.84368620991791,4.071673897298237,34.89120391506569,24.057677084952616,4.700096306887971,-25.489347210606788,-39.101431717257924,1.345299301942392,-5.445171918553967,-5.44517191855436,39.811415437169565,43543.18751420693,22958.4984617888,22958.4984617888,66501.68597599573,78369.29359277815,78369.29359277815,22958.4984617888,101327.79205456695,101327.79205456695,101327.79205456695,125513.43981566286,91951.21142408656,57125.105345540425,38695.67342060682,24185.64776109591,0.0,62881.32118170273,20557.80059693152,1518.3210357837982,0.0,0.8853258066805709,2.8468247659211428,0.0014959135982669303,348543.9022382821,1546418.0656326176,4.436795639521499,1546418.0656326176,4.436795639521499,0.8499999999999999,0.0954073829953436,4.027634451161993,1.2685861159162597,1.0,0.0,4.027634451160679,1.2853836344419107,1.285722092378868,3.1334104023432006,19405.566880063914,1978.8171169628686,4632.441516551485,4632.441516551485,4.956025538532806,4.071673897298237,-3.2907842857625242,7.362458183060761,3.1028056809838227,3.1028056809838227,0.8865159088525207,0.0,0.0,0.00026329907145094275,1.0006156972804807,0.00026313705867952005,197.97125060292717,0.0,3.2316442327807174e-05,91.58479755700553,0.032899567355259896,8.726212754134158e-05,0.00017603694390960116,0.000709012459967581,0.09540738299512916,0.07198232782225339,0.023425055172875776,0.09540754653840763,0.07198232782241518,0.023425055172928422,0.37715058124322937,0.37715058124322937,0.12273534180322015,0.0,3.979039320256561e-13,8.981098563918408,3.979039320256561e-13,3.979039320256561e-13,8.794084573852103,3.979039320256561e-13,24185.64776109591,20557.80059693152,0.85,1.0575745662822755,0.6924661679480928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444563756801679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42349.2893997954,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.45815571642,1518.3210357837982,0.37715058124322937,0.12273534180322015,6.112874298809886,3.1028056809838227
