time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1859.0,-28.849613780929865,4.0944404308580715,34.892362737510204,24.062496749125444,4.706665245849868,-25.494024389940368,-39.105463203135855,1.3506213639807554,-5.437653549248807,-5.437653549249127,39.81616675402494,43534.110129377485,23018.01597281987,23018.01597281987,66552.12610219736,78362.18818621682,78362.18818621682,23018.01597281987,101380.20415903669,101380.20415903669,101380.20415903669,125588.16235625683,91949.1499337465,57121.071876909846,38697.86450759629,24207.958197220145,0.0,62905.82270481644,20576.764467637124,1518.5273135978089,0.0,0.8853471712673393,2.846361628330697,0.0014959135982669303,348646.4360539677,1546622.130014824,4.436076122044223,1546622.130014824,4.436076122044223,0.85,0.09540729073516414,4.027634451161993,1.2685740141617132,1.0,0.0,4.027634451162959,1.2853590479042925,1.285697291111877,3.1334703386799436,19405.131819034843,1978.7727530843706,4632.441516551485,4632.441516551485,4.968873517469706,4.0944404308580715,-3.274205147002069,7.368645577860141,3.108237224658181,3.108237224658181,0.888067778473766,0.0,0.0,0.00026313705867952005,1.0006113454116874,0.00026297628933165455,197.976105223208,0.0,3.207387097219862e-05,90.8973503352109,0.03293164122623209,8.722262888400868e-05,0.00017591442979551135,0.0007085190179009194,0.09540729073515601,0.07198457989035267,0.023422710844803338,0.0954072872806954,0.07198457989035881,0.023422710844805333,0.37714889261107054,0.37714889261107054,0.1227186698209391,0.0,3.410605131648481e-13,8.931198553699176,3.410605131648481e-13,3.410605131648481e-13,8.746883207843666,3.410605131648481e-13,24207.958197220145,20576.764467637124,0.85,1.0579644815153453,0.6920521544350497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445991993454752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42348.601952573605,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.377298650228,1518.5273135978089,0.37714889261107054,0.1227186698209391,6.112874298809886,3.108237224658181
1860.0,-28.855499802931508,4.11672273122989,34.89360404063107,24.067285225633555,4.713194125404049,-25.498668213017023,-39.10946660963816,1.3559114830461785,-5.430216661701593,-5.430216661702018,39.820887669080534,43525.0981937105,23076.123955381772,23076.123955381772,66601.22214909227,78355.11892206513,78355.11892206513,23076.123955381772,101431.2428774469,101431.2428774469,101431.2428774469,125661.03130461172,91947.09175464227,57117.07102630428,38700.02303148666,24229.78842716482,0.0,62929.81145865148,20595.3201630901,1518.7248856553624,0.0,0.885368222585018,2.8459222247557094,0.0014959135982669303,348747.88193638594,1546824.9088281505,4.435367177685977,1546824.9088281505,4.435367177685977,0.85,0.0954071875802247,4.027634451161993,1.2685619360348213,1.0,0.0,4.0276344511622435,1.2853346093199638,1.2856726394433513,3.1335299166128476,19404.69745681558,1978.7284604646418,4632.441516551485,4632.441516551485,4.981417223063025,4.11672273122989,-3.2579007598128262,7.374623491042716,3.1135579187775617,3.1135579187775617,0.889587976793589,0.0,0.0,0.00026297628933165455,1.0006070881524909,0.00026281673640470693,197.98092601992963,0.0,3.18284893296861e-05,90.2019387603304,0.03296346971556178,8.718342168742022e-05,0.00017579286764423432,0.0007080294099924785,0.09540718758020705,0.07198682208873246,0.02342036549147459,0.09540723869111348,0.07198682208874578,0.023420365491478922,0.3771471685037661,0.3771471685037661,0.1227019989017809,0.0,3.979039320256561e-13,8.881924988465869,3.979039320256561e-13,3.979039320256561e-13,8.699937367586301,3.979039320256561e-13,24229.78842716482,20595.3201630901,0.85,1.0583413584967296,0.6916451390023471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444634391378877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.90654099872,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.297093437292,1518.7248856553624,0.3771471685037661,0.1227019989017809,6.112874298809886,3.1135579187775617
1861.0,-28.86134546246067,4.138529699737798,34.89492107953409,24.07189143067228,4.719508703548571,-25.503297178780937,-39.1134635900147,1.3610127095472975,-5.422989731388611,-5.422989731389006,39.825577067170094,43516.23636594061,23133.163779051123,23133.163779051123,66649.40014499173,78348.17941817944,78348.17941817944,23133.163779051123,101481.34319723057,101481.34319723057,101481.34319723057,125732.67092938846,91945.06049563861,57113.11744340913,38702.15894692164,24251.327732157897,0.0,62953.486679079535,20613.62857233421,1518.9223061987307,0.0,0.8853883031025699,2.845484309516898,0.0014959135982669303,348846.48601304204,1547026.3537785318,4.434690948042671,1547026.3537785318,4.434690948042671,0.85,0.09540714380336514,4.027634451161993,1.2685501233069227,1.0,0.0,4.027634451161338,1.2853110535940515,1.2856488724367021,3.1335873444017452,19404.268775867975,1978.6847471733952,4632.441516551485,4632.441516551485,4.993730346383754,4.138529699737798,-3.241966415255369,7.380496114993166,3.1187704801078238,3.1187704801078238,0.8910772800308068,0.0,0.0,0.00026281673640470693,1.000602952722251,0.0002626583658280089,197.98571396066725,0.0,3.158843622627975e-05,89.52162826527682,0.032995058151788055,8.714429367413177e-05,0.00017567244273057516,0.0007075443824614468,0.09540714380309379,0.0719891080259987,0.023418035777095093,0.09540712193369957,0.07198910802620345,0.02341803577716169,0.37714542075400087,0.37714542075400087,0.12268532883312103,0.0,3.979039320256561e-13,8.833306801730373,3.979039320256561e-13,3.979039320256561e-13,8.653503766986091,3.979039320256561e-13,24251.327732157897,20613.62857233421,0.85,1.0587086380894675,0.6912442608266487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444669338346905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42347.22623050367,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.217523003826,1518.9223061987307,0.37714542075400087,0.12268532883312103,6.112874298809886,3.1187704801078238
1862.0,-28.86715008711118,4.159872254545184,34.89630745565257,24.076459428202384,4.725761420027713,-25.507895370171152,-39.117440523672826,1.3660623810815835,-5.415859226197995,-5.41585922619841,39.83023153746036,43507.47080223546,23188.89342311368,23188.89342311368,66696.36422534914,78341.33574170516,78341.33574170516,23188.89342311368,101530.22916481884,101530.22916481884,101530.22916481884,125802.66632824302,91943.08336421689,57109.21842476396,38704.29437716992,24272.43716342418,0.0,62976.731540594104,20631.571588910552,1519.1125579253,0.0,0.885408010551098,2.845064932049036,0.0014959135982669303,348943.79591798125,1547226.3179249414,4.43402730188851,1547226.3179249414,4.43402730188851,0.85,0.09540709456977817,4.027634451161993,1.268538511139341,1.0,0.0,4.027634451159464,1.2852877376823677,1.2856253468345302,3.133644189607401,19403.851518113122,1978.6421987236338,4632.441516551485,4632.441516551485,5.00576064268937,4.159872254545184,-3.2263108021763225,7.3861830567215065,3.1238767868264254,3.1238767868264254,0.8925362248075501,0.0,0.0,0.0002626583658280089,1.0005987473347924,0.00026250119393775886,197.9904684905069,0.0,3.135511169791834e-05,88.86038655190056,0.033026413263485974,8.710537801425457e-05,0.00017555298781375434,0.0007070632617230986,0.09540709456976322,0.07199138935459204,0.023415705215171185,0.0954071324751379,0.07199138935460332,0.023415705215174852,0.3771436610008524,0.3771436610008524,0.12266865944485979,0.0,3.979039320256561e-13,8.785277142316033,3.979039320256561e-13,3.979039320256561e-13,8.607621180302203,3.979039320256561e-13,24272.43716342418,20631.571588910552,0.85,1.059063603235068,0.6908499335852485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447040472610009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42346.5649887903,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.138564964494,1519.1125579253,0.3771436610008524,0.12266865944485979,6.112874298809886,3.1238767868264254
1863.0,-28.87291476011549,4.180758896627999,34.89775694559322,24.080840544216358,4.731795285763447,-25.512479526547367,-39.121418714616425,1.3709190303480716,-5.408932842161391,-5.408932842161712,39.83484337544921,43498.885471149435,23243.602950062217,23243.602950062217,66742.48842121166,78334.62189902709,78334.62189902709,23243.602950062217,101578.22484908931,101578.22484908931,101578.22484908931,125871.47205589652,91941.13152731722,57105.39509947348,38706.373808715274,24293.247206807213,0.0,62999.62101552248,20649.26012578613,1519.3017246778052,0.0,0.8854268187439722,2.8446461927357802,0.0014959135982669303,349038.3405877418,1547424.4697817732,4.433393956595376,1547424.4697817732,4.433393956595376,0.85,0.09540708732927675,4.027634451161993,1.2685272308578717,1.0,0.0,4.027634451161801,1.2852653238529073,1.2856027250994864,3.1336988374417056,19403.439598564604,1978.6001946194272,4632.441516551485,4632.441516551485,5.017570727447712,4.180758896627999,-3.2110132423809,7.3917721390089,3.12887934035955,3.12887934035955,0.8939655258170143,0.0,0.0,0.00026250119393775886,1.0005946531424208,0.00026234518954639614,197.9951904925926,0.0,3.1118536184147675e-05,88.18993154587451,0.03305753179967012,8.706646612065315e-05,0.0001754347278171057,0.0007065869536864022,0.09540708732924358,0.07199370216528898,0.0234133851639546,0.09540699577318605,0.071993702165314,0.02341338516396274,0.3771418949368636,0.3771418949368636,0.12265199060091747,0.0,3.410605131648481e-13,8.737873746080652,3.410605131648481e-13,3.410605131648481e-13,8.562299157626967,3.410605131648481e-13,24293.247206807213,20649.26012578613,0.85,1.0594109511351977,0.6904626531075757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447385140957865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.89453378427,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15448.060234135248,1519.3017246778052,0.3771418949368636,0.12265199060091747,6.112874298809886,3.12887934035955
1864.0,-28.87864029961645,4.201200570079312,34.89926406157398,24.085203010495775,4.737810063337377,-25.517030398758934,-39.12536135232074,1.3757623731108939,-5.402076211556448,-5.402076211556863,39.83942155996191,43490.32372126721,23296.99918584254,23296.99918584254,66787.32290710974,78327.90984656921,78327.90984656921,23296.99918584254,101624.90903241174,101624.90903241174,101624.90903241174,125938.50999093088,91939.15810023104,57101.57197495043,38708.42902808957,24313.600958519142,0.0,63022.029986608715,20666.56081474127,1519.4834782596263,0.0,0.8854453871282877,2.844250789867431,0.0014959135982669303,349131.9529352179,1547621.1946574997,4.432768704343323,1547621.1946574997,4.432768704343323,0.85,0.09540706462155703,4.027634451161993,1.2685159428836776,1.0,0.0,4.027634451162467,1.2852429707019,1.285580165566459,3.133753339232357,19403.023122580104,1978.557725888056,4632.441516551485,4632.441516551485,5.029097313501642,4.201200570079312,-3.1959665018226504,7.397167071901962,3.1337799311454413,3.1337799311454413,0.8953656946129832,0.0,0.0,0.00026234518954639614,1.0005906428136377,0.0002621903287129365,197.99988063308732,0.0,3.088811918554356e-05,87.53692977183046,0.033088419918855666,8.702791783508604e-05,0.0001753172717113101,0.0007061138834282005,0.0954070646208966,0.07199600345493277,0.023411061165963816,0.09540714697380692,0.07199600345543115,0.023411061166125877,0.37714012979772915,0.37714012979772915,0.12263532219243027,0.0,3.979039320256561e-13,8.690929496693116,3.979039320256561e-13,3.979039320256561e-13,8.517039604866739,3.979039320256561e-13,24313.600958519142,20666.56081474127,0.85,1.0597456622914416,0.6900812895190505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447727452507617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42345.24153201022,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.982510183158,1519.4834782596263,0.37714012979772915,0.12263532219243027,6.112874298809886,3.1337799311454413
1865.0,-28.88432709575094,4.221205197117909,34.90082345069955,24.08939410177993,4.743607885926095,-25.521568104652275,-39.12930538700891,1.3804143031418215,-5.395427210406808,-5.395427210407188,39.84395903883011,43481.937516145976,23349.444755368364,23349.444755368364,66831.38227151433,78321.38267077813,78321.38267077813,23349.444755368364,101670.82742614648,101670.82742614648,101670.82742614648,126004.53491907404,91937.26616811675,57097.82101350907,38710.49461623075,24333.70749292756,0.0,63044.202109158316,20683.651368988423,1519.665804932214,0.0,0.8854630318761562,2.843852825285769,0.0014959135982669303,349222.7493786745,1547816.1890608931,4.432174569997849,1547816.1890608931,4.432174569997849,0.85,0.09540708950716095,4.027634451161993,1.2685050027305258,1.0,0.0,4.027634451161225,1.2852215120808839,1.2855585022747473,3.133805661750018,19402.62384545686,1978.5170109524518,4632.441516551485,4632.441516551485,5.040418680288126,4.221205197117909,-3.1812730621331076,7.4024782592510165,3.138581100797634,3.138581100797634,0.8967374573707526,0.0,0.0,0.0002621903287129365,1.0005866721982675,0.0002620365991253011,198.0045392276634,0.0,3.0662426539745526e-05,86.89731681363882,0.033119082345395415,8.698937167312997e-05,0.00017520095703980654,0.0007056454104500771,0.09540708950694468,0.07199834064024607,0.023408748866698616,0.0954071454413204,0.07199834064040928,0.02340874886675168,0.3771383616511228,0.3771383616511228,0.12261865413230719,0.0,3.979039320256561e-13,8.644576495097226,3.979039320256561e-13,3.979039320256561e-13,8.472622226626186,3.979039320256561e-13,24333.70749292756,20683.651368988423,0.85,1.0600718231915867,0.6897055726212361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448067455525722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42344.60191905203,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.905378049818,1519.665804932214,0.3771383616511228,0.12261865413230719,6.112874298809886,3.138581100797634
1866.0,-28.88997338005031,4.240796878619396,34.9024226608104,24.094082659017317,4.749978072201381,-25.526012044902227,-39.133129560481734,1.3855854731857227,-5.369772101446188,-5.388160412032999,39.84823821959205,43473.229918081735,23398.998219821537,23398.998219821537,66872.22813790326,78314.55218673487,78314.55218673487,23398.998219821537,101713.5504065564,101713.5504065564,101713.5504065564,126065.40956310116,91935.28602464392,57093.96375602266,38712.58029846807,24351.85915654476,0.0,63064.439455012835,20699.080283063045,1519.840741810413,0.0,0.8854847968409373,2.8434319841666955,0.0014959135982669303,349322.00344642904,1548000.100330763,4.431441721558086,1548000.100330763,4.431441721558086,0.85,0.0954063710178329,4.027634451161993,1.2684933191305028,1.0,0.0,4.0276344511597255,1.285197621100906,1.2855344074472734,3.1338639171397653,19402.20595203274,1978.4743976824643,4632.441516551485,4632.441516551485,5.051115731567915,4.240796878619396,-3.1662912520751108,7.4070881306945076,3.143284497571076,3.143284497571076,0.8980812850203074,0.0,0.0,0.0002620365991253011,1.0005825185370156,0.0002618840468134836,198.0091648236442,0.0,3.0439156165404702e-05,86.26456857275693,0.03314952150156082,8.695201201583531e-05,0.0001750845871094658,0.0007051767149095574,0.09540637101323628,0.07200011705439449,0.02340625395884179,0.095406353094806,0.07200011705786345,0.02340625395996945,0.3771365956714054,0.3771365956714054,0.12260198635087538,0.0,3.979039320256561e-13,8.598541727643521,3.979039320256561e-13,0.018388310586828993,8.42909185288687,3.979039320256561e-13,24351.85915654476,20699.080283063045,0.85,1.0603793312966292,0.6893461718484546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448405172871217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.96917081115,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.828831223937,1519.840741810413,0.3771365956714054,0.12260198635087538,6.112874298809886,3.143284497571076
1867.0,-28.895566558237274,4.260073683786389,34.90401484468477,24.102325841691368,4.760451605455112,-25.529997404147025,-39.13627822240812,1.3944554714020647,-5.220610123158849,-5.376519266534267,39.85123188774142,43461.944270035274,23436.783379960874,23436.783379960874,66898.72764999614,78305.50048896811,78305.50048896811,23436.783379960874,101742.283868929,101742.283868929,101742.283868929,126102.53381758659,91932.72238713804,57089.1661681902,38715.062465497605,24360.249948657594,0.0,63075.312414155196,20706.212456358953,1520.039988833025,0.0,0.8855337600496586,2.8427518117606527,0.0014959135982669303,349481.0509913588,1548128.7724667522,4.429793169258355,1548128.7724667522,4.429793169258355,0.8499999999999999,0.0954012434325024,4.027634451161993,1.2684759017033502,1.0,0.0,4.027634451163444,1.2851564139553069,1.2854929934395432,3.1339644010850027,19401.664916865215,1978.419227449253,4632.441516551485,4632.441516551485,5.059272372079043,4.260073683786389,-3.14810547854948,7.408179162335869,3.147896663485888,3.147896663485888,0.8993990467102536,0.0,0.0,0.0002618840468134836,1.0005770645238383,0.0002617330099787074,198.01374709879866,0.0,3.020675585490834e-05,85.60594609281024,0.03317972825741573,8.692126279332436e-05,0.0001749627840201592,0.0007046861365908083,0.09540124343250134,0.0719985656074799,0.023402677825021433,0.09540131059017715,0.0719985656074807,0.0234026778250217,0.37713481982940267,0.37713481982940267,0.1225853187923966,0.0,3.410605131648481e-13,8.55185263213292,3.410605131648481e-13,0.15590914337542472,8.388563529647797,3.410605131648481e-13,24360.249948657594,20706.212456358953,0.85,1.0606166674329924,0.6890484185740102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448740499209347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42343.3105483312,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.752906425281,1520.039988833025,0.37713481982940267,0.1225853187923966,6.112874298809886,3.147896663485888
1868.0,-28.90111174353217,4.279017000393416,34.905610357217775,24.109481123182945,4.769656647956272,-25.534066594565545,-39.139574475679524,1.4021884063568484,-5.064708848889779,-5.3662366263545715,39.85451325141229,43451.48272147637,23476.802007156723,23476.802007156723,66928.2847286331,78297.18032302725,78297.18032302725,23476.802007156723,101773.98233018396,101773.98233018396,101773.98233018396,126144.95629056022,91930.35823250203,57084.66063096582,38717.441779484674,24370.97396037626,0.0,63088.41573986094,20715.32786631982,1520.4056971866087,0.0,0.8855746659776944,2.8418196031838088,0.0014959135982669303,349621.58519223577,1548269.8194540925,4.428415993259662,1548269.8194540925,4.428415993259662,0.85,0.0953972919918448,4.027634451161993,1.2684602579986675,1.0,0.0,4.027634451161452,1.285120528672111,1.2854569046474327,3.134051912876737,19401.16598096004,1978.3683501460785,4632.441516551485,4632.441516551485,5.067911148640575,4.279017000393416,-3.1311014704069935,7.410118470800409,3.152446494508963,3.152446494508963,0.9006989984311323,0.0,0.0,0.0002617330099787074,1.0005721375237215,0.00026158334832954735,198.0182902372165,0.0,2.990736960396982e-05,84.75748545765046,0.0332096356270197,8.688908298999811e-05,0.0001748439269887093,0.0007042074239161778,0.0953972919918571,0.07199789804362505,0.02339939394823205,0.09539737787630662,0.07199789804361577,0.02339939394822903,0.3771329657118246,0.3771329657118246,0.12256865141228025,0.0,3.979039320256561e-13,8.506943527659871,3.979039320256561e-13,0.3015277774647984,8.34802405269403,3.979039320256561e-13,24370.97396037626,20715.32786631982,0.85,1.0608648821458044,0.6887394811219292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449072686214381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42342.46208769605,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.6778573096,1520.4056971866087,0.3771329657118246,0.12256865141228025,6.112874298809886,3.152446494508963
1869.0,-28.906608553261975,4.297637889993897,34.9072047980631,24.116731259878748,4.778954953356287,-25.53808290547488,-39.142824698332674,1.4100101235466838,-4.91311453054459,-5.355847407523581,39.857673043108896,43441.04129561571,23515.493247942217,23515.493247942217,66956.53454355792,78288.8664885355,78288.8664885355,23515.493247942217,101804.35973647771,101804.35973647771,101804.35973647771,126185.26124266116,91928.0185806304,57080.19338771736,38719.80576990339,24380.901506183454,0.0,63100.70727608685,20723.766280255935,1520.7227114750897,0.0,0.8856165492304772,2.840962209861668,0.0014959135982669303,349763.62107100454,1548405.6499398442,4.42700600250678,1548405.6499398442,4.42700600250678,0.85,0.09539309213880655,4.027634451161993,1.2684445774788036,1.0,0.0,4.027634451161216,1.2850842270228529,1.2854204011585024,3.134140445014091,19400.672216167084,1978.3180001496012,4632.441516551485,4632.441516551485,5.076263383773443,4.297637889993897,-3.114156692399025,7.411794582392922,3.1569278511583936,3.1569278511583936,0.9019793860452553,0.0,0.0,0.00026158334832954735,1.000567170380967,0.0002614350701012399,198.02279392067626,0.0,2.963574388075793e-05,83.98769815806797,0.03323927137090046,8.685736334371864e-05,0.00017472598498582872,0.0007037323966421369,0.09539309213787212,0.07199704361812719,0.023396048519744927,0.09539299229744147,0.07199704361883245,0.023396048519974098,0.3771311258338455,0.3771311258338455,0.12255198417485384,0.0,3.979039320256561e-13,8.463043674386086,3.979039320256561e-13,0.4427328769789938,8.308356635554048,3.979039320256561e-13,24380.901506183454,20723.766280255935,0.85,1.0611059278717834,0.6884398475209877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444940203717575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42341.69230039646,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.603583212252,1520.7227114750897,0.3771311258338455,0.12255198417485384,6.112874298809886,3.1569278511583936
1870.0,-28.91205775518991,4.315940404614722,34.90879775641055,24.123807192686968,4.788053047933901,-25.542076410819565,-39.1460559220053,1.4176563677812262,-4.763578229598181,-5.345688599390037,39.86081872029373,43430.72915603213,23553.698245501117,23553.698245501117,66984.42740153325,78280.6583892102,78280.6583892102,23553.698245501117,101834.35663471132,101834.35663471132,101834.35663471132,126225.19524387438,91925.68454447144,57075.75531132538,38722.14359238451,24390.838609163056,0.0,63112.982201547566,20732.212817788597,1521.045522569614,0.0,0.8856572847487876,2.840108392337926,0.0014959135982669303,349902.5506970334,1548540.882629323,4.425634736141556,1548540.882629323,4.425634736141556,0.85,0.09538900218446217,4.027634451161993,1.2684291222458706,1.0,0.0,4.0276344511626165,1.2850487458438233,1.2853847201430328,3.1342269810296255,19400.179636525318,1978.2677710049118,4632.441516551485,4632.441516551485,5.084510654121572,4.315940404614722,-3.097526546859533,7.413466951474255,3.161343514521861,3.161343514521861,0.9032410041491031,0.0,0.0,0.0002614350701012399,1.000562281839885,0.00026128815251810186,198.02725877358586,0.0,2.9362469047053396e-05,83.21323727934933,0.03326863383994751,8.682583972125263e-05,0.00017460923037998727,0.000703262151769318,0.09538900218355725,0.07199627409038409,0.023392728093173172,0.09538895388964709,0.07199627409106707,0.023392728093395102,0.37712932863604876,0.37712932863604876,0.12253531705157938,0.0,3.979039320256561e-13,8.42012050503115,3.979039320256561e-13,0.5821103697918488,8.268860342755715,3.979039320256561e-13,24390.838609163056,20732.212817788597,0.85,1.0613415032048787,0.6881425602317234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449728528994445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.917839517744,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.530093399213,1521.045522569614,0.37712932863604876,0.12253531705157938,6.112874298809886,3.161343514521861
1871.0,-28.9174600079903,4.333929867356343,34.91038801007101,24.130773916281782,4.797005986332926,-25.54604219231104,-39.14927499191833,1.425176625208537,-4.616256011998701,-5.3356911451995765,39.86392581733246,43420.57188761072,23591.26447100553,23591.26447100553,67011.83635861624,78272.59586593995,78272.59586593995,23591.26447100553,101863.86033694548,101863.86033694548,101863.86033694548,126264.46942998786,91923.41850847383,57071.39453016508,38724.47108700972,24400.60909304238,0.0,63125.0801800521,20740.517729086023,1521.3623470300372,0.0,0.8856973177537861,2.8392683860232295,0.0014959135982669303,350039.3159735417,1548674.4655213556,4.424287201036625,1548674.4655213556,4.424287201036625,0.85,0.09538495012253956,4.027634451161993,1.2684139494458213,1.0,0.0,4.027634451162169,1.2850138534499076,1.2853496298255884,3.134312085701571,19399.7014077731,1978.219005243697,4632.441516551485,4632.441516551485,5.092620033456462,4.333929867356343,-3.0811562839131117,7.415086151269454,3.165694169582466,3.165694169582466,0.9044840484521331,0.0,0.0,0.00026128815251810186,1.0005574606587884,0.0002611425758057555,198.03168533110264,0.0,2.909368625446249e-05,82.4515068451467,0.03329772752620198,8.679444518473343e-05,0.00017449370733336843,0.0007027968671668528,0.09538495012188733,0.07199553612502808,0.023389413996859242,0.09538491552087597,0.07199553612552038,0.023389413997019177,0.37712759556798675,0.37712759556798675,0.12251865001962647,0.0,0.06700043476581641,8.37807613540133,3.979039320256561e-13,0.719435133200875,8.229990935989349,3.979039320256561e-13,24400.60909304238,20740.517729086023,0.85,1.0615722968981254,0.6878497700717674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445005220690713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42340.15610908354,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.457374102147,1521.3623470300372,0.37712759556798675,0.12251865001962647,6.112874298809886,3.165694169582466
1872.0,-28.922815690076366,4.351610849046628,34.91197446717195,24.137579986732476,4.80577299409311,-25.549984669746923,-39.152486343495525,1.4325341842538029,-4.4710670335948635,-5.325885719407992,39.86699568694667,43410.58624882355,23628.282197165754,23628.282197165754,67038.8684459893,78264.63600737712,78264.63600737712,23628.282197165754,101892.91820454288,101892.91820454288,101892.91820454288,126303.15621035146,91921.1611123448,57067.1113538059,38726.7219539321,24410.23800580858,0.0,63136.95995974068,20748.70230493729,1521.6753547851831,0.0,0.8857364864733309,2.8384373285998405,0.0014959135982669303,350173.4950601985,1548806.4564548444,4.422968837743098,1548806.4564548444,4.422968837743098,0.8499999999999999,0.09538095711844141,4.027634451161993,1.2683991118287667,1.0,0.0,4.027634451160334,1.2849797215867842,1.2853153019708874,3.1343953398644953,19399.225002395964,1978.1704254149954,4632.441516551485,4632.441516551485,5.100611008847725,4.351610849046628,-3.0650674714151402,7.416678320461768,3.169980891517213,3.169980891517213,0.9057088261477751,0.0,0.0,0.0002611425758057555,1.000552677924121,0.00026099832779175253,198.03607389884962,0.0,2.8828801690907194e-05,81.70082399203099,0.03332655632789289,8.676313637650226e-05,0.00017437943942925324,0.0007023366378195764,0.09538095711844513,0.07199484625829304,0.023386110860152094,0.09538083304858419,0.07199484625829024,0.02338611086015118,0.3771259385021163,0.3771259385021163,0.12250198306073082,0.0,0.22149914359442846,8.336808771844574,3.979039320256561e-13,0.854818685813143,8.191431027869157,3.979039320256561e-13,24410.23800580858,20748.70230493729,0.85,1.0618007026112228,0.687562186657456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450373109681127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42339.40542623043,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.38541371254,1521.6753547851831,0.3771259385021163,0.12250198306073082,6.112874298809886,3.169980891517213
1873.0,-28.92812593863251,4.368988593642324,34.91355610771838,24.14428013088184,4.814407337362286,-25.553899556566282,-39.15567803252486,1.4397768297057152,-4.328205481309624,-5.31623258655771,39.870028240458424,43400.717541265665,23664.670648516483,23664.670648516483,67065.38818978216,78256.78452825709,78256.78452825709,23664.670648516483,101921.45517677357,101921.45517677357,101921.45517677357,126341.16707534502,91918.94026185478,57062.87327490015,38728.96331883847,24419.711898571444,0.0,63148.67521740991,20756.755113785726,1521.9828735387223,0.0,0.8857749961002811,2.8376224818527316,0.0014959135982669303,350305.62958283717,1548936.8513077004,4.4216727351834395,1548936.8513077004,4.4216727351834395,0.85,0.09537700221009371,4.027634451161993,1.2683844659803438,1.0,0.0,4.0276344511628235,1.2849461265482562,1.2852815127982313,3.1344772889283736,19398.7563096833,1978.1226320591948,4632.441516551485,4632.441516551485,5.108466143385466,4.368988593642324,-3.049227747157307,7.41821634079963,3.1742045374393766,3.1742045374393766,0.9069155821255361,0.0,0.0,0.00026099832779175253,1.0005480119751193,0.000260855375921973,198.04042540432488,0.0,2.856631036085812e-05,80.95692356267192,0.03335512263825374,8.67320296091468e-05,0.00017426629818260574,0.0007018809462367314,0.09537700221009625,0.0719941888546301,0.023382813355466145,0.0953768682773621,0.07199418885462819,0.023382813355465524,0.37712436134678773,0.37712436134678773,0.12248531616028097,0.0,0.37178547542225715,8.29622974252976,3.979039320256561e-13,0.9880271052480794,8.153285298672301,3.979039320256561e-13,24419.711898571444,20756.755113785726,0.85,1.062023676013593,0.6872783536922119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450691259444397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42338.661525801064,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.314206214483,1521.9828735387223,0.37712436134678773,0.12248531616028097,6.112874298809886,3.1742045374393766
1874.0,-28.933390776491144,4.386067317222325,34.915131958706496,24.150821228418522,4.82284590513578,-25.5577931516045,-39.158858510758705,1.4468478115097738,-4.187140310539917,-5.306776265658756,39.873022807152296,43391.00094888266,23700.553170399908,23700.553170399908,67091.55411928258,78249.08196900756,78249.08196900756,23700.553170399908,101949.63513940747,101949.63513940747,101949.63513940747,126378.6842627461,91916.77074447436,57058.68972435808,38731.20113346253,24429.04912333863,0.0,63160.250256801155,20764.691754837837,1522.28700445557,0.0,0.8858126212116101,2.8368111895108457,0.0014959135982669303,350435.10804235726,1549065.6209315725,4.420406475781348,1549065.6209315725,4.420406475781348,0.85,0.09537310831927193,4.027634451161993,1.2683700772887092,1.0,0.0,4.027634451162146,1.2849133338657779,1.2852485278661459,3.1345572849216925,19398.29845041238,1978.0759434070128,4632.441516551485,4632.441516551485,5.116212063491574,4.386067317222325,-3.033669324513836,7.4197366417361605,3.1783661751408223,3.1783661751408223,0.9081046214688063,0.0,0.0,0.000260855375921973,1.0005433477973305,0.0002607137176977281,198.04473986199253,0.0,2.8310249103479148e-05,80.23124595925991,0.03338343288735722,8.670104235754334e-05,0.00017415433356442967,0.0007014299936832543,0.0953731083182838,0.07199358113869363,0.02337952717959018,0.09537270374663506,0.07199358113943952,0.023379527179832413,0.377122862367261,0.377122862367261,0.12246864930658774,0.0,0.5183965948750711,8.256329998886542,3.410605131648481e-13,1.119635955118838,8.115694358599399,3.410605131648481e-13,24429.04912333863,20764.691754837837,0.85,1.0622433230789503,0.6869985595760092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451006723408601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.93584819765,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.24373037874,1522.28700445557,0.377122862367261,0.12246864930658774,6.112874298809886,3.1783661751408223
1875.0,-28.93861173736473,4.402852535435584,34.91670116767519,24.1572824534029,4.831186641795053,-25.56165708665653,-39.16201904704792,1.4538350573620593,-4.048611973082188,-5.297446207281017,39.87598095409006,43381.39326648728,23735.77381440889,23735.77381440889,67117.16708089616,78241.4522384514,78241.4522384514,23735.77381440889,101977.2260528603,101977.2260528603,101977.2260528603,126415.45908051106,91914.61702150352,57054.55804954408,38733.39885773271,24438.23302765078,0.0,63171.63188538349,20772.49807350316,1522.5851795898732,0.0,0.8858497189428785,2.836021833815171,0.0014959135982669303,350562.8944981974,1549192.8324105297,4.419158036186558,1549192.8324105297,4.419158036186558,0.85,0.09536923926247508,4.027634451161993,1.2683558743214234,1.0,0.0,4.027634451160547,1.2848809320041321,1.2852159355284334,3.134636331539116,19397.843924425128,1978.0295946551705,4632.441516551485,4632.441516551485,5.123815104756777,4.402852535435584,-3.01833630032961,7.421188835765195,3.18246657107686,3.18246657107686,0.9092761631648171,0.0,0.0,0.0002607137176977281,1.000538841375485,0.0002605733100169439,198.04901852456925,0.0,2.805466616989487e-05,79.50692392548207,0.03341148755352712,8.667025953556788e-05,0.00017404345816216023,0.0007009834280932876,0.09536923926152663,0.07199299573307905,0.023376243528447582,0.09536883547683556,0.071992995733795,0.023376243528680073,0.377121440085687,0.377121440085687,0.12245198249029983,0.0,0.661559987519297,8.216998801876173,3.979039320256561e-13,1.2488342341988528,8.078370991066265,3.979039320256561e-13,24438.23302765078,20772.49807350316,0.85,1.0624573891437745,0.6867226945347404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451319502595477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42337.211526163876,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.17398726235,1522.5851795898732,0.377121440085687,0.12245198249029983,6.112874298809886,3.18246657107686
1876.0,-28.943788565012763,4.419349693308712,34.91826332038908,24.163681477680825,4.839450455052581,-25.565488981463965,-39.165151748433686,1.4607574872154112,-3.912680623632184,-5.2882385941062235,39.878913746468605,43371.86279051708,23770.341055224657,23770.341055224657,67142.20384574174,78233.88233623898,78233.88233623898,23770.341055224657,102004.22339146363,102004.22339146363,102004.22339146363,126451.55564486908,91912.4741390039,57050.4545932891,38735.577273016446,24447.332253405453,0.0,63182.9095264219,20780.232415394636,1522.881294976643,0.0,0.885886269047079,2.8352555532677917,0.0014959135982669303,350689.03977786045,1549318.9613424756,4.417928094712832,1549318.9613424756,4.417928094712832,0.85,0.09536540904423761,4.027634451161993,1.268341816416941,1.0,0.0,4.027634451161061,1.2848488324701663,1.2851836472132063,3.1347146445381644,19397.391686232517,1977.9834791934572,4632.441516551485,4632.441516551485,5.1312770966010905,4.419349693308712,-3.003223507615689,7.4225732009244005,3.1865068907665637,3.1865068907665637,0.9104305402190181,0.0,0.0,0.0002605733100169439,1.0005343079423463,0.00026043415797787805,198.05326117801624,0.0,2.7807603372619215e-05,78.80674795800286,0.03343929515689974,8.663975778672274e-05,0.00017393355223022116,0.0007005407671754226,0.09536540904357346,0.07199244286270007,0.023372966180873398,0.09536554436255601,0.07199244286320144,0.02337296618103617,0.3771200870544751,0.3771200870544751,0.12243531570393618,0.0,0.8014686157392816,8.178151682496662,3.410605131648481e-13,1.3755579704740626,8.041202190023228,3.410605131648481e-13,24447.332253405453,20780.232415394636,0.85,1.0626640075456502,0.6864492805982572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451629687795315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42336.5113501964,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.104947653632,1522.881294976643,0.3771200870544751,0.12243531570393618,6.112874298809886,3.1865068907665637
1877.0,-28.948922378925012,4.435561296714339,34.91981745191898,24.16983222300189,4.847418311723055,-25.569311793584873,-39.168293949309714,1.4674178015009471,-3.777703525410459,-5.279293045658626,39.88180430855382,43362.559971725765,23804.607591324733,23804.607591324733,67167.16756305049,78226.50571304337,78226.50571304337,23804.607591324733,102031.1133043681,102031.1133043681,102031.1133043681,126487.41866667334,91910.38755962958,57046.4418183464,38737.717490314644,24456.30536230524,0.0,63194.022852619884,20787.859557959455,1523.1761698302892,0.0,0.885921617510149,2.8344733323435896,0.0014959135982669303,350811.62886554503,1549443.2816948586,4.416738654603468,1549443.2816948586,4.416738654603468,0.85,0.0953616651556011,4.027634451161993,1.2683281739195809,1.0,0.0,4.027634451161454,1.2848179582877608,1.2851525861910476,3.134789971747829,19396.951330363663,1977.9385753915624,4632.441516551485,4632.441516551485,5.138674175652741,4.435561296714339,-2.988436089427012,7.423997386141352,3.19048828761735,3.19048828761735,0.9115680821763857,0.0,0.0,0.00026043415797787805,1.0005298895360424,0.0002602962297294731,198.05746873583524,0.0,2.7559515136566943e-05,78.10366589703072,0.033466854672036306,8.660917351182898e-05,0.00017382498446604907,0.0007001034959081575,0.0953616651556063,0.07199195788232847,0.023369707273277838,0.09536149932558469,0.07199195788232454,0.02336970727327656,0.3771187925701311,0.3771187925701311,0.12241864894151192,0.0,0.9386837503328138,8.139890149644657,3.979039320256561e-13,1.5015895202481602,8.004746708379969,3.979039320256561e-13,24456.30536230524,20787.859557959455,0.85,1.062872159914502,0.6861813509302177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451937263465653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.80826813543,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15447.036618148504,1523.1761698302892,0.3771187925701311,0.12241864894151192,6.112874298809886,3.19048828761735
1878.0,-28.954013436116533,4.451493516320393,34.92136263960352,24.175946961063914,4.855343424883947,-25.573100404262018,-39.17140796603633,1.4740439031771166,-3.6455817197491456,-5.270423414850419,39.8846519423065,43353.327056190356,23838.133647273535,23838.133647273535,67191.46070346389,78219.15642460439,78219.15642460439,23838.133647273535,102057.29007187791,102057.29007187791,102057.29007187791,126522.36339632566,91908.29380607157,57042.464437675284,38739.810409329206,24465.07332444774,0.0,63204.88373377695,20795.31232578058,1523.4609770552688,0.0,0.8859567222849196,2.833723008762032,0.0014959135982669303,350933.21079340944,1549565.7631128049,4.415557477758973,1549565.7631128049,4.415557477758973,0.8499999999999999,0.09535790468131355,4.027634451161993,1.2683146330760793,1.0,0.0,4.027634451161919,1.2847872431345606,1.2851216858204761,3.1348649145484733,19396.509460440786,1977.8935171991238,4632.441516551485,4632.441516551485,5.145911408077374,4.451493516320393,-2.9738301784804717,7.4253236948008645,3.1944110374668955,3.1944110374668955,0.9126888678476844,0.0,0.0,0.0002602962297294731,1.0005254971294872,0.0002601595166502646,198.06164140479217,0.0,2.7317719746250287e-05,77.41841776087331,0.03349417239178255,8.657887340894408e-05,0.000173717356320529,0.0006996700090813462,0.09535790468087293,0.07199146300267992,0.023366441678193014,0.09535786046882873,0.07199146300301257,0.023366441678300993,0.37711755455078455,0.37711755455078455,0.12240198219823917,0.0,1.0731220243048938,8.10205689492551,3.979039320256561e-13,1.6248416951012814,7.968462661448655,3.979039320256561e-13,24465.07332444774,20795.31232578058,0.85,1.063073875532762,0.6859173610507278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452242295806699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42335.12301999927,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.968977790963,1523.4609770552688,0.37711755455078455,0.12240198219823917,6.112874298809886,3.1944110374668955
1879.0,-28.959062535843152,4.467150516612271,34.92289856896267,24.181952559761726,4.863123198933668,-25.57686581461868,-39.174510597344465,1.480543357475331,-3.5152016408443387,-5.261721531271432,39.88747252498006,43344.230088942524,23871.159964974555,23871.159964974555,67215.39005391707,78211.95390249559,78211.95390249559,23871.159964974555,102083.11386747015,102083.11386747015,102083.11386747015,126556.88826943413,91906.27117378666,57038.547360266675,38741.91534835554,24473.774401963987,0.0,63215.68975031953,20802.70824166939,1523.7458356761233,0.0,0.8859910551200274,2.832978458215751,0.0014959135982669303,351052.5254402773,1549687.0882331724,4.4144023356322855,1549687.0882331724,4.4144023356322855,0.85,0.09535420072362691,4.027634451161993,1.2683013389492408,1.0,0.0,4.027634451163469,1.284757119427004,1.2850913786191778,3.134938417744126,19396.0826000931,1977.8499895574025,4632.441516551485,4632.441516551485,5.153040762562049,4.467150516612271,-2.9594737239524163,7.426624240564688,3.198276525875912,3.198276525875912,0.9137932931074034,0.0,0.0,0.0002601595166502646,1.0005211867191544,0.00026002399559709794,198.06577983616415,0.0,2.707761686953907e-05,76.73796620827372,0.033521250008652095,8.654869383251396e-05,0.00017361082281775066,0.0006992409310753532,0.09535420072363919,0.07199101290888626,0.023363187814752925,0.09535432603295281,0.071991012908877,0.023363187814749917,0.37711636217795413,0.37711636217795413,0.12238531547028764,0.0,1.2050565166686624,8.064718373619428,3.410605131648481e-13,1.7465198904270665,7.932756364987085,3.410605131648481e-13,24473.774401963987,20802.70824166939,0.85,1.0632706899093405,0.6856562075038253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445254479978376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42334.44256844667,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.902022865928,1523.7458356761233,0.37711636217795413,0.12238531547028764,6.112874298809886,3.198276525875912
1880.0,-28.964069643971452,4.4825348234709175,34.9244241781163,24.187708307895832,4.8706171168599015,-25.58062201753114,-39.17761895628644,1.4867897377297479,-3.3858829922623954,-5.2532636446489755,39.89024364837202,43335.34058419981,23903.883176962423,23903.883176962423,67239.22376116223,78204.89729855859,78204.89729855859,23903.883176962423,102108.78047552101,102108.78047552101,102108.78047552101,126591.08711499136,91904.26176960634,57034.70505527362,38743.95190481413,24482.306639470356,0.0,63226.25854428449,20809.960643549803,1524.0266095712084,0.0,0.8860243075731047,2.832221377483456,0.0014959135982669303,351168.525071518,1549806.2928938733,4.413283601023879,1549806.2928938733,4.413283601023879,0.85,0.09535055875349027,4.027634451161993,1.2682884481409564,1.0,0.0,4.027634451160308,1.2847281785424178,1.2850622560881733,3.135009038045329,19395.658531430967,1977.8067465883832,4632.441516551485,4632.441516551485,5.160104685953407,4.4825348234709175,-2.9454236311008573,7.427958454571774,3.202085543491163,3.202085543491163,0.914881583854618,0.0,0.0,0.00026002399559709794,1.0005168722691398,0.0002598896658357914,198.0698839982403,0.0,2.684208307967318e-05,76.0704634477938,0.03354809209173177,8.651846829279152e-05,0.0001735055273043064,0.0006988168392378523,0.09535055875001983,0.07199061152900305,0.02335994722101678,0.09534998799656284,0.07199061153162326,0.023359947221867013,0.3771152111139938,0.3771152111139938,0.12236864875459308,0.0,1.3348514336859694,8.027914589608713,3.979039320256561e-13,1.8673806523866006,7.897593487224583,3.979039320256561e-13,24482.306639470356,20809.960643549803,0.85,1.0634699143879756,0.6854009960726551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452844822588216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.77506568619,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.835738786867,1524.0266095712084,0.3771152111139938,0.12236864875459308,6.112874298809886,3.202085543491163
1881.0,-28.969036220723826,4.497654831832878,34.9259392708974,24.193612415716075,4.878265143723457,-25.584326371282458,-39.180670108739264,1.4931787938437995,-3.260411412178371,-5.244754055297063,39.89298841634526,43326.39058765348,23935.598996564746,23935.598996564746,67261.98958421822,78197.81766330295,78197.81766330295,23935.598996564746,102133.4166598677,102133.4166598677,102133.4166598677,126624.10550905296,91902.27564838302,57030.84857273165,38746.03008405707,24490.68884918526,0.0,63236.71893324233,20817.08552180747,1524.297614536449,0.0,0.8860579111884741,2.8315243756661848,0.0014959135982669303,351285.2641661296,1549924.3706625565,4.412153109643584,1549924.3706625565,4.412153109643584,0.85,0.09534685380966373,4.027634451161993,1.2682753661135213,1.0,0.0,4.0276344511622275,1.2846985691193678,1.2850324663833252,3.1350812929782017,19395.23937645047,1977.7640046754468,4632.441516551485,4632.441516551485,5.166951144670479,4.497654831832878,-2.931452156881416,7.4291069887142935,3.2058383935878747,3.2058383935878747,0.9159538267393927,0.0,0.0,0.0002598896658357914,1.0005127080908534,0.00025975648658346843,198.07395508427615,0.0,2.660668023949516e-05,75.40333179872928,0.033574698771971265,8.648880851472314e-05,0.0001734008573210683,0.0006983952668073599,0.09534685380707199,0.07199016449022055,0.02335668931685143,0.09534708977552558,0.07199016449217742,0.02335668931748631,0.3771141006455113,0.3771141006455113,0.12235198204870411,0.0,1.4620496169953867,7.991435942925989,3.979039320256561e-13,1.98434264311868,7.862507057191522,3.979039320256561e-13,24490.68884918526,20817.08552180747,0.85,1.0636540086025854,0.6851460878827732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453142361897613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42333.10793403712,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.77012763617,1524.297614536449,0.3771141006455113,0.12235198204870411,6.112874298809886,3.2058383935878747
1882.0,-28.973962490191198,4.512511221530249,34.927443656565046,24.199204716738336,4.885554095739287,-25.588030359647,-39.183743473235495,1.499248695620325,-3.1352537084576966,-5.236565611042251,39.89570659452213,43317.708968000916,23967.23323631544,23967.23323631544,67284.94220431635,78190.92948816062,78190.92948816062,23967.23323631544,102158.16272447606,102158.16272447606,102158.16272447606,126657.2407513371,91900.31939653591,57027.09887638308,38748.022800169805,24499.078026861043,0.0,63247.10082703085,20824.216322831886,1524.5764834207073,0.0,0.886089957131627,2.830795454001922,0.0014959135982669303,351397.62637815566,1550041.3112600052,4.411075075367561,1550041.3112600052,4.411075075367561,0.85,0.09534328654172855,4.027634451161993,1.2682628522487356,1.0,0.0,4.027634451160518,1.2846704515396004,1.2850041703953516,3.1351499104965908,19394.826525162647,1977.7219055602727,4632.441516551485,4632.441516551485,5.173779992835678,4.512511221530249,-2.9178415441740606,7.43035276570431,3.2095371541495177,3.2095371541495177,0.9170106154712908,0.0,0.0,0.00025975648658346843,1.0005085665631714,0.0002596244502690798,198.07799327442055,0.0,2.6379341242779418e-05,74.75905308203687,0.03360107811321404,8.645894231721312e-05,0.00017329754426625532,0.0006979791595885405,0.09534328654116145,0.07198982268286554,0.02335346385829591,0.09534343181845935,0.07198982268329374,0.023353463858434818,0.37711301784255297,0.37711301784255297,0.1223353153506596,0.0,1.587305311839259,7.955473579223849,3.979039320256561e-13,2.1013119025845413,7.827959501148996,3.979039320256561e-13,24499.078026861043,20824.216322831886,0.85,1.063842315686979,0.68489635732817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445343750419644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42332.46365532043,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.70516156043,1524.5764834207073,0.37711301784255297,0.1223353153506596,6.112874298809886,3.2095371541495177
