time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1883.0,-28.97884892984006,4.5271093813279295,34.92893622020992,24.20474075423556,4.8927624340673574,-25.591706574220453,-39.18679340332744,1.5052499992215453,-3.012254972941321,-5.228463321301864,39.89837087136194,43309.10416361443,23998.220824278374,23998.220824278374,67307.3249878928,78184.14005904156,78184.14005904156,23998.220824278374,102182.36088331993,102182.36088331993,102182.36088331993,126689.57151554094,91898.41327273386,57023.377377308956,38750.039883805446,24507.210632221024,0.0,63257.25051602647,20831.12903738787,1524.8426090781713,0.0,0.8861217491496023,2.8300872795513348,0.0014959135982669303,351508.834139652,1550155.9394028268,4.410005635269356,1550155.9394028268,4.410005635269356,0.85,0.09533968594833292,4.027634451161993,1.2682504565222188,1.0,0.0,4.027634451160161,1.2846426536965503,1.2849761957029437,3.1352177506892698,19394.424252997338,1977.680885215373,4632.441516551485,4632.441516551485,5.180469248998377,4.5271093813279295,-2.9044116901588226,7.431521071486753,3.2131815897612794,3.2131815897612794,0.918051882788937,0.0,0.0,0.0002596244502690798,1.0005044738591136,0.0002594935425602494,198.08199895658603,0.0,2.615348819345128e-05,74.11898554024093,0.033627231601407494,8.642931327277482e-05,0.000173195136996305,0.000697566700540039,0.09533968594799402,0.07198945706305121,0.02335022888494281,0.09533963922009223,0.0719894570633071,0.023350228885025814,0.37711196417408366,0.37711196417408366,0.12231864865889065,0.0,1.7105080079816162,7.919956423485587,3.979039320256561e-13,2.216208348360567,7.794041025213687,3.979039320256561e-13,24507.210632221024,20831.12903738787,0.85,1.0640254585652633,0.6846504362791093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445373026252272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.823587778636,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.640837421412,1524.8426090781713,0.37711196417408366,0.12231864865889065,6.112874298809886,3.2131815897612794
1884.0,-28.98369594550974,4.541453814037133,34.930416820559934,24.210190667677693,4.89987925872887,-25.595356474009982,-39.18982391534371,1.511172863369646,-2.891532518341876,-5.22048403665464,39.90100738859509,43300.59101238584,24028.668074895504,24028.668074895504,67329.25908728135,78177.37278171266,78177.37278171266,24028.668074895504,102206.04085660816,102206.04085660816,102206.04085660816,126721.30523615124,91896.47639631781,57019.69462700354,38751.979743682525,24515.26437954307,0.0,63267.244123225595,20837.97472261161,1525.107112041087,0.0,0.8861530037422101,2.829396992399666,0.0014959135982669303,351618.3805957745,1550269.3795204528,4.408954323985311,1550269.3795204528,4.408954323985311,0.85,0.09533611290057176,4.027634451161993,1.2682381602516402,1.0,0.0,4.027634451161201,1.2846152216065656,1.2849485883157568,3.135284701145727,19394.015490739093,1977.6392030651746,4632.441516551485,4632.441516551485,5.187041863138964,4.541453814037133,-2.891188559213306,7.43264237325044,3.2167728866694634,3.2167728866694634,0.9190779676198467,0.0,0.0,0.0002594935425602494,1.0005004225928513,0.0002593637510794426,198.08597246004788,0.0,2.5930460643951535e-05,73.48692546495865,0.03365316206205145,8.63998821635052e-05,0.0001730936603967442,0.0006971579898916613,0.09533611290058244,0.07198911346325328,0.023346999437329173,0.09533628123319499,0.0719891134632452,0.02334699943732655,0.37711093684757957,0.37711093684757957,0.12230198197214216,0.0,1.8316513029494672,7.884810831104971,3.979039320256561e-13,2.328951518312749,7.7601268486192225,3.979039320256561e-13,24515.26437954307,20837.97472261161,0.85,1.0642040762221943,0.6844077312431894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454020664977232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42331.191527703355,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.57714699744,1525.107112041087,0.37711093684757957,0.12230198197214216,6.112874298809886,3.2167728866694634
1885.0,-28.988504274931575,4.555548078181043,34.9318850855307,24.21551813548433,4.906835845287808,-25.59898760240045,-39.19284747736526,1.5169553442614716,-2.7721801736830116,-5.212668725693328,39.90360913815615,43292.21802185387,24058.68830273083,24058.68830273083,67350.9063245847,78170.7585116119,78170.7585116119,24058.68830273083,102229.44681434272,102229.44681434272,102229.44681434272,126752.6617068492,91894.61217124425,57016.07168149453,38753.93387749969,24523.214892506476,0.0,63277.14877000616,20844.732658630503,1525.3695359739315,0.0,0.8861835371809859,2.8287074504568284,0.0014959135982669303,351725.7018561026,1550381.329857551,4.407927318578044,1550381.329857551,4.407927318578044,0.85,0.09533257752898913,4.027634451161993,1.2682261552056295,1.0,0.0,4.027634451161573,1.2845884449526184,1.2849216379757624,3.1353500547099746,19393.62206096493,1977.5990843932366,4632.441516551485,4632.441516551485,5.193522296346392,4.555548078181043,-2.8782016758673223,7.433749754048366,3.2203119728389535,3.2203119728389535,0.9200891350968439,0.0,0.0,0.0002593637510794426,1.00049644705059,0.0002592350546011763,198.0899143862485,0.0,2.5709871692646498e-05,72.86177637696018,0.033678871933744095,8.637052778068145e-05,0.00017299322329876113,0.0006967534659756499,0.09533257752846748,0.07198879923503379,0.02334377829343369,0.09533273230417728,0.07198879923542773,0.023343778293561414,0.3771099294580542,0.3771099294580542,0.12228531528941004,0.0,1.9509205923162654,7.850115770181844,3.979039320256561e-13,2.440488552010322,7.7268979560434445,3.979039320256561e-13,24523.214892506476,20844.732658630503,0.85,1.0643796004365724,0.6841682797562254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454308735410197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42330.56637861535,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.514083485861,1525.3695359739315,0.3771099294580542,0.12228531528941004,6.112874298809886,3.2203119728389535
1886.0,-28.993274143545587,4.569396223239013,34.933340521484766,24.220739083271496,4.913664141275041,-25.602596946023652,-39.19585986351592,1.5226261895001454,-2.6545952037216693,-5.204988337971433,39.90617183419577,43283.966687082946,24088.2225930435,24088.2225930435,67372.18928012645,78164.23253587434,78164.23253587434,24088.2225930435,102252.45512891785,102252.45512891785,102252.45512891785,126783.48053402304,91892.7688390271,57012.50299024845,38755.85094308739,24531.025405105192,0.0,63286.876348192585,20851.371594339413,1525.6270962907977,0.0,0.8862135142326509,2.828027376374181,0.0014959135982669303,351831.195374263,1550491.6057391895,4.406919074045844,1550491.6057391895,4.406919074045844,0.85,0.09532905723229802,4.027634451161993,1.2682143765455112,1.0,0.0,4.027634451160794,1.28456218925207,1.284895210137846,3.135414139433034,19393.23304046082,1977.559415341714,4632.441516551485,4632.441516551485,5.199897830761051,4.569396223239013,-2.86542740581399,7.434823629053003,3.2237994988790946,3.2237994988790946,0.9210855711083127,0.0,0.0,0.0002592350546011763,1.0004924943383846,0.0002591074456511598,198.0938249167359,0.0,2.5493474361581345e-05,72.24850634072153,0.033704365408105674,8.634129106590137e-05,0.00017289376353527494,0.0006963528784057285,0.0953290572323053,0.07198849731094022,0.023340559921365082,0.09532913030416572,0.07198849731093472,0.023340559921363302,0.37710894191995864,0.37710894191995864,0.122268648609891,0.0,2.0683538553057588,7.8158512390632495,3.979039320256561e-13,2.5503931342497594,7.694077787276115,3.979039320256561e-13,24531.025405105192,20851.371594339413,0.85,1.0645522921601824,0.6839327390554503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454594517403934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.95310857912,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.451633421593,1525.6270962907977,0.37710894191995864,0.122268648609891,6.112874298809886,3.2237994988790946
1887.0,-28.998006405991553,4.583002546092942,34.93478286235001,24.22588529242205,4.920395896543593,-25.60618212571826,-39.198849408980436,1.528213867644898,-2.538875747110751,-5.197425232934328,39.908701120453,43275.78470382468,24117.241257528553,24117.241257528553,67393.02596135323,78157.79501896857,78157.79501896857,24117.241257528553,102275.03627649712,102275.03627649712,102275.03627649712,126813.76069634975,91890.95984825821,57008.949533126375,38757.789239035366,24538.72441985263,0.0,63296.513658888,20857.915756874736,1525.8810423839036,0.0,0.8862430050335623,2.827360096342332,0.0014959135982669303,351935.1022310473,1550600.4497707963,4.405927229028774,1550600.4497707963,4.405927229028774,0.85,0.09532555113466587,4.027634451161993,1.268202686351724,1.0,0.0,4.027634451161209,1.2845363213224597,1.2848691715751475,3.1354772802496162,19392.851267444374,1977.5204853282594,4632.441516551485,4632.441516551485,5.206162057601557,4.583002546092942,-2.8528506047565054,7.435853150849447,3.2272362694352172,3.2272362694352172,0.9220675055529192,0.0,0.0,0.0002591074456511598,1.0004886294484026,0.0002589808999568671,198.09770474897897,0.0,2.527854500237523e-05,71.63939653673141,0.03372964395310805,8.631228507466728e-05,0.00017279516057649253,0.00069595574173195,0.09532555113467743,0.0719882069834149,0.02333734415126253,0.0953256733681929,0.07198820698340617,0.0233373441512597,0.3771079732517745,0.3771079732517745,0.12225198193294244,0.0,2.183962482996094,7.782007216672639,3.979039320256561e-13,2.6585494858235847,7.661673477889451,3.979039320256561e-13,24538.72441985263,20857.915756874736,0.85,1.0647193986787613,0.683699341436761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454878024099793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42329.343998775126,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.389793577862,1525.8810423839036,0.3771079732517745,0.12225198193294244,6.112874298809886,3.2272362694352172
1888.0,-29.002701077106845,4.596370652668127,34.936211843561125,24.23091073231774,4.926989605941745,-25.60974727696314,-39.20183560168368,1.5336810577856972,-2.4248422411456545,-5.190007996773186,39.911196508778986,43267.753100751484,24145.827210977783,24145.827210977783,67413.58031172927,78151.42773453797,78151.42773453797,24145.827210977783,102297.25494551574,102297.25494551574,102297.25494551574,126843.57709061205,91889.15003223563,57005.47539847653,38759.63848195456,24546.3221450963,0.0,63305.96062705085,20864.373823331855,1526.1326227938778,0.0,0.8862718655518445,2.826699759923704,0.0014959135982669303,352037.02843926137,1550707.840715322,4.404956625132043,1550707.840715322,4.404956625132043,0.85,0.09532207390978109,4.027634451161993,1.2681912763928995,1.0,0.0,4.027634451162985,1.28451101569153,1.2848436968291983,3.135539051016759,19392.46932026474,1977.481537555102,4632.441516551485,4632.441516551485,5.212332875591832,4.596370652668127,-2.840491354798058,7.4368620074661855,3.230623170534884,3.230623170534884,0.9230351915813955,0.0,0.0,0.0002589808999568671,1.0004847656572575,0.0002588554157411207,198.1015538920042,0.0,2.5068411585257092e-05,71.0438784326186,0.0337547123646933,8.628332060465239e-05,0.00017269757935221467,0.0006955627202312618,0.09532207390929977,0.07198793928332319,0.023334134625976582,0.0953222271059222,0.07198793928368669,0.0233341346260944,0.3771070223473615,0.3771070223473615,0.12223531525805026,0.0,2.2978139878480874,7.748563468755947,3.410605131648481e-13,2.7651657556275495,7.629532286066137,3.410605131648481e-13,24546.3221450963,20864.373823331855,0.85,1.064885196338419,0.6834704453132179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455159306042984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.74848067101,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.32854811541,1526.1326227938778,0.3771070223473615,0.12223531525805026,6.112874298809886,3.230623170534884
1889.0,-29.007359552455366,4.6095038704565034,34.937627003479925,24.235803458746545,4.93342172761927,-25.613296052268378,-39.20481138685716,1.53900637077414,-2.3121657454353794,-5.182745704928501,39.91365172784072,43259.83658401392,24174.01386539484,24174.01386539484,67433.85044940877,78145.17739638111,78145.17739638111,24174.01386539484,102319.19126177595,102319.19126177595,102319.19126177595,126872.97676260196,91887.3773896336,57002.03657726015,38761.48979152606,24553.785500826005,0.0,63315.27529235206,20870.717675702104,1526.3801466377906,0.0,0.8863000726488234,2.8260408240984143,0.0014959135982669303,352136.8478808551,1550813.5084312768,4.4040080376819635,1550813.5084312768,4.4040080376819635,0.85,0.09531862031004917,4.027634451161993,1.2681800884241237,1.0,0.0,4.027634451162176,1.2844863723148827,1.2848188858788985,3.135599207567651,19392.095218237864,1977.4433897648908,4632.441516551485,4632.441516551485,5.218417497343956,4.6095038704565034,-2.828355145377591,7.4378590158340945,3.233960886928553,3.233960886928553,0.9239888248367294,0.0,0.0,0.0002588554157411207,1.0004810455828648,0.0002587309543583762,198.1053734869738,0.0,2.4858618128281397e-05,70.44932377554947,0.03377957098282158,8.625446601873767e-05,0.000172600949722383,0.0006951735314051488,0.0953186203100385,0.0719876901649572,0.023330930145081304,0.09531849671993892,0.07198769016496526,0.023330930145083917,0.37710608737460194,0.37710608737460194,0.12221864858480318,0.0,2.4100227679598447,7.715550567077287,3.410605131648481e-13,2.8705799594931136,7.597926622182399,3.410605131648481e-13,24553.785500826005,20870.717675702104,0.85,1.0650486811916966,0.6832448628591739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455438363868238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42328.15392601395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.267897990534,1526.3801466377906,0.37710608737460194,0.12221864858480318,6.112874298809886,3.233960886928553
1890.0,-29.01198146348554,4.622406840592768,34.93902812936893,24.240652075409912,4.93979642989556,-25.616817647100795,-39.207763912249334,1.5442836723522786,-2.2015731220656676,-5.175568877620809,39.91607310701568,43251.983112133974,24201.643583648332,24201.643583648332,67453.62669578231,78138.9810523544,78138.9810523544,24201.643583648332,102340.62463600273,102340.62463600273,102340.62463600273,126901.74972041699,91885.62067710757,56998.62273691675,38763.331044656465,24561.125084414256,0.0,63324.45612907072,20876.956321752117,1526.6226363332516,0.0,0.8863279589189594,2.825401154128277,0.0014959135982669303,352235.5144450851,1550917.7250763117,4.403070279610053,1550917.7250763117,4.403070279610053,0.85,0.09531516251483797,4.027634451161993,1.2681689603487034,1.0,0.0,4.027634451161791,1.2844619522821445,1.2847942996503399,3.1356588211943266,19391.724478125958,1977.4055847945995,4632.441516551485,4632.441516551485,5.224381893905634,4.622406840592768,-2.816387570666746,7.438794411259513,3.2372500253824934,3.2372500253824934,0.9249285786807124,0.0,0.0,0.0002587309543583762,1.0004772870285112,0.0002586075243415326,198.1091632287139,0.0,2.465646871329576e-05,69.87643233348018,0.03380422745153488,8.622584578461633e-05,0.0001725051085737599,0.0006947875182931154,0.095315162514832,0.0719874386477258,0.023327723867106197,0.09531505982213094,0.07198743864773031,0.023327723867107658,0.37710516898933827,0.37710516898933827,0.12220198191287218,0.0,2.5204926917961643,7.6829132906012205,3.979039320256561e-13,2.9739957555551655,7.566613827458809,3.979039320256561e-13,24561.125084414256,20876.956321752117,0.85,1.065206569769748,0.6830217858322519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455715280289174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.58103457188,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.207816498481,1526.6226363332516,0.37710516898933827,0.12220198191287218,6.112874298809886,3.2372500253824934
1891.0,-29.016567730870122,4.6350831500335925,34.940415211998705,24.245418200176232,4.946057398837192,-25.620318564195568,-39.21070924317462,1.549462133336175,-2.09241783167289,-5.168523537606946,39.91846615097155,43244.25544218952,24228.84286710106,24228.84286710106,67473.09830929058,78132.91137647236,78132.91137647236,24228.84286710106,102361.75424357342,102361.75424357342,102361.75424357342,126930.148715579,91883.93036408834,56995.27442983379,38765.173260282834,24568.394472005573,0.0,63333.56773228841,20883.135301204737,1526.864245853169,0.0,0.8863552694237626,2.8247666001751472,0.0014959135982669303,352332.3944356096,1551020.727368573,4.402151922059581,1551020.727368573,4.402151922059581,0.85,0.09531173391411167,4.027634451161993,1.2681581218494102,1.0,0.0,4.0276344511602105,1.2844379932167522,1.2847701758392163,3.135717311721033,19391.367751098278,1977.3692087612262,4632.441516551485,4632.441516551485,5.230253372985412,4.6350831500335925,-2.8046218013030164,7.4397049513366085,3.2404915944910275,3.2404915944910275,0.9258547412831507,0.0,0.0,0.0002586075243415326,1.0004736231642308,0.00025848509981065375,198.11292386918694,0.0,2.4452617354196507e-05,69.2987175817929,0.033828680068889075,8.619730403500427e-05,0.00017241022030652832,0.0006944053430390025,0.0953117339141103,0.07198720983172664,0.023324524082383658,0.0953116714290993,0.07198720983172768,0.02332452408238399,0.3771042646533992,0.3771042646533992,0.12218531524199405,0.0,2.629327304225228,7.650709750281067,3.979039320256561e-13,3.076105705934083,7.5358763064649565,3.979039320256561e-13,24568.394472005573,20883.135301204737,0.85,1.0653607672079994,0.6828015062246832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455990033162294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42327.003319820185,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.148312229096,1526.864245853169,0.3771042646533992,0.12218531524199405,6.112874298809886,3.2404915944910275
1892.0,-29.02111866047605,4.647536334580982,34.941788028231315,24.250076861958973,4.952196498435552,-25.623799870271466,-39.213643747474975,1.554534425088807,-1.984918479183591,-5.16160749078096,39.920824608283404,43236.63720724153,24255.617854313205,24255.617854313205,67492.25506155474,78126.90007984827,78126.90007984827,24255.617854313205,102382.51793416147,102382.51793416147,102382.51793416147,126958.07302446965,91882.2348924775,56991.97201986969,38766.95874734201,24575.55509030817,0.0,63342.513837650185,20889.221826761946,1527.1026973661315,0.0,0.8863820384818146,2.82414029478789,0.0014959135982669303,352427.51686537964,1551122.2460283232,4.401251808668564,1551122.2460283232,4.401251808668564,0.8500000000000001,0.09530832380973202,4.027634451161993,1.2681474262150005,1.0,0.0,4.027634451160998,1.2844145293861307,1.2847465486883232,3.135774595361319,19391.009935391146,1977.3327217134442,4632.441516551485,4632.441516551485,5.236033259707454,4.647536334580982,-2.7930546972579817,7.440591031838964,3.243686292573331,3.243686292573331,0.9267675121638089,0.0,0.0,0.00025848509981065375,1.0004699904971412,0.0002583636713403173,198.116655656325,0.0,2.425388176572148e-05,68.73550092405468,0.0338529339506548,8.616887588479615e-05,0.00017231622392585761,0.0006940267599779286,0.09530832380953148,0.07198699571995408,0.023321328089577403,0.09530829892687222,0.07198699572010554,0.023321328089626475,0.37710337611206224,0.37710337611206224,0.12216864857195822,0.0,2.7365477937660785,7.618899209795586,3.979039320256561e-13,3.176689011597375,7.5053736691249355,3.979039320256561e-13,24575.55509030817,20889.221826761946,0.85,1.0655127334311445,0.6825848010715054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456262676985767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42326.44010316245,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.08936795704,1527.1026973661315,0.37710337611206224,0.12216864857195822,6.112874298809886,3.243686292573331
1893.0,-29.02563456600036,4.6597700705928755,34.94314638432711,24.25464136702942,4.958228936100907,-25.627260331292113,-39.21655974173916,1.559514206783693,-1.8791436309491587,-5.154809118764014,39.923148889194366,43229.09487211359,24281.95167857285,24281.95167857285,67511.04655068644,78120.9397112452,78120.9397112452,24281.95167857285,102402.89138981805,102402.89138981805,102402.89138981805,126985.4967611125,91880.53307885445,56988.6882397345,38768.71648791106,24582.60537129445,0.0,63351.321859205505,20895.21456560028,1527.337638349718,0.0,0.8864083243201306,2.823524460031424,0.0014959135982669303,352521.0404549181,1551222.2984947956,4.4003679794346136,1551222.2984947956,4.4003679794346136,0.85,0.09530492637856176,4.027634451161993,1.2681368756433953,1.0,0.0,4.027634451160277,1.2843914968922658,1.2847233542707777,3.135830827989224,19390.65078125312,1977.2960981836939,4632.441516551485,4632.441516551485,5.241717913073405,4.6597700705928755,-2.7816759449581028,7.441446015550978,3.246834808495183,3.246834808495183,0.9276670881414809,0.0,0.0,0.0002583636713403173,1.0004663898436377,0.0002582432293209738,198.12035884453576,0.0,2.405700244452584e-05,68.17754492778623,0.033876990953099324,8.614063563514308e-05,0.0001722230357051742,0.0006936514318898615,0.09530492637856255,0.07198679187893131,0.023318134499631247,0.09530500186185564,0.07198679187893071,0.023318134499631053,0.37710250257937006,0.37710250257937006,0.12215198190259623,0.0,2.842151612367104,7.587441448918469,3.410605131648481e-13,3.2756654878148765,7.475086360708588,3.410605131648481e-13,24582.60537129445,20895.21456560028,0.85,1.0656612138374266,0.6823708425246066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456533229716524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.88214716618,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15446.030978742907,1527.337638349718,0.37710250257937006,0.12215198190259623,6.112874298809886,3.246834808495183
1894.0,-29.030116273194057,4.671787912952474,34.94449014676413,24.259122437238716,4.964153922147852,-25.630700784079696,-39.21946480460463,1.5644006612782264,-1.7748554892602897,-5.148129566099359,39.92544036106273,43221.65677429597,24307.858916848218,24307.858916848218,67529.51569114419,78115.07663370296,78115.07663370296,24307.858916848218,102422.93555055118,102422.93555055118,102422.93555055118,127012.49041110167,91878.87139723629,56985.45153783713,38770.46651044351,24589.55486055049,0.0,63360.021370994,20901.121631467915,1527.5696533976882,0.0,0.8864341164574896,2.8229157263139983,0.0014959135982669303,352612.9484455641,1551320.9434174143,4.399500784801456,1551320.9434174143,4.399500784801456,0.85,0.09530154390095537,4.027634451161993,1.2681264838716015,1.0,0.0,4.027634451161537,1.2843688995286435,1.2847005963684763,3.1358860002294615,19390.300096653373,1977.2603383064934,4632.441516551485,4632.441516551485,5.247310479797195,4.671787912952474,-2.770484891263288,7.4422728042157615,3.249937879416406,3.249937879416406,0.9285536798332589,0.0,0.0,0.0002582432293209738,1.0004628741097241,0.0002581237505197533,198.12403410820284,0.0,2.3862016092291304e-05,67.62495360555356,0.03390085296919162,8.611250975788553e-05,0.00017213071956308825,0.0006932796162155978,0.09530154390052274,0.07198659990002289,0.023314944000499854,0.09530170214907906,0.07198659990034968,0.02331494400060569,0.37710164124852963,0.37710164124852963,0.12213531523377329,0.0,2.9461890856608193,7.556358918567923,3.979039320256561e-13,3.3732740768390954,7.445262113384217,3.979039320256561e-13,24589.55486055049,20901.121631467915,0.85,1.0658063906850095,0.682159756879165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456801709781326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42325.32955584395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.97313948022,1527.5696533976882,0.37710164124852963,0.12213531523377329,6.112874298809886,3.249937879416406
1895.0,-29.03456400403101,4.6835930301562,34.945819115047236,24.263497650995873,4.9699469081841245,-25.63412385974419,-39.222363161947555,1.5691716949358652,-1.6718624305428875,-5.141583241877785,39.927696805557346,43214.3392806852,24333.385935552793,24333.385935552793,67547.72521623799,78109.3195524357,78109.3195524357,24333.385935552793,102442.7054879885,102442.7054879885,102442.7054879885,127039.10227310123,91877.24861430698,56982.26834258268,38772.20030191589,24596.396785112735,0.0,63368.597087028626,20906.937267345824,1527.7986870444877,0.0,0.8864593497100832,2.822309798331236,0.0014959135982669303,352703.0415129984,1551418.0850895527,4.39865241432112,1551418.0850895527,4.39865241432112,0.85,0.09529818066379774,4.027634451161993,1.2681163377175104,1.0,0.0,4.027634451164247,1.2843468405875036,1.2846783782702578,3.1359398597653083,19389.95762131043,1977.225415540519,4632.441516551485,4632.441516551485,5.252820968944952,4.6835930301562,-2.7594910487064324,7.443084078862633,3.2529962119792057,3.2529962119792057,0.929427489136916,0.0,0.0,0.0002581237505197533,1.0004593809337512,0.0002580052278372767,198.1276816266612,0.0,2.3671622088215597e-05,67.085376998003,0.033924524591279835,8.608445725976759e-05,0.0001720392932599857,0.0006929113844874797,0.09529818066379832,0.07198642299327765,0.02331175767052067,0.09529824452771748,0.0719864229932772,0.023311757670520527,0.3771007914713153,0.3771007914713153,0.12211864856538161,0.0,3.048746541059984,7.525681050194407,3.979039320256561e-13,3.4697208113349234,7.41593208231177,3.979039320256561e-13,24596.396785112735,20906.937267345824,0.85,1.065949513186632,0.6819519646511324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457068166055544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.7899792364,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.915834793908,1527.7986870444877,0.3771007914713153,0.12211864856538161,6.112874298809886,3.2529962119792057
1896.0,-29.03897851309951,4.695189709377959,34.947133275690646,24.267842445429437,4.975696013721818,-25.6375214491326,-39.22523857383055,1.5739065234685887,-1.570774366727278,-5.135110697408715,39.92992327060765,43207.07133816796,24358.398493389002,24358.398493389002,67565.46983155695,78103.61708403156,78103.61708403156,24358.398493389002,102462.01557742056,102462.01557742056,102462.01557742056,127065.152829588,91875.64939328062,56979.10364742209,38773.93971762059,24603.13725216743,0.0,63377.07696978802,20912.666664342316,1528.0237280210904,0.0,0.8864843095745881,2.821721731592723,0.0014959135982669303,352792.13695636496,1551513.9406297824,4.397813267651374,1551513.9406297824,4.397813267651374,0.85,0.09529481242997517,4.027634451161993,1.268106237719767,1.0,0.0,4.027634451161031,1.284324949696768,1.284656329499106,3.1359933108150915,19389.620118518433,1977.1909998336266,4632.441516551485,4632.441516551485,5.258220401997012,4.695189709377959,-2.7486478210324123,7.443837530410372,3.256010402190584,3.256010402190584,0.9302886863401668,0.0,0.0,0.0002580052278372767,1.0004559653478808,0.0002578876400097855,198.13130201609928,0.0,2.348262429925758e-05,66.54975726409599,0.03394800721557909,8.605663519150563e-05,0.0001719485926457711,0.0006925460755689275,0.09529481242961994,0.07198624292070607,0.02330856950891387,0.09529510524046965,0.07198624292097441,0.023308569509000766,0.37709995476480823,0.37709995476480823,0.12210198189733494,0.0,3.149732157655194,7.495363629238284,3.979039320256561e-13,3.564336330681442,7.386903420244664,3.979039320256561e-13,24603.13725216743,20912.666664342316,0.85,1.0660868733937596,0.6817460413765195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44573326115241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42324.25435950249,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.859061377034,1528.0237280210904,0.37709995476480823,0.12210198189733494,6.112874298809886,3.256010402190584
1897.0,-29.04335982754007,4.706579598016254,34.9484323795011,24.271986039262288,4.981218042667807,-25.64091187006714,-39.22812006259335,1.578440296346724,-1.4704280297797823,-5.128836596068844,39.93211286126943,43199.97394861682,24383.213363404575,24383.213363404575,67583.18731202139,78098.01957408052,78098.01957408052,24383.213363404575,102481.2329374851,102481.2329374851,102481.2329374851,127091.02048673909,91874.04980785635,56976.00418239805,38775.60625050923,24609.78754925399,0.0,63385.39379976322,20918.319416865892,1528.2482913567587,0.0,0.8865083850393972,2.821121363321273,0.0014959135982669303,352878.5176628197,1551608.2129902244,4.397003884698948,1551608.2129902244,4.397003884698948,0.85,0.09529149633079603,4.027634451161993,1.268096463014372,1.0,0.0,4.027634451161647,1.2843039975278665,1.2846352208977752,3.1360444714917293,19389.282538823176,1977.156576284784,4632.441516551485,4632.441516551485,5.2635771603990165,4.706579598016254,-2.7380483239222584,7.444627921938512,3.2589813888060752,3.2589813888060752,0.9311375396588787,0.0,0.0,0.0002578876400097855,1.000452552207853,0.0002577709851813213,198.13489529618695,0.0,2.3297829362079424e-05,66.0260484121331,0.03397130504494117,8.602876266146531e-05,0.00017185887734832018,0.0006921847351461178,0.09529149632901389,0.07198610278430614,0.023305393544707745,0.09529141940812437,0.07198610278565241,0.02330539354514362,0.37709912993009803,0.37709912993009803,0.12208531522956427,0.0,3.2493976723793594,7.465457474633013,3.979039320256561e-13,3.65840856628904,7.358243548779967,3.979039320256561e-13,24609.78754925399,20918.319416865892,0.85,1.066226511513349,0.6815446171256286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457595090844244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.73065065053,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.802805245228,1528.2482913567587,0.37709912993009803,0.12208531522956427,6.112874298809886,3.2589813888060752
1898.0,-29.047708346738546,4.717767727701604,34.94971625156848,24.27614905117082,4.9867467191923875,-25.64427211568255,-39.23097417047245,1.5829833035127354,-1.372210596382729,-5.122591824353231,39.93426724401236,43192.90570889068,24407.42443775793,24407.42443775793,67600.3301466486,78092.4738588842,78092.4738588842,24407.42443775793,102499.89829664213,102499.89829664213,102499.89829664213,127116.18518494889,91872.49156703395,56972.923417051075,38777.29794442542,24616.286888306753,0.0,63393.58483273217,20923.84385506074,1528.4649987463022,0.0,0.8865324335005417,2.8205469420089355,0.0014959135982669303,352964.511047186,1551700.9737066703,4.396195439317784,1551700.9737066703,4.396195439317784,0.85,0.09528814292575075,4.027634451161993,1.2680867630383004,1.0,0.0,4.027634451163739,1.2842830009576394,1.2846140690868972,3.1360957422614364,19388.95368457508,1977.123042483935,4632.441516551485,4632.441516551485,5.268803578102693,4.717767727701604,-2.7275632341811957,7.445330961882799,3.261909321394257,3.261909321394257,0.9319740918269306,0.0,0.0,0.0002577709851813213,1.000449179977165,0.00025765525160129055,198.13846179192274,0.0,2.3113392223553367e-05,65.50335356155024,0.03399441843716472,8.600116321086315e-05,0.00017176982197045812,0.0006918260526381793,0.09528814292574533,0.0719859351330845,0.023302207792660824,0.09528811119959592,0.0719859351330886,0.023302207792662146,0.37709831933137,0.37709831933137,0.1220686485620144,0.0,3.3475250537173906,7.435893171080409,3.979039320256561e-13,3.750381227970479,7.329981896658467,3.979039320256561e-13,24616.286888306753,20923.84385506074,0.85,1.0663591643384134,0.6813450575930954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457855605425893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42323.207955799946,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.747066962163,1528.4649987463022,0.37709831933137,0.1220686485620144,6.112874298809886,3.261909321394257
1899.0,-29.05202460079481,4.728757110154752,34.95098521227989,24.280227545555704,4.992174646828602,-25.647613418574686,-39.233817521575816,1.5874388412412104,-1.2754198626184348,-5.116469255000982,39.936400500410684,43185.93398194839,24431.27410562222,24431.27410562222,67617.2080875706,78086.99410413326,78086.99410413326,24431.27410562222,102518.26820975548,102518.26820975548,102518.26820975548,127141.02879038462,91870.94554704858,56969.88542488224,38778.95569129594,24622.760580629136,0.0,63401.71627192508,20929.346493534766,1528.6832006337727,0.0,0.886555930108682,2.8199781805754705,0.0014959135982669303,353048.837615574,1551792.8289212976,4.395405574486003,1551792.8289212976,4.395405574486003,0.85,0.09528482490825714,4.027634451161993,1.2680772152682769,1.0,0.0,4.027634451162121,1.2842624120568564,1.2845933262385922,3.1361460191857446,19388.627409436784,1977.0897716790937,4632.441516551485,4632.441516551485,5.273951979389374,4.728757110154752,-2.7172610010990197,7.446018111253771,3.2647953731793646,3.2647953731793646,0.932798678051247,0.0,0.0,0.00025765525160129055,1.0004458621697836,0.00025754042406900816,198.1420019355768,0.0,2.2931273524960597e-05,64.98722916973833,0.03401734971068968,8.597367591664447e-05,0.00017168157568464608,0.0006914706288572557,0.09528482490678213,0.07198579478214202,0.023299030124640106,0.0952850222538867,0.07198579478325635,0.023299030125000782,0.3770975209229551,0.3770975209229551,0.12205198189464116,0.0,3.4441956124707076,7.406683528870474,3.410605131648481e-13,3.8410493923825584,7.301943253840136,3.410605131648481e-13,24622.760580629136,20929.346493534766,0.85,1.0664886073046604,0.6811477121017867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458114178815675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.691831408134,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.691839633304,1528.6832006337727,0.3770975209229551,0.12205198189464116,6.112874298809886,3.2647953731793646
1900.0,-29.056309068079997,4.739550267099448,34.95223904614303,24.284177307877712,4.997449592754324,-25.650941419253535,-39.23665483072398,1.5917598428238018,-1.1796703275882123,-5.110489108231937,39.93849765740085,43179.07583398676,24454.821166636535,24454.821166636535,67633.8970006233,78081.61247818334,78081.61247818334,24454.821166636535,102536.43364481987,102536.43364481987,102536.43364481987,127165.55922761318,91869.4230011002,56966.88635691809,38780.59627131344,24629.125582793313,0.0,63409.721854106756,20934.756745374314,1528.8985787718498,0.0,0.8865788263778491,2.819407553888009,0.0014959135982669303,353131.21785168024,1551883.1337488226,4.39463591803043,1551883.1337488226,4.39463591803043,0.85,0.09528152961531657,4.027634451161993,1.2680678636627274,1.0,0.0,4.027634451162403,1.284242450824189,1.2845732123884719,3.136194764919331,19388.306088306024,1977.057006042433,4632.441516551485,4632.441516551485,5.27903505727178,4.739550267099448,-2.7071557723208897,7.446706039420338,3.267640116432234,3.267640116432234,0.9336114618377812,0.0,0.0,0.00025754042406900816,1.0004425934505052,0.00025742648879108264,198.14551611706216,0.0,2.275215712375622e-05,64.47961328872513,0.03404010186781344,8.594625512540498e-05,0.00017159416894360318,0.0006911185864557675,0.09528152961531687,0.0719856721421929,0.023295857473123977,0.09528162399135995,0.07198567214219266,0.0232958574731239,0.3770967340733765,0.3770967340733765,0.12203531522740924,0.0,3.5395285344759486,7.377852891372584,3.979039320256561e-13,3.930818780643733,7.274341438814815,3.979039320256561e-13,24629.125582793313,20934.756745374314,0.85,1.0666171530642499,0.6809535599814376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458370842337902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42322.18421552712,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.637113732151,1528.8985787718498,0.3770967340733765,0.12203531522740924,6.112874298809886,3.267640116432234
1901.0,-29.060562214733572,4.750150692613634,34.9534775771988,24.288066022004955,5.002641734508231,-25.654249527673866,-39.239477541390784,1.5960094306199089,-1.0853337779358867,-5.104600176938188,39.940559435541175,43172.29382471122,24477.94893829774,24477.94893829774,67650.24276300895,78076.3191481585,78076.3191481585,24477.94893829774,102554.26808645623,102554.26808645623,102554.26808645623,127189.63341988469,91867.94265865759,56963.9173352244,38782.250359370206,24635.365333428465,0.0,63417.615692798674,20940.060533414195,1529.1090098517127,0.0,0.8866013811831643,2.818845958911,0.0014959135982669303,353212.3562805907,1551971.919013948,4.393877766215706,1551971.919013948,4.393877766215706,0.85,0.09527823041101476,4.027634451161993,1.2680586334923287,1.0,0.0,4.027634451163525,1.2842228221814116,1.2845534323643606,3.136242699939374,19387.99367388722,1977.0251486376308,4632.441516551485,4632.441516551485,5.284027623627678,4.750150692613634,-2.6972075994356524,7.447358292049286,3.270443980627475,3.270443980627475,0.9344125658935643,0.0,0.0,0.00025742648879108264,1.0004393725644447,0.0002573134323284544,198.1490047163251,0.0,2.2575764448492683e-05,63.97971644702827,0.03406267763226194,8.591898344023546e-05,0.00017150750535084718,0.000690769537183922,0.09527823041100209,0.07198554714357273,0.023292683267429344,0.09527818032496646,0.07198554714358231,0.023292683267432442,0.3770959599907247,0.3770959599907247,0.12201864856029036,0.0,3.6335081742974467,7.34940085836962,3.979039320256561e-13,4.019266399002277,7.247217790642139,3.979039320256561e-13,24635.365333428465,20940.060533414195,0.85,1.0667421350356903,0.6807618569869004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458625624246395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.684318685424,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.582880750844,1529.1090098517127,0.3770959599907247,0.12201864856029036,6.112874298809886,3.270443980627475
1902.0,-29.064784093464365,4.760561590514093,34.954700867689496,24.291878600511723,5.007746840845214,-25.65753819739391,-39.242289460357256,1.600183805363159,-0.9925118325522817,-5.098812117662217,39.94259242371709,43165.60372103077,24500.692251944944,24500.692251944944,67666.29597297571,78071.07008098107,78071.07008098107,24500.692251944944,102571.76233292601,102571.76233292601,102571.76233292601,127213.28677177046,91866.45873749827,56960.9923775634,38783.85151103874,24641.52443884445,0.0,63425.37594988319,20945.295773017784,1529.3172825739823,0.0,0.886623521598747,2.8182935666994737,0.0014959135982669303,353292.1191396506,1552059.4682710667,4.39313356904393,1552059.4682710667,4.39313356904393,0.85,0.09527494323187788,4.027634451161993,1.2680495802545924,1.0,0.0,4.027634451161916,1.2842035438835857,1.2845340039084632,3.136289780809935,19387.680504208907,1976.9932142177918,4632.441516551485,4632.441516551485,5.288937197459521,4.760561590514093,-2.687422328897736,7.447983919411829,3.2732076927694203,3.2732076927694203,0.9352021979341201,0.0,0.0,0.0002573134323284544,1.0004361567992548,0.0002572012522535072,198.152467774248,0.0,2.2402025546533605e-05,63.487340398876235,0.03408507965780847,8.58918239717044e-05,0.00017142160835675,0.000690423575491245,0.09527494323186159,0.07198543188361729,0.02328951134824429,0.09527486325043914,0.0719854318836296,0.023289511348248276,0.377095199869862,0.377095199869862,0.12200198189326193,0.0,3.726126286705437,7.3212919645708325,3.979039320256561e-13,4.10630028510991,7.220276747330047,3.979039320256561e-13,24641.52443884445,20945.295773017784,0.85,1.0668647203044341,0.6805730841097247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445887855207279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42321.19194263727,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.529132410617,1529.3172825739823,0.377095199869862,0.12200198189326193,6.112874298809886,3.2732076927694203
1903.0,-29.068975997111338,4.770785304015902,34.955908779098614,24.295561923086666,5.012702259979,-25.660814902184093,-39.24509935369713,1.6042264031274676,-0.9007096607293761,-5.093163088268328,39.94459089665376,43159.035847112435,24523.15437978286,24523.15437978286,67682.1902268953,78065.90382915386,78065.90382915386,24523.15437978286,102589.05820893672,102589.05820893672,102589.05820893672,127236.64254835839,91864.98514364763,56958.11716162367,38785.40886891551,24647.584339421657,0.0,63432.99320833717,20950.446688508408,1529.5232083476492,0.0,0.8866450741060792,2.8177393204890797,0.0014959135982669303,353369.9797159129,1552145.5347910193,4.39240915722056,1552145.5347910193,4.39240915722056,0.85,0.09527167978460595,4.027634451161993,1.268040724829771,1.0,0.0,4.027634451162003,1.2841848802802838,1.2845151914350594,3.136335361838966,19387.369514026403,1976.9615020446743,4632.441516551485,4632.441516551485,5.293786072023324,4.770785304015902,-2.677827608412263,7.448612912428166,3.275931898123748,3.275931898123748,0.9359805423210709,0.0,0.0,0.0002572012522535072,1.0004330743084306,0.0002570899132171362,198.15590634901676,0.0,2.2228758685892554e-05,62.996302115819496,0.03410730841649436,8.586469199453192e-05,0.00017133656025897524,0.0006900810328426415,0.09527167978282822,0.0719853351630248,0.023286344619803417,0.09527126875990873,0.071985335164368,0.02328634462023795,0.3770944527675203,0.3770944527675203,0.12198531522630586,0.0,3.8174933401118096,7.293542319622645,3.410605131648481e-13,4.192453427538965,7.193684580732167,3.410605131648481e-13,24647.584339421657,20950.446688508408,0.85,1.06698717502739,0.6803878181400389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459129628766467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.70090435421,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.475868699552,1529.5232083476492,0.3770944527675203,0.12198531522630586,6.112874298809886,3.275931898123748
1904.0,-29.073137153012848,4.780827226922438,34.95710164539261,24.299331788811855,5.017738346784019,-25.66405583439857,-39.247869642544515,1.608344698977245,-0.8112818557872288,-5.087499841511038,39.946568344538385,43152.43776679896,24544.969251215745,24544.969251215745,67697.40701801471,78060.76158393694,78060.76158393694,24544.969251215745,102605.73083515269,102605.73083515269,102605.73083515269,127259.29287577057,91863.5556955239,56955.23187838742,38787.026463484974,24653.56204061787,0.0,63440.588504102845,20955.52773452519,1529.7242478374405,0.0,0.8866667711928753,2.8172190226961993,0.0014959135982669303,353448.0497676184,1552230.6993935166,4.391679910001094,1552230.6993935166,4.391679910001094,0.85,0.09526837752547289,4.027634451161993,1.2680318155558785,1.0,0.0,4.027634451163882,1.2841658616925526,1.284496024970236,3.1363818111887056,19387.067840446063,1976.9307399005843,4632.441516551485,4632.441516551485,5.298495224066572,4.780827226922438,-2.668306071690992,7.44913329861343,3.278616987680984,3.278616987680984,0.9367477107659955,0.0,0.0,0.0002570899132171362,1.000429911663691,0.0002569794347608038,198.15931980457623,0.0,2.2062487664118678e-05,62.52509004011233,0.03412937090415848,8.583795018815964e-05,0.00017125196302897655,0.0006897403061246259,0.09526837752417022,0.0719852097491467,0.023283167775023525,0.09526852818188275,0.07198520975013101,0.02328316777534188,0.3770937191351631,0.3770937191351631,0.12196864855940766,0.0,3.9073251106423754,7.266071368837288,3.979039320256561e-13,4.276217985723804,7.16735062595734,3.979039320256561e-13,24653.56204061787,20955.52773452519,0.85,1.0670992910735146,0.6802023560044402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445937893103322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42320.22969227851,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.423064760042,1529.7242478374405,0.3770937191351631,0.12196864855940766,6.112874298809886,3.278616987680984
1905.0,-29.077268954485383,4.790687954591335,34.95827962428129,24.30288732228803,5.022531606288243,-25.667294674147186,-39.25065439017487,1.6122473221980302,-0.7221516088465023,-5.082051199149582,39.94852029943221,43146.02805402563,24566.712679732304,24566.712679732304,67712.74073375794,78055.7346194062,78055.7346194062,24566.712679732304,102622.4472991385,102622.4472991385,102622.4472991385,127281.9740035814,91862.13161395866,56952.425048597775,38788.56285040098,24659.52670444291,0.0,63448.089554843886,20960.597698776473,1529.929633164482,0.0,0.8866874629367598,2.8166784082211254,0.0014959135982669303,353523.17419095477,1552314.7695292218,4.390984475294235,1552314.7695292218,4.390984475294235,0.85,0.09526515395010787,4.027634451161993,1.2680232398165394,1.0,0.0,4.0276344511609725,1.2841478498806271,1.2844778666493561,3.1364258029450403,19386.767299434927,1976.900093246412,4632.441516551485,4632.441516551485,5.303188953806896,4.790687954591335,-2.6590290349632735,7.4497169895546085,3.2812642765978155,3.2812642765978155,0.9375040790279473,0.0,0.0,0.0002569794347608038,1.0004268926949926,0.0002568697789286148,198.16270928167387,0.0,2.1892335759884962e-05,62.04287954351398,0.03415126323991837,8.581107656815539e-05,0.00017116835819264842,0.000689403576405547,0.09526515394976282,0.07198514422076258,0.023280009729000246,0.09526525817660325,0.0719851442210233,0.02328000972908457,0.3770929946864761,0.3770929946864761,0.12195198189255578,0.0,3.9959974178335074,7.23898043108926,3.979039320256561e-13,4.359899590303087,7.141352188846383,3.979039320256561e-13,24659.52670444291,20960.597698776473,0.85,1.06721480833915,0.6800209172055628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459626412744024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.74748178191,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.370737070243,1529.929633164482,0.3770929946864761,0.12195198189255578,6.112874298809886,3.2812642765978155
1906.0,-29.08137097282024,4.800371407772347,34.959442351138094,24.306411982420855,5.027283822905797,-25.67051079743488,-39.25341661144046,1.616115998713982,-0.6346969894189556,-5.076653006609656,39.95043185728465,43139.65471410727,24587.98561827855,24587.98561827855,67727.64033238582,78050.74914631541,78050.74914631541,24587.98561827855,102638.73476459397,102638.73476459397,102638.73476459397,127304.05278939672,91860.72031478367,56949.62588259535,38790.10492465369,24665.318024802757,0.0,63455.42294945645,20965.520321082342,1530.1263705682707,0.0,0.8867080402601446,2.8161548558094887,0.0014959135982669303,353597.6153832646,1552397.1031112452,4.390292908023719,1552397.1031112452,4.390292908023719,0.85,0.09526189618213139,4.027634451161993,1.2680147195747127,1.0,0.0,4.027634451160622,1.2841299955338799,1.284459866894496,3.136469411328948,19386.469456044895,1976.869721673038,4632.441516551485,4632.441516551485,5.307781119400406,4.800371407772347,-2.6498718118551707,7.4502432196275175,3.2838736414894703,3.2838736414894703,0.9382496118541344,0.0,0.0,0.0002568697789286148,1.0004238291241825,0.00025676095615744237,198.16607442646398,0.0,2.1729696795107482e-05,61.5819607173346,0.03417299293671348,8.578442801621484e-05,0.00017108535091239996,0.000689069253423921,0.0952618961817889,0.07198505342244803,0.023276842759340874,0.09526200947531971,0.07198505342270684,0.02327684275942456,0.37709228232488234,0.37709228232488234,0.12193531522574094,0.0,4.083356011530952,7.212194362534092,3.979039320256561e-13,4.441956017190705,7.115681058761936,3.979039320256561e-13,24665.318024802757,20965.520321082342,0.85,1.0673262770044458,0.6798418907154539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459872156591402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42319.28656295573,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.31885874231,1530.1263705682707,0.37709228232488234,0.12193531522574094,6.112874298809886,3.2838736414894703
