time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1907.0,-29.085443981127675,4.809879778018045,34.96058990071415,24.309825826808833,5.031902905298321,-25.673714148762198,-39.25617663245646,1.6198677184685595,-0.5481649862703648,-5.07138502516618,39.952315091115985,43133.398942454456,24608.995570516232,24608.995570516232,67742.39451297068,78045.85404708603,78045.85404708603,24608.995570516232,102654.84961760226,102654.84961760226,102654.84961760226,127325.89378123842,91859.33391553615,56946.878810923634,38791.61678290279,24671.04416363616,0.0,63462.66094653895,20970.387539090738,1530.3225223047298,0.0,0.8867280531648563,2.8156290654686527,0.0014959135982669303,353670.27282175364,1552478.2199639007,4.389620330760269,1552478.2199639007,4.389620330760269,0.8500000000000001,0.09525866662151711,4.027634451161993,1.268006381210871,1.0,0.0,4.027634451160241,1.284112686557545,1.2844424137238004,3.136511688829501,19386.17686758517,1976.8398859534268,4632.441516551485,4632.441516551485,5.312316514431862,4.809879778018045,-2.640893194211465,7.45077297222951,3.2864459631233944,3.2864459631233944,0.9389845608923985,0.0,0.0,0.00025676095615744237,1.000420845154473,0.00025665294500915405,198.16941587104623,0.0,2.1564981371453328e-05,61.11515720669873,0.03419455791808493,8.57578083309817e-05,0.00017100314782646068,0.0006887381694430001,0.09525866662110989,0.07198498441403768,0.023273682207072214,0.09525858316233426,0.07198498441434541,0.023273682207171707,0.37709158006773574,0.37709158006773574,0.12191864855895573,0.0,4.169535101180884,7.185759096611264,3.979039320256561e-13,4.523220038895829,7.0903879469394155,3.979039320256561e-13,24671.04416363616,20970.387539090738,0.85,1.06743703309316,0.6796657798321772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460116136907415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.81975944509,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.267439343186,1530.3225223047298,0.37709158006773574,0.12191864855895573,6.112874298809886,3.2864459631233944
1908.0,-29.089487947733936,4.819216905985861,34.96172237007265,24.313231463916622,5.036504198400692,-25.676893136059206,-39.25891765449194,1.6236063264096032,-0.4633349625215146,-5.066163358863011,39.95417080057244,43127.19102437576,24629.544643862013,24629.544643862013,67756.73566823777,78040.99787016193,78040.99787016193,24629.544643862013,102670.54251402394,102670.54251402394,102670.54251402394,127347.21661906145,91857.96752136886,56944.16067559731,38793.11871752394,24676.674105037517,0.0,63469.79282256146,20975.172989281888,1530.5143751349415,0.0,0.8867479263550011,2.8151210821332335,0.0014959135982669303,353742.3030316741,1552558.1543880487,4.388952469303714,1552558.1543880487,4.388952469303714,0.85,0.0952554208417836,4.027634451161993,1.2679981615347793,1.0,0.0,4.027634451162012,1.2840954376541773,1.284425021687514,3.136553820734534,19385.888501037443,1976.810480749027,4632.441516551485,4632.441516551485,5.316752420049313,4.819216905985861,-2.632028653590453,7.451245559576314,3.2889816071604674,3.2889816071604674,0.9397090306172764,0.0,0.0,0.00025665294500915405,1.0004178576219482,0.0002565457454140544,198.1727335873459,0.0,2.1404506163855926e-05,60.660370468367695,0.034215962424248784,8.57313794420637e-05,0.00017092156556709035,0.0006884095859245566,0.09525542084177321,0.07198490369009032,0.023270517151682893,0.09525547201444018,0.07198490369009816,0.023270517151685426,0.37709088931879414,0.37709088931879414,0.12190198189219423,0.0,4.254408286668593,7.1596225762048675,3.979039320256561e-13,4.602828396341522,7.065350373710601,3.979039320256561e-13,24676.674105037517,20975.172989281888,0.85,1.0675430414222566,0.679491599176064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460358399507423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42318.36497270676,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.216464377665,1530.5143751349415,0.37709088931879414,0.12190198189219423,6.112874298809886,3.2889816071604674
1909.0,-29.093503400867473,4.828384511893731,34.96283984248168,24.316508788056694,5.040949879063893,-25.68006204161872,-39.261656895372994,1.6272077115356358,-0.3791626325911466,-5.061087029837903,39.95599877753359,43121.100162344504,24649.887291055737,24649.887291055737,67770.98745340024,78036.25237756797,78036.25237756797,24649.887291055737,102686.13966862371,102686.13966862371,102686.13966862371,127368.3880614508,91856.63738130583,56941.48516609995,38794.61357245098,24682.24839282709,0.0,63476.86196527807,20979.911133903024,1530.7065389031252,0.0,0.8867671563916409,2.8146055466366486,0.0014959135982669303,353812.3394248541,1552636.897280077,4.388306241110735,1552636.897280077,4.388306241110735,0.85,0.0952522124605881,4.027634451161993,1.267990181432106,1.0,0.0,4.027634451163605,1.2840788288097427,1.2844082709202518,3.136594390311183,19385.607785628115,1976.7818557436144,4632.441516551485,4632.441516551485,5.321143764682815,4.828384511893731,-2.623351577172433,7.451736089066164,3.2914814403941217,3.2914814403941217,0.9404232686840348,0.0,0.0,0.0002565457454140544,1.0004149243970155,0.0002564393424745071,198.17602800666995,0.0,2.1244036800359318e-05,60.20560029221831,0.03423720646104914,8.570497524769595e-05,0.00017084077016635843,0.0006880841715850732,0.09525221245929608,0.07198485168403629,0.023267360775259795,0.09525205100582108,0.07198485168501269,0.02326736077557541,0.3770902082768006,0.3770902082768006,0.12188531522545169,0.0,4.338171468199789,7.133855148875625,3.410605131648481e-13,4.681924397246746,7.040769068309089,3.410605131648481e-13,24682.24839282709,20979.911133903024,0.85,1.067648673157017,0.679319973094004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460598942342975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.91020253061,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.165935447283,1530.7065389031252,0.3770902082768006,0.12188531522545169,6.112874298809886,3.2914814403941217
1910.0,-29.09749121322733,4.83738646811005,34.96394235481581,24.319771478790813,5.045385252052784,-25.683207121676286,-39.2643734003417,1.6308025364332406,-0.2969089544291137,-5.056048160420256,39.957797837263215,43115.035680813504,24669.765254041693,24669.765254041693,67784.8009348552,78031.48954357246,78031.48954357246,24669.765254041693,102701.25479761415,102701.25479761415,102701.25479761415,127388.96860607568,91855.27474749659,56938.820884750145,38796.05984749605,24687.713808461533,0.0,63483.773655957586,20984.556737192303,1530.8934661027786,0.0,0.8867862971664179,2.814111624148693,0.0014959135982669303,353881.86976228043,1552714.397465468,4.387663031475733,1552714.397465468,4.387663031475733,0.85,0.09524898106922605,4.027634451161993,1.2679821722069762,1.0,0.0,4.0276344511613615,1.2840622494128808,1.2843915506346837,3.1366348890044633,19385.32021267384,1976.7525314632255,4632.441516551485,4632.441516551485,5.3254347984530055,4.83738646811005,-2.614779525610591,7.452165993720641,3.293945696352972,3.293945696352972,0.9411273418151349,0.0,0.0,0.0002564393424745071,1.0004120810922092,0.0002563337121984143,198.179299843018,0.0,2.1086511927713095e-05,59.75917480313891,0.034258292972976855,8.56787976331666e-05,0.0001707605448413405,0.0006877610533021753,0.09524898106916896,0.07198478288867911,0.023264198180489838,0.0952490215190294,0.07198478288872227,0.023264198180503785,0.3770895399676653,0.3770895399676653,0.12186864855872433,0.0,4.420630221817191,7.108334699267402,3.410605131648481e-13,4.759139205991119,7.016158327108485,3.410605131648481e-13,24687.713808461533,20984.556737192303,0.85,1.067750025419196,0.6791504852006762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460837796672146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.463777041536,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.115842937917,1530.8934661027786,0.3770895399676653,0.12186864855872433,6.112874298809886,3.293945696352972
1911.0,-29.1014514846997,4.846224782033479,34.96503011029786,24.322942771855764,5.049697835120542,-25.686339699331402,-39.26708403797818,1.6342896000275156,-0.21534305965479916,-5.051133089730498,39.95957289973607,43109.06688842049,24689.402329188426,24689.402329188426,67798.46921760892,78026.85379355316,78026.85379355316,24689.402329188426,102716.25612274159,102716.25612274159,102716.25612274159,127409.39281831656,91853.97837341903,56936.19146829528,38797.541005693056,24693.13669557496,0.0,63490.67770126802,20989.166191238717,1531.0809666339017,0.0,0.8868048913656866,2.813613007074715,0.0014959135982669303,353949.7021572733,1552790.86675865,4.387038207108551,1552790.86675865,4.387038207108551,0.85,0.0952457808772646,4.027634451161993,1.2679743316723036,1.0,0.0,4.02763445116074,1.2840461724155432,1.2843753338731438,3.1366741614791165,19385.04662330537,1976.7246331117528,4632.441516551485,4632.441516551485,5.329673832033153,4.846224782033479,-2.60637619302227,7.452600975055749,3.296375260664718,3.296375260664718,0.9418215030470624,0.0,0.0,0.0002563337121984143,1.000409247841639,0.00025622885109413836,198.1825491763969,0.0,2.0933734158294045e-05,59.32620260460532,0.03427922670713515,8.56526839254146e-05,0.00017068102827299972,0.0006874407896320878,0.09524578087724986,0.07198473804870117,0.023261042828548677,0.09524580577181194,0.07198473804871232,0.02326104282855228,0.3770888796498467,0.3770888796498467,0.1218519818920091,0.0,4.50196512556289,7.083159812177257,3.979039320256561e-13,4.835790030075714,6.992118213419133,3.979039320256561e-13,24693.13669557496,20989.166191238717,0.85,1.0678491972728599,0.6789826231065657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446107501424948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42317.030804843,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.066170316946,1531.0809666339017,0.3770888796498467,0.1218519818920091,6.112874298809886,3.296375260664718
1912.0,-29.10538486848129,4.854902625401518,34.9661031350468,24.32607407625767,5.0539612551875495,-25.689453014867052,-39.26978021683169,1.6377350749582171,-0.13520809749923046,-5.046282089577404,39.961319211347174,43103.1554162455,24708.658795835352,24708.658795835352,67811.81421208085,78022.25527696991,78022.25527696991,24708.658795835352,102730.91407280526,102730.91407280526,102730.91407280526,127429.37640379327,91852.68858680298,56933.58872608274,38798.99984524471,24698.46233098801,0.0,63497.46217623272,20993.69298133981,1531.264513919972,0.0,0.8868232604915302,2.81312640866972,0.0014959135982669303,354016.66032629093,1552866.1002486981,4.38642096340169,1552866.1002486981,4.38642096340169,0.85,0.09524257210155497,4.027634451161993,1.2679666647734122,1.0,0.0,4.027634451162171,1.2840302885747874,1.2843593113087686,3.1367129630816386,19384.774424167903,1976.6968765243894,4632.441516551485,4632.441516551485,5.3338307040795945,4.854902625401518,-2.5980955211119703,7.4529981465134885,3.2987704628118024,3.2987704628118024,0.9425058465176578,0.0,0.0,0.00025622885109413836,1.000406481840919,0.00025612474103789635,198.18577654083705,0.0,2.0781640954859527e-05,58.8951704660719,0.03430000834809001,8.562671680809794e-05,0.0001706021342860404,0.000687123033492221,0.09524257210055233,0.07198468720784718,0.023257884892705156,0.0952427225241902,0.07198468720860499,0.023257884892949984,0.3770882296755746,0.3770882296755746,0.1218353152253036,0.0,4.5821053035921295,7.058281538037363,3.979039320256561e-13,4.9110739920781725,6.968296277372701,3.979039320256561e-13,24698.46233098801,20993.69298133981,0.85,1.0679452672277507,0.6788169784898762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461310600863644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.59977270447,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15445.016916504674,1531.264513919972,0.3770882296755746,0.1218353152253036,6.112874298809886,3.2987704628118024
1913.0,-29.109290626453735,4.863421438074998,34.967161365256125,24.32905757976698,5.058059277017231,-25.692557975620268,-39.27247863085938,1.6410344755892297,-0.055737869190863876,-5.041575891360577,39.96303420452846,43097.373956331496,24727.74247918238,24727.74247918238,67825.11643551388,78017.72820981286,78017.72820981286,24727.74247918238,102745.47068899524,102745.47068899524,102745.47068899524,127449.18014740091,91851.39203550317,56931.03778203514,38800.39361496448,24703.709458405672,0.0,63504.10307337015,20998.15303964482,1531.4470421126941,0.0,0.8868410030815429,2.8126323228957966,0.0014959135982669303,354081.62929950154,1552939.987179264,4.38582478919205,1552939.987179264,4.38582478919205,0.85,0.09523939480603387,4.027634451161993,1.2679591566743333,1.0,0.0,4.027634451163537,1.2840150861430097,1.2843439712956441,3.1367501010135386,19384.500797398094,1976.6689743590416,4632.441516551485,4632.441516551485,5.337950277587179,4.863421438074998,-2.5899972627411434,7.453418700816142,3.3011319868645503,3.3011319868645503,0.9431805676755858,0.0,0.0,0.00025612474103789635,1.0004036392836873,0.0002560214007430918,198.18898132881196,0.0,2.063313234203441e-05,58.474297057325515,0.03432064148043204,8.56007354488909e-05,0.00017052400558900546,0.0006868083596604186,0.09523939480599286,0.0719846606090851,0.023254734196907764,0.0952392509243351,0.0719846606091161,0.023254734196917776,0.3770875891874005,0.3770875891874005,0.12181864855860586,0.0,4.661216217627782,7.033724232700308,3.979039320256561e-13,4.98583802216973,6.944734770816069,3.979039320256561e-13,24703.709458405672,20998.15303964482,0.85,1.0680430578973992,0.6786549509492085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461544595221658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42316.17889929572,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.968069333429,1531.4470421126941,0.3770875891874005,0.12181864855860586,6.112874298809886,3.3011319868645503
1914.0,-29.113169973136504,4.871785671741174,34.96820497719204,24.332101083733164,5.0622072656752986,-25.695634211283767,-39.275149908475555,1.6443814361112674,0.021864444221307622,-5.0368649977115885,39.96472474601264,43091.594851915936,24746.291960058876,24746.291960058876,67837.88681197481,78013.24178166817,78013.24178166817,24746.291960058876,102759.53374172705,102759.53374172705,102759.53374172705,127468.38998253299,91850.14588604977,56928.49895630375,38801.829921940014,24708.856240805933,0.0,63510.686162745944,21002.527804685044,1531.6238650474406,0.0,0.8868588552972428,2.812163942304218,0.0014959135982669303,354146.67246384395,1553012.8232595911,4.385224947773986,1553012.8232595911,4.385224947773986,0.85,0.09523617805769903,4.027634451161993,1.2679516441794116,1.0,0.0,4.02763445116149,1.2839996602602617,1.2843284087659288,3.1367877857114133,19384.23780753438,1976.642156856254,4632.441516551485,4632.441516551485,5.341954533401361,4.871785671741174,-2.5819676903920734,7.453753362133247,3.3034599997300527,3.3034599997300527,0.9438457142085864,0.0,0.0,0.0002560214007430918,1.0004009220072225,0.00025591879726520627,198.19216453500323,0.0,2.0480907757530406e-05,58.04289258484117,0.03434112238818957,8.557502254626769e-05,0.0001704463781968241,0.0006864957049013151,0.09523617805672886,0.07198460468288322,0.023251573373845646,0.09523630267161094,0.07198460468361653,0.0232515733740825,0.37708695917469615,0.37708695917469615,0.12180198189191434,0.0,4.7390730485983,7.00943500386046,3.979039320256561e-13,5.058729441932883,6.921522769186822,3.979039320256561e-13,24708.856240805933,21002.527804685044,0.85,1.0681334262102038,0.6784936119489223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461776953264147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.747494823234,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.91964448643,1531.6238650474406,0.37708695917469615,0.12180198189191434,6.112874298809886,3.3034599997300527
1915.0,-29.117022707515755,4.879996033381435,34.969234158743006,24.33496465617793,5.06616055891843,-25.698705953599813,-39.27782398005945,1.6475558329783402,0.09899358541639458,-5.032326923946876,39.96639152724458,43085.94370013185,24764.75660316875,24764.75660316875,67850.7003033006,78008.81529159096,78008.81529159096,24764.75660316875,102773.5718947597,102773.5718947597,102773.5718947597,127487.5538002433,91848.87009294088,56925.99850148875,38803.190657169034,24713.98190548359,0.0,63517.172562652624,21006.88461966105,1531.8036084305802,0.0,0.8868759114171898,2.8116822502278938,0.0014959135982669303,354209.33837606345,1553084.6381698141,4.384651870812358,1553084.6381698141,4.384651870812358,0.85,0.09523301989036134,4.027634451161993,1.2679443547734994,1.0,0.0,4.027634451163141,1.2839850395319077,1.2843136525459715,3.1368235042912307,19383.96856161455,1976.614701413281,4632.441516551485,4632.441516551485,5.345940475381178,4.879996033381435,-2.574139116023782,7.454135149405216,3.3057555792828075,3.3057555792828075,0.9445015940808021,0.0,0.0,0.00025591879726520627,1.0003981837000364,0.00025581693513144365,198.1953259926491,0.0,2.0335205370953714e-05,57.629972021282825,0.034361457593560525,8.554928989974476e-05,0.00017036950736546151,0.0006861860972926298,0.09523301989002425,0.0719845934277236,0.023248426462300645,0.09523299577556689,0.07198459342797842,0.023248426462382933,0.37708633743413816,0.37708633743413816,0.12178531522522779,0.0,4.815933669239996,6.985450626408749,3.979039320256561e-13,5.131320509363263,6.898415381343739,3.979039320256561e-13,24713.98190548359,21006.88461966105,0.85,1.0682260806929564,0.6783353534452806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462007747097352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42315.33457425968,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.87161855367,1531.8036084305802,0.37708633743413816,0.12178531522522779,6.112874298809886,3.3057555792828075
1916.0,-29.12084989059687,4.8880561093512656,34.97024878167769,24.33783000977712,5.070099689871485,-25.701756149762513,-39.28047950668258,1.6507199912210462,0.17471433215820298,-5.027819814226969,39.968025713357804,43080.32696917816,24782.790883620295,24782.790883620295,67863.11785279846,78004.4535603331,78004.4535603331,24782.790883620295,102787.2444439534,102787.2444439534,102787.2444439534,127506.21646109485,91847.64319167763,56923.51660054009,38804.58510126394,24718.972017141452,0.0,63523.55711840539,21011.126214570235,1531.9764425067317,0.0,0.8868929254173695,2.811216016758076,0.0014959135982669303,354271.58532120055,1553155.0511240012,4.384080223977975,1553155.0511240012,4.384080223977975,0.85,0.09522982869707228,4.027634451161993,1.2679371846048162,1.0,0.0,4.027634451162757,1.283970465450209,1.284298943939517,3.136859109722396,19383.709633927243,1976.5882981372074,4632.441516551485,4632.441516551485,5.349833515452404,4.8880561093512656,-2.566404035312036,7.454460144663301,3.3080186811638543,3.3080186811638543,0.9451481946182441,0.0,0.0,0.00025581693513144365,1.0003955548240957,0.00025571578551888426,198.19846657060606,0.0,2.018859880738908e-05,57.214489020140654,0.034381646192367915,8.552374278944188e-05,0.00017029319234200177,0.000685878728275002,0.09522982869674276,0.07198455763036324,0.023245271066379528,0.0952297745000023,0.07198455763061233,0.02324527106645995,0.3770857246127956,0.3770857246127956,0.12176864855854522,0.0,4.891668345605467,6.961745437848265,3.979039320256561e-13,5.202534146385176,6.875762339454411,0.09874592294676177,24718.972017141452,21011.126214570235,0.85,1.0683141960439069,0.6781787564080856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446223696461919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.91909125853,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.823996442501,1531.9764425067317,0.3770857246127956,0.12176864855854522,6.112874298809886,3.3080186811638543
1917.0,-29.12465128195388,4.895968106860635,34.97124914310691,24.34062921619045,5.073956000357028,-25.70479140401929,-39.283128816727526,1.6538121946472422,0.2494695944724299,-5.023406380445591,39.96963944061668,43074.79688070417,24800.560298875662,24800.560298875662,67875.35717957983,78000.15925877253,78000.15925877253,24800.560298875662,102800.71955764819,102800.71955764819,102800.71955764819,127524.64668914216,91846.43974814238,56921.07737008639,38805.958197839995,24723.927131493976,0.0,63529.88532933397,21015.33806176988,1532.149585453714,0.0,0.8869095344151489,2.8107521042586563,0.0014959135982669303,354332.5468420742,1553224.584925417,4.38352219904227,1553224.584925417,4.38352219904227,0.85,0.09522665788460756,4.027634451161993,1.267930144113489,1.0,0.0,4.0276344511632045,1.2839562264257403,1.284284571393839,3.1368938973675657,19383.455656805592,1976.56239967834,4632.441516551485,4632.441516551485,5.353669379368196,4.895968106860635,-2.5588082549336257,7.454776361794261,3.3102501308037224,3.3102501308037224,0.9457857516582064,0.0,0.0,0.00025571578551888426,1.0003929008531594,0.00025561535402820595,198.20158606984288,0.0,2.0047698103482607e-05,56.81517642526971,0.034401693890471395,8.549826251135718e-05,0.00017021752300752708,0.0006855739598565753,0.09522665788457825,0.07198453762164832,0.023242120262929933,0.09522660381251824,0.07198453762167048,0.023242120262937083,0.37708511987469984,0.37708511987469984,0.12175198189186583,0.0,4.966351784696144,6.938344939117258,3.979039320256561e-13,5.2728759749180085,6.853393440577349,0.44695851473164794,24723.927131493976,21015.33806176988,0.85,1.068400435916408,0.6780241559922198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462464668814017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.51977866366,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.776757784526,1532.149585453714,0.37708511987469984,0.12175198189186583,6.112874298809886,3.3102501308037224
1918.0,-29.128427594208166,4.903734850022911,34.97223540767154,24.3433927995153,5.077768758916045,-25.707808465322003,-39.28576003583146,1.6568676769782475,0.32292391299915835,-5.019053519637069,39.971229443425386,43069.30121721838,24817.990820526924,24817.990820526924,67887.2920377453,77995.89728103949,77995.89728103949,24817.990820526924,102813.88810156641,102813.88810156641,102813.88810156641,127542.7005682236,91845.24099140737,56918.644927601184,38807.328959784645,24728.812466657197,0.0,63536.14142644184,21019.490596658616,1532.320272539882,0.0,0.8869259187573086,2.810298731128202,0.0014959135982669303,354392.6797488038,1553293.098766483,4.382971735949706,1553293.098766483,4.382971735949706,0.85,0.0952234843552151,4.027634451161993,1.267923069004901,1.0,0.0,4.027634451161817,1.2839421578067785,1.2842703702221838,3.1369282694494367,19383.202668795602,1976.5366020807924,4632.441516551485,4632.441516551485,5.357432086698444,4.903734850022911,-2.551325805401318,7.455060655424228,3.3124503435679675,3.3124503435679675,0.9464143838765622,0.0,0.0,0.00025561535402820595,1.000390320313902,0.00025551562109077494,198.20468507344012,0.0,1.9905680743800424e-05,56.4126992279304,0.0344215995712152,8.547296317139623e-05,0.00017014239085680973,0.0006852713550179561,0.09522348435496378,0.07198451599114018,0.023238968363823588,0.09522360976626533,0.07198451599133018,0.023238968363884924,0.37708452428425876,0.37708452428425876,0.12173531522518898,0.0,5.039933798256129,6.915209757044067,3.410605131648481e-13,5.341977432636213,6.8311973188240245,0.7902707052873552,24728.812466657197,21019.490596658616,0.85,1.0684830792933964,0.6778708975753794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462690845240536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42314.11730146632,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.729908247986,1532.320272539882,0.37708452428425876,0.12173531522518898,6.112874298809886,3.3124503435679675
1919.0,-29.132178288404383,4.911357730700137,34.97320757474869,24.3460314226337,5.081438413657726,-25.710816759900247,-39.28839349010957,1.6597969449925438,0.3957785543375394,-5.014827579718664,39.97279123611231,43063.926614136726,24835.254318732867,24835.254318732867,67899.1809328696,77991.7087570963,77991.7087570963,24835.254318732867,102826.96307582918,102826.96307582918,102826.96307582918,127560.59170430551,91844.04732895918,56916.26518600649,38808.64682550298,24733.628628476334,0.0,63542.27545397932,21023.584334204883,1532.4900648286684,0.0,0.8869417573899576,2.8098389821147807,0.0014959135982669303,354451.0669593003,1553360.3992461031,4.382439620147813,1553360.3992461031,4.382439620147813,0.85,0.09522033718795571,4.027634451161993,1.2679163197381422,1.0,0.0,4.027634451161069,1.2839286777402097,1.2842567586530786,3.1369612043021484,19382.950755894057,1976.510914113796,4632.441516551485,4632.441516551485,5.36115873886324,4.911357730700137,-2.5440055995366406,7.455363330236777,3.314619924600022,3.314619924600022,0.9470342641714348,0.0,0.0,0.00025551562109077494,1.0003876838223655,0.0002554166002069111,198.20776313741382,0.0,1.9767535454961056e-05,56.02119547935963,0.03444136710667016,8.544764926820361e-05,0.00017006797182257135,0.0006849716223518355,0.09522033718763268,0.07198451466001474,0.02323582252761794,0.09522028187076022,0.07198451466025894,0.023235822527696768,0.37708393650748623,0.37708393650748623,0.12171864855851416,0.0,5.112565355930826,6.892370993932616,3.979039320256561e-13,5.410606134056195,6.809292501730511,1.1313802807712818,24733.628628476334,21023.584334204883,0.85,1.0685670358475876,0.6777208764789342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446291553616389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.72579771776,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.683434416427,1532.4900648286684,0.37708393650748623,0.12171864855851416,6.112874298809886,3.314619924600022
1920.0,-29.135904762372896,4.918840045803962,34.97416569216924,24.348676611576252,5.085097138703118,-25.713804392237922,-39.291008504200704,1.6627187349492474,0.467356604510087,-5.010633592410363,39.97432622916654,43058.581194418475,24852.12218754093,24852.12218754093,67910.7033819594,77987.59122004674,77987.59122004674,24852.12218754093,102839.71340758767,102839.71340758767,102839.71340758767,127578.0570646566,91842.9106967758,56913.90067115897,38810.01113957426,24738.343657068937,0.0,63548.354796643194,21027.592108508597,1532.6549484435927,0.0,0.8869575282933003,2.8093927377281616,0.0014959135982669303,354509.02016365726,1553426.547028389,4.381909792623211,1553426.547028389,4.381909792623211,0.85,0.09521716670506795,4.027634451161993,1.267909603440203,1.0,0.0,4.027634451162098,1.2839152314289686,1.2842431817648763,3.1369940573719397,19382.710878773236,1976.4864534548738,4632.441516551485,4632.441516551485,5.36479998694976,4.918840045803962,-2.536775331506962,7.455615377310924,3.31675905168769,3.31675905168769,0.94764544333934,0.0,0.0,0.0002554166002069111,1.0003851916136266,0.0002553182537567582,198.21082140726023,0.0,1.9626707894543807e-05,55.622090173137146,0.0344609938145647,8.542251947678538e-05,0.0001699940807301257,0.0006846740160422674,0.09521716670503891,0.07198449612016525,0.023232670584873653,0.09521709582389258,0.07198449612018722,0.023232670584880738,0.37708335754094413,0.37708335754094413,0.12170198189184098,0.0,5.18415170276711,6.8698234518765275,0.04031900408807587,5.477990196920473,6.787843809023457,1.466665194030611,24738.343657068937,21027.592108508597,0.85,1.0686461293809395,0.6775719266408602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463138709382897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42313.32669241153,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.637347922891,1532.6549484435927,0.37708335754094413,0.12170198189184098,6.112874298809886,3.31675905168769
1921.0,-29.139606580367538,4.926182651477441,34.975110276197455,24.351196141820424,5.088617067129128,-25.71678369811008,-39.29362205145878,1.6655180883360603,0.5363051568815536,-5.006586516499094,39.9758481659691,43053.33723197676,24868.887319182566,24868.887319182566,67922.22455115932,77983.52699679024,77983.52699679024,24868.887319182566,102852.41431597281,102852.41431597281,102852.41431597281,127595.42527086186,91841.76116179682,56911.571396996245,38811.32196088953,24743.01095488905,0.0,63554.33291577858,21031.559311655692,1532.8202079206758,0.0,0.8869725973533074,2.808964230999266,0.0014959135982669303,354564.9503718386,1553492.1342766641,4.381403555674325,1553492.1342766641,4.381403555674325,0.85,0.09521452476666972,4.027634451161993,1.2679030223144223,1.0,0.0,4.027634451162279,1.2839023560194998,1.2842301767928304,3.137025516215208,19382.46827862072,1976.4617151239945,4632.441516551485,4632.441516551485,5.368419057278383,4.926182651477441,-2.5297203659251135,7.455903017402554,3.318868479628511,3.318868479628511,0.9482481370367174,0.0,0.0,0.0002553182537567582,1.000382654131138,0.00025522059254267027,198.21385952375618,0.0,1.94933306672904e-05,55.244099111101,0.03448048714523199,8.539741060652758e-05,0.00016992084315023062,0.0006843790418423622,0.09521452476663747,0.0719845246019375,0.02323000016469998,0.09521445560292001,0.07198452460196188,0.023230000164707845,0.377082788064155,0.377082788064155,0.12168776124475042,0.0,5.254429262599331,6.847566159835651,0.38809936712658555,5.542891673380666,6.766457178751125,1.7923730039491943,24743.01095488905,21031.559311655692,0.85,1.068726889812045,0.6774256806224449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463360447940863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.948701349495,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.591621618107,1532.8202079206758,0.377082788064155,0.12168776124475042,6.112874298809886,3.318868479628511
1922.0,-29.143285784817255,4.933379764906157,34.976043415655305,24.35334271229806,5.091701381981698,-25.719786280554665,-39.2962878459133,1.6679275640403823,0.590105462357144,-5.003010116706137,39.97740389535562,43048.40921270045,24886.34638855405,24886.34638855405,67934.7556012545,77979.71646820317,77979.71646820317,24886.34638855405,102866.06285675723,102866.06285675723,102866.06285675723,127613.52829044742,91840.68017871272,56909.37292321821,38812.563617216125,24747.465433690188,0.0,63560.02905090631,21035.34561863666,1532.9806977393005,0.0,0.8869851495934087,2.8086789006337347,0.0014959135982669303,354614.38164371625,1553559.1799657298,4.38098187886413,1553559.1799657298,4.38098187886413,0.85,0.09521613569676066,4.027634451161993,1.2678971126535914,1.0,0.0,4.027634451162463,1.2838913008820212,1.2842189934397155,3.137052528041156,19382.24014579669,1976.438452050057,4632.441516551485,4632.441516551485,5.372187927173254,4.933379764906157,-2.5230850719265585,7.4564648368327155,3.3209482324163506,3.3209482324163506,0.9488423521189573,0.0,0.0,0.00025522059254267027,1.0003803275983385,0.00025512356201105104,198.2168791615932,0.0,1.9357806170146557e-05,54.86002268619534,0.03449984495140214,8.537180681448628e-05,0.000169848785728184,0.0006840888208868653,0.09521613569672205,0.07198479051093451,0.023231345185787542,0.0952160994806396,0.0719847905109637,0.023231345185796965,0.37708222875597447,0.37708222875597447,0.12169417694843837,0.0,5.3207098956511345,6.825723142014226,0.7199471740468084,5.593115579063294,6.745349237386392,2.0591034205659184,24747.465433690188,21035.34561863666,0.85,1.0688282654314771,0.6772874376476802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446358072578252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.56462492459,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.546265038867,1532.9806977393005,0.37708222875597447,0.12169417694843837,6.112874298809886,3.3209482324163506
1923.0,-29.146943099772383,4.940429155718462,34.97696572147264,24.355245509091787,5.094496972132346,-25.722798058506484,-39.298977389093466,1.6700793442913917,0.6314963007545202,-4.999739273195579,39.97895453608034,43043.675557962124,24904.07310252333,24904.07310252333,67947.74866048545,77976.08797938733,77976.08797938733,24904.07310252333,102880.16108191066,102880.16108191066,102880.16108191066,127631.71201568822,91839.65563037443,56907.243208959844,38813.79157934954,24751.550933777566,0.0,63565.34251312711,21038.81829371093,1533.1244484182882,0.0,0.8869961657308123,2.8085199920222403,0.0014959135982669303,354659.5943987454,1553626.0085300927,4.3806118121912245,1553626.0085300927,4.3806118121912245,0.85,0.09522092104695362,4.027634451161993,1.26789163378533,1.0,0.0,4.027634451161649,1.2838814485159986,1.2842090139768503,3.137076601439657,19382.023923073873,1976.41640346845,4632.441516551485,4632.441516551485,5.376014573209896,4.940429155718462,-2.5167479700337796,7.457177125752242,3.322996332719809,3.322996332719809,0.9494275236342311,0.0,0.0,0.00025512356201105104,1.0003780757249854,0.00025502714243928233,198.21988091357304,0.0,1.923308916095494e-05,54.5065746821463,0.034519078040563096,8.534598211661896e-05,0.00016977757989443209,0.0006838020298177224,0.09522092104668806,0.07198518056042891,0.023235740486259156,0.09522082307631842,0.07198518056062968,0.023235740486323944,0.3770816878771221,0.3770816878771221,0.12171636701125331,0.0,5.381365526833235,6.804227264155315,1.0291476630580405,5.631235573950107,6.72464284314384,2.2764467527547367,24751.550933777566,21038.81829371093,0.85,1.0689433262544494,0.6771563537012802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463799664321375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42312.211176920544,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.50123809038,1533.1244484182882,0.3770816878771221,0.12171636701125331,6.112874298809886,3.322996332719809
1924.0,-29.15057916883478,4.947330120052988,34.97787782524699,24.356964916829043,5.0970869361711255,-25.725811296812143,-39.30167821291832,1.6720481549991761,0.6631907569392297,-4.996702860741974,39.98050191206213,43039.08167049127,24921.884279856935,24921.884279856935,67960.96595034821,77972.54980481937,77972.54980481937,24921.884279856935,102894.43408467631,102894.43408467631,102894.43408467631,127649.81879188395,91838.6296871605,56905.16155283609,38814.96459369379,24755.384707207646,0.0,63570.349300901435,21042.077001126498,1533.2572713514546,0.0,0.8870060010881224,2.8084602695417407,0.0014959135982669303,354701.5706704397,1553692.6985583783,4.38028141691525,1553692.6985583783,4.38028141691525,0.85,0.09522802298499555,4.027634451161993,1.267886410974898,1.0,0.0,4.027634451162857,1.283872449812759,1.2841998891808335,3.137098589310322,19381.80740597372,1976.3943248687085,4632.441516551485,4632.441516551485,5.3798594522590895,4.947330120052988,-2.5106567416463563,7.457986861699345,3.325011865223031,3.325011865223031,0.9500033900637231,0.0,0.0,0.00025502714243928233,1.0003758902024418,0.0002549313162552064,198.22286530653776,0.0,1.9112276033730716e-05,54.16419027959285,0.03453819031659683,8.532005636908933e-05,0.000169707086070193,0.0006835181064626229,0.0952280229847785,0.07198566797900467,0.023242355005773836,0.09522810346741475,0.07198566797916874,0.02324235500582681,0.3770811682395448,0.3770811682395448,0.12175002385595464,0.0,5.435645083551151,6.782986795666204,1.3126356107056836,5.659893617681178,6.7039642544936555,2.4559179427444064,24755.384707207646,21042.077001126498,0.85,1.069067052450261,0.6770307563793891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464017306529506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.86879251799,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.456527021284,1533.2572713514546,0.3770811682395448,0.12175002385595464,6.112874298809886,3.325011865223031
1925.0,-29.154194640002085,4.954082715631501,34.97878009296252,24.358534078951948,5.09949520546921,-25.728824186382433,-39.30438630105925,1.673855470203483,0.6881949333323405,-4.99386496907068,39.98203954771404,43034.60794613428,24939.68853057836,24939.68853057836,67974.29647671264,77969.13875734346,77969.13875734346,24939.68853057836,102908.82728792183,102908.82728792183,102908.82728792183,127667.85473703398,91837.64910989035,56903.11829869094,38816.14534577712,24759.02744911215,0.0,63575.172794889266,21045.173331745325,1533.3824447877105,0.0,0.88701486188474,2.8084646671180717,0.0014959135982669303,354740.8060562904,1553758.9709334462,4.379983763939735,1553758.9709334462,4.379983763939735,0.85,0.09523671483896906,4.027634451161993,1.2678814145503572,1.0,0.0,4.027634451160632,1.2838642044543371,1.2841915186852995,3.137118736692096,19381.60046299274,1976.373222557422,4632.441516551485,4632.441516551485,5.383702836068213,4.954082715631501,-2.504784871156308,7.458867586787809,3.3269943713901435,3.3269943713901435,0.9505698203971839,0.0,0.0,0.0002549313162552064,1.0003737714938297,0.0002548360657982113,198.22583287100093,0.0,1.8994940778924044e-05,53.83166216747074,0.03455718525737575,8.529406819851532e-05,0.00016963724805669106,0.0006832368244734418,0.09523671483879906,0.07198622956798592,0.02325048527081313,0.09523697827402265,0.07198622956811443,0.023250485270854628,0.37708066675923735,0.37708066675923735,0.12179150036564836,0.0,5.483543455768938,6.762003772735397,1.5701273536646454,5.682059902403012,6.68362160908174,2.608387851769578,24759.02744911215,21045.173331745325,0.85,1.0691956228890818,0.6769090205224544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446423369059701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.53626440586,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.412119667742,1533.3824447877105,0.37708066675923735,0.12179150036564836,6.112874298809886,3.3269943713901435
1926.0,-29.157790122744068,4.960687286879296,34.97967243905033,24.35994443893435,5.101708761159633,-25.731838576255498,-39.30711328340692,1.6754895135452852,0.7090509339984692,-4.991211806208118,39.983555019089486,43030.30000145877,24957.45145026461,24957.45145026461,67987.75145172338,77965.8733704591,77965.8733704591,24957.45145026461,102923.3248207237,102923.3248207237,102923.3248207237,127685.81669019145,91836.72740143856,56901.15403244704,38817.303743323915,24762.491869467744,0.0,63579.795612791655,21048.11808904758,1533.5008856052937,0.0,0.8870228633691671,2.808501640869582,0.0014959135982669303,354777.49054698454,1553824.290114677,4.379714980561593,1553824.290114677,4.379714980561593,0.85,0.09524640552484545,4.027634451161993,1.267876741769724,1.0,0.0,4.027634451161005,1.2838567674614394,1.2841839575020704,3.1371369090695413,19381.405943804493,1976.353387120423,4632.441516551485,4632.441516551485,5.387537297792723,4.960687286879296,-2.4991221453291956,7.459809432208492,3.328943621256417,3.328943621256417,0.9511267489304049,0.0,0.0,0.0002548360657982113,1.0003717156237741,0.0002547413744493068,198.2287841059144,0.0,1.8881101169191918e-05,53.509040713489895,0.03457606635854494,8.526790610292279e-05,0.00016956815969528853,0.0006829585618088826,0.09524640552479705,0.07198684437704657,0.023259561147750473,0.09524644760771618,0.07198684437708315,0.023259561147762293,0.3770801812627974,0.3770801812627974,0.12183784449621665,0.0,5.525560983547393,6.741327300258831,1.803295557269621,5.700262740206597,6.6638090302186015,2.7433579311436347,24762.491869467744,21048.11808904758,0.85,1.0693295062754948,0.6767920466985816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464448854980567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42311.21364295189,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.368003756397,1533.5008856052937,0.3770801812627974,0.12183784449621665,6.112874298809886,3.328943621256417
1927.0,-29.16136566163003,4.967146174254352,34.980554730717955,24.361292353738122,5.103849921061262,-25.7348422568179,-39.30983467781914,1.6770603907738495,0.7265673264520842,-4.988645697849923,39.985046779165884,43026.056001756006,24974.933514993383,24974.933514993383,68000.9895167494,77962.64819954592,77962.64819954592,24974.933514993383,102937.5817145393,102937.5817145393,102937.5817145393,127703.38228788854,91835.80855667371,56899.216358897276,38818.43577530715,24765.80057334925,0.0,63584.2363486564,21050.93048734686,1533.612029779835,0.0,0.8870305076275399,2.8085720023192744,0.0014959135982669303,354812.97419310693,1553888.5893288278,4.37945820009142,1553888.5893288278,4.37945820009142,0.85,0.09525660449284948,4.027634451161993,1.2678722327342262,1.0,0.0,4.0276344511618145,1.2838496244826563,1.284176691127122,3.1371543632183405,19381.21202897443,1976.3336133108076,4632.441516551485,4632.441516551485,5.3913111316698075,4.967146174254352,-2.493594912988588,7.4607410872429405,3.3308594714422206,3.3308594714422206,0.9516741346977773,0.0,0.0,0.0002547413744493068,1.000369664185287,0.00025464724048461745,198.2317190465909,0.0,1.877055095869172e-05,53.195741416932336,0.03459483690950363,8.52418050110642e-05,0.00016949956943824258,0.0006826823053265903,0.09525660449261622,0.07198747029893726,0.023269134193678962,0.09525655811055392,0.07198747029911354,0.023269134193735948,0.3770797131621637,0.3770797131621637,0.12188677875659243,0.0,5.562200601719326,6.720888475421475,2.0142371604584355,5.715213024301988,6.6441491420446255,2.8647689824912277,24765.80057334925,21050.93048734686,0.85,1.06946302136703,0.6766780333073104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464662835848856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.900343655325,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.324167764133,1533.612029779835,0.3770797131621637,0.12188677875659243,6.112874298809886,3.3308594714422206
1928.0,-29.164922165885528,4.973461630759793,34.98142697669095,24.362573073618137,5.10591509496175,-25.737836432678648,-39.31255069384349,1.67856474274628,0.7421993382134815,-4.98616784354249,39.986518685527734,43021.87272057582,24992.14521934708,24992.14521934708,68014.0179399229,77959.45888726569,77959.45888726569,24992.14521934708,102951.60410661277,102951.60410661277,102951.60410661277,127720.63700558608,91834.88728276835,56897.30111608377,38819.54018520509,24769.032898973306,0.0,63588.573084178395,21053.67796412731,1533.720753936136,0.0,0.887037774691077,2.808656652674215,0.0014959135982669303,354847.2401223742,1553952.0347609227,4.379214092872808,1553952.0347609227,4.379214092872808,0.85,0.0952669913309707,4.027634451161993,1.267867811615579,1.0,0.0,4.027634451161784,1.2838427912035826,1.284169735247735,3.1371710607855254,19381.017601493724,1976.313787225375,4632.441516551485,4632.441516551485,5.3950266031533,4.973461630759793,-2.4882030715882335,7.461664702348027,3.332742381278495,3.332742381278495,0.9522121089367129,0.0,0.0,0.00025464724048461745,1.0003677065942944,0.00025455363943279634,198.2346384381246,0.0,1.866033764104039e-05,52.88339687470846,0.03461349724714467,8.521576286659885e-05,0.0001694314776180186,0.0006824080563656138,0.09526699133073993,0.071988111898074,0.023278879432665933,0.09526696295677194,0.07198811189824839,0.02327887943272232,0.3770792596111501,0.3770792596111501,0.12193659215252468,0.0,5.594188310102766,6.700662187964895,2.2058586503689526,5.728367181755971,6.624599190003266,2.9785861171196757,24769.032898973306,21053.67796412731,0.85,1.069594970308362,0.6765660972392566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464875635754395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.5879991131,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.280611464359,1533.720753936136,0.3770792596111501,0.12193659215252468,6.112874298809886,3.332742381278495
1929.0,-29.16845933470313,4.979636786710175,34.982289142777645,24.363846284709894,5.107959210308503,-25.74081530016037,-39.315252914652206,1.6800520841318538,0.7567611137388326,-4.983732475701681,39.98796950523649,43017.71656125939,25008.981285954127,25008.981285954127,68026.69784721351,77956.3244767745,77956.3244767745,25008.981285954127,102965.30576272863,102965.30576272863,102965.30576272863,127737.50643980515,91834.00453559084,56895.396620081796,38820.675461676714,24772.20067707651,0.0,63592.87613875323,21056.370575515033,1533.826897579925,0.0,0.8870449016192584,2.8087503099651077,0.0014959135982669303,354880.9210421858,1554014.5731844371,4.378974695570367,1554014.5731844371,4.378974695570367,0.85,0.09527730778209037,4.027634451161993,1.2678634377522395,1.0,0.0,4.0276344511618785,1.2838360363627088,1.2841628585120108,3.1371875668585045,19380.831304770425,1976.294790246458,4632.441516551485,4632.441516551485,5.398660986134043,4.979636786710175,-2.4829111399549286,7.4625479266651045,3.334592787614727,3.334592787614727,0.9527407964613506,0.0,0.0,0.00025455363943279634,1.0003657177287693,0.0002544605786878973,198.237542032387,0.0,1.855497066518546e-05,52.58478686513559,0.03463205221780986,8.518986029342374e-05,0.0001693637791393726,0.000682135391640728,0.09527730778194406,0.07198874801295851,0.023288559768985542,0.09527749855167418,0.07198874801306906,0.02328855976902131,0.37707881696788376,0.37707881696788376,0.12198607739776537,0.0,5.622236613590587,6.680650934220694,2.3809625391302234,5.7404935894405185,6.605363483625183,3.0872623149189735,24772.20067707651,21056.370575515033,0.85,1.0697219873934642,0.6764549612035015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465087308713134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42310.28938910353,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.237317307054,1533.826897579925,0.37707881696788376,0.12198607739776537,6.112874298809886,3.334592787614727
1930.0,-29.171977691824733,4.985673408904732,34.983140958743945,24.36500710844996,5.1098812075619,-25.743789465509117,-39.31795426234601,1.6814313765735514,0.771399938596744,-4.981401906625433,39.989392292933054,43013.63879142482,25025.6053366533,25025.6053366533,68039.24412807812,77953.22943428265,77953.22943428265,25025.6053366533,102978.83477093595,102978.83477093595,102978.83477093595,127754.14951625414,91833.10421139607,56893.513568546754,38821.76738094369,24775.314745318195,0.0,63597.082126261885,21059.017533520466,1533.932653129419,0.0,0.887051596994129,2.8088307885527355,0.0014959135982669303,354913.1549535181,1554075.905119242,4.378749796757391,1554075.905119242,4.378749796757391,0.85,0.09528742222442652,4.027634451161993,1.2678591479593888,1.0,0.0,4.027634451162793,1.2838297852128049,1.284156486290395,3.137202842271167,19380.641298558385,1976.2754150049595,4632.441516551485,4632.441516551485,5.402249601476467,4.985673408904732,-2.477764663952971,7.463438072857702,3.3364113957110253,3.3364113957110253,0.9532603987745787,0.0,0.0,0.0002544605786878973,1.000363782857742,0.0002543680439539495,198.24043025811358,0.0,1.8448133328484792e-05,52.2820098529259,0.03465050035113834,8.516397336342289e-05,0.00016929660532447445,0.0006818648400696282,0.0952874222240322,0.0719893957258698,0.023298026498162403,0.09528751719914534,0.0719893957261677,0.023298026498258823,0.3770783826120022,0.3770783826120022,0.12203442580230968,0.0,5.647196127884229,6.660864993942255,2.5429090863718784,5.752801845222166,6.586272999113305,3.1961855067723377,24775.314745318195,21059.017533520466,0.85,1.0698485190404967,0.6763461050937539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465297836726858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.98661209132,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.194291952877,1533.932653129419,0.3770783826120022,0.12203442580230968,6.112874298809886,3.3364113957110253
