time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1931.0,-29.17547740329891,4.991574822440273,34.98398204122823,24.366155464109056,5.111780291724894,-25.7467491435586,-39.320645726378984,1.6827919005020067,0.7859971737955789,-4.979097865084197,39.99078321243467,43009.601349670265,25041.830375735048,25041.830375735048,68051.43172540532,77950.17676472162,77950.17676472162,25041.830375735048,102992.00714045667,102992.00714045667,102992.00714045667,127770.34114983046,91832.2294938165,56891.65407877501,38822.86157226832,24778.334009373786,0.0,63601.1955816421,21061.583907967717,1534.0339510656797,0.0,0.887058272381414,2.80890873630291,0.0014959135982669303,354945.0242231307,1554135.8650840851,4.378525571630782,1554135.8650840851,4.378525571630782,0.85,0.09529719863199931,4.027634451161993,1.267854979601689,1.0,0.0,4.027634451160328,1.2838236207135099,1.2841502014179342,3.137217906088655,19380.456696417437,1976.256590825352,4632.441516551485,4632.441516551485,5.405752082624643,4.991574822440273,-2.4727039254373664,7.464278747877639,3.3381985047175666,3.3381985047175666,0.9537710013478762,0.0,0.0,0.0002543680439539495,1.0003618649958412,0.000254276030359281,198.24330325044735,0.0,1.834412547163334e-05,51.987251586608885,0.03466884447660998,8.513818837912637e-05,0.00016922985557482314,0.0006815959964783261,0.09529719863178449,0.07199001771242897,0.023307180919355523,0.09529717143721214,0.07199001771259125,0.023307180919408067,0.37707795521420956,0.37707795521420956,0.12208118325817054,0.0,5.669652154679454,6.641296137671759,2.6940633684118325,5.765095038879792,6.567519123348973,3.303969998515413,24778.334009373786,21061.583907967717,0.85,1.0699709510657018,0.6762388813031148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465507250874086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.691853825,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.15152555405,1534.0339510656797,0.37707795521420956,0.12208118325817054,6.112874298809886,3.3381985047175666
1932.0,-29.17895857527741,4.997344054403971,34.984812324564764,24.367286497168266,5.113653788435515,-25.749694696735364,-39.32333111353216,1.6841312423044834,0.8007861516732646,-4.976830374235707,39.99215075283549,43005.619704316545,25057.692164356264,25057.692164356264,68063.31186867281,77947.15772702204,77947.15772702204,25057.692164356264,103004.84989137831,103004.84989137831,103004.84989137831,127786.17264070496,91831.37058604594,56889.83256334925,38823.93113632966,24781.32274932664,0.0,63605.2538856563,21064.12433692764,1534.1347544970272,0.0,0.8870648461811815,2.8089799502599484,0.0014959135982669303,354976.3901197463,1554194.8189237537,4.37830476105599,1554194.8189237537,4.37830476105599,0.85,0.09530661200197413,4.027634451161993,1.2678508837753908,1.0,0.0,4.027634451161859,1.2838175541469015,1.2841440151732868,3.137232730735141,19380.27543081009,1976.238106877485,4632.441516551485,4632.441516551485,5.409176149299752,4.997344054403971,-2.4677349284387557,7.465078982842726,3.3399548868156295,3.3399548868156295,0.9542728248044655,0.0,0.0,0.000254276030359281,1.0003599579512077,0.0002541845346149723,198.2461610953787,0.0,1.824107895103264e-05,51.6952177472265,0.03468708555556101,8.511246880442495e-05,0.00016916356155485606,0.0006813289883996007,0.09530661200176056,0.07199062799771243,0.02331598400404813,0.09530655605124468,0.07199062799787376,0.023315984004100378,0.3770775333620243,0.3770775333620243,0.1221261211886939,0.0,5.690154388978101,6.621950293634143,2.8366149788711823,5.777616525908968,6.548992519689477,3.4119318947259103,24781.32274932664,21064.12433692764,0.85,1.0700894613364929,0.6761331348763753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465715560946326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.39981998562,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.109015411124,1534.1347544970272,0.3770775333620243,0.1221261211886939,6.112874298809886,3.3399548868156295
1933.0,-29.18242141419533,5.002983870233981,34.98563168271383,24.368376528751128,5.115485506413295,-25.75262793304534,-39.32599938763303,1.6854348048432077,0.8158037570133274,-4.974608102794392,39.99349302390475,43001.64693428912,25073.222100398816,25073.222100398816,68074.86903468793,77944.14184031209,77944.14184031209,25073.222100398816,103017.3639407109,103017.3639407109,103017.3639407109,127801.6393108415,91830.49055335451,56887.99564734176,38824.994340014164,24784.275370130606,0.0,63609.26971014477,21066.634064611015,1534.2349507628824,0.0,0.8870712812165543,2.8090429427758936,0.0014959135982669303,355007.13261280203,1554252.6850614303,4.378088613663482,1554252.6850614303,4.378088613663482,0.85,0.09531565305603244,4.027634451161993,1.2678468258632347,1.0,0.0,4.027634451162508,1.2838116537030964,1.2841379957596442,3.137247149567824,19380.089706957344,1976.219168315107,4632.441516551485,4632.441516551485,5.412528579327646,5.002983870233981,-2.4628628057423296,7.4658466759763105,3.3416812298287453,3.3416812298287453,0.9547660656653558,0.0,0.0,0.0002541845346149723,1.0003580720975753,0.0002540935508042555,198.24900396124272,0.0,1.813868006576244e-05,51.405019306370754,0.034705224235626775,8.508692024467506e-05,0.00016909761437029725,0.0006810633772471145,0.09531565305581016,0.07199122780701825,0.02332442524879192,0.09531560951292072,0.07199122780718613,0.02332442524884631,0.3770771164298296,0.3770771164298296,0.1221691823730594,0.0,5.709150522951859,6.602797048006437,2.972459924333805,5.790411859807705,6.530520112320403,3.52078589627331,24784.275370130606,21066.634064611015,0.85,1.070203593672621,0.6760279929362398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465922773171318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42309.10962154477,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.066760019046,1534.2349507628824,0.3770771164298296,0.1221691823730594,6.112874298809886,3.3416812298287453
1934.0,-29.18586594375799,5.008497431428076,34.98644005096806,24.369472881685965,5.117308508057573,-25.755545561095825,-39.32866141023112,1.6867323490133657,0.8311007184885284,-4.972408030327724,39.99481156045869,42997.72806380825,25088.37265670867,25088.37265670867,68086.10072051693,77941.18690736775,77941.18690736775,25088.37265670867,103029.55956407642,103029.55956407642,103029.55956407642,127816.74920318667,91829.66056431875,56886.201720769815,38826.06538172104,24787.189639110245,0.0,63613.25502083129,21069.11119324371,1534.333882927863,0.0,0.8870776888875014,2.8090997318099276,0.0014959135982669303,355037.57006741175,1554309.5295748173,4.3778733875395135,1554309.5295748173,4.3778733875395135,0.85,0.09532432325696243,4.027634451161993,1.2678428190527486,1.0,0.0,4.027634451163175,1.2838057803717777,1.2841320041237148,3.137261502277727,19379.914544417406,1976.201306706919,4632.441516551485,4632.441516551485,5.415799113074424,5.008497431428076,-2.458068951291472,7.466566382719548,3.3433781476948052,3.3433781476948052,0.955250899341373,0.0,0.0,0.0002540935508042555,1.0003561885389436,0.00025400307781907994,198.25183186637724,0.0,1.803744985120769e-05,51.11813287832259,0.034723261685477985,8.506143860616028e-05,0.00016903211219809522,0.0006807995584417277,0.09532432325679653,0.07199180899527553,0.023332514261521,0.09532437138910782,0.07199180899540082,0.023332514261561604,0.37707670222070155,0.37707670222070155,0.12221043032389578,0.0,5.72699173256035,6.583870806097536,3.102912608980432,5.803508748816228,6.51245709506054,3.6295676615218895,24787.189639110245,21069.11119324371,0.85,1.0703131084586213,0.6759240357961227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466128899747444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.822735116715,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15444.024755860213,1534.333882927863,0.37707670222070155,0.12221043032389578,6.112874298809886,3.3433781476948052
1935.0,-29.189292557366862,5.0138867437584285,34.987237279065404,24.37048772061246,5.119046518073083,-25.758455575547323,-39.33131459690628,1.687955173350007,0.8468072301046163,-4.970282176918495,39.99610374054439,42993.85052655528,25103.28252035772,25103.28252035772,68097.133046913,77938.24626428609,77938.24626428609,25103.28252035772,103041.52878464382,103041.52878464382,103041.52878464382,127831.59696577647,91828.80329284369,56884.407555121776,38827.10637524657,24790.068181132647,0.0,63617.17455637922,21071.55795396275,1534.4328715509803,0.0,0.887083814482173,2.8091425742038125,0.0014959135982669303,355066.9826652236,1554365.2393373002,4.377667638004066,1554365.2393373002,4.377667638004066,0.8500000000000001,0.09533267121091984,4.027634451161993,1.2678388974117119,1.0,0.0,4.0276344511630695,1.2838002550669636,1.2841263612595948,3.137275004632173,19379.73362413712,1976.1828579726125,4632.441516551485,4632.441516551485,5.419017688764106,5.0138867437584285,-2.453391057985662,7.467277801744091,3.345046378438747,3.345046378438747,0.9557275366967849,0.0,0.0,0.00025400307781907994,1.000354345513899,0.00025391310484945635,198.25464513265374,0.0,1.7936435045473573e-05,50.831856918872106,0.03474119812052346,8.50360485659509e-05,0.00016896702925312904,0.0006805374281303988,0.09533267121072245,0.07199239012364073,0.023340281087081718,0.0953326335229957,0.0719923901237898,0.023340281087130047,0.3770762911927553,0.3770762911927553,0.12224999112071633,0.0,5.744024130550656,6.565159425723834,3.229410919649581,5.817089407023104,6.494459348068176,3.7400696343879645,24790.068181132647,21071.55795396275,0.85,1.0704205825199533,0.6758214401435416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466333941997394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.536459157265,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.983003070834,1534.4328715509803,0.3770762911927553,0.12224999112071633,6.112874298809886,3.345046378438747
1936.0,-29.19270142623397,5.019154564778868,34.98802314104185,24.37147629624235,5.120749608433569,-25.761353115550637,-39.33395817931739,1.6891483342979852,0.8626102010003365,-4.9681912871023455,39.99736705820637,42990.01063891233,25117.861477547267,25117.861477547267,68107.87211645959,77935.34050667864,77935.34050667864,25117.861477547267,103053.2019842259,103053.2019842259,103053.2019842259,127846.07560199477,91827.95963933908,56882.629771582695,38828.1442975071,24792.873617768873,0.0,63621.01791527597,21073.94257510354,1534.5288467333946,0.0,0.887089866467338,2.8091801109811723,0.0014959135982669303,355095.91338361206,1554419.706212968,4.3774643628008185,1554419.706212968,4.3774643628008185,0.85,0.09534070654590684,4.027634451161993,1.267835003794171,1.0,0.0,4.027634451160925,1.283794867339641,1.2841208566508517,3.1372881708962628,19379.55557782045,1976.1647023010357,4632.441516551485,4632.441516551485,5.422164832044267,5.019154564778868,-2.4487986962689328,7.4679532610478,3.3466863167107834,3.3466863167107834,0.9561960904887953,0.0,0.0,0.00025391310484945635,1.0003525200460588,0.0002538236269327992,198.2574438995561,0.0,1.783755916425578e-05,50.55164267150088,0.034759035679687716,8.50107574019955e-05,0.00016890234744746085,0.0006802769134615262,0.09534070654564955,0.07199295185968028,0.02334775468596927,0.09534052074546935,0.07199295185987456,0.023347754686032278,0.37707588312719303,0.37707588312719303,0.12228804926409269,0.0,5.760419071339641,6.546658220479799,3.352666179407038,5.830801488102679,6.476729400554348,3.850255726945477,24792.873617768873,21073.94257510354,0.85,1.0705247157025806,0.6757202579839586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466537923252223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.2562449099,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.941494380078,1534.5288467333946,0.37707588312719303,0.12228804926409269,6.112874298809886,3.3466863167107834
1937.0,-29.1960928651336,5.02430407705395,34.98879777162298,24.3724885507487,5.1224668775250635,-25.76423355881616,-39.33658775696529,1.6903559825539372,0.8781783082479251,-4.966110938854602,39.998611569800666,42986.18852169367,25132.05852699012,25132.05852699012,68118.24704868378,77932.47352791972,77932.47352791972,25132.05852699012,103064.53205490984,103064.53205490984,103064.53205490984,127860.18305272772,91827.15352747041,56880.86852125232,38829.20556246454,24795.650997817876,0.0,63624.856560282424,21076.303348145193,1534.6238035941326,0.0,0.8870959325270535,2.809219493521372,0.0014959135982669303,355124.70007880166,1554473.3636913043,4.377260616753408,1554473.3636913043,4.377260616753408,0.8499999999999999,0.0953484675702942,4.027634451161993,1.2678311464423317,1.0,0.0,4.027634451160163,1.2837894109669523,1.284115284015864,3.137301505025168,19379.385454365438,1976.1473545365072,4632.441516551485,4632.441516551485,5.425229533323738,5.02430407705395,-2.444272203703827,7.468576280757777,3.3482985872915467,3.3482985872915467,0.9566567392261562,0.0,0.0,0.0002538236269327992,1.0003507269874066,0.0002537346353485427,198.26022842446005,0.0,1.7739663041902365e-05,50.27420506075131,0.03477677534272962,8.498560711904612e-05,0.0001688380198137531,0.0006800178252678432,0.09534846757010038,0.0719934960050334,0.02335497156506698,0.09534840911655411,0.07199349600517974,0.02335497156511446,0.3770754777079089,0.3770754777079089,0.12232479287183216,0.0,5.7762483552473896,6.528372851669019,3.4729559912890977,5.844289247102552,6.459285411977078,3.9586360448370783,24795.650997817876,21076.303348145193,0.85,1.0706231924333538,0.675619417404355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466740853618814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.97880729914,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.900226955195,1534.6238035941326,0.3770754777079089,0.12232479287183216,6.112874298809886,3.3482985872915467
1938.0,-29.199466493894132,5.029337334971566,34.9895612889506,24.373446427658223,5.124127534012341,-25.767103619789115,-39.33921178160233,1.691514472967203,0.8936560432123315,-4.96409171931539,39.99983706157662,42982.421328613396,25146.00904988611,25146.00904988611,68128.4303784995,77929.6154325355,77929.6154325355,25146.00904988611,103075.62448242161,103075.62448242161,103075.62448242161,127874.03942251878,91826.3261306819,56879.132026770494,38830.21567101268,24798.414940097162,0.0,63628.63061110984,21078.652699082588,1534.7197092194647,0.0,0.8871017565551297,2.8092529582800925,0.0014959135982669303,355152.64266046375,1554526.202492587,4.377065001818836,1554526.202492587,4.377065001818836,0.85,0.0953560133436295,4.027634451161993,1.267827407778241,1.0,0.0,4.027634451162395,1.283784183254963,1.2841099407249528,3.1373142804658576,19379.210838898525,1976.1295487142424,4632.441516551485,4632.441516551485,5.428241017191618,5.029337334971566,-2.4398481405170416,7.469185475488608,3.3498839477691615,3.3498839477691615,0.9571096993626176,0.0,0.0,0.0002537346353485427,1.0003488944586059,0.0002536461396159839,198.2629983941689,0.0,1.7643491822552404e-05,50.00165582511352,0.03479441883455217,8.49605168027773e-05,0.0001687741185457654,0.000679760454319423,0.09535601334347092,0.07199404335952835,0.023361969983942573,0.09535612981417138,0.07199404335964807,0.023361969983981438,0.37707507516558736,0.37707507516558736,0.12236038711739752,0.0,5.791637468276406,6.510284619890854,3.5908482849580423,5.857747762527708,6.441865602196515,4.066803286837455,24798.414940097162,21078.652699082588,0.85,1.0707197329908271,0.6755201379598522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466942751752188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.70625806351,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.859195081699,1534.7197092194647,0.37707507516558736,0.12236038711739752,6.112874298809886,3.3498839477691615
1939.0,-29.202823187295763,5.03425608624558,34.99031349881799,24.374333721958124,5.125700772045062,-25.769967208040615,-39.34183095172045,1.6925959414246732,0.9093088964097547,-4.962145836350734,40.00103467000414,42978.707609296005,25159.749847118324,25159.749847118324,68138.45745641433,77926.82567765152,77926.82567765152,25159.749847118324,103086.57552476984,103086.57552476984,103086.57552476984,127887.6868424299,91825.5249969346,56877.40692858574,38831.2422981654,24801.11131766006,0.0,63632.35361582546,21080.94462001105,1534.813719375403,0.0,0.8871073086403531,2.809275632143687,0.0014959135982669303,355179.572020474,1554577.8403755378,4.376878522410983,1554577.8403755378,4.376878522410983,0.85,0.09536336784261834,4.027634451161993,1.2678237872524192,1.0,0.0,4.027634451163065,1.283779314330535,1.2841049569501402,3.137326179197959,19379.041766036164,1976.11230808035,4632.441516551485,4632.441516551485,5.431207227813623,5.03425608624558,-2.4355347774569767,7.469790863702556,3.351442820702732,3.351442820702732,0.957555091629352,0.0,0.0,0.0002536461396159839,1.0003471522688694,0.000253558116340606,198.26575452589603,0.0,1.75454292821894e-05,49.72374658572476,0.03481196426383436,8.49354797319193e-05,0.00016871065988406463,0.0006795048660273324,0.0953633678425307,0.07199458826234634,0.02336877958018436,0.09536333743409062,0.0719945882624125,0.02336877958020584,0.3770746746942367,0.3770746746942367,0.12239499661699325,0.0,5.806727712989755,6.492432930720213,3.706798094009514,5.871454732760469,6.424816291668833,4.174830375029956,24801.11131766006,21080.94462001105,0.85,1.0708146655676773,0.6754222524720057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467143594936818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.42834882412,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.81840695669,1534.813719375403,0.3770746746942367,0.12239499661699325,6.112874298809886,3.351442820702732
1940.0,-29.206162535637507,5.039063065064592,34.991054360554095,24.375217349175387,5.127262172068017,-25.77281635391219,-39.34444027310235,1.6936685036871293,0.9244988095975941,-4.960223000468772,40.00220847972754,42975.02863260122,25173.16254171853,25173.16254171853,68148.19117431976,77924.06898839005,77924.06898839005,25173.16254171853,103097.23153010858,103097.23153010858,103097.23153010858,127900.97044416898,91824.74507105317,56875.70471527206,38832.26706197901,24803.738914060414,0.0,63636.00597603942,21083.17807695135,1534.904582401611,0.0,0.8871128294050223,2.809301663349771,0.0014959135982669303,355206.1840024884,1554628.4533758238,4.376693096550743,1554628.4533758238,4.376693096550743,0.85,0.09537054032128774,4.027634451161993,1.2678201343072586,1.0,0.0,4.027634451162453,1.2837744860698383,1.284100014456792,3.137337978644706,19378.877168924075,1976.0955238459694,4632.441516551485,4632.441516551485,5.434102611285231,5.039063065064592,-2.431293527621748,7.47035659268634,3.352975539562012,3.352975539562012,0.9579930113034321,0.0,0.0,0.000253558116340606,1.000345367557903,0.00025347057582683245,198.26849648222273,0.0,1.7452001108642426e-05,49.45897114189263,0.034829416264943,8.491054358791166e-05,0.00016864757275269435,0.0006792507741236005,0.09537054032126818,0.07199511506158494,0.02337542525968323,0.09537046029432887,0.07199511506159971,0.02337542525968803,0.3770742781710931,0.3770742781710931,0.12242877907060894,0.0,5.821470616964575,6.474801727445083,3.820661518074587,5.884721810066367,6.408020945213707,4.280287864428203,24803.738914060414,21083.17807695135,0.85,1.0709061659208985,0.6753256740968693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446734343516956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.16357338029,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15443.777845649081,1534.904582401611,0.3770742781710931,0.12242877907060894,6.112874298809886,3.352975539562012
1941.0,-29.209487294878034,5.043762717484344,34.99178456739283,24.37634377218785,5.128963842444562,-25.77552761518607,-39.346900780778356,1.6950041627526573,0.9400021806749805,-4.958236209255399,40.003379798470505,42970.794828627055,25186.04170962975,25186.04170962975,68156.8365382568,77921.72757138645,77921.72757138645,25186.04170962975,103107.7692810162,103107.7692810162,103107.7692810162,127914.15411631473,91823.8831745563,56873.94767155948,38833.26166999646,24806.38483529854,0.0,63639.64650529499,21085.42711000376,1534.9953188852107,0.0,0.8871186835737154,2.8093310703468837,0.0014959135982669303,355233.6827676564,1554678.9602100125,4.3764964743696995,1554678.9602100125,4.3764964743696995,0.85,0.0953775389080577,4.027634451161993,1.2678160983743152,1.0,0.0,4.027634451162253,1.2837684279556554,1.2840938424188466,3.13735278376944,19378.695272569967,1976.0769755798328,4632.441516551485,4632.441516551485,5.43688282294364,5.043762717484344,-2.4270576666180883,7.470820384102432,3.354482738316157,3.354482738316157,0.958423639518902,0.0,0.0,0.00025347057582683245,1.0003438677954286,0.00025338344542005775,198.2712265251364,0.0,1.7356526047166047e-05,49.18839481766858,0.03484677279099017,8.488703579034024e-05,0.0001685835400364922,0.0006789928737498232,0.09537753889413036,0.07199561318337379,0.02338192571075658,0.0953777259324913,0.07199561319388685,0.023381925714170852,0.3770738862815334,0.3770738862815334,0.12246185061329076,0.0,5.8359513264956036,6.457793076522364,3.9315604227986114,5.898238389930384,6.393624690213301,4.379422594495793,24806.38483529854,21085.42711000376,0.85,1.070980753052831,0.6752205140713936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467542247978764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.892997056064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.737519931059,1534.9953188852107,0.3770738862815334,0.12246185061329076,6.112874298809886,3.354482738316157
1942.0,-29.212794720163465,5.048352847433466,34.99250390681413,24.37706353319811,5.130328803107453,-25.7783682859273,-39.34951226748524,1.695902368871079,0.9553593578751247,-4.956502365836631,40.00452360881231,42967.26430501157,25199.18440610547,25199.18440610547,68166.44871111705,77919.10305809935,77919.10305809935,25199.18440610547,103118.28746420483,103118.28746420483,103118.28746420483,127927.31803156003,91823.1460440095,56872.29901847082,38834.274472820754,24809.03056735521,0.0,63643.30504017597,21087.675982251927,1535.092044331927,0.0,0.8871233526156417,2.809332980015792,0.0014959135982669303,355257.68189990305,1554728.28208882,4.376339657946871,1554728.28208882,4.376339657946871,0.85,0.09538451049394191,4.027634451161993,1.2678127861069521,1.0,0.0,4.0276344511615685,1.2837644123287717,1.284089713913328,3.13736259743779,19378.539707070573,1976.0611123136416,4632.441516551485,4632.441516551485,5.439719922220287,5.048352847433466,-2.423063289660111,7.471416137093577,3.3559655719045565,3.3559655719045565,0.9588473062584447,0.0,0.0,0.00025338344542005775,1.0003420839625536,0.0002532967966481582,198.27394239982905,0.0,1.727545261885275e-05,48.95863272182869,0.034864048243609023,8.486209211299425e-05,0.0001685213533070635,0.000678742408335971,0.0953845104856476,0.07199618919760016,0.023388321288047437,0.09538430287559632,0.07199618920386065,0.02338832129008125,0.3770735241128812,0.3770735241128812,0.1224942494886682,0.0,5.850365022626647,6.441018855455127,4.0414665459555295,5.911861723711752,6.377296276550055,4.484878103958067,24809.03056735521,21087.675982251927,0.85,1.0710702196890272,0.6751262254197472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467740197370007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.66323496022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.697375169753,1535.092044331927,0.3770735241128812,0.1224942494886682,6.112874298809886,3.3559655719045565
1943.0,-29.21608635406211,5.052838546576215,34.993211958617515,24.377892643120163,5.131831590500787,-25.78118095677284,-39.35208924869073,1.6969261932121138,0.9686172908845947,-4.954670454052479,40.00563344356031,42963.65926961405,25211.71610286987,25211.71610286987,68175.37537248392,77916.36317885274,77916.36317885274,25211.71610286987,103128.0792817226,103128.0792817226,103128.0792817226,127939.56185970403,91822.34298459734,56870.62575801543,38835.241362868794,24811.482577981424,0.0,63646.72394085022,21089.76019128421,1535.1756047146887,0.0,0.8871286420750722,2.8093736055055376,0.0014959135982669303,355283.0398355405,1554776.1400473586,4.3761620052763,1554776.1400473586,4.3761620052763,0.8500000000000001,0.09539127941936659,4.027634451161993,1.2678092870162803,1.0,0.0,4.027634451160897,1.2837598089943947,1.2840849981704796,3.13737384746213,19378.37022781206,1976.043830238875,4632.441516551485,4632.441516551485,5.44242512566854,5.052838546576215,-2.419047835569738,7.471886382145953,3.3574231989683487,3.3574231989683487,0.9592637711338139,0.0,0.0,0.0002532967966481582,1.0003404595678822,0.00025321058868055284,198.27664537200164,0.0,1.718019360862478e-05,48.688668686842625,0.03488122843721765,8.483748465678919e-05,0.00016845931199136903,0.0006784925285954845,0.09539127940817023,0.0719966889866316,0.02339459042153863,0.09539144315873561,0.071996688995082,0.023394590424284593,0.3770731886039324,0.3770731886039324,0.12252612393405687,0.0,5.864150061515431,6.4242377585493955,4.14884490896668,5.923287744937056,6.360676945251782,4.582308567635664,24811.482577981424,21089.76019128421,0.85,1.071152938458268,0.675033318439801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467937119846352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.39327092524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.657466840037,1535.1756047146887,0.3770731886039324,0.12252612393405687,6.112874298809886,3.3574231989683487
1944.0,-29.21936142058064,5.057218736739603,34.993908830525655,24.3785235908814,5.1330899297891,-25.784003161768098,-39.35469011832026,1.6977316709766863,0.9831124776201818,-4.953033327520725,40.00672384252974,42960.2258386625,25224.37718039344,25224.37718039344,68184.60301905594,77913.81086449535,77913.81086449535,25224.37718039344,103138.18804488878,103138.18804488878,103138.18804488878,127952.14257426409,91821.62183055887,56869.018214523225,38836.22624003961,24813.954529375296,0.0,63650.1807694149,21091.861349969,1535.2650121194222,0.0,0.8871330126618737,2.809375505852658,0.0014959135982669303,355305.70269040024,1554823.1609864337,4.376015215104068,1554823.1609864337,4.376015215104068,0.85,0.09539803135197422,4.027634451161993,1.2678061231086035,1.0,0.0,4.027634451161848,1.2837562246352145,1.284081302227569,3.1373826072831426,19378.218034026817,1976.0283107918422,4632.441516551485,4632.441516551485,5.445158258397432,5.057218736739603,-2.415228875245513,7.472447611985116,3.358856972955467,3.358856972955467,0.9596734208444192,0.0,0.0,0.00025321058868055284,1.0003387547654112,0.00025312484143427303,198.27933480349256,0.0,1.7093026621131983e-05,48.44163744428804,0.03489832146383878,8.481265577851617e-05,0.0001683979329020367,0.0006782453160607087,0.09539803134480745,0.07199724833603943,0.02340078300876803,0.09539753319939949,0.07199724834144824,0.02340078301052598,0.37707286282279806,0.37707286282279806,0.12255749875542113,0.0,5.877830795428338,6.407710659444319,4.255022682957531,5.936145805140882,6.344787000509939,4.683310251808507,24813.954529375296,21091.861349969,0.85,1.0712397387537336,0.6749427153128478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468133107175205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.14623968268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.61776461693,1535.2650121194222,0.37707286282279806,0.12255749875542113,6.112874298809886,3.358856972955467
1945.0,-29.222620439971216,5.061499045331512,34.994594649684025,24.37932175761091,5.134552315621636,-25.78679051444638,-39.357244154065825,1.6987223900969948,0.9950282243279389,-4.951266804759051,40.007795586898176,42956.66775536322,25236.36296897099,25236.36296897099,68193.03072433421,77911.1092896902,77911.1092896902,25236.36296897099,103147.47225866119,103147.47225866119,103147.47225866119,127963.78181884399,91820.82755884282,56867.36232201131,38837.18359647946,24816.30956018279,0.0,63653.493156662254,21093.86312615537,1535.3449212309079,0.0,0.8871381073072514,2.8094260006436764,0.0014959135982669303,355330.1580585754,1554869.378536219,4.375844108002513,1554869.378536219,4.375844108002513,0.8499999999999999,0.0954046083653711,4.027634451161993,1.2678026657784365,1.0,0.0,4.027634451161082,1.283751774128444,1.284076740509914,3.1373934839516826,19378.050409341206,1976.0112178308807,4632.441516551485,4632.441516551485,5.447745617252308,5.061499045331512,-2.4113635125177404,7.472862557849252,3.3602663945657163,3.3602663945657163,0.9600761127330618,0.0,0.0,0.00025312484143427303,1.0003371036519193,0.0002530395408809621,198.2820111205778,0.0,1.7001906953591996e-05,48.183404306479716,0.034915323370792374,8.478828053018775e-05,0.00016833656090408527,0.0006779981320874229,0.09540460835502147,0.07199773393416356,0.023406874420857912,0.09540476117435967,0.07199773394197391,0.023406874423397183,0.37707254904571724,0.37707254904571724,0.12258847262740728,0.0,5.89076125494131,6.391165847280661,4.358214156350471,5.9462950290869685,6.328421294288489,4.774775696083452,24816.30956018279,21093.86312615537,0.85,1.0713163935323922,0.6748516950929846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468328113078892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.888006544876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.578284572539,1535.3449212309079,0.37707254904571724,0.12258847262740728,6.112874298809886,3.3602663945657163
1946.0,-29.225863492220718,5.065678659720828,34.99526987527337,24.379957315418892,5.135811294733282,-25.789583837805683,-39.35982155436648,1.6995316403174323,1.0079138246529737,-4.949675954147412,40.00885860408821,42953.2764836195,25248.446273281814,25248.446273281814,68201.72275690132,77908.57311399898,77908.57311399898,25248.446273281814,103157.0193872808,103157.0193872808,103157.0193872808,127975.75789147851,91820.10988340636,56865.78446672552,38838.1393518676,24818.738504197718,0.0,63656.877856065315,21095.92772856806,1535.4333171787919,0.0,0.8871423415037349,2.80944346947082,0.0014959135982669303,355352.1825889453,1554915.2207637033,4.375701900675692,1554915.2207637033,4.375701900675692,0.85,0.09541118555846476,4.027634451161993,1.267799575501122,1.0,0.0,4.0276344511627835,1.2837481703239884,1.2840730262830682,3.1374022914054174,19377.898949687064,1975.9957732443868,4632.441516551485,4632.441516551485,5.450354026720114,5.065678659720828,-2.407678114667241,7.473356774388069,3.361652985552175,3.361652985552175,0.9604722815863357,0.0,0.0,0.0002530395408809621,1.0003354606843258,0.00025295468452938647,198.28467438801823,0.0,1.6913565260194167e-05,47.93304394739027,0.03493223693605257,8.476368885908642e-05,0.00016827585202187564,0.0006777536189019438,0.0954111855517793,0.0719982816099998,0.023412903941779493,0.09541130264650681,0.07199828161504482,0.023412903943419935,0.377072232779221,0.377072232779221,0.12261901535617069,0.0,5.903437737220713,6.374846175503706,4.459687104456407,5.957589778800411,6.312660660271888,4.869031372981624,24818.738504197718,21095.92772856806,0.85,1.0713959756416638,0.6747625383189737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468522168460123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.63764618579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.539016836728,1535.4333171787919,0.377072232779221,0.12261901535617069,6.112874298809886,3.361652985552175
1947.0,-29.229090458909813,5.069760315493574,34.99593413975306,24.380582675244682,5.13706649706383,-25.792363058470844,-39.36237782528622,1.7003390966246066,1.019813989962529,-4.948089758189723,40.00988972751509,42949.86758257845,25260.201307270392,25260.201307270392,68210.06888984884,77906.01099152786,77906.01099152786,25260.201307270392,103166.21229879826,103166.21229879826,103166.21229879826,127987.23763597733,91819.35824455194,56864.180934575124,38839.08589997424,24821.02533717907,0.0,63660.11123715331,21097.87153660221,1535.513856630976,0.0,0.8871466671262482,2.809473217277685,0.0014959135982669303,355374.1437445111,1554959.68856028,4.375556623720453,1554959.68856028,4.375556623720453,0.8500000000000001,0.09541764243278056,4.027634451161993,1.2677963797235865,1.0,0.0,4.027634451163029,1.283744574003145,1.284069320112614,3.1374110806190063,19377.740322325517,1975.9795977551476,4632.441516551485,4632.441516551485,5.452891572838414,5.069760315493574,-2.4040447943970307,7.473805109890605,3.3630163343018373,3.3630163343018373,0.9608618098005249,0.0,0.0,0.00025295468452938647,1.0003338053367887,0.00025287027508204886,198.28732450764392,0.0,1.682571404192505e-05,47.684073594815594,0.034949062650094495,8.473930530079153e-05,0.00016821537922859494,0.0006775100565963685,0.09541764242565981,0.07199879325373056,0.023418849171929254,0.09541778290252072,0.07199879325910362,0.023418849173676946,0.37707191714983435,0.37707191714983435,0.12264917770747073,0.0,5.91564879053459,6.358642907261981,4.558916950961475,5.967903748152253,6.296913057035852,4.95926329719606,24821.02533717907,21097.87153660221,0.85,1.0714726626182847,0.674674717776994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468715278008928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.38867583321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.499960341998,1535.513856630976,0.37707191714983435,0.12264917770747073,6.112874298809886,3.3630163343018373
1948.0,-29.232302821791162,5.07374454811133,34.99658739991258,24.38110790625217,5.138188686375641,-25.795142435801534,-39.36494904393328,1.7010283003861975,1.0321138549065267,-4.946611354065431,40.010897670963274,42946.584613038445,25271.892085869105,25271.892085869105,68218.47669890756,77903.58220347684,77903.58220347684,25271.892085869105,103175.47428934593,103175.47428934593,103175.47428934593,127998.74192131903,91818.6801943359,56862.644036071884,38840.04017584891,24823.267631973093,0.0,63663.307807822,21099.77748717713,1535.5945239457678,0.0,0.8871505291913723,2.809485245529505,0.0014959135982669303,355394.6134625411,1555003.1576357638,4.375426916254212,1555003.1576357638,4.375426916254212,0.85,0.09542405026169304,4.027634451161993,1.26779347462114,1.0,0.0,4.027634451162303,1.2837415291011136,1.2840661660747659,3.137418522233347,19377.597225256846,1975.9650059150522,4632.441516551485,4632.441516551485,5.455415248217139,5.07374454811133,-2.400539704511556,7.474284252622886,3.364357098226151,3.364357098226151,0.9612448852074716,0.0,0.0,0.00025287027508204886,1.000332303168329,0.00025278627340248713,198.28996269545416,0.0,1.673732347574188e-05,47.43357473025248,0.03496579997357024,8.471478570055601e-05,0.00016815548938149287,0.0006772688421849053,0.09542405025627608,0.07199932136909196,0.02342472888718412,0.09542361956608347,0.0719993213731792,0.023424728888513834,0.3770715982121687,0.3770715982121687,0.12267896732393505,0.0,5.927628447851873,6.342700368967144,4.656410829546701,5.97872520897198,6.281803602151513,5.049597552079092,24823.267631973093,21099.77748717713,0.85,1.0715509301658668,0.6745892742909254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44689074346015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.13817696865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.46111799292,1535.5945239457678,0.3770715982121687,0.12267896732393505,6.112874298809886,3.364357098226151
1949.0,-29.235499364709717,5.077635832554877,34.997230010803605,24.381751217320584,5.139459949810937,-25.797892663383653,-39.36747807366771,1.7018532484846043,1.0422846463856672,-4.94504883440534,40.011893950421964,42943.195245514435,25283.045866774482,25283.045866774482,68226.24111228892,77901.02785343693,77901.02785343693,25283.045866774482,103184.07372021141,103184.07372021141,103184.07372021141,128009.52592265359,91817.93055676394,56861.05435448651,38840.973558086036,24825.45220244217,0.0,63666.425760528204,21101.634372075845,1535.6701201152125,0.0,0.8871548601670244,2.8095347351233766,0.0014959135982669303,355416.24883485603,1555046.1245866953,4.375281461341534,1555046.1245866953,4.375281461341534,0.85,0.09543032942732471,4.027634451161993,1.2677903123619036,1.0,0.0,4.027634451161745,1.283737849357967,1.2840623775593236,3.1374275154201654,19377.439020249938,1975.9488734940005,4632.441516551485,4632.441516551485,5.45782300250082,5.077635832554877,-2.397018585645748,7.474654418200625,3.3656752755916632,3.3656752755916632,0.9616215073119038,0.0,0.0,0.00025278627340248713,1.0003306750526775,0.00025270271092024183,198.29258795180237,0.0,1.6656689906651025e-05,47.205059195449,0.03498245666347689,8.469067481855953e-05,0.0001680955985839276,0.0006770276239453239,0.09543032942011166,0.0719998010488774,0.023430528371234258,0.09543046406587233,0.07199980105431955,0.023430528373005157,0.37707128164331777,0.37707128164331777,0.12270841959037464,0.0,5.938906306430738,6.326799940418994,4.7509297457083335,5.987333480790994,6.26623369169954,5.132353647193327,24825.45220244217,21101.634372075845,0.85,1.0716204074171178,0.6745030011114317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469098726402918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.90966143384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.422460641232,1535.6701201152125,0.37707128164331777,0.12270841959037464,6.112874298809886,3.3656752755916632
1950.0,-29.238680537342354,5.081433141433571,34.997862192666155,24.3822184734978,5.1405135412442755,-25.800650825317398,-39.37003074735401,1.702483829219497,1.0535359841556442,-4.9436631231703645,40.012875348421424,42939.971280420956,25294.322934557003,25294.322934557003,68234.29421497796,77898.64199336559,77898.64199336559,25294.322934557003,103192.96492792259,103192.96492792259,103192.96492792259,128020.63620299094,91817.25507277806,56859.53587783617,38841.910216602104,24827.67127506835,0.0,63669.581491670455,21103.5205838081,1535.7519617525825,0.0,0.8871583473600773,2.809549630164642,0.0014959135982669303,355435.43690038857,1555088.4506161367,4.37516434539405,1555088.4506161367,4.37516434539405,0.85,0.09543660772952146,4.027634451161993,1.26778749792371,1.0,0.0,4.027634451161428,1.2837350765487696,1.2840594967714876,3.1374342921204597,19377.296464763596,1975.9343368799332,4632.441516551485,4632.441516551485,5.460257370585605,5.081433141433571,-2.393675094809189,7.47510823624276,3.3669720539789854,3.3669720539789854,0.9619920154225673,0.0,0.0,0.00025270271092024183,1.0003290933393567,0.0002526195755005535,198.29520064511522,0.0,1.656982086009764e-05,46.958872317516715,0.03499902648433698,8.466634495542586e-05,0.00016803636596481598,0.0006767890566079574,0.09543660772534467,0.07200033524136192,0.023436272483982747,0.09543643101204956,0.07200033524451302,0.023436272485008448,0.37707095889581776,0.37707095889581776,0.12273748649165982,0.0,5.949974473893462,6.3111652245361824,4.843784011262528,5.997199107326026,6.251318540006707,5.218203412055175,24827.67127506835,21103.5205838081,0.85,1.0716937761543899,0.67441893404056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469289080924714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.66347455591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.384013137373,1535.7519617525825,0.37707095889581776,0.12273748649165982,6.112874298809886,3.3669720539789854
1951.0,-29.24184635361468,5.085139320253693,34.998483582131264,24.382688488718145,5.141580792859623,-25.803393797168855,-39.37256592381743,1.7031282364134743,1.0636856014789942,-4.942267878868579,40.0138253034093,42936.741574027925,25305.258541585146,25305.258541585146,68242.00011561307,77896.21230694992,77896.21230694992,25305.258541585146,103201.47084853507,103201.47084853507,103201.47084853507,128031.21410682,91816.53509975818,56858.01100561191,38842.80454905142,24829.743258284932,0.0,63672.54780733635,21105.28176954219,1535.8253306413037,0.0,0.8871619964020891,2.80957995888299,0.0014959135982669303,355454.7577924343,1555129.4213911644,4.37504179448703,1555129.4213911644,4.37504179448703,0.85,0.09544276509567468,4.027634451161993,1.2677846411755311,1.0,0.0,4.027634451162608,1.2837322382931915,1.2840565510694626,3.1374412288009563,19377.144520222868,1975.9188428487678,4632.441516551485,4632.441516551485,5.462618027916966,5.085139320253693,-2.390370037600057,7.47550935785375,3.368246968544983,3.368246968544983,0.962356276727138,0.0,0.0,0.0002526195755005535,1.0003275129458582,0.00025253686640749857,198.29780078596312,0.0,1.6485354727812637e-05,46.71949529862101,0.035015511839064796,8.46421882546818e-05,0.0001679773872458717,0.000676551511887652,0.0954427650908796,0.07200082803545584,0.023441937055423752,0.095442413227446,0.07200082803907319,0.023441937056601476,0.3770706367250145,0.3770706367250145,0.12276620712462873,0.0,5.960580683947171,6.29565910662933,4.934369721188375,6.005953480347557,6.23634445201958,5.299717377927948,24829.743258284932,21105.28176954219,0.85,1.0717648730203668,0.674336791170162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469478524875687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.42409753701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.345767000143,1535.8253306413037,0.3770706367250145,0.12276620712462873,6.112874298809886,3.368246968544983
1952.0,-29.244997809627165,5.088757779470926,34.99909489702269,24.383262823708378,5.142751662894128,-25.806113479739857,-39.37507487190885,1.703867333007239,1.0725901840712027,-4.94083175746027,40.01477458659301,42933.465464905,25315.78489393201,25315.78489393201,68249.25035883702,77893.7852496491,77893.7852496491,25315.78489393201,103209.5701435811,103209.5701435811,103209.5701435811,128041.41220981145,91815.8539147837,56856.47619154135,38843.75302582484,24831.842066230336,0.0,63675.59509205517,21107.065756295786,1535.8994831043308,0.0,0.887165855178224,2.809631225398707,0.0014959135982669303,355474.6455981437,1555170.364006766,4.374912200531039,1555170.364006766,4.374912200531039,0.85,0.0954488311842647,4.027634451161993,1.2677816520025957,1.0,0.0,4.02763445116223,1.2837289569161114,1.284053162681814,3.1374492485061154,19377.000761588533,1975.9041835477492,4632.441516551485,4632.441516551485,5.464890339895273,5.088757779470926,-2.3870784944103227,7.475836273881249,3.3695007210581087,3.3695007210581087,0.9627144917308882,0.0,0.0,0.00025253686640749857,1.0003260355021784,0.0002524545572591454,198.30038919162703,0.0,1.6401031257795036e-05,46.48052258459113,0.03503191287032259,8.461828774584205e-05,0.00016791857866165652,0.0006763146524078429,0.09544883117873891,0.07200130261832925,0.023447528560409655,0.09544917814909226,0.07200130262249756,0.02344752856176715,0.3770703123940352,0.3770703123940352,0.12279457502008019,0.0,5.970547934600972,6.280264127104374,5.022021908659838,6.013421941531476,6.221472317643872,5.375692966810391,24831.842066230336,21107.065756295786,0.85,1.0718274444105274,0.674253069843109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469667059016986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.18512482299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.307722462907,1535.8994831043308,0.3770703123940352,0.12279457502008019,6.112874298809886,3.3695007210581087
1953.0,-29.248134832580295,5.092287227645319,34.999696117366824,24.38362216288226,5.143685083556503,-25.808843917718388,-39.37760788304729,1.7043941686945652,1.0824113871454415,-4.939578205625056,40.01570313951017,42930.35244754531,25326.466219072798,25326.466219072798,68256.81866661811,77891.44919447048,77891.44919447048,25326.466219072798,103217.91541354328,103217.91541354328,103217.91541354328,128051.85657274984,91815.16176807738,56855.00248756378,38844.62142279288,24833.94115920656,0.0,63678.56258199944,21108.849985325574,1535.9780404974651,0.0,0.8871688621868973,2.8096493587820204,0.0014959135982669303,355492.00584371755,1555210.4133134363,4.374811213046356,1555210.4133134363,4.374811213046356,0.85,0.09545488776010808,4.027634451161993,1.2677790282340724,1.0,0.0,4.027634451162826,1.2837266661101925,1.2840507656294025,3.137454847273749,19376.854689568463,1975.8892883470364,4632.441516551485,4632.441516551485,5.46719610567831,5.092287227645319,-2.383966457941285,7.476253685586604,3.3707341884557303,3.3707341884557303,0.9630669109873515,0.0,0.0,0.0002524545572591454,1.0003245504133131,0.0002523726496114051,198.30296580150952,0.0,1.6321936152465848e-05,46.256367056088216,0.03504823480647506,8.459416433779763e-05,0.00016786039292134778,0.000676080301515609,0.09545488775728281,0.07200182729761553,0.023453060459667278,0.0954549997349564,0.0720018272997466,0.023453060460361472,0.3770699827398984,0.3770699827398984,0.1228225431489621,0.0,5.980309744940655,6.265094503509488,5.108148298628862,6.021989592770524,6.206850077508989,5.455359774534145,24833.94115920656,21108.849985325574,0.85,1.0718963478285681,0.6741727624938695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469854742603891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.96096929448,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.269860082337,1535.9780404974651,0.3770699827398984,0.1228225431489621,6.112874298809886,3.3707341884557303
1954.0,-29.25125680408797,5.095731025436484,35.00028692930168,24.38404041985052,5.14467628487762,-25.811555027668717,-39.38011903138829,1.7049745084590138,1.0911671737769666,-4.938283554068747,40.01660236069859,42927.21417645107,25336.744265060373,25336.744265060373,68263.95844151144,77889.11784335037,77889.11784335037,25336.744265060373,103225.86210841074,103225.86210841074,103225.86210841074,128061.75355150602,91814.49164869328,56853.52067234403,38845.52330705472,24835.89144309527,0.0,63681.41475014998,21110.507726630978,1536.0473073425285,0.0,0.887172183624877,2.809686120049524,0.0014959135982669303,355509.9359713373,1555249.198259695,4.374699666298738,1555249.198259695,4.374699666298738,0.85,0.09546080759644222,4.027634451161993,1.2677763088559733,1.0,0.0,4.027634451162501,1.2837241245911606,1.2840481183164216,3.1374610588117684,19376.71326623837,1975.8748671807775,4632.441516551485,4632.441516551485,5.469414816038895,5.095731025436484,-2.3808669296876657,7.4765979551241495,3.3719468349541235,3.3719468349541235,0.9634133814154638,0.0,0.0,0.0002523726496114051,1.000323001222433,0.00025229115925855554,198.30553010687592,0.0,1.624252946872821e-05,46.03132851437575,0.03506447733594378,8.457025541707155e-05,0.00016780239419433352,0.000675846703844563,0.09546080759260647,0.07200229970871204,0.02345850788389444,0.09546091077162136,0.07200229971160521,0.023458507884837016,0.37706965223550887,0.37706965223550887,0.12285015733433152,0.0,5.989599547437081,6.250070245087727,5.191912378646009,6.029450727845699,6.1924860087618185,5.529737721357435,24835.89144309527,21110.507726630978,0.85,1.0719604567414336,0.6740932867913392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447004157123759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.73593075277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.232181795522,1536.0473073425285,0.37706965223550887,0.12285015733433152,6.112874298809886,3.3719468349541235
