time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1955.0,-29.254364953978698,5.099090149238564,35.00086768045949,24.384405940677993,5.145600435910349,-25.81426040181124,-39.38262920184059,1.70549588374237,1.099841447600852,-4.937058793599092,40.017490893316435,42924.13205651685,25346.905143750493,25346.905143750493,68271.03720026734,77886.84462765862,77886.84462765862,25346.905143750493,103233.74977140912,103233.74977140912,103233.74977140912,128071.60431369985,91813.84694021018,56852.06265508215,38846.42698347559,24837.854542290737,0.0,63684.28152576633,21112.176360947127,1536.1191056809014,0.0,0.8871751888940301,2.8097158189042495,0.0014959135982669303,355526.8988036151,1555287.5229076755,4.374598738214687,1555287.5229076755,4.374598738214687,0.85,0.09546667824385643,4.027634451161993,1.2677736856369304,1.0,0.0,4.027634451162306,1.2837218576174778,1.2840457461541936,3.1374665993746316,19376.577205675458,1975.8609928645826,4632.441516551485,4632.441516551485,5.471608233625241,5.099090149238564,-2.3778614988197098,7.476951648058273,3.373139526000534,3.373139526000534,0.9637541502858669,0.0,0.0,0.00025229115925855554,1.0003215791792393,0.00025221005375647263,198.30808311707568,0.0,1.615998762042706e-05,45.79740491629028,0.03508063732356421,8.454636204917241e-05,0.00016774479720938314,0.0006756147242436937,0.09546667824094297,0.07200278802098677,0.02346389021995621,0.09546670530585924,0.07200278802318419,0.02346389022067225,0.37706931975665536,0.37706931975665536,0.12287740246901385,0.0,5.998552016328972,6.235252660040828,5.273672386997873,6.03690024119993,6.178359177794221,5.603336009014583,24837.854542290737,21112.176360947127,0.85,1.072023355914681,0.674014545318376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470227508024986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.50200715468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.194700471899,1536.1191056809014,0.37706931975665536,0.12287740246901385,6.112874298809886,3.373139526000534
1956.0,-29.257458374661983,5.102366420191168,35.00143840598403,24.38474855097013,5.146501701905725,-25.816954805862725,-39.385130047425605,1.705998133106132,1.107937680158443,-4.935861721101738,40.01836032900145,42921.07549352011,25356.847485687587,25356.847485687587,68277.9229792077,77884.57132250382,77884.57132250382,25356.847485687587,103241.4188081914,103241.4188081914,103241.4188081914,128081.17898257547,91813.18693319045,56850.61471848526,38847.30246078354,24839.760174384064,0.0,63687.062635167604,21113.796148226455,1536.188427374635,0.0,0.8871781225506449,2.8097498130438794,0.0014959135982669303,355543.47877347725,1555325.0245477827,4.374500215594466,1555325.0245477827,4.374500215594466,0.85,0.09547246523986785,4.027634451161993,1.26777110143099,1.0,0.0,4.027634451161218,1.2837196791863446,1.2840434630512834,3.1374719235548483,19376.437916478888,1975.846789319379,4632.441516551485,4632.441516551485,5.473754475925669,5.102366420191168,-2.374918112055914,7.477284532247082,3.374312413389889,3.374312413389889,0.9640892609685398,0.0,0.0,0.00025221005375647263,1.00032006310875,0.0002521293564508398,198.31062408583415,0.0,1.6083876648308177e-05,45.58170642130538,0.03509672120021252,8.452256364598583e-05,0.0001676874901104868,0.0006753839121978827,0.0954724652371206,0.07200326521446744,0.023469200022653156,0.09547248429387782,0.07200326521653931,0.023469200023328543,0.3770689882202431,0.3770689882202431,0.12290428662551882,0.0,6.007108125749994,6.220592593021877,5.353338800740687,6.0437994012601735,6.164274942717952,5.674562655538068,24839.760174384064,21113.796148226455,0.85,1.0720846613752453,0.6739371187425334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470412626148716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.2863086597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.157391975617,1536.188427374635,0.3770689882202431,0.12290428662551882,6.112874298809886,3.374312413389889
1957.0,-29.260538369654906,5.105561106754398,35.00199919913214,24.38504701657223,5.147348515592691,-25.81964257021709,-39.38762596864251,1.706452716155191,1.1158190382626572,-4.934716683439714,40.01921243102825,42918.05711434145,25366.637612412247,25366.637612412247,68284.69472675369,77882.3396609502,77882.3396609502,25366.637612412247,103248.97727336244,103248.97727336244,103248.97727336244,128090.60650813946,91812.5411072366,56849.17789615622,38848.18134564486,24841.62923477702,0.0,63689.81058042188,21115.38484956047,1536.257033948207,0.0,0.8871808546906381,2.809780552725963,0.0014959135982669303,355559.3386061963,1555361.779192918,4.374408461018025,1555361.779192918,4.374408461018025,0.85,0.09547818463311294,4.027634451161993,1.267768612285145,1.0,0.0,4.027634451161096,1.2837177225466239,1.2840414023200981,3.1374767056826323,19376.30162008272,1975.8328909548848,4632.441516551485,4632.441516551485,5.475867859697419,5.105561106754398,-2.372054174453596,7.477615281207994,3.3754659053759886,3.3754659053759886,0.9644188301074254,0.0,0.0,0.0002521293564508398,1.0003186818212415,0.0002520490330059593,198.31315408310178,0.0,1.6003133042094664e-05,45.352879041296276,0.03511272433325461,8.449881827730094e-05,0.00016763053817353885,0.0006751545306145707,0.09547818463086893,0.0720037434164009,0.023474441214468036,0.09547808670197203,0.07200374341809324,0.023474441215019702,0.3770686571154875,0.3770686571154875,0.12293080949474786,0.0,6.01532379988015,6.20611066027061,5.431075117729108,6.050535721702374,6.150404269483943,5.744468005874353,24841.62923477702,21115.38484956047,0.85,1.0721447293445754,0.6738606493443454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470596871491783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.05748127969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.120274949462,1536.257033948207,0.3770686571154875,0.12293080949474786,6.112874298809886,3.3754659053759886
1958.0,-29.263603572602598,5.108676091053086,35.002550172041104,24.38533636685463,5.148184695373492,-25.822318082997157,-39.39011242529375,1.7068992057682164,1.1231198016489543,-4.933592266899646,40.020047935901125,42915.06379811872,25376.20188415739,25376.20188415739,68291.2656822761,77880.11430345831,77880.11430345831,25376.20188415739,103256.3161876157,103256.3161876157,103256.3161876157,128099.7683632842,91811.89130961269,56847.7554569857,38849.03983625221,24843.4521756685,0.0,63692.49201192071,21116.934349318224,1536.323650610262,0.0,0.8871835420664722,2.80981644107543,0.0014959135982669303,355574.9133575062,1555397.818572312,4.37431821015018,1555397.818572312,4.37431821015018,0.85,0.09548382203759749,4.027634451161993,1.2677661187434572,1.0,0.0,4.027634451162507,1.2837158029423634,1.2840393791139801,3.13748139730802,19376.164485497393,1975.818907118883,4632.441516551485,4632.441516551485,5.47793248840584,5.108676091053086,-2.3692455698072155,7.477921660860302,3.376600246522882,3.376600246522882,0.9647429275779663,0.0,0.0,0.0002520490330059593,1.0003171590290603,0.00025196911872491136,198.31567198574407,0.0,1.5929195701068912e-05,45.1433406168293,0.03512865352895568,8.447516908229933e-05,0.00016757386392365998,0.0006749262674532648,0.09548382203542372,0.0720042106315148,0.02347961140390892,0.09548373570696059,0.072004210633154,0.02347961140444349,0.3770683273894914,0.3770683273894914,0.12295697935256221,0.0,6.023142874264693,6.1917746782091285,5.506751594353489,6.05671206854862,6.136611591390874,5.811853941034997,24843.4521756685,21116.934349318224,0.85,1.072202759306304,0.6737852836734151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470780321631442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.847942855224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.083323770616,1536.323650610262,0.3770683273894914,0.12295697935256221,6.112874298809886,3.376600246522882
1959.0,-29.266655863845894,5.111712980733867,35.00309155367563,24.385613004583888,5.149000285689865,-25.82498403218521,-39.39259350355712,1.7073284540290146,1.1300328398485249,-4.932499226298968,40.020870471259606,42912.104647661705,25385.573238306417,25385.573238306417,68297.67788596812,77877.92080333414,77877.92080333414,25385.573238306417,103263.49404164056,103263.49404164056,103263.49404164056,128108.74923997678,91811.25982486628,56846.35420387248,38849.89513443756,24845.255198336217,0.0,63695.150332773774,21118.466918585786,1536.3900277337991,0.0,0.8871861170090328,2.8098537213732544,0.0014959135982669303,355590.0540210499,1555433.2991301166,4.374231735508664,1555433.2991301166,4.374231735508664,0.8500000000000001,0.09548938843107972,4.027634451161993,1.2677637224597857,1.0,0.0,4.0276344511634266,1.2837139630254764,1.2840374361409006,3.137485894185963,19376.031215698218,1975.8053173813912,4632.441516551485,4632.441516551485,5.479955472207263,5.111712980733867,-2.366499467098396,7.478212447832263,3.37771586863091,3.37771586863091,0.9650616767516886,0.0,0.0,0.00025196911872491136,1.0003158307228441,0.0002518895642617537,198.31817933760874,0.0,1.5848254347281482e-05,44.91395282019572,0.03514450178330296,8.445157714024545e-05,0.0001675175415846659,0.0006746994216603622,0.09548938842917129,0.07200467545586403,0.02348471297330726,0.09548940516469794,0.0720046754573031,0.02348471297377662,0.37706799796622303,0.37706799796622303,0.1229827936618074,0.0,6.030577397363231,6.177595346701594,5.580384082329317,6.062532066147469,6.1229976029106865,5.877239074331499,24845.255198336217,21118.466918585786,0.85,1.0722586810636061,0.6737107051866343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470962895124484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.61855505859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.046566259241,1536.3900277337991,0.37706799796622303,0.1229827936618074,6.112874298809886,3.37771586863091
1960.0,-29.269694633804928,5.114672718697759,35.00362337980384,24.385827022511535,5.149744709195976,-25.827644927217,-39.39506997177375,1.7076950026081408,1.1368373588248915,-4.931467625348512,40.02167486680654,42909.185128257195,25394.831444332984,25394.831444332984,68304.01657259018,77875.76218100612,77875.76218100612,25394.831444332984,103270.59362533911,103270.59362533911,103270.59362533911,128117.61286564622,91810.62894822987,56844.95813378931,38850.745349378405,24847.019240307116,0.0,63697.764589685525,21119.966354261047,1536.4557625210516,0.0,0.8871884456642163,2.809885270799926,0.0014959135982669303,355604.34409417835,1555467.9978078292,4.374153532263596,1555467.9978078292,4.374153532263596,0.85,0.09549489171012869,4.027634451161993,1.2677613525511697,1.0,0.0,4.027634451162089,1.283712415208418,1.284035785803451,3.1374896771626872,19375.898074235793,1975.7917407306056,4632.441516551485,4632.441516551485,5.481954030849287,5.114672718697759,-2.363837655574137,7.478510374271895,3.3788131238363674,3.3788131238363674,0.9653751782389621,0.0,0.0,0.0002518895642617537,1.0003144392312788,0.00025181038519780404,198.3206756372315,0.0,1.5777096291611127e-05,44.71229089042593,0.03516027887959457,8.442803510695555e-05,0.00016746152915479815,0.0006744738240681335,0.09549489170875271,0.07200514419132986,0.023489747517422842,0.09549481356495994,0.07200514419236737,0.02348974751776132,0.37706766873128233,0.37706766873128233,0.12300824998120365,0.0,6.037706301760409,6.163585437267898,5.652253596480591,6.0683049841733805,6.109546087891431,5.941929590638779,24847.019240307116,21119.966354261047,0.85,1.0723141857893477,0.6736372210965377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471144703910925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.41689312882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15443.009965238916,1536.4557625210516,0.37706766873128233,0.12300824998120365,6.112874298809886,3.3788131238363674
1961.0,-29.272719251333882,5.117557468868124,35.004145769578706,24.386054137162887,5.150504734316731,-25.83029152255702,-39.39753659125415,1.7080770055397863,1.1429006758890523,-4.930437093014954,40.0224636232363,42906.28663539669,25403.829979556158,25403.829979556158,68310.11661495284,77873.59328526493,77873.59328526493,25403.829979556158,103277.42326482109,103277.42326482109,103277.42326482109,128126.15631466819,91809.98840358954,56843.583511084755,38851.56099167198,24848.733049847106,0.0,63700.29404151908,21121.423092370038,1536.5188160633397,0.0,0.8871908253238626,2.8099263267165835,0.0014959135982669303,355618.6198144072,1555502.0224393653,4.374073616424139,1555502.0224393653,4.374073616424139,0.85,0.09550030532746619,4.027634451161993,1.2677590441843498,1.0,0.0,4.027634451162021,1.283710794442231,1.284034062980678,3.1374936384421304,19375.762892418552,1975.7779560215315,4632.441516551485,4632.441516551485,5.483896534643671,5.117557468868124,-2.3612144922138065,7.4787719610819305,3.3798921664233643,3.3798921664233643,0.9656834761209613,0.0,0.0,0.00025181038519780404,1.000312982316843,0.00025173159765914607,198.32316036539032,0.0,1.5702845458817332e-05,44.50186403028832,0.03517598172505339,8.440459272843023e-05,0.0001674057924693738,0.0006742493370737248,0.09550030532593926,0.0720055948813141,0.023494710444625158,0.09550038402061692,0.07200559488246533,0.023494710445000858,0.3770673404723886,0.3770673404723886,0.1230333620433007,0.0,6.044419278394798,6.149692056622371,5.722074055346184,6.073337768904025,6.096116201183463,6.003540961981457,24848.733049847106,21121.423092370038,0.85,1.0723673672593903,0.6735649698481908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471325711625076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.20646626868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.973533351942,1536.5188160633397,0.3770673404723886,0.1230333620433007,6.112874298809886,3.3798921664233643
1962.0,-29.275731218943456,5.120368109453771,35.004658899461475,24.38623864380645,5.151200551014395,-25.832933152376974,-39.39999860068781,1.7084024844481354,1.1490800652995858,-4.929466958139051,40.02323864829489,42903.42398180646,25412.723129722322,25412.723129722322,68316.14711152879,77871.511855673,77871.511855673,25412.723129722322,103284.23498539532,103284.23498539532,103284.23498539532,128134.66826451993,91809.40422507079,56842.21407910271,38852.43349552008,24850.43327912461,0.0,63702.86677464469,21122.86828725592,1536.5826625646846,0.0,0.8871929480822827,2.809958854902296,0.0014959135982669303,355632.0592739122,1555535.4552878358,4.374002328315803,1555535.4552878358,4.374002328315803,0.8500000000000001,0.09550566309531419,4.027634451161993,1.2677567979088056,1.0,0.0,4.0276344511632205,1.2837094368647561,1.2840326039157608,3.1374969564754553,19375.639606219927,1975.7653843279743,4632.441516551485,4632.441516551485,5.485816289082963,5.120368109453771,-2.3586733850174197,7.479041494471192,3.3809535205892542,3.3809535205892542,0.9659867201683584,0.0,0.0,0.00025173159765914607,1.0003116808034394,0.0002516531621993637,198.32563475568094,0.0,1.5625393664058217e-05,44.282365643940985,0.035191607118717445,8.438120016259577e-05,0.0001673503974965503,0.0006740262263727597,0.09550566309432067,0.07200605399365936,0.023499609100661307,0.09550568640724498,0.07200605399440842,0.02349960910090578,0.377067010723806,0.377067010723806,0.12305812230321385,0.0,6.050857534553131,6.136000847665628,5.790156418494973,6.078547023438659,6.083116450279647,6.064546212972175,24850.43327912461,21122.86828725592,0.85,1.0724187241557597,0.6734928293507049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447150588061338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.98696788234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.937283692983,1536.5826625646846,0.377067010723806,0.12305812230321385,6.112874298809886,3.3809535205892542
1963.0,-29.27872941616388,5.12310616837997,35.00516277577882,24.386390356253855,5.151869366613286,-25.835565086810195,-39.40245145987717,1.70870503725938,1.1547085506428516,-4.92852463469137,40.023995338578295,42900.58352199009,25421.432928856055,25421.432928856055,68322.01645084615,77869.40712713412,77869.40712713412,25421.432928856055,103290.84005599018,103290.84005599018,103290.84005599018,128142.91736506036,91808.78025893397,56840.85002171435,38853.25581913291,24852.07730907019,0.0,63705.3331282031,21124.26571270966,1536.644095355039,0.0,0.8871949959093498,2.809995307484317,0.0014959135982669303,355645.11383808486,1555568.0977390555,4.373933556830086,1555568.0977390555,4.373933556830086,0.85,0.09551094257889325,4.027634451161993,1.2677545587765056,1.0,0.0,4.0276344511640785,1.2837081856388426,1.284031251681374,3.13750001458285,19375.507923163103,1975.7519563931723,4632.441516551485,4632.441516551485,5.487696463738729,5.12310616837997,-2.356189554772755,7.479295723152726,3.381997326280705,3.381997326280705,0.9662849503659157,0.0,0.0,0.0002516531621993637,1.0003102632261385,0.00025157510769483415,198.32809788690963,0.0,1.555576234869095e-05,44.08503049619015,0.03520716288106614,8.435790049612652e-05,0.00016729526170323718,0.0006738041595521196,0.09551094257801399,0.0720065031183657,0.023504439459648273,0.09551096420710746,0.07200650311902858,0.02350443945986467,0.3770666827863009,0.3770666827863009,0.12308254222387896,0.0,6.056958705218108,6.122440950729015,5.856464196211562,6.0832331853342225,6.07002759435818,6.12369343439758,24852.07730907019,21124.26571270966,0.85,1.0724693380592212,0.6734221675861153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471685300320136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.78963273459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.901186633495,1536.644095355039,0.3770666827863009,0.12308254222387896,6.112874298809886,3.381997326280705
1964.0,-29.28171528710814,5.125772849553877,35.005657488128776,24.38651182400065,5.152495559287115,-25.838190188093876,-39.40490320147944,1.7089704602726252,1.160190465954713,-4.927623763772826,40.02473613257596,42897.792076079335,25429.998259131222,25429.998259131222,68327.79033521056,77867.35249501585,77867.35249501585,25429.998259131222,103297.35075414708,103297.35075414708,103297.35075414708,128151.03615613352,91808.18416013583,56839.51318284842,38854.07886365268,24853.685401986433,0.0,63707.76426563911,21125.632591688467,1536.7045967271308,0.0,0.8871968907956931,2.8100288461421887,0.0014959135982669303,355657.59448743216,1555600.0549505327,4.373869921693751,1555600.0549505327,4.373869921693751,0.85,0.0955161559746309,4.027634451161993,1.2677524262433875,1.0,0.0,4.027634451163031,1.2837071070415078,1.284030072608254,3.1375026507754327,19375.382121284965,1975.7391281716964,4632.441516551485,4632.441516551485,5.489545452062609,5.125772849553877,-2.3537725058574686,7.479545355411345,3.3830239209058646,3.3830239209058646,0.9665782631159613,0.0,0.0,0.00025157510769483415,1.0003089950164228,0.00025149739625274876,198.3305509447749,0.0,1.5480401414852846e-05,43.87145760969297,0.03522264328248099,8.433461738817262e-05,0.00016724049030666151,0.0006735835603883332,0.09551615597401078,0.07200695054667475,0.023509205427336033,0.0955160687224014,0.07200695054714225,0.023509205427488647,0.3770663551364478,0.3770663551364478,0.12310662760320486,0.0,6.06277431488445,6.109045940766407,5.921103729451261,6.087814229727542,6.057211596837192,6.1815722641266575,24853.685401986433,21125.632591688467,0.85,1.0725190425818045,0.6733526528604981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447186390394466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.576059848085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.86526504188,1536.7045967271308,0.3770663551364478,0.12310662760320486,6.112874298809886,3.3830239209058646
1965.0,-29.28468824935024,5.128369682067127,35.00614314270908,24.386614886485063,5.153103526624119,-25.84080549222786,-39.407345827762015,1.709220769501827,1.1651968189548825,-4.926747008765342,40.02546169302286,42895.01902554893,25438.380098409863,25438.380098409863,68333.39912395879,77865.29732809053,77865.29732809053,25438.380098409863,103303.67742650039,103303.67742650039,103303.67742650039,128158.93101071325,91807.57493809283,56838.181980702044,38854.88106376754,24855.25358421286,0.0,63710.134647980405,21126.96554658093,1536.7635323361478,0.0,0.8871987183113108,2.8100657594834173,0.0014959135982669303,355669.7413653913,1555631.3554807974,4.373808549214328,1555631.3554807974,4.373808549214328,0.85,0.09552129683642027,4.027634451161993,1.267750314041041,1.0,0.0,4.027634451162795,1.2837060983261064,1.284028963875226,3.137505116174055,19375.253549851077,1975.7260175341303,4632.441516551485,4632.441516551485,5.491354830389072,5.128369682067127,-2.351408707931606,7.479778389998733,3.3840335466739595,3.3840335466739595,0.9668667276211312,0.0,0.0,0.00025149739625274876,1.0003076664310588,0.0002514200427455006,198.33299345011335,0.0,1.5412553123507385e-05,43.67917555201993,0.03523805583560449,8.43114267511386e-05,0.00016718596950161016,0.0006733639705156033,0.09552129683588961,0.07200739003675564,0.023513906799133975,0.0955211834852067,0.07200739003715562,0.023513906799264652,0.3770660286799281,0.3770660286799281,0.12313038834781292,0.0,6.068264385210796,6.095781518748936,5.984017565470992,6.091943827720229,6.044422510752042,6.237528780450816,24855.25358421286,21126.96554658093,0.85,1.0725671747756218,0.6732840742302322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472041777458662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.38377779041,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.829490446758,1536.7635323361478,0.3770660286799281,0.12313038834781292,6.112874298809886,3.3840335466739595
1966.0,-29.287647575786774,5.130898382807641,35.00661999005726,24.38673300147059,5.15371466460546,-25.843408205045613,-39.40977888470513,1.70947529386416,1.1698435076879719,-4.925883213194991,40.026176437089944,42892.26580657434,25446.555911138134,25446.555911138134,68338.82171771248,77863.29024054852,77863.29024054852,25446.555911138134,103309.84615168665,103309.84615168665,103309.84615168665,128166.64938012652,91807.00957572517,56836.86617729199,38855.71488714798,24856.80322843986,0.0,63712.51811558784,21128.28274417388,1536.8218740355444,0.0,0.8872005191061642,2.8101058389634517,0.0014959135982669303,355681.7090170186,1555662.1898600284,4.373748074252514,1555662.1898600284,4.373748074252514,0.85,0.09552636640313714,4.027634451161993,1.267748222718947,1.0,0.0,4.027634451160829,1.283705069187718,1.2840278351737398,3.1375076314924377,19375.13423465047,1975.713850769679,4632.441516551485,4632.441516551485,5.493119733993154,5.130898382807641,-2.349089081742162,7.479987464549803,3.3850265458980466,3.3850265458980466,0.9671504416851562,0.0,0.0,0.0002514200427455006,1.0003062624896368,0.000251343065792418,198.33542480485602,0.0,1.5341752646396437e-05,43.47852699988751,0.03525339758825089,8.428833282654591e-05,0.00016713170991895467,0.0006731454327511945,0.09552636640262432,0.0720078219870703,0.02351854441555403,0.0955263662003308,0.07200782198745682,0.023518544415680315,0.3770657021704038,0.3770657021704038,0.12315382778537087,0.0,6.073420266095752,6.082675720771476,6.0450846460062735,6.095726720882965,6.031925703822424,6.291175370006044,24856.80322843986,21128.28274417388,0.85,1.0726121606703969,0.6732156737041659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472218886113475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.183129238285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.793874926938,1536.8218740355444,0.3770657021704038,0.12315382778537087,6.112874298809886,3.3850265458980466
1967.0,-29.290595114667013,5.133359813082906,35.00708816836704,24.386791430320613,5.154269898222133,-25.846005897849395,-39.412207261752314,1.7096806814046785,1.174194270345879,-4.925071463760898,40.026877593065514,42889.544655133825,25454.62836696821,25454.62836696821,68344.17302210204,77861.26784625351,77861.26784625351,25454.62836696821,103315.89621322171,103315.89621322171,103315.89621322171,128174.22999208266,91806.40151807257,56835.55560640117,38856.49545741267,24858.333778860953,0.0,63714.829236273625,21129.58371203181,1536.8804783691548,0.0,0.887202104899864,2.8101437119391157,0.0014959135982669303,355692.9558716507,1555692.4384917212,4.3736948196777945,1555692.4384917212,4.3736948196777945,0.85,0.09553138087512321,4.027634451161993,1.267746203378775,1.0,0.0,4.027634451162543,1.2837042687628786,1.2840269357268592,3.1375095878145465,19375.005908951858,1975.7007651901372,4632.441516551485,4632.441516551485,5.4948623260585325,5.133359813082906,-2.346842074066808,7.480201887149715,3.3860033200915467,3.3860033200915467,0.9674295200261562,0.0,0.0,0.000251343065792418,1.0003050497605115,0.0002512664170320778,198.33784652683948,0.0,1.526725668981374e-05,43.26740545893214,0.035268664844940706,8.426528915234488e-05,0.00016707777664007312,0.0006729282092191069,0.09553138087495192,0.07200825948795295,0.02352312138699896,0.09553146720297712,0.07200825948808208,0.023523121387041133,0.3770653763987195,0.3770653763987195,0.12317694008334669,0.0,6.078274978561183,6.0696886337837554,6.104561157824037,6.09926573410678,6.019312644229956,6.3441822177284735,24858.333778860953,21129.58371203181,0.85,1.0726572422985146,0.6731485459387575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472395186538216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.972007697324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.758433479015,1536.8804783691548,0.3770653763987195,0.12317694008334669,6.112874298809886,3.3860033200915467
1968.0,-29.29353007456683,5.135755151122206,35.00754765253553,24.386829777527623,5.154784424816318,-25.848596338636835,-39.414634521212406,1.7098506888865175,1.1785639872753677,-4.924295319029821,40.02756068030742,42886.87343535538,25462.559435284085,25462.559435284085,68349.43287063946,77859.32911741038,77859.32911741038,25462.559435284085,103321.88855269447,103321.88855269447,103321.88855269447,128181.69873902312,91805.85556817026,56834.27317703327,38857.31376792998,24859.81018632866,0.0,63717.12395425864,21130.83865837936,1536.9369699134268,0.0,0.8872035752944637,2.810177200202869,0.0014959135982669303,355703.7096811881,1555721.9080460588,4.373645440584325,1555721.9080460588,4.373645440584325,0.85,0.0955363256082962,4.027634451161993,1.267744262614288,1.0,0.0,4.027634451161456,1.283703632900925,1.2840262013056631,3.137511141929472,19374.890690596618,1975.6890161876502,4632.441516551485,4632.441516551485,5.496574396958411,5.135755151122206,-2.3446550094060057,7.480410160528212,3.3869640155292644,3.3869640155292644,0.9677040044369327,0.0,0.0,0.0002512664170320778,1.0003037550228036,0.00025119011677242955,198.34025796518588,0.0,1.5202350064829583e-05,43.08346008372704,0.035283867195005536,8.424226190239205e-05,0.00016702415512968575,0.0006727122413765474,0.0955363256082555,0.07200869003409531,0.02352763557416019,0.09553627549838208,0.07200869003412595,0.02352763557417025,0.3770650496819087,0.3770650496819087,0.12319973488654162,0.0,6.082893215787692,6.056886033176568,6.1625084422221335,6.102859306305163,6.007178845397391,6.395937309756164,24859.81018632866,21130.83865837936,0.85,1.0727011614602422,0.6730823799602613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447257078878895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.78806232212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.723129530921,1536.9369699134268,0.3770650496819087,0.12319973488654162,6.112874298809886,3.3869640155292644
1969.0,-29.296451967937983,5.13808598368313,35.00799858129245,24.38685813630002,5.155294560893648,-25.851175456538893,-39.417048579175,1.7100180494947048,1.1823425879455272,-4.923533443023933,40.02823042125432,42884.20464589116,25470.300092688947,25470.300092688947,68354.5047385801,77857.36752182977,77857.36752182977,25470.300092688947,103327.66761451872,103327.66761451872,103327.66761451872,128188.91933148919,91805.27970113645,56832.98598577756,38858.10412817654,24861.251716970473,0.0,63719.355845147016,21132.0639594249,1536.9919475160423,0.0,0.8872050214776188,2.8102167078072706,0.0014959135982669303,355714.266039706,1555750.8022279718,4.37359687467332,1555750.8022279718,4.37359687467332,0.85,0.09554119881514475,4.027634451161993,1.2677422762429345,1.0,0.0,4.0276344511617905,1.2837030086827048,1.2840254789786176,3.1375126675873597,19374.769158470335,1975.6766233596934,4632.441516551485,4632.441516551485,5.498245364066621,5.13808598368313,-2.342511373836802,7.480597357519931,3.387908875526258,3.387908875526258,0.9679739644360738,0.0,0.0,0.00025119011677242955,1.0003024097249837,0.0002511141774031016,198.34265871864505,0.0,1.513341318144612e-05,42.8880929562183,0.035299000608186984,8.42193656632199e-05,0.00016697075110920964,0.0006724971495038473,0.0955411988151106,0.07200911091468187,0.023532087900428728,0.09554119182181257,0.0720091109147076,0.023532087900437152,0.37706472474311237,0.37706472474311237,0.1232222225717896,0.0,6.0871985779984925,6.044205647545596,6.218806789317739,6.105876030969455,5.994959399658853,6.445605391324875,24861.251716970473,21132.0639594249,0.85,1.0727431850487879,0.6730169204803299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447274564566577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.59269519461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.687979330438,1536.9919475160423,0.37706472474311237,0.1232222225717896,6.112874298809886,3.387908875526258
1970.0,-29.29936172294861,5.140353184731376,35.008441077949996,24.386841582041257,5.15575466354476,-25.853748651679428,-39.419457922317065,1.710141592275523,1.1859672430847468,-4.922818174407179,40.02888664418544,42881.568917328186,25477.935874210474,25477.935874210474,68359.50479153867,77855.42692387792,77855.42692387792,25477.935874210474,103333.3627980884,103333.3627980884,103333.3627980884,128196.03347506562,91804.69967732945,56831.70698030902,38858.88077446714,24862.670676977214,0.0,63721.55145144436,21133.27007543063,1537.046862861556,0.0,0.8872062800192961,2.8102527966814117,0.0014959135982669303,355724.1768419296,1555779.1136046322,4.373554610250632,1555779.1136046322,4.373554610250632,0.85,0.0955460177802578,4.027634451161993,1.2677404107572512,1.0,0.0,4.027634451163445,1.2837025883667776,1.2840249610684658,3.137513694886485,19374.646749090356,1975.6641410767547,4632.441516551485,4632.441516551485,5.499893691734491,5.140353184731376,-2.3404346148017185,7.480787799533095,3.388838268600674,3.388838268600674,0.9682395053144782,0.0,0.0,0.0002511141774031016,1.000301160413651,0.00025103857452215617,198.34504954918611,0.0,1.5062016413927003e-05,42.68575451706913,0.03531406262460091,8.419651987712355e-05,0.00016691765752597804,0.0006722833079588881,0.09554601778045413,0.0720095350867139,0.023536482693740226,0.09554596794547442,0.07200953508656592,0.023536482693691883,0.3770644001060358,0.3770644001060358,0.12324440315867326,0.0,6.091244544488859,6.031653902432822,6.273653735186201,6.108785417491902,5.982831983040626,6.494550739265151,24862.670676977214,21133.27007543063,0.85,1.072784689550888,0.6729523676146495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472919728069384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.390356755466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.652993064085,1537.046862861556,0.3770644001060358,0.12324440315867326,6.112874298809886,3.388838268600674
1971.0,-29.30226005634325,5.142558271462858,35.00887523171265,24.38682069713252,5.156207562475969,-25.856312285706142,-39.421861921995855,1.7102597918390616,1.189174133093843,-4.922117261792201,40.02952860211151,42878.960962456455,25485.389592222244,25485.389592222244,68364.3505546787,77853.49806436646,77853.49806436646,25485.389592222244,103338.8876565887,103338.8876565887,103338.8876565887,128202.93565486089,91804.12386818018,56830.44844087095,38859.63936367692,24864.04799827218,0.0,63723.6873619491,21134.440798531352,1537.099879115055,0.0,0.8872075172320444,2.810292642925068,0.0014959135982669303,355733.88893678226,1555806.8099240207,4.373513062176947,1555806.8099240207,4.373513062176947,0.85,0.09555076547594823,4.027634451161993,1.2677384969173002,1.0,0.0,4.027634451162159,1.2837021923118919,1.284024467857483,3.1375146628895276,19374.52522918014,1975.65174949449,4632.441516551485,4632.441516551485,5.501502717554924,5.142558271462858,-2.3384002128702392,7.480958484333097,3.3897523508897,3.3897523508897,0.9685006716827714,0.0,0.0,0.00025103857452215617,1.0002999852115397,0.00025096328924674276,198.34743104512125,0.0,1.4995457167177375e-05,42.49712561178068,0.03532905808176809,8.417373046781113e-05,0.00016686484405434505,0.0006720705946010536,0.09555076547614683,0.07200994811552645,0.023540817360620376,0.09555075157140973,0.07200994811537678,0.023540817360571457,0.37706407506093614,0.37706407506093614,0.12326628754742243,0.0,6.09498978323893,6.019214542274597,6.326931125693704,6.111291394886052,5.970814126066728,6.541515869575335,24864.04799827218,21134.440798531352,0.85,1.0728247749752888,0.6728888853983751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473093091247384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.20172785017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.618152573106,1537.099879115055,0.37706407506093614,0.12326628754742243,6.112874298809886,3.3897523508897
1972.0,-29.305146353896955,5.144702431290628,35.009301231653794,24.38678741399201,5.156638177829076,-25.858867314347204,-39.42425698097793,1.710359138279447,1.1921848265679955,-4.921444598352767,40.0301593826926,42876.368355312414,25492.700820667586,25492.700820667586,68369.06917598,77851.60905879707,77851.60905879707,25492.700820667586,103344.30987946465,103344.30987946465,103344.30987946465,128209.71783347068,91803.57403289103,56829.19118941527,38860.42538163973,24865.40795400603,0.0,63725.83333564576,21135.596760905126,1537.1527078639647,0.0,0.8872086514888198,2.8103317534255123,0.0014959135982669303,355743.20979665784,1555834.0243764534,4.373474971639698,1555834.0243764534,4.373474971639698,0.85,0.0955554542865295,4.027634451161993,1.2677367061609406,1.0,0.0,4.027634451162189,1.2837018836533207,1.2840240624725414,3.137515417286483,19374.409190845123,1975.6399168773357,4632.441516551485,4632.441516551485,5.503080984311065,5.144702431290628,-2.3364178364952606,7.481120267785888,3.390651474028249,3.390651474028249,0.9687575640080712,0.0,0.0,0.00025096328924674276,1.0002987463414867,0.0002508883372738605,198.34980270115216,0.0,1.4932640973775245e-05,42.319104519679044,0.035343990722741865,8.415103148419568e-05,0.00016681225776254708,0.0006718587962405492,0.09555545428682757,0.07201035918323584,0.023545095103591727,0.09555548754264676,0.0720103591830112,0.0235450951035183,0.3770637481396084,0.3770637481396084,0.12328787632260267,0.0,6.098466116556153,6.006914673429719,6.3786852055428085,6.1136294249207594,5.959017408039188,6.587116111728278,24865.40795400603,21135.596760905126,0.85,1.0728626931542533,0.6728255420291073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473265777855575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.023706758075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.583443903337,1537.1527078639647,0.3770637481396084,0.12328787632260267,6.112874298809886,3.390651474028249
1973.0,-29.30802006265772,5.146786725092909,35.00971917655986,24.386732756998413,5.157036089928602,-25.861414281725207,-39.426646975893505,1.710430308996,1.1950829989560248,-4.920804718819828,40.030776733894406,42873.80950464106,25499.884743726197,25499.884743726197,68373.69424836726,77849.76616977055,77849.76616977055,25499.884743726197,103349.65091349675,103349.65091349675,103349.65091349675,128216.38904817236,91803.05199306396,56827.94921208,38861.2253122044,24866.738134675612,0.0,63727.96344688001,21136.72741447427,1537.204740962051,0.0,0.8872096679232255,2.8103685140961594,0.0014959135982669303,355752.07655936823,1555860.6597789403,4.373440837861973,1555860.6597789403,4.373440837861973,0.85,0.09556008367387629,4.027634451161993,1.267734924196266,1.0,0.0,4.027634451163591,1.2837017058985731,1.284023788452197,3.137515851739642,19374.299018519807,1975.628682426701,4632.441516551485,4632.441516551485,5.504631769794905,5.146786725092909,-2.334490327037501,7.48127705213041,3.391535892695398,3.391535892695398,0.9690102550558279,0.0,0.0,0.0002508883372738605,1.0002974501412873,0.00025081373269363397,198.35216406228994,0.0,1.4866709033261941e-05,42.13225340026434,0.03535885743177513,8.412838613486878e-05,0.0001667599511389917,0.0006716481242814936,0.09556008367427588,0.07201076759047695,0.02354931608379892,0.09556008156451885,0.07201076759017588,0.023549316083700412,0.3770634198868645,0.3770634198868645,0.12330917171100818,0.0,6.101713036753779,5.994779563642169,6.428999029854026,6.115887717775877,5.947477785372428,6.631599987919174,24866.738134675612,21136.72741447427,0.85,1.0728994078927325,0.6727629000788362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473437751250178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.836855638656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.548879740465,1537.204740962051,0.3770634198868645,0.12330917171100818,6.112874298809886,3.391535892695398
1974.0,-29.310882854251137,5.148812218398746,35.010129127626314,24.38664628369736,5.157401626795231,-25.863954659315503,-39.42903581829739,1.7104734318596582,1.1976886375285858,-4.9201959930033565,40.031379758229264,42871.2937177144,25506.94080329951,25506.94080329951,68378.2345210139,77847.92539687912,77847.92539687912,25506.94080329951,103354.86620017863,103354.86620017863,103354.86620017863,128222.89811777783,91802.51455895354,56826.733287700205,38861.97919028148,24868.03191759921,0.0,63730.011107880695,21137.82712995933,1537.2555543549051,0.0,0.8872105780501449,2.810405452270802,0.0014959135982669303,355760.51178832416,1555886.6773864613,4.373410274134659,1555886.6773864613,4.373410274134659,0.85,0.09556465281764745,4.027634451161993,1.2677332317968832,1.0,0.0,4.027634451162552,1.2837016584212173,1.28402364518792,3.13751596777981,19374.18559735426,1975.6171166865606,4632.441516551485,4632.441516551485,5.50615495353033,5.148812218398746,-2.332615979382031,7.481428197780777,3.392405825377904,3.392405825377904,0.9692588072508297,0.0,0.0,0.00025081373269363397,1.0002963269085074,0.0002507394318529521,198.3545165015298,0.0,1.479797993688739e-05,41.93747514113886,0.035373655411712016,8.410575733433086e-05,0.0001667079753593031,0.0006714387848405938,0.09556465281812541,0.07201117198192798,0.02355348083619743,0.09556459444249503,0.0720111719815678,0.023553480836079645,0.37706309236445784,0.37706309236445784,0.12333017951721115,0.0,6.104723438672238,5.982780254491729,6.47793244064718,6.1178846305319325,5.935961326088375,6.674946307738537,24868.03191759921,21137.82712995933,0.85,1.072936177670906,0.6727018083386626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473608978435224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.64207737953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.514471563161,1537.2555543549051,0.37706309236445784,0.12333017951721115,6.112874298809886,3.392405825377904
1975.0,-29.31373390234123,5.150780221253288,35.010531207577166,24.386545631010108,5.1577555404796795,-25.866485628435587,-39.431411878298945,1.7105072665743617,1.1998544770833632,-4.919605180665881,40.03197037044699,42868.77583176935,25513.83965745486,25513.83965745486,68382.6154892242,77846.07448473688,77846.07448473688,25513.83965745486,103359.91414219173,103359.91414219173,103359.91414219173,128229.20891783044,91801.95753989842,56825.50557595115,38862.724404385845,24869.294775638715,0.0,63732.01918002456,21138.900559292906,1537.305153968858,0.0,0.8872114421211548,2.8104460199294623,0.0014959135982669303,355768.6989368916,1555912.1597893964,4.373381257088593,1555912.1597893964,4.373381257088593,0.85,0.09556915884252788,4.027634451161993,1.2677315124729653,1.0,0.0,4.027634451161137,1.2837016536963817,1.2840235450768216,3.1375159793278575,19374.068042942952,1975.605129472649,4632.441516551485,4632.441516551485,5.507644201506952,5.150780221253288,-2.3307843969401416,7.481564618193429,3.3932614937336525,3.3932614937336525,0.9695032839239007,0.0,0.0,0.0002507394318529521,1.0002951180485344,0.0002506654559527563,198.3568593392715,0.0,1.4737907329110346e-05,41.76722937069872,0.035388393319041124,8.408325519868349e-05,0.0001666561766542686,0.0006712301585916712,0.09556915884301659,0.07201156913994493,0.023557589703071664,0.09556915041550722,0.0720115691395767,0.02355758970295119,0.3770627655748198,0.3770627655748198,0.12335090705511488,0.0,6.107455065109434,5.970879024804276,6.525429289130216,6.119459657749246,5.9244176168224385,6.716657027767496,24869.294775638715,21138.900559292906,0.85,1.0729711119941618,0.6726411054179443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473779558965785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.471831609095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.480186302819,1537.305153968858,0.3770627655748198,0.12335090705511488,6.112874298809886,3.3932614937336525
1976.0,-29.3165726276143,5.152691779880368,35.0109255634149,24.386433138884627,5.158083475160972,-25.869008103253936,-39.43378276946021,1.7105189508006906,1.2019496406738313,-4.919043266998706,40.03254952320854,42866.29028915042,25520.61296475022,25520.61296475022,68386.90325390064,77844.28074386166,77844.28074386166,25520.61296475022,103364.89370861188,103364.89370861188,103364.89370861188,128235.43034367752,91801.44220074128,56824.29454708343,38863.49739295316,24870.536635065648,0.0,63734.03402801881,21139.9561398058,1537.3543673030092,0.0,0.8872122009741673,2.810484145803904,0.0014959135982669303,355776.48576094344,1555937.1480718825,4.3733557734823485,1555937.1480718825,4.3733557734823485,0.85,0.09557360918904535,4.027634451161993,1.267729834909551,1.0,0.0,4.027634451162749,1.2837017517522562,1.2840235481893472,3.1375157396679265,19373.959284740373,1975.5940392224024,4632.441516551485,4632.441516551485,5.509106347822489,5.152691779880368,-2.3290031723420443,7.481694952222412,3.3941031949587708,3.3941031949587708,0.9697437699882202,0.0,0.0,0.0002506654559527563,1.0002938491285012,0.0002505918197649089,198.35919209885708,0.0,1.4673627229632106e-05,41.58505956877739,0.03540306694627075,8.406080756037997e-05,0.00016660464839237635,0.0006710226215888655,0.09557360918960846,0.07201196434978152,0.023561644839826937,0.09557358810212532,0.07201196434935728,0.02356164483968808,0.3770624373220114,0.3770624373220114,0.12337135584920628,0.0,6.109959474157051,5.9591234700868085,6.571553293522811,6.12099290767253,5.913188786366277,6.757228803051817,24870.536635065648,21139.9561398058,0.85,1.0730044676575208,0.6725808422907219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473949443559049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.289661807175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.446040877605,1537.3543673030092,0.3770624373220114,0.12337135584920628,6.112874298809886,3.3941031949587708
1977.0,-29.31940082345624,5.154547937501293,35.01131228444771,24.386287887487583,5.158384445198405,-25.871523796450038,-39.436148771177955,1.710507418192153,1.2036520747433883,-4.918509005468567,40.03311582982286,42863.83031042899,25527.26108548912,25527.26108548912,68391.0913959181,77842.46376229753,77842.46376229753,25527.26108548912,103369.72484778665,103369.72484778665,103369.72484778665,128241.47292371641,91800.88845664641,56823.09445311935,38864.215559474505,24871.748075929765,0.0,63735.963635404274,21140.9858645403,1537.4026143514077,0.0,0.8872128659430706,2.8105241573992097,0.0014959135982669303,355783.88951434527,1555961.5823842902,4.3733334426924735,1555961.5823842902,4.3733334426924735,0.85,0.09557800198754501,4.027634451161993,1.2677282155910508,1.0,0.0,4.02763445116133,1.2837019575386137,1.2840236594954513,3.1375152367023182,19373.842421483205,1975.582122486599,4632.441516551485,4632.441516551485,5.5105414702552595,5.154547937501293,-2.3272708897185623,7.481818827219855,3.3949311488466956,3.3949311488466956,0.969980328241913,0.0,0.0,0.0002505918197649089,1.0002927657964582,0.00025051847652360197,198.3615162534486,0.0,1.4606414730654359e-05,41.394579346674455,0.035417673361001406,8.403841173757966e-05,0.0001665534080273292,0.0006708162441293116,0.09557800198816005,0.0720123556660743,0.02356564632208574,0.09557801982078057,0.0720123556656109,0.02356564632193412,0.3770621088021283,0.3770621088021283,0.12339153002693863,0.0,6.112208539794551,5.947461094128016,6.616351027578219,6.122161080211981,5.901845623328427,6.796663281628582,24871.748075929765,21140.9858645403,0.85,1.073037693242438,0.672521883494656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447411859764774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.09918158507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.412047284557,1537.4026143514077,0.3770621088021283,0.12339153002693863,6.112874298809886,3.3949311488466956
1978.0,-29.32221761762774,5.156349857177129,35.01169148566908,24.38613980719822,5.158669265850697,-25.874030841456495,-39.43850963898001,1.7104824896794923,1.2052323684317798,-4.91799521258693,40.03367021712038,42861.398625989306,25533.769638899692,25533.769638899692,68395.168264889,77840.70048160534,77840.70048160534,25533.769638899692,103374.47012050502,103374.47012050502,103374.47012050502,128247.40117305034,91800.37727342344,56821.91125723057,38864.9622402143,24872.931052545315,0.0,63737.89329275962,21141.991394663517,1537.4498496962826,0.0,0.8872134701215756,2.8105633757050232,0.0014959135982669303,355791.0097289006,1555985.5026973495,4.373313153367625,1555985.5026973495,4.373313153367625,0.85,0.09558233532993081,4.027634451161993,1.2677266358351336,1.0,0.0,4.027634451161979,1.2837022252845487,1.284023833152701,3.1375145823005934,19373.734540357247,1975.5711216732777,4632.441516551485,4632.441516551485,5.511946464444028,5.156349857177129,-2.325581692246062,7.481931549423191,3.3957455760288084,3.3957455760288084,0.9702130217225167,0.0,0.0,0.00025051847652360197,1.0002915920826103,0.00025044544861366045,198.3638310857068,0.0,1.4548476552582396e-05,41.23038255001851,0.03543222183755399,8.401607000808672e-05,0.00016650240651551525,0.0006706108286832683,0.09558233533055983,0.07201274080211727,0.023569594528442563,0.09558235520679968,0.07201274080164337,0.02356959452828744,0.37706177788439377,0.37706177788439377,0.12341143480051955,0.0,6.114230155259179,5.935933674145417,6.659807863977335,6.123227581018682,5.890818330040247,6.834712349439258,24872.931052545315,21141.991394663517,0.85,1.0730691701832327,0.6724633716574093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474287128050927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.934984788415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.378170006936,1537.4498496962826,0.37706177788439377,0.12341143480051955,6.112874298809886,3.3957455760288084
