time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1979.0,-29.325023254196786,5.158098494046981,35.012063279758266,24.385964415874355,5.15892589047764,-25.876530662552376,-39.440865512564756,1.7104332988331425,1.2065593670286034,-4.917510372711646,40.03421284764814,42858.9950012137,25540.16357561768,25540.16357561768,68399.15857683138,77838.94098030687,77838.94098030687,25540.16357561768,103379.10455592455,103379.10455592455,103379.10455592455,128253.19434421678,91799.85395220252,56820.74027878545,38865.6818593523,24874.08978829223,0.0,63739.77164764453,21142.976320048394,1537.4965023592301,0.0,0.8872139698876454,2.8106025175185345,0.0014959135982669303,355797.7288111306,1556008.9160067188,4.37329637040123,1556008.9160067188,4.37329637040123,0.85,0.09558661478246523,4.027634451161993,1.2677250852016733,1.0,0.0,4.027634451160799,1.2837026056942848,1.284024119906743,3.1375136525361067,19373.624097604024,1975.559859646671,4632.441516551485,4632.441516551485,5.513326716454798,5.158098494046981,-2.3239413740105963,7.482039868057577,3.3965467350268543,3.3965467350268543,0.9704419242933869,0.0,0.0,0.00025044544861366045,1.0002904435591415,0.00025037272946700206,198.36613679564155,0.0,1.4486095992180496e-05,41.053596041839526,0.03544670793354617,8.399378101331731e-05,0.00016645166760034314,0.0006704064708805066,0.09558661478314247,0.07201312364983832,0.023573491133304147,0.09558664060442976,0.07201312364932813,0.023573491133137104,0.3770614454607899,0.3770614454607899,0.12343107256814423,0.0,6.116028146123085,5.924522650977394,6.7019962682032315,6.124069739740264,5.8798169072891255,6.871766686618685,24874.08978829223,21142.976320048394,0.85,1.073100150953538,0.6724058447861969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474454982749148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.75819828024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.344426869584,1537.4965023592301,0.3770614454607899,0.12343107256814423,6.112874298809886,3.3965467350268543
1980.0,-29.327817765920347,5.159794850696264,35.012427743323855,24.385777010489278,5.159157478332507,-25.879022973379875,-39.44321262007577,1.7103626857920096,1.2078213546207053,-4.917050926047146,40.03474289599394,42856.60342510111,25546.437202085926,25546.437202085926,68403.04062718703,77837.23431302789,77837.23431302789,25546.437202085926,103383.67151511382,103383.67151511382,103383.67151511382,128258.88863332025,91799.36883935383,56819.56673577819,38866.44678175071,24875.21711820644,0.0,63741.66389995715,21143.934550475475,1537.5420842088581,0.0,0.8872143862811204,2.8106395513706306,0.0014959135982669303,355804.096077161,1556031.7866797855,4.373282387233503,1556031.7866797855,4.373282387233503,0.85,0.09559083804506108,4.027634451161993,1.2677235691854731,1.0,0.0,4.027634451161319,1.2837030855169975,1.2840245064949787,3.13751247979583,19373.521718421805,1975.549419875473,4632.441516551485,4632.441516551485,5.514680997225711,5.159794850696264,-2.322346833772068,7.482141684468332,3.3973348235778884,3.3973348235778884,0.9706670924508253,0.0,0.0,0.00025037272946700206,1.000289298349473,0.0002503003179981326,198.36843340961784,0.0,1.4425016193701894e-05,40.88049589295117,0.035461132949739876,8.397158038983621e-05,0.00016640114907716586,0.0006702030007361359,0.09559083804576085,0.07201350168222972,0.02357733636353113,0.09559077883859719,0.07201350168170251,0.023577336363358566,0.3770611112089507,0.3770611112089507,0.12345044875067632,0.0,6.117637876134836,5.913264204986547,6.742949135641879,6.12487228066783,5.8691196193968835,6.90772417689476,24875.21711820644,21143.934550475475,0.85,1.07312919748292,0.6723483637384294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474622176242231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.58509813135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.310813363063,1537.5420842088581,0.3770611112089507,0.12345044875067632,6.112874298809886,3.3973348235778884
1981.0,-29.330600448689623,5.161439977841827,35.012784980055955,24.385560862161242,5.159370080805314,-25.881506535097355,-39.445554558746494,1.7102761672131006,1.2086158319343667,-4.916613208687913,40.03526130425671,42854.24190709789,25552.584742532534,25552.584742532534,68406.82664963041,77835.48816525974,77835.48816525974,25552.584742532534,103388.07290779227,103388.07290779227,103388.07290779227,128264.38975838106,91798.83178516637,56818.41058398095,38867.1346679838,24876.316850588784,0.0,63743.45151857259,21144.869323000465,1537.5867160515713,0.0,0.8872147344863307,2.810680130831955,0.0014959135982669303,355810.1622896279,1556054.1553490707,4.3732706939450745,1556054.1553490707,4.3732706939450745,0.8499999999999999,0.09559500601997348,4.027634451161993,1.2677220811927694,1.0,0.0,4.027634451161869,1.2837036389901955,1.284024967147053,3.1375111270466336,19373.408377435953,1975.537862311386,4632.441516551485,4632.441516551485,5.5160080599473105,5.161439977841827,-2.320794864853182,7.482234842695009,3.398110055323834,3.398110055323834,0.9708885872353811,0.0,0.0,0.0002503003179981326,1.000288080157526,0.0002502282322095802,198.37072034840796,0.0,1.4364149640520705e-05,40.708000081235674,0.035475497099380394,8.394943406288562e-05,0.000166350883935247,0.000670000551118851,0.09559500602068745,0.07201387488571814,0.02358113113496931,0.09559497133124409,0.07201387488518027,0.023581131134793206,0.3770607771435232,0.3770607771435232,0.12346956883483874,0.0,6.119006367627321,5.902086852814023,6.782670249696196,6.125229040622287,5.858224625460423,6.942472266212349,24876.316850588784,21144.869323000465,0.85,1.0731584973822619,0.6722924612046097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474788710438593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.41260231963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.277329203062,1537.5867160515713,0.3770607771435232,0.12346956883483874,6.112874298809886,3.398110055323834
1982.0,-29.333372301990156,5.163035243424251,35.01313519148658,24.385369510296755,5.159590928412963,-25.883979523817093,-39.44788727732373,1.7101981502398718,1.2092566659198383,-4.9161804812623,40.03577112994818,42851.88926225471,25558.56813010908,25558.56813010908,68410.45739236378,77833.80906905829,77833.80906905829,25558.56813010908,103392.37719916737,103392.37719916737,103392.37719916737,128269.77686406279,91798.3607523383,56817.262574204535,38867.88686459307,24877.399664895413,0.0,63745.28652948848,21145.7897151611,1537.630635723996,0.0,0.887215088371593,2.810722126013738,0.0014959135982669303,355816.1594276604,1556076.1539281385,4.373258809917817,1556076.1539281385,4.373258809917817,0.85,0.0955991145369919,4.027634451161993,1.2677206382574515,1.0,0.0,4.027634451161448,1.2837041520860275,1.2840253878296761,3.13750987298519,19373.30896972934,1975.5277255463732,4632.441516551485,4632.441516551485,5.51729968717135,5.163035243424251,-2.3192724562139677,7.482307699638219,3.398872660097239,3.398872660097239,0.9711064743134968,0.0,0.0,0.0002502282322095802,1.0002869653748923,0.0002501564459712803,198.3729984328758,0.0,1.4299709802026215e-05,40.52537757894229,0.03548979680918242,8.39273802918338e-05,0.0001663008519177464,0.0006697990404415044,0.09559911453767633,0.07201423945049343,0.0235848750871829,0.09559916839347651,0.07201423944997787,0.023584875087014026,0.3770604406412861,0.3770604406412861,0.12348843661584506,0.0,6.120145619704431,5.8910483005569745,6.821031553564865,6.12543714718214,5.847731409704409,6.975380618398162,24877.399664895413,21145.7897151611,0.85,1.0731845618219504,0.6722362012198577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474954543333285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.22997981733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.243988866054,1537.630635723996,0.3770604406412861,0.12348843661584506,6.112874298809886,3.398872660097239
1983.0,-29.336134275241594,5.164580751937066,35.013478397753616,24.385091056488477,5.1597301011069225,-25.88645178702506,-39.45021597957236,1.7100476128902333,1.2098531419583196,-4.915811915457803,40.03626749204831,42849.56308887208,25564.53897846219,25564.53897846219,68414.10206733427,77832.10794125765,77832.10794125765,25564.53897846219,103396.64691971985,103396.64691971985,103396.64691971985,128275.10799564578,91797.8306340262,56816.10426591298,38868.584853459135,24878.461075925934,0.0,63747.04592938507,21146.691914537045,1537.6749342790602,0.0,0.8872151654236438,2.8107572368521936,0.0014959135982669303,355821.2674169833,1556097.5717896083,4.373256222388847,1556097.5717896083,4.373256222388847,0.8500000000000001,0.09560318773394579,4.027634451161993,1.2677191980695355,1.0,0.0,4.027634451164448,1.2837050032628745,1.2840261470623717,3.137507792619565,19373.197092504448,1975.5163172443647,4632.441516551485,4632.441516551485,5.518588607567167,5.164580751937066,-2.3178231728304834,7.482403924767549,3.3996229651776733,3.3996229651776733,0.9713208471936209,0.0,0.0,0.0002501564459712803,1.0002859488267084,0.000250084934477689,198.3752684428046,0.0,1.4240451337761853e-05,40.35743909121709,0.035504037260520184,8.390536983291942e-05,0.0001662510761383609,0.000669598561797618,0.09560318773471134,0.07201461442807676,0.023588573306634577,0.09560312510741727,0.0720146144275001,0.023588573306445693,0.37706010315856137,0.37706010315856137,0.12350704653991795,0.0,6.1211282030746474,5.880108423660602,6.85845115960592,6.125665057416143,5.837062640304339,7.008905742162085,24878.461075925934,21146.691914537045,0.85,1.0732121162621255,0.6721811570113868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475119734446242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.06204132961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.21077272331,1537.6749342790602,0.37706010315856137,0.12350704653991795,6.112874298809886,3.3996229651776733
1984.0,-29.338884514314174,5.166078434544913,35.013814679511306,24.384863417968177,5.159912139288483,-25.888909200750895,-39.452538604941196,1.7099368257254717,1.2099659836826504,-4.915419223954671,40.03675219369803,42847.26290383652,25570.278087058505,25570.278087058505,68417.54099089502,77830.43912471217,77830.43912471217,25570.278087058505,103400.71721177068,103400.71721177068,103400.71721177068,128280.19053478588,91797.34544577371,56814.98401790068,38869.29047541448,24879.473323015205,0.0,63748.76379842968,21147.552324562923,1537.7159967648424,0.0,0.8872154069570226,2.810801435104549,0.0014959135982669303,355826.7098300237,1556118.4867214817,4.37324811132034,1556118.4867214817,4.37324811132034,0.85,0.09560718333649831,4.027634451161993,1.2677178326109426,1.0,0.0,4.027634451162153,1.283705668224573,1.2840267203859346,3.137506167385243,19373.094697408862,1975.505875850455,4632.441516551485,4632.441516551485,5.519827502559323,5.166078434544913,-2.3163810394303206,7.482459473975233,3.400360918984746,3.400360918984746,0.9715316911384989,0.0,0.0,0.000250084934477689,1.0002847402176411,0.0002500137455093794,198.3775288537925,0.0,1.4186111737926148e-05,40.203440665282706,0.03551822337225811,8.388342212622351e-05,0.0001662015123514655,0.000669398936981988,0.09560718333717055,0.07201496504012846,0.0235922182970421,0.09560720751540519,0.0720149650396221,0.023592218296876213,0.3770597635187169,0.3770597635187169,0.12352541862297847,0.0,6.121849799683673,5.869270594106979,6.894494614550695,6.125385207637294,5.826679174408355,7.039487818658188,24879.473323015205,21147.552324562923,0.85,1.0732371408366095,0.6721269613841825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447528434031892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.90804290368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.177662115773,1537.7159967648424,0.3770597635187169,0.12352541862297847,6.112874298809886,3.400360918984746
1985.0,-29.341625088051586,5.16752871523742,35.01414427586947,24.38459579078483,5.160046820158042,-25.891362650233088,-39.454852988105245,1.7097843823395227,1.210104560638115,-4.9150725143932235,40.037230011997664,42844.970546049066,25575.966316899085,25575.966316899085,68420.93686294815,77828.80021331133,77828.80021331133,25575.966316899085,103404.76653021041,103404.76653021041,103404.76653021041,128285.26196970549,91796.86709035198,56813.849140284176,38870.01994451979,24880.495439495073,0.0,63750.515384014856,21148.42112357081,1537.758814323058,0.0,0.8872154401113175,2.8108399525918384,0.0014959135982669303,355831.51502174366,1556139.1048439567,4.373246997947516,1556139.1048439567,4.373246997947516,0.8499999999999999,0.09561114538794406,4.027634451161993,1.2677164237434044,1.0,0.0,4.027634451161239,1.2837065270728079,1.2840274880584648,3.137504068274912,19372.99374432749,1975.4955815010724,4632.441516551485,4632.441516551485,5.521055414411045,5.16752871523742,-2.3149974727333142,7.482526187970734,3.4010870211580086,3.4010870211580086,0.9717391489022882,0.0,0.0,0.0002500137455093794,1.0002837457591902,0.00024994282529266257,198.37978136569123,0.0,1.4122291614913579e-05,40.02257443666508,0.03553234566387302,8.386155758280362e-05,0.00016615218792657575,0.0006692002762290183,0.09561114538867181,0.07201532601077004,0.023595819377901766,0.0956111834406693,0.07201532601022191,0.023595819377722146,0.3770594210507975,0.3770594210507975,0.12354354189313327,0.0,6.122403931018596,5.858563579007637,6.9294540745328845,6.125177075031331,5.816406794904083,7.070018698402805,24880.495439495073,21148.42112357081,0.85,1.073260921120402,0.6720725360095244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447544825040871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.72717667506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.144694517177,1537.758814323058,0.3770594210507975,0.12354354189313327,6.112874298809886,3.4010870211580086
1986.0,-29.34435515650961,5.1689324329920625,35.01446715397485,24.38430137643593,5.160150631227308,-25.893809730482168,-39.45716635845599,1.7096052051995707,1.2101001481692606,-4.914751234957969,40.037693502833314,42842.71969509792,25581.55386944289,25581.55386944289,68424.27356454081,77827.17766471056,77827.17766471056,25581.55386944289,103408.73153415346,103408.73153415346,103408.73153415346,128290.20408233964,91796.38835997443,56812.738785358735,38870.72174957299,24881.472548186186,0.0,63752.19429775918,21149.251665958258,1537.7997675178754,0.0,0.8872153960150818,2.8108773705726424,0.0014959135982669303,355835.96781224344,1556159.1049257456,4.3732484787677555,1556159.1049257456,4.3732484787677555,0.85,0.09561505252057276,4.027634451161993,1.2677151297172533,1.0,0.0,4.027634451161338,1.2837075102251676,1.2840283804110844,3.1375016653564094,19372.8927121147,1975.4852790825307,4632.441516551485,4632.441516551485,5.522261593166641,5.1689324329920625,-2.3136569552593174,7.48258938825138,3.4018013198911565,3.4018013198911565,0.9719432342546162,0.0,0.0,0.00024994282529266257,1.0002826642558116,0.0002498721953545147,198.38202528764924,0.0,1.406913708668808e-05,39.87193450367402,0.03554641480095971,8.383970787203e-05,0.00016610311742063256,0.0006690026381687455,0.09561505252127786,0.07201568015061742,0.023599372370660433,0.09561499779339383,0.07201568015008636,0.023599372370486402,0.37705907703127534,0.37705907703127534,0.12356142437957239,0.0,6.122792602177526,5.847976140405251,6.963372187724701,6.124851383127236,5.806248578534166,7.099719090773931,24881.472548186186,21149.251665958258,0.85,1.0732849954145947,0.6720195307317256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447561158797447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.57653674207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.111828872828,1537.7997675178754,0.37705907703127534,0.12356142437957239,6.112874298809886,3.4018013198911565
1987.0,-29.34707478816036,5.170290838300987,35.01478344811329,24.384011153038614,5.160259574822538,-25.896246902543567,-39.459470578562446,1.7094316892056567,1.209699338361986,-4.914434398108793,40.03814746928237,42840.476461945604,25586.991362929082,25586.991362929082,68427.46782487468,77825.55162683778,77825.55162683778,25586.991362929082,103412.54298976687,103412.54298976687,103412.54298976687,128294.96752540709,91795.90400745979,56811.63393811319,38871.411188162885,24882.42453564022,0.0,63753.8357238031,21150.06085529419,1537.8395089898077,0.0,0.8872153637792367,2.8109194212060507,0.0014959135982669303,355840.3590732918,1556178.6942092825,4.373249561297681,1556178.6942092825,4.373249561297681,0.8500000000000001,0.09561890242584319,4.027634451161993,1.2677138329437008,1.0,0.0,4.027634451162505,1.2837084663400224,1.2840292460919558,3.1374993285236874,19372.790493394896,1975.4748556739455,4632.441516551485,4632.441516551485,5.5234353788403,5.170290838300987,-2.3123434153858806,7.482634253686868,3.402503989272536,3.402503989272536,0.9721439969350103,0.0,0.0,0.0002498721953545147,1.0002815897717112,0.0002498018537075561,198.38426067543767,0.0,1.4011710175719149e-05,39.70918663798807,0.035560426511135425,8.381794981589256e-05,0.0001660542455386221,0.0006688058000930671,0.09561890242652418,0.0720160245502389,0.02360287787628529,0.09561889573878933,0.072016024549726,0.023602877876117187,0.3770587318867684,0.3770587318867684,0.12357907437030702,0.0,6.122962374512667,5.837480796228874,6.996115978052558,6.124133736470753,5.796112898692002,7.127753947466147,24882.42453564022,21150.06085529419,0.85,1.0733074653157948,0.6719670428543439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475774302917142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.41378887638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.079082331784,1537.8395089898077,0.3770587318867684,0.12357907437030702,6.112874298809886,3.402503989272536
1988.0,-29.349784064694635,5.171604573532706,35.015093298026606,24.383694456797116,5.160335544206581,-25.898678051234885,-39.461766242142744,1.709229530746723,1.2092419277046247,-4.914149656137701,40.03859233880565,42838.24285205438,25592.35177219374,25592.35177219374,68430.59462424813,77823.95183770519,77823.95183770519,25592.35177219374,103416.30360989893,103416.30360989893,103416.30360989893,128299.6690429333,91795.42837417472,56810.52121124166,38872.11906992562,24883.365433034378,0.0,63755.48450296,21150.86061807922,1537.8794799724662,0.0,0.8872152015999419,2.810958475321824,0.0014959135982669303,355844.3055455044,1556197.891128624,4.373255007532,1556197.891128624,4.373255007532,0.85,0.09562271039980866,4.027634451161993,1.2677125521050767,1.0,0.0,4.0276344511614255,1.2837095556338014,1.2840302453549879,3.137496666193657,19372.690114798672,1975.464619905745,4632.441516551485,4632.441516551485,5.524592524428755,5.171604573532706,-2.311076900119979,7.4826814736526845,3.403195328929048,3.403195328929048,0.9723415225511566,0.0,0.0,0.0002498018537075561,1.0002805236766352,0.0002497317980254013,198.3864875956995,0.0,1.3954675626568874e-05,39.54755072569619,0.035574381186762,8.379627774676943e-05,0.00016600557596078668,0.0006686097768246536,0.09562271040048617,0.07201637097893497,0.023606339421551197,0.09562269208829982,0.07201637097842471,0.023606339421383942,0.3770583843710431,0.3770583843710431,0.12359648973429976,0.0,6.122962743416224,5.827095582372749,7.02783148875983,6.123391583842306,5.7861063540560735,7.155291125928443,24883.365433034378,21150.86061807922,0.85,1.073328752149489,0.6719146311258213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475936399277811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.252152964094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.046453872497,1537.8794799724662,0.3770583843710431,0.12359648973429976,6.112874298809886,3.403195328929048
1989.0,-29.352483006055902,5.172874342707286,35.01539670395986,24.38334618872034,5.160377582237992,-25.90110328988899,-39.46406473461536,1.7089978660714469,1.2086537580346999,-4.9138932008892136,40.03902432735186,42836.06595633458,25597.62769905045,25597.62769905045,68433.69365538502,77822.36149743982,77822.36149743982,25597.62769905045,103419.98919649026,103419.98919649026,103419.98919649026,128304.25928727155,91794.94428211359,56809.44729922262,38872.77442543441,24884.27009078128,0.0,63757.04451621568,21151.629577164087,1537.9181488687627,0.0,0.8872149424582862,2.810995938971019,0.0014959135982669303,355847.8599982546,1556216.5323819336,4.373263709916836,1556216.5323819336,4.373263709916836,0.85,0.09562646958751708,4.027634451161993,1.2677113844593988,1.0,0.0,4.027634451162282,1.2837107821460316,1.2840313822377025,3.1374936684950425,19372.58795104549,1975.454202102195,4632.441516551485,4632.441516551485,5.525731432893731,5.172874342707286,-2.3098542818602597,7.482728624567546,3.4038754571211185,3.4038754571211185,0.9725358448917482,0.0,0.0,0.0002497317980254013,1.0002794595770603,0.0002496620275807656,198.38870606432943,0.0,1.3898100718814326e-05,39.3872174371198,0.03558827928748081,8.377458416076826e-05,0.00016595721386463303,0.0006684149919800547,0.0956264695881679,0.0720167133653894,0.023609756222778493,0.09562634298646303,0.07201671336489927,0.023609756222617805,0.37705803464268645,0.37705803464268645,0.12361367684379557,0.0,6.122805586150264,5.8168098670367385,7.058599661666449,6.12254695892392,5.776164126137132,7.1822124157515645,24884.27009078128,21151.629577164087,0.85,1.073351096724377,0.671864047045654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476097881885963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.091819675516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15442.013942206322,1537.9181488687627,0.37705803464268645,0.12361367684379557,6.112874298809886,3.4038754571211185
1990.0,-29.355171010325854,5.1741016001095375,35.01569383868421,24.383025301527255,5.160444400988085,-25.903516205216338,-39.46634995574129,1.7087895958786739,1.2076481953453708,-4.913627886155229,40.03944846106758,42833.88168474115,25602.7291117298,25602.7291117298,68436.61079647095,77820.78191172294,77820.78191172294,25602.7291117298,103423.51102345274,103423.51102345274,103423.51102345274,128308.66367299107,91794.47656373425,56808.37145484096,38873.450120992544,24885.15264953833,0.0,63758.60277053087,21152.37975210758,1537.9554698527388,0.0,0.8872147566202417,2.811039855386535,0.0014959135982669303,355851.5372722077,1556234.8348462644,4.373269950653119,1556234.8348462644,4.373269950653119,0.85,0.09563016914438874,4.027634451161993,1.2677101558214057,1.0,0.0,4.027634451163332,1.2837118988092888,1.2840324096100277,3.1374909392815,19372.489242826745,1975.4441366650942,4632.441516551485,4632.441516551485,5.526832669177262,5.1741016001095375,-2.308647490656657,7.482749090766195,3.4045445117780044,3.4045445117780044,0.9727270033651442,0.0,0.0,0.0002496620275807656,1.0002783330722325,0.00024959255771736977,198.39091558605386,0.0,1.3841668232812905e-05,39.22728777179177,0.03560212095571362,8.375302097842039e-05,0.0001659090066023452,0.000668220830749668,0.09563016914501207,0.07201704218181013,0.023613126963201943,0.0956301375544797,0.07201704218134072,0.023613126963048018,0.3770576822569923,0.3770576822569923,0.12363064502154104,0.0,6.122422791331076,5.806613324767511,7.088175240737371,6.121276081500582,5.76634114228608,7.207032189007521,24885.15264953833,21152.37975210758,0.85,1.073370617025225,0.6718133682901047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476258751891165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.931890010186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.981547278894,1537.9554698527388,0.3770576822569923,0.12363064502154104,6.112874298809886,3.4045445117780044
1991.0,-29.357849926983953,5.175287003473982,35.01598492661272,24.38269219072538,5.160487801779429,-25.90592328217056,-39.46862669019026,1.7085611569663046,1.206649156793901,-4.913390148528087,40.039866589760294,42831.70161630468,25607.751596266666,25607.751596266666,68439.45321257134,77819.24770957032,77819.24770957032,25607.751596266666,103426.99930583699,103426.99930583699,103426.99930583699,128313.03885046975,91794.04108217194,56807.28721627497,38874.170962107746,24886.03954463276,0.0,63760.21050674051,21153.133612937847,1537.9937969140733,0.0,0.8872144525895452,2.8110804807678034,0.0014959135982669303,355854.83235156944,1556252.8783375977,4.373280160489955,1556252.8783375977,4.373280160489955,0.85,0.0956338304050834,4.027634451161993,1.267708983230405,1.0,0.0,4.027634451161487,1.2837131090510963,1.2840335309699853,3.137487981359922,19372.3973379301,1975.4347649737779,4632.441516551485,4632.441516551485,5.527916867330421,5.175287003473982,-2.3074830126158377,7.48277001608982,3.405202858332196,3.405202858332196,0.9729151023806274,0.0,0.0,0.00024959255771736977,1.0002773980338777,0.00024952334043332696,198.39311768065437,0.0,1.378218980473208e-05,39.05872590661071,0.03561590314551835,8.37315429774779e-05,0.00016586101473989187,0.0006680275370710756,0.09563383040569978,0.07201737461117497,0.023616455794524822,0.0956338700501153,0.0720173746107108,0.023616455794372607,0.37705732629811733,0.37705732629811733,0.12364738621530884,0.0,6.121880308239668,5.796547637436333,7.116698725930917,6.1200393053219955,5.7567457292284985,7.231291012868894,24886.03954463276,21153.133612937847,0.85,1.073388131385422,0.6717622366032914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447641897337606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.763328145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.949281493151,1537.9937969140733,0.37705732629811733,0.12364738621530884,6.112874298809886,3.405202858332196
1992.0,-29.360518127729947,5.176430904658359,35.01626992445323,24.38229921916502,5.160476757499031,-25.908326158157603,-39.470902691222705,1.708284787926612,1.205524043197613,-4.913193893062813,40.040271364059535,42829.565299476235,25612.7318578747,25612.7318578747,68442.29715735093,77817.69141275658,77817.69141275658,25612.7318578747,103430.42327063129,103430.42327063129,103430.42327063129,128317.31487974279,91793.55713707462,56806.21988119785,38874.8191731964,24886.89160911149,0.0,63761.7107823079,21153.857867744766,1538.031196901678,0.0,0.8872139863751287,2.8111179204017644,0.0014959135982669303,355857.5524999526,1556270.3456979163,4.373295816724653,1556270.3456979163,4.373295816724653,0.8499999999999999,0.09563744999351656,4.027634451161993,1.2677078210795298,1.0,0.0,4.027634451162146,1.2837145426295136,1.2840348760463716,3.137484477594166,19372.295205192455,1975.4243503329328,4632.441516551485,4632.441516551485,5.5289919508668754,5.176430904658359,-2.30637093903744,7.482801843695799,3.4058506243473192,3.4058506243473192,0.9731001783849483,0.0,0.0,0.00024952334043332696,1.000276294297904,0.00024945441760015706,198.39531100918154,0.0,1.3732232778640742e-05,38.91714769466786,0.03562963537829699,8.371007698403309e-05,0.00016581326344929385,0.0006678352123279756,0.09563744999407588,0.072017708013696,0.023619741980379874,0.09563741909955897,0.07201770801327481,0.02361974198024174,0.37705696862153576,0.37705696862153576,0.12366390171191864,0.0,6.12119847732248,5.786565723534807,7.144397283835701,6.1187179362604525,5.747019121653807,7.255606911061875,24886.89160911149,21153.857867744766,0.85,1.073407477898817,0.6717129257353655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476578656543346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.62174993306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.917108162424,1538.031196901678,0.37705696862153576,0.12366390171191864,6.112874298809886,3.4058506243473192
1993.0,-29.363177261859477,5.177534564430217,35.01654887816338,24.381925421208166,5.160476126143934,-25.910719831056188,-39.473173453565664,1.708018695340217,1.2041704209972863,-4.912994833909573,40.04066529722714,42827.44675948663,25617.560827377038,25617.560827377038,68445.00758686366,77816.17082725884,77816.17082725884,25617.560827377038,103433.73165463588,103433.73165463588,103433.73165463588,128321.43629341426,91793.10946312721,56805.171372687495,38875.48676715524,24887.70463877838,0.0,63763.19140593363,21154.548942961625,1538.0664166321285,0.0,0.8872135735311384,2.8111586553274743,0.0014959135982669303,355860.31152479904,1556287.3453695357,4.373309680703413,1556287.3453695357,4.373309680703413,0.85,0.09564100989155451,4.027634451161993,1.267706716624089,1.0,0.0,4.027634451163102,1.2837159276074714,1.284036172887987,3.137481092618759,19372.200727190564,1975.4147162579031,4632.441516551485,4632.441516551485,5.530034375144675,5.177534564430217,-2.305278064522488,7.482812628952705,3.4064878462103962,3.4064878462103962,0.9732822417743989,0.0,0.0,0.00024945441760015706,1.0002753613056314,0.00024938574641541827,198.39749692692885,0.0,1.36739669223749e-05,38.75202225801047,0.035643309345219365,8.368866546823872e-05,0.00016576575213191833,0.0006676438541092939,0.09564100989209452,0.07201802673223956,0.02362298315985496,0.09564095049866235,0.07201802673183294,0.023622983159721573,0.37705660794258544,0.37705660794258544,0.12368020562087,0.0,6.120341799960386,5.776685517929366,7.171071566921341,6.117165254906865,5.737550992863476,7.278187438597058,24887.70463877838,21154.548942961625,0.85,1.0734250604102347,0.6716641029906358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476737704297298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.45662449641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.885060209912,1538.0664166321285,0.37705660794258544,0.12368020562087,6.112874298809886,3.4064878462103962
1994.0,-29.365825792145582,5.178598682870944,35.016821969525004,24.381533392611914,5.160456693991054,-25.9131058393515,-39.47543544983489,1.7077367411966953,1.2026325709211392,-4.912818289379583,40.041052437658216,42825.33797413793,25622.30578711275,25622.30578711275,68447.64376125069,77814.65255748102,77814.65255748102,25622.30578711275,103436.95834459378,103436.95834459378,103436.95834459378,128325.47225303497,91792.65221190613,56804.12027371349,38876.14659799182,24888.513908441193,0.0,63764.660506433014,21155.236822175015,1538.1020527392898,0.0,0.8872130710167269,2.811199165994669,0.0014959135982669303,355862.75850366236,1556304.0520462096,4.373326555973946,1556304.0520462096,4.373326555973946,0.85,0.09564453025946094,4.027634451161993,1.2677055984316397,1.0,0.0,4.027634451161865,1.28371738615001,1.284037543635401,3.1374775278546707,19372.104227981756,1975.404876077127,4632.441516551485,4632.441516551485,5.531058664327551,5.178598682870944,-2.304222666867713,7.482821349738657,3.4071148350826705,3.4071148350826705,0.9734613814521916,0.0,0.0,0.00024938574641541827,1.000274269041851,0.0002493173663802244,198.39967416976768,0.0,1.3624191163183855e-05,38.610957756463044,0.03565693353638255,8.366734164266855e-05,0.00016571840477274972,0.0006674531562543348,0.09564453025996991,0.07201834614942151,0.0236261841105484,0.0956444905530121,0.07201834614903828,0.02362618411042267,0.3770562443774342,0.3770562443774342,0.12369629658606084,0.0,6.119322629229885,5.766897724481282,7.196800420058651,6.115450860300712,5.728089499169869,7.3000885653588625,24888.513908441193,21155.236822175015,0.85,1.073441671572065,0.6716155568618988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476896214913273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.31555999486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.853104951926,1538.1020527392898,0.3770562443774342,0.12369629658606084,6.112874298809886,3.4071148350826705
1995.0,-29.36846516481802,5.179624011610432,35.01708927180554,24.381128406990342,5.160418475758938,-25.915485482863282,-39.477692591585196,1.7074387938040048,1.2009947360734259,-4.912660844785136,40.04142998790422,42823.24908609424,25626.96055126139,25626.96055126139,68450.20963735563,77813.15793509591,77813.15793509591,25626.96055126139,103440.1184863573,103440.1184863573,103440.1184863573,128329.41878769585,91792.20730884037,56803.07820242669,38876.81011823742,24889.30030133854,0.0,63766.11041957596,21155.905256137758,1538.1369324962836,0.0,0.887212506253554,2.8112387551606624,0.0014959135982669303,355864.9407608019,1556320.3449981255,4.37334552167706,1556320.3449981255,4.37334552167706,0.85,0.09564800527388823,4.027634451161993,1.267704557166435,1.0,0.0,4.027634451162547,1.283718918791175,1.2840389888734902,3.137473781997892,19372.010334752245,1975.3953016322848,4632.441516551485,4632.441516551485,5.532063483089322,5.179624011610432,-2.3032018729922146,7.482825884602647,3.4077317350863403,3.4077317350863403,0.9736376385960972,0.0,0.0,0.0002493173663802244,1.0002733264979964,0.0002492492399583383,198.40184392611593,0.0,1.3566576702185657e-05,38.44767837399415,0.03567050011308474,8.3646068586641e-05,0.00016567129779358338,0.0006672634265621543,0.09564800527435569,0.07201866142818698,0.02362934384616871,0.09564794557055452,0.07201866142783499,0.023629343846053235,0.3770558775228559,0.3770558775228559,0.12371217762301512,0.0,6.118155935659047,5.7572113260146125,7.221617249068743,6.113655580858563,5.718771891768085,7.321218092600816,24889.30030133854,21155.905256137758,0.85,1.0734575025347894,0.6715675270817155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477054096720867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.15228061239,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.821273486466,1538.1369324962836,0.3770558775228559,0.12371217762301512,6.112874298809886,3.4077317350863403
1996.0,-29.371095096897342,5.180611376433175,35.01735087684182,24.380719928909116,5.160368306591821,-25.917857823545457,-39.47994480896739,1.707131033240185,1.1992700735669928,-4.912517918051896,40.04179863541815,42821.18081424681,25631.51622127083,25631.51622127083,68452.69703551763,77811.69745106032,77811.69745106032,25631.51622127083,103443.21367233116,103443.21367233116,103443.21367233116,128333.27927226081,91791.78789589272,56802.04801762415,38877.48875363175,24890.06559992966,0.0,63767.55435356141,21156.555759940213,1538.1710523171678,0.0,0.8872119000003513,2.8112777848150485,0.0014959135982669303,355866.92180255713,1556336.2538824244,4.373365880703895,1556336.2538824244,4.373365880703895,0.85,0.09565143427537492,4.027634451161993,1.2677034977683799,1.0,0.0,4.0276344511604245,1.2837204967448583,1.284040479760768,3.1374699254042464,19371.921821008054,1975.3862757422826,4632.441516551485,4632.441516551485,5.533046910509434,5.180611376433175,-2.302211908481329,7.482823284914504,3.408338707060871,3.408338707060871,0.9738110591602488,0.0,0.0,0.0002492492399583383,1.000272354584358,0.0002491813742687196,198.40400596290772,0.0,1.3516407722285881e-05,38.30549948495818,0.03568401652080702,8.362484692490111e-05,0.0001656243930334372,0.000667074511334266,0.09565143427580713,0.0720189715384928,0.023632462737314338,0.0956513298779967,0.07201897153816737,0.023632462737207555,0.37705550766283596,0.37705550766283596,0.1237278525404852,0.0,6.116854962988896,5.747645493878338,7.245517190473095,6.111787991618883,5.7096603253799,7.341420294246461,24890.06559992966,21156.555759940213,0.85,1.0734722027440362,0.6715198857529221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447721143589487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.010101723354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.78953719419,1538.1710523171678,0.37705550766283596,0.1237278525404852,6.112874298809886,3.408338707060871
1997.0,-29.37371540470031,5.181561850458099,35.01760696125999,24.380309669673466,5.160328063075476,-25.92022050827704,-39.48218417409805,1.7068331666523961,1.1970257518479457,-4.912376461759317,40.04216103371923,42819.10111061783,25635.943117009127,25635.943117009127,68455.04422762696,77810.18975342796,77810.18975342796,25635.943117009127,103446.13287043708,103446.13287043708,103446.13287043708,128336.95284774697,91791.32140406295,56801.00648366233,38878.127689334025,24890.819977309886,0.0,63768.947666643915,21157.1969807134,1538.2046829519481,0.0,0.8872113088553386,2.811323396087539,0.0014959135982669303,355868.8824717306,1556351.89320342,4.373385732389943,1556351.89320342,4.373385732389943,0.8499999999999999,0.09565481495388967,4.027634451161993,1.2677024548547347,1.0,0.0,4.027634451161483,1.2837220279542272,1.2840419242265932,3.1374661830649866,19371.82337164277,1975.376236700889,4632.441516551485,4632.441516551485,5.5340025395708,5.181561850458099,-2.3012426358476263,7.482804486305725,3.4089359354684157,3.4089359354684157,0.9739816958481188,0.0,0.0,0.0002491813742687196,1.000271363583488,0.00024911377386234814,198.40616012869341,0.0,1.3464824687785763e-05,38.159313165184855,0.03569748134549481,8.360375129851303e-05,0.00016557762297020657,0.0006668861386163154,0.09565481495431458,0.07201927450250406,0.02363554045181051,0.09565490938672774,0.07201927450218415,0.023635540451705524,0.3770551362552211,0.3770551362552211,0.12374332348240584,0.0,6.115337858973874,5.73812599599529,7.2683951232672825,6.109402213607268,5.700323268447335,7.3602054442366125,24890.819977309886,21157.1969807134,0.85,1.073485555783042,0.6714726003392326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477368215531938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.86391540358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.757902049374,1538.2046829519481,0.3770551362552211,0.12374332348240584,6.112874298809886,3.4089359354684157
1998.0,-29.376326403644942,5.182475035166072,35.01785745037933,24.379820096679055,5.160190190303814,-25.922584577362827,-39.48443118771536,1.7064483640216668,1.195319259434882,-4.912305998099449,40.04251021562095,42817.09380858753,25640.417835043252,25640.417835043252,68457.51164363079,77808.7561991599,77808.7561991599,25640.417835043252,103449.17403420316,103449.17403420316,103449.17403420316,128340.72462114257,91790.88577179487,56799.994162770236,38878.768454471814,24891.55058693941,0.0,63770.319041411225,21157.8179988985,1538.2387016697553,0.0,0.8872104053372782,2.8113537636485155,0.0014959135982669303,355869.8591435397,1556366.9622822406,4.37341607414547,1556366.9622822406,4.37341607414547,0.85,0.0956581730210832,4.027634451161993,1.267701513594948,1.0,0.0,4.027634451160901,1.283723964656458,1.2840437746266598,3.1374614496971263,19371.73143494088,1975.3668617663404,4632.441516551485,4632.441516551485,5.534968491978001,5.182475035166072,-2.300345427755701,7.482820462921773,3.40952368075999,3.40952368075999,0.9741496230742828,0.0,0.0,0.00024911377386234814,1.0002704051904519,0.00024904643041490044,198.40830668233852,0.0,1.3412337051299702e-05,38.010563203383356,0.03571089368254611,8.358258856487651e-05,0.00016553118529747163,0.0006666991046457763,0.09565817302133583,0.07201959028371316,0.02363858273762267,0.09565796073610507,0.07201959028352296,0.023638582737560244,0.37705476004325356,0.37705476004325356,0.12375858517532551,0.0,6.113796399876492,5.7287375585249265,7.290771209294348,6.107625257534323,5.6913227329133065,7.380434031393634,24891.55058693941,21157.8179988985,0.85,1.0735011628086069,0.6714266833255598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477524424647037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.715165441776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.72637204649,1538.2387016697553,0.37705476004325356,0.12375858517532551,6.112874298809886,3.40952368075999
1999.0,-29.37892783419536,5.183353115129529,35.01810243478624,24.379401630163215,5.160133339375531,-25.92493193018724,-39.48666056441141,1.7061374353675576,1.1927314282271482,-4.9121825853392584,40.04285084591553,42815.054845547565,25644.630404385083,25644.630404385083,68459.68524993265,77807.28255979398,77807.28255979398,25644.630404385083,103451.91296417906,103451.91296417906,103451.91296417906,128344.14494076726,91790.43899825007,56798.97905019835,38879.39994227969,24892.231976588206,0.0,63771.6319188679,21158.397180099975,1538.2687845789565,0.0,0.8872098012753487,2.8114017419660624,0.0014959135982669303,355871.5697291245,1556381.662419429,4.3734363596509995,1556381.662419429,4.3734363596509995,0.85,0.09566145301162779,4.027634451161993,1.2677004585927354,1.0,0.0,4.027634451162628,1.2837255558027982,1.2840452797143918,3.1374575608906126,19371.637146961748,1975.3572470682393,4632.441516551485,4632.441516551485,5.535877854638442,5.183353115129529,-2.2994280348621303,7.482781149991659,3.4101017612309916,3.4101017612309916,0.9743147889231405,0.0,0.0,0.00024904643041490044,1.0002694198538273,0.0002489793504347003,198.41044541003524,0.0,1.336149937424888e-05,37.866489226621326,0.03572425518192036,8.35615968320641e-05,0.00016548483358283636,0.0006665124168830409,0.0956614530119916,0.07201987341180995,0.023641579600181647,0.09566139888311231,0.07201987341153605,0.02364157960009174,0.3770543815924703,0.3770543815924703,0.12377366427562907,0.0,6.112000790748368,5.719392879102543,7.311978598441101,6.104914013566429,5.682254601937871,7.397068497863074,24892.231976588206,21158.397180099975,0.85,1.0735131466767078,0.6713808876651943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477680082009106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.57109146502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.694941187478,1538.2687845789565,0.3770543815924703,0.12377366427562907,6.112874298809886,3.4101017612309916
2000.0,-29.381519739322272,5.184195991005557,35.01834220198847,24.378934443835192,5.160017982665086,-25.927276560054306,-39.488885645382084,1.705774803396918,1.190383453786751,-4.9121132914566195,40.04318884191594,42813.03962492414,25648.85489487672,25648.85489487672,68461.89451980086,77805.84854531017,77805.84854531017,25648.85489487672,103454.70344018689,103454.70344018689,103454.70344018689,128347.64954009984,91790.00431705151,56797.96016232532,38880.04906080688,24892.946099912955,0.0,63772.99516071983,21159.004184926012,1538.3020957283532,0.0,0.8872089322144115,2.811440310523837,0.0014959135982669303,355872.53019274055,1556396.2489755384,4.37346554434138,1556396.2489755384,4.37346554434138,0.85,0.09566471911477276,4.027634451161993,1.267699475572445,1.0,0.0,4.027634451160785,1.2837273878920081,1.28404702614301,3.1374530832248726,19371.54541097546,1975.3478926009864,4632.441516551485,4632.441516551485,5.536789790704238,5.184195991005557,-2.2985692316236084,7.482765222629165,3.410670773745245,3.410670773745245,0.9744773639272128,0.0,0.0,0.0002489793504347003,1.0002684389061998,0.00024891253262670257,198.4125763466696,0.0,1.3309368749611643e-05,37.7187510363994,0.03573756455066997,8.35406504067361e-05,0.00016543870002796418,0.0006663266077880832,0.09566471911501576,0.0720201748639394,0.023644544251076358,0.09566468909003975,0.07202017486375646,0.0236445442510163,0.3770539977463311,0.3770539977463311,0.12378854131828634,0.0,6.110101900444079,5.7101500905985745,7.332452786478939,6.102496745243343,5.67331546752888,7.414502480530359,24892.946099912955,21159.004184926012,0.85,1.0735248414672092,0.6713349360027281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477835172111213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.4233532748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.663614981995,1538.3020957283532,0.3770539977463311,0.12378854131828634,6.112874298809886,3.410670773745245
2001.0,-29.384102790011195,5.185004244767558,35.01857662657055,24.378445848729484,5.159871043375471,-25.929616377723733,-39.491113694943465,1.7053846310878014,1.1880920983320493,-4.912065482333197,40.04351275045296,42811.07536662694,25653.009548559847,25653.009548559847,68464.08491518679,77804.45564589158,77804.45564589158,25653.009548559847,103457.46519445142,103457.46519445142,103457.46519445142,128351.07360271459,91789.59439285219,56796.976078746324,38880.68701567318,24893.60840826317,0.0,63774.29542393635,21159.567147023696,1538.3330410116384,0.0,0.8872080050436432,2.811475645545333,0.0014959135982669303,355873.19286315114,1556410.2276699976,4.373496680511436,1556410.2276699976,4.373496680511436,0.85,0.09566793726319253,4.027634451161993,1.2676986211305485,1.0,0.0,4.027634451162233,1.2837293480740302,1.2840489010326555,3.1374482925116762,19371.458899755627,1975.3390709116395,4632.441516551485,4632.441516551485,5.537686651175824,5.185004244767558,-2.2977447702651683,7.482749015032727,3.4112306298263957,3.4112306298263957,0.9746373228075417,0.0,0.0,0.00024891253262670257,1.000267527401271,0.00024884595951383707,198.41470004346922,0.0,1.3257493430662535e-05,37.571736382497626,0.03575082204410063,8.351968089883262e-05,0.00016539285172786995,0.0006661419475950963,0.09566793726336753,0.07202046759336392,0.023647469670003612,0.09566771592023905,0.07202046759323218,0.02364746966996036,0.3770536095355032,0.3770536095355032,0.12380322637221876,0.0,6.108123404114792,5.701027898744655,7.352232696754015,6.100157580665268,5.66463434998667,7.431461997154827,24893.60840826317,21159.567147023696,0.85,1.0735372999431088,0.6712904483231451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447798969748046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.27633862089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.632392888147,1538.3330410116384,0.3770536095355032,0.12380322637221876,6.112874298809886,3.4112306298263957
2002.0,-29.38667571738493,5.185779673416979,35.018805978054424,24.378019908349984,5.159791800469026,-25.931940312842062,-39.49332047542555,1.7050563959264973,1.18511745979049,-4.911979792915737,40.043833824951534,42809.06667769159,25656.948562069512,25656.948562069512,68466.0152397611,77803.04255138403,77803.04255138403,25656.948562069512,103459.99111345355,103459.99111345355,103459.99111345355,128354.25270075598,91789.18759533191,56795.97051410669,38881.35231247247,24894.261587302426,0.0,63775.61389977489,21160.12234920706,1538.3626903385818,0.0,0.8872072802496909,2.8115242668361655,0.0014959135982669303,355874.3805853531,1556424.084151482,4.373521020511305,1556424.084151482,4.373521020511305,0.85,0.09567109480199384,4.027634451161993,1.2676976644853135,1.0,0.0,4.027634451161513,1.2837310184746549,1.2840504863826663,3.1374442100399493,19371.373048396366,1975.330316509345,4632.441516551485,4632.441516551485,5.538536961642905,5.185779673416979,-2.2969100747863935,7.482689748203373,3.4117814463629417,3.4117814463629417,0.9747946989608405,0.0,0.0,0.00024884595951383707,1.0002664843996598,0.0002487796636145312,198.4168154567703,0.0,1.3209084220167568e-05,37.43454467995489,0.03576403112832079,8.349891636281773e-05,0.00016534704315101934,0.0006659574473928142,0.09567109480226356,0.07202074074295482,0.02365035405930874,0.09567113612780548,0.07202074074275179,0.02365035405924206,0.3770532189872622,0.3770532189872622,0.12381772936511236,0.0,6.105914071674306,5.69197580189001,7.370858251261154,6.097097252706249,5.655935202001331,7.44554274208582,24894.261587302426,21160.12234920706,0.85,1.0735453734299962,0.6712450740963027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478143698086683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.13914691835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15441.601261781367,1538.3626903385818,0.3770532189872622,0.12381772936511236,6.112874298809886,3.4117814463629417
