time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2027.0,-29.448225104410568,5.196024267182003,35.02309383779492,24.363306525070243,5.152866228706515,-25.988036321538964,-39.546862815599866,1.6926774458352345,1.0851470308396074,-4.914769586666331,40.04958680265851,42764.182068853384,25734.76686255726,25734.76686255726,68498.94893141065,77771.28597357633,77771.28597357633,25734.76686255726,103506.05283613359,103506.05283613359,103506.05283613359,128411.83789519555,91779.4673325594,56773.056718436266,38896.011793470156,24905.78505906196,0.0,63801.79685253212,21169.917300202666,1538.9713477233008,0.0,0.8871723508238392,2.8124995466277314,0.0014959135982669303,355835.71346452605,1556672.3788711706,4.374694051125249,1556672.3788711706,4.374694051125249,0.85,0.09573846481378599,4.027634451161993,1.2676807740097868,1.0,0.0,4.027634451163018,1.2837921119975066,1.2841095578719737,3.1372949043090985,19369.321664772353,1975.1211335953005,4632.441516551485,4632.441516551485,5.5553355116536745,5.196024267182003,-2.284652331957342,7.480676599139345,3.42305042294175,3.42305042294175,0.9780144065547857,0.0,0.0,0.0002472591518539607,1.0002450364766793,0.0002471985791850771,198.46743199649927,0.0,1.2059005395174602e-05,34.17522128992482,0.0360789189589831,8.299657375849613e-05,0.0001642625780954646,0.0006615896185739805,0.09573846481256196,0.07202663808820557,0.023711826724356393,0.09573841945045199,0.07202663808912643,0.02371182672465956,0.3770420607376618,0.3770420607376618,0.1241257222794112,0.0,6.018414301539565,5.490761728650227,7.628342883469827,5.99991661750596,5.461385519268731,7.643190399159778,24905.78505906196,21169.917300202666,0.85,1.0736209998871233,0.6702661081426297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481826596549259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.87982352832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.852232530571,1538.9713477233008,0.3770420607376618,0.1241257222794112,6.112874298809886,3.42305042294175
2028.0,-29.450582423254794,5.1961324807449625,35.02321583143261,24.362677183840447,5.152520437712969,-25.990192831596538,-39.54892560197038,1.6921308460548745,1.0798436904028108,-4.914977038682805,40.04974106282745,42762.51503029127,25737.014372444875,25737.014372444875,68499.52940273615,77770.12944006347,77770.12944006347,25737.014372444875,103507.14381250834,103507.14381250834,103507.14381250834,128413.20798755268,91779.12218038157,56772.198747476315,38896.58159211695,24906.06417504435,0.0,63802.6457671613,21170.154548787697,1538.9885037933236,0.0,0.8871707411234059,2.812544402689637,0.0014959135982669303,355832.8382681845,1556679.037050304,4.374748111013476,1556679.037050304,4.374748111013476,0.85,0.09574071585698678,4.027634451161993,1.2676801992533733,1.0,0.0,4.027634451161939,1.2837947901561382,1.284112158925914,3.137288359514329,19369.248823168997,1975.1137058189083,4632.441516551485,4632.441516551485,5.555820679114413,5.1961324807449625,-2.2844002423503538,7.480532723095316,3.4234152128973268,3.4234152128973268,0.9781186322563791,0.0,0.0,0.0002471985791850771,1.0002442783203904,0.0002471382086785568,198.46937104090537,0.0,1.2021702042509674e-05,34.069503588472415,0.03609094066102561,8.297727637616582e-05,0.00016422130280891126,0.0006614233768078767,0.09574071585611675,0.07202681119053683,0.023713904665579915,0.09574083993672702,0.07202681119119138,0.023713904665795395,0.3770415513586911,0.3770415513586911,0.12413613375848366,0.0,6.013802433640819,5.483586640965825,7.631449007013259,5.994820729085632,5.454491888161897,7.643465068366481,24906.06417504435,21170.154548787697,0.85,1.073615812935336,0.6702310619899212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481967649014171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.774105826866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.823331429458,1538.9885037933236,0.3770415513586911,0.12413613375848366,6.112874298809886,3.4234152128973268
2029.0,-29.45293205264487,5.196222024272165,35.02333481991152,24.362029681820445,5.152155817212256,-25.992344303519808,-39.550983848143346,1.691568068087421,1.074564025411405,-4.915208863030946,40.04989751542761,42760.862410652706,25739.254776735634,25739.254776735634,68500.11718738834,77768.97555742443,77768.97555742443,25739.254776735634,103508.23033416006,103508.23033416006,103508.23033416006,128414.61339731113,91778.76895057049,56771.34437218763,38897.1384204254,24906.383063151072,0.0,63803.52148357647,21170.42560367841,1539.0085655841847,0.0,0.8871689998276509,2.8125861177763625,0.0014959135982669303,355829.62530330446,1556685.7898811596,4.3748065905256235,1556685.7898811596,4.3748065905256235,0.85,0.09574295561119991,4.027634451161993,1.2676797036221257,1.0,0.0,4.027634451160212,1.2837975434773634,1.2841148354202487,3.137281631068186,19369.17427684582,1975.1061042094723,4632.441516551485,4632.441516551485,5.556304312697861,5.196222024272165,-2.2841766704516253,7.480398694723791,3.423774564434123,3.423774564434123,0.9782213041240351,0.0,0.0,0.0002471382086785568,1.0002434860832807,0.00024707804861223557,198.47130379327007,0.0,1.1981696458502797e-05,33.95612776339693,0.036102922357484114,8.295802560113264e-05,0.00016418018307742414,0.0006612577615607167,0.09574295561016813,0.07202699584709885,0.023715959763069287,0.09574332009195885,0.07202699584787506,0.023715959763324853,0.3770410357413475,0.3770410357413475,0.12414640360849225,0.0,6.009112519796133,5.476469718911176,7.634060564894014,5.98977288844236,5.447561043205269,7.644050204207645,24906.383063151072,21170.42560367841,0.85,1.0736102897552577,0.6701959612316961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448210826500034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.66073000179,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.794498971798,1539.0085655841847,0.3770410357413475,0.12414640360849225,6.112874298809886,3.423774564434123
2030.0,-29.45527392039845,5.1962917643669115,35.02345044884467,24.361270805262052,5.151663792902343,-25.99450152984338,-39.55305791515855,1.6908914023474428,1.0700721725957578,-4.915522428150447,40.05003763510672,42759.30955857852,25741.631188630436,25741.631188630436,68500.94074720895,77767.88656376296,77767.88656376296,25741.631188630436,103509.5177523934,103509.5177523934,103509.5177523934,128416.17098163866,91778.42589689227,56770.53503201797,38897.65651652699,24906.653229245265,0.0,63804.30974577226,21170.655244858473,1539.0277931679814,0.0,0.8871669027649927,2.812608072233327,0.0014959135982669303,355825.27949007164,1556691.837766792,4.374877018287362,1556691.837766792,4.374877018287362,0.85,0.09574518644436056,4.027634451161993,1.2676793816266585,1.0,0.0,4.027634451162226,1.2838008283531248,1.2841180438703068,3.137273603670042,19369.101878114005,1975.0987215934092,4632.441516551485,4632.441516551485,5.556817306091584,5.1962917643669115,-2.284024362662595,7.480316127029507,3.424128464199404,3.424128464199404,0.9783224183426869,0.0,0.0,0.00024707804861223557,1.0002426863198277,0.0002470181006984462,198.47323019389424,0.0,1.194004679906279e-05,33.83809262854395,0.036114862404283174,8.293863102984226e-05,0.0001641394175823933,0.0006610935730485118,0.09574518644275458,0.07202719378196294,0.02371799266079164,0.0957450373018075,0.07202719378317109,0.023717992661189465,0.37704051387862864,0.37704051387862864,0.12415653222234856,0.0,6.004556187888056,5.4694776762996185,7.636833245522439,5.985594600746197,5.440912246588425,7.647306294308294,24906.653229245265,21170.655244858473,0.85,1.0736099335632714,0.6701633436511206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482248424892643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.54269486694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.76574198224,1539.0277931679814,0.37704051387862864,0.12415653222234856,6.112874298809886,3.424128464199404
2031.0,-29.457608544212185,5.196344918490327,35.0235629369649,24.36067167380827,5.151357110139003,-25.996633699630664,-39.55509049175305,1.690382265557456,1.0640399525229327,-4.915710002853765,40.05017740710683,42757.615722680006,25743.62150519015,25743.62150519015,68501.23722787015,77766.69407121651,77766.69407121651,25743.62150519015,103510.31557640666,103510.31557640666,103510.31557640666,128417.19779660925,91778.05146190553,56769.65697878327,38898.21609235807,24906.8822202026,0.0,63805.098312560665,21170.849887172208,1539.0418152606742,0.0,0.8871654461914394,2.8126647357257064,0.0014959135982669303,355822.67984382785,1556697.8706634974,4.3749259359935655,1556697.8706634974,4.3749259359935655,0.85,0.09574732732773734,4.027634451161993,1.2676787409326065,1.0,0.0,4.027634451162635,1.2838033302645657,1.2841204694346093,3.137267489664464,19369.02285660831,1975.090663642356,4632.441516551485,4632.441516551485,5.5572469535145705,5.196344918490327,-2.2837891963951664,7.480134114885494,3.4244765391684395,3.4244765391684395,0.9784218683338398,0.0,0.0,0.0002470181006984462,1.000241940167575,0.0002469583515534873,198.47515066831784,0.0,1.1898056093158e-05,33.71909096800977,0.036126760460376335,8.291962850119932e-05,0.0001640984721972469,0.0006609286600046801,0.09574732732702124,0.0720273385196825,0.02371998880733873,0.09574768135480696,0.07202733852022121,0.023719988807516138,0.37703998985101433,0.37703998985101433,0.12416655936310166,0.0,5.9996934831000885,5.462443990013583,7.638488927133551,5.97974995537669,5.4339528651372575,7.64474207948092,24906.8822202026,21170.849887172208,0.85,1.0736013114861858,0.6701285140761667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482388124359862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.4236932064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.737062163156,1539.0418152606742,0.37703998985101433,0.12416655936310166,6.112874298809886,3.4244765391684395
2032.0,-29.459936048880692,5.196378757724295,35.02367239796482,24.359895300027006,5.150841379865904,-25.9987803680018,-39.557155303750164,1.6896856989870617,1.0595599922186238,-4.916053151742762,40.05031420919876,42756.0869878455,25745.939291923813,25745.939291923813,68502.02627976931,77765.63016000378,77765.63016000378,25745.939291923813,103511.5694519276,103511.5694519276,103511.5694519276,128418.74500536775,91777.71809635102,56768.85655270308,38898.73504849771,24907.17555344014,0.0,63805.91060193785,21171.09922042412,1539.0631828635048,0.0,0.88716321095289,2.812683097271819,0.0014959135982669303,355817.9240933477,1556703.77538891,4.375001004672586,1556703.77538891,4.375001004672586,0.85,0.0957495196626641,4.027634451161993,1.2676784705882898,1.0,0.0,4.027634451162311,1.2838067072798995,1.284123770573824,3.1372592371757064,19368.95250247742,1975.0834895175642,4632.441516551485,4632.441516551485,5.557747291559935,5.196378757724295,-2.283679196926659,7.480057954650954,3.4248197269362812,3.4248197269362812,0.9785199219817946,0.0,0.0,0.0002469583515534873,1.0002412069075812,0.00024689879785797045,198.47706531889898,0.0,1.1858720548022977e-05,33.607614033097114,0.036138619180924356,8.290032872493338e-05,0.00016405802282855393,0.0006607657447338045,0.0957495196608176,0.07202754266647458,0.023721976994343013,0.09574939450902514,0.07202754266786363,0.02372197699480047,0.3770394569037391,0.3770394569037391,0.1241764394092189,0.0,5.9950356261916795,5.4555683255812255,7.6404939521220285,5.975613143961368,5.427411920861346,7.6478378913467395,24907.17555344014,21171.09922042412,0.85,1.07360001030514,0.6700960237772541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482527394259592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.31221627149,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.708449402076,1539.0631828635048,0.3770394569037391,0.1241764394092189,6.112874298809886,3.4248197269362812
2033.0,-29.462256038414903,5.196395960649325,35.023778591465444,24.35923487590628,5.150455610094599,-26.000907273876653,-39.55919451601801,1.6891068455562668,1.0539806399903,-4.916295634799349,40.05043795533021,42754.48448353338,25747.935648996347,25747.935648996347,68502.42013252972,77764.50962673403,77764.50962673403,25747.935648996347,103512.44527573037,103512.44527573037,103512.44527573037,128419.80563570539,91777.37769566757,56768.03182956128,38899.273184562546,24907.360359975017,0.0,63806.63354453756,21171.256305978764,1539.0760739592176,0.0,0.8871615336213305,2.812727484133747,0.0014959135982669303,355814.5635153907,1556709.1166005223,4.375057336665725,1556709.1166005223,4.375057336665725,0.85,0.0957516170177141,4.027634451161993,1.2676780112227428,1.0,0.0,4.027634451160871,1.2838095340553333,1.2841265215878073,3.1372523293540198,19368.880663638905,1975.0761639947286,4632.441516551485,4632.441516551485,5.558178242941704,5.196395960649325,-2.283505003143912,7.479900963793238,3.425157176636012,3.425157176636012,0.9786163361817177,0.0,0.0,0.00024689879785797045,1.0002404325624334,0.00024683944961658946,198.4789738195859,0.0,1.1820042715080134e-05,33.4980010545371,0.03615043922363943,8.288127230446012e-05,0.00016401752555351035,0.0006606026365136608,0.09575161701669088,0.07202768895556155,0.023723928061129333,0.09575152649593387,0.07202768895633126,0.02372392806138285,0.37703892171827,0.37703892171827,0.1241862240769134,0.0,5.990203027681673,5.4487128501183975,7.641727510514897,5.970276274789626,5.420829609774273,7.646183880515252,24907.360359975017,21171.256305978764,0.85,1.0735940187898247,0.6700633164370032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482666242012894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.202603292935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.679901440408,1539.0760739592176,0.37703892171827,0.1241862240769134,6.112874298809886,3.425157176636012
2034.0,-29.464567625613046,5.196395321746408,35.02388176704068,24.358480050601088,5.149967688351106,-26.00303683295038,-39.56124155139548,1.6884368956887668,1.0489818448901929,-4.9166205195338915,40.0505624361847,42752.95124848745,25750.076668350066,25750.076668350066,68503.02791683751,77763.42063553858,77763.42063553858,25750.076668350066,103513.49730388865,103513.49730388865,103513.49730388865,128421.0974710533,91777.02408516873,56767.231365608524,38899.76968840022,24907.60016716466,0.0,63807.36985556488,21171.46014208996,1539.0940777483866,0.0,0.8871594355009247,2.8127547282428864,0.0014959135982669303,355810.0609698251,1556714.4895387047,4.37512780075863,1556714.4895387047,4.37512780075863,0.85,0.09575373683310638,4.027634451161993,1.2676777156023311,1.0,0.0,4.027634451162647,1.2838127859441537,1.2841296980835593,3.1372443827157808,19368.80603697463,1975.0685541927805,4632.441516551485,4632.441516551485,5.558640422409288,5.196395321746408,-2.2834015384206645,7.479796860167072,3.4254896641146035,3.4254896641146035,0.9787113326041724,0.0,0.0,0.00024683944961658946,1.000239566214798,0.00024678032938719156,198.48087544020797,0.0,1.177937804729747e-05,33.38275738604103,0.03616221860168673,8.286214684960437e-05,0.00016397730276698509,0.0006604406338329299,0.0957537368314596,0.07202786938327099,0.023725867448188612,0.09575334758298389,0.07202786938450972,0.023725867448596658,0.37703838138326706,0.37703838138326706,0.12419588697624627,0.0,5.98543368336766,5.4419459215170605,7.642947660394498,5.965602364424058,5.414259417974847,7.647187971288815,24907.60016716466,21171.46014208996,0.85,1.0735911552521562,0.670031555058037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482804643973137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.087359624435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.651426448443,1539.0940777483866,0.37703838138326706,0.12419588697624627,6.112874298809886,3.4254896641146035
2035.0,-29.46687295771941,5.196379132672244,35.023982030128195,24.357831954862945,5.1496020533207245,-26.00514853123175,-39.56325949458403,1.6878776268330944,1.0429494530141028,-4.916861302174742,40.05068395243779,42751.32417521423,25751.942688899664,25751.942688899664,68503.26686411389,77762.26853453802,77762.26853453802,25751.942688899664,103514.21122343768,103514.21122343768,103514.21122343768,128422.01085073763,91776.65435493804,56766.3846835077,38900.29963492261,24907.799627299937,0.0,63808.099262222546,21171.629683204945,1539.1078870316137,0.0,0.8871577748080999,2.8128052162696426,0.0014959135982669303,355806.72401574545,1556719.7345300054,4.375183574274207,1556719.7345300054,4.375183574274207,0.85,0.0957557862425434,4.027634451161993,1.2676771633746102,1.0,0.0,4.027634451160695,1.283815520367915,1.2841323572788998,3.1372377006376713,19368.728008370024,1975.0605974894613,4632.441516551485,4632.441516551485,5.559043238190757,5.196379132672244,-2.283245459674167,7.479624592346411,3.4258167979799725,3.4258167979799725,0.9788047994228493,0.0,0.0,0.00024678032938719156,1.0002389223856558,0.0002467213821259817,198.4827719468874,0.0,1.1734234887120455e-05,33.25482167009937,0.036173952836573854,8.284329719607583e-05,0.00016393703219111573,0.0006602784386741903,0.09575578624153716,0.07202801068107534,0.02372777556046182,0.09575574622415825,0.07202801068183223,0.023727775560711168,0.377037837730163,0.377037837730163,0.12420545246981227,0.0,5.980427306745128,5.435154414318902,7.643280553200384,5.959810755188869,5.407530346299723,7.644137544387149,24907.799627299937,21171.629683204945,0.85,1.073582627537553,0.6699983962776503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482942547187334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.95942390849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.623042450296,1539.1078870316137,0.377037837730163,0.12420545246981227,6.112874298809886,3.4258167979799725
2036.0,-29.469171032654053,5.196346347087269,35.02407962404897,24.35711376545953,5.149146862316761,-26.007262653885228,-39.56528903273863,1.6872384835484655,1.0376487234664182,-4.917175313112427,40.05080673123993,42749.77701033497,25753.93427019693,25753.93427019693,68503.71128053189,77761.19541722327,77761.19541722327,25753.93427019693,103515.1296874202,103515.1296874202,103515.1296874202,128423.18213078465,91776.32441811234,56765.578427584376,38900.82887836441,24908.05244336446,0.0,63808.88132172887,21171.844576859792,1539.1265065311363,0.0,0.887155737956725,2.8128376618393425,0.0014959135982669303,355802.37224357616,1556725.034030123,4.375251981075651,1556725.034030123,4.375251981075651,0.85,0.09575785145950248,4.027634451161993,1.2676768215978522,1.0,0.0,4.027634451162283,1.2838186275549388,1.2841353895512244,3.1372301076770577,19368.658377844902,1975.0534971519228,4632.441516551485,4632.441516551485,5.5594731586312305,5.196346347087269,-2.283152718859002,7.479499065946271,3.426139239812177,3.426139239812177,0.9788969256606219,0.0,0.0,0.0002467213821259817,1.0002381746505584,0.0002466626333394803,198.484662514975,0.0,1.1700015803606006e-05,33.15784478741942,0.03618565285237746,8.28243432315456e-05,0.00016389703889443613,0.0006601173602946681,0.09575785145795652,0.07202818226424683,0.023729669193709692,0.09575778933570267,0.07202818226540968,0.02372966919409281,0.37703728542019066,0.37703728542019066,0.12421488702526888,0.0,5.975452801941401,5.428461121611576,7.643443128185311,5.954824036578827,5.401090008578592,7.643474507906603,24908.05244336446,21171.844576859792,0.85,1.0735764342134657,0.6699659377318901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483080079730712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.862447025815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.594706709575,1539.1265065311363,0.37703728542019066,0.12421488702526888,6.112874298809886,3.426139239812177
2037.0,-29.471462078546963,5.196298783586497,35.0241745850023,24.356475832778983,5.148781794677221,-26.009361435841193,-39.567297336738534,1.6866811519709937,1.0316021259343415,-4.917426253981504,40.050925226161176,42748.17234181795,25755.707620092733,25755.707620092733,68503.87996191069,77760.08227188703,77760.08227188703,25755.707620092733,103515.78989197977,103515.78989197977,103515.78989197977,128424.055257099,91775.98810701401,56764.74838992027,38901.377463437486,24908.265365119223,0.0,63809.64282855671,21172.02556035134,1539.1414426381593,0.0,0.8871540365886104,2.8128871604236454,0.0014959135982669303,355798.894568339,1556730.1486380615,4.375309120976084,1556730.1486380615,4.375309120976084,0.85,0.09575985204559348,4.027634451161993,1.2676762853050612,1.0,0.0,4.027634451161935,1.2838213521866828,1.2841380394283552,3.1372234495881224,19368.58740208058,1975.046259638162,4632.441516551485,4632.441516551485,5.559855969701693,5.196298783586497,-2.283022393826465,7.479321177412961,3.4264566480484966,3.4264566480484966,0.9789876137281419,0.0,0.0,0.0002466626333394803,1.0002374505208371,0.0002466040770729388,198.48654733185495,0.0,1.1660733061901927e-05,33.04651749743006,0.03619731358543936,8.280559151974585e-05,0.00016385704181973442,0.0006599562666986538,0.09575985204452293,0.07202832146847288,0.02373153057605006,0.09576022005133557,0.07202832146927812,0.02373153057631536,0.37703672761539814,0.37703672761539814,0.12422420671955206,0.0,5.970289533192499,5.421781174840362,7.642798784346212,5.9490283799158306,5.3945839665793756,7.639726821289344,24908.265365119223,21172.02556035134,0.85,1.073566265618606,0.6699327945883263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483217181798969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.751119735825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.566439509796,1539.1414426381593,0.37703672761539814,0.12422420671955206,6.112874298809886,3.4264566480484966
2038.0,-29.473744554468116,5.196234229749788,35.02426675324645,24.355677526351087,5.1482332682770675,-26.011470851491577,-39.56932603670282,1.6859595653004726,1.0268207782444847,-4.917805475725737,40.05103380224696,42746.68962804364,25757.746460405135,25757.746460405135,68504.43608844877,77759.06272292357,77759.06272292357,25757.746460405135,103516.8091833287,103516.8091833287,103516.8091833287,128425.29620186878,91775.66765333939,56763.9621188028,38901.89503837399,24908.487018540083,0.0,63810.382056914066,21172.21396575907,1539.159902553617,0.0,0.8871517200804959,2.8129052608839262,0.0014959135982669303,355793.63915747683,1556734.8351294808,4.375386920395333,1556734.8351294808,4.375386920395333,0.85,0.09576187935365477,4.027634451161993,1.2676760605676103,1.0,0.0,4.027634451161666,1.2838248437068283,1.2841414566298697,3.137214917521674,19368.519772898555,1975.039363380824,4632.441516551485,4632.441516551485,5.560296091893222,5.196234229749788,-2.282996031196954,7.479230260946742,3.4267695436375756,3.4267695436375756,0.9790770124678787,0.0,0.0,0.0002466040770729388,1.0002365666211461,0.00024654575257729365,198.48842512950344,0.0,1.1622631170466456e-05,32.938536737101934,0.036208936216609824,8.278665335333671e-05,0.00016381742371960207,0.0006597966994736712,0.09576187935158956,0.07202850060277899,0.023733378748810572,0.0957617347232183,0.07202850060433237,0.023733378749322402,0.3770361617622077,0.3770361617622077,0.12423338568020448,0.0,5.965327599014927,5.415248255775907,7.642523354804894,5.9446262539702275,5.388394105886221,7.640674191404969,24908.487018540083,21172.21396575907,0.85,1.0735625439030902,0.6699017973269116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483353866979258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.643138975494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.538236522652,1539.159902553617,0.3770361617622077,0.12423338568020448,6.112874298809886,3.4267695436375756
2039.0,-29.47602114526875,5.196155169164744,35.02435594956229,24.354985705018066,5.147808556921353,-26.01356258586702,-39.57132938141001,1.6853499975195965,1.0209460917665751,-4.918090289845067,40.05113157270387,42745.12726861996,25759.48727020523,25759.48727020523,68504.61453882519,77757.97292162843,77757.97292162843,25759.48727020523,103517.46019183367,103517.46019183367,103517.46019183367,128426.0756788555,91775.32470852324,56763.14474987839,38902.42217627206,24908.61548702183,0.0,63811.03766329389,21172.323163968555,1539.1709022238947,0.0,0.8871499216370079,2.8129485859033827,0.0014959135982669303,355789.69212635426,1556739.0552244936,4.375447320917991,1556739.0552244936,4.375447320917991,0.85,0.0957638196624272,4.027634451161993,1.2676756462594496,1.0,0.0,4.027634451162711,1.283827811497346,1.284144350269787,3.137207665305605,19368.447397141208,1975.0319831075046,4632.441516551485,4632.441516551485,5.560671878569402,5.196155169164744,-2.28290901964944,7.479064188814183,3.4270772345361458,3.4270772345361458,0.9791649241531845,0.0,0.0,0.00024654575257729365,1.0002359609838463,0.0002464875911227864,198.49029811645912,0.0,1.1576737287075507e-05,32.808473471571986,0.0362205129538969,8.276795581033141e-05,0.00016377779676696224,0.0006596370965940244,0.09576381966117962,0.0720286272213716,0.023735192439808026,0.0957636999098426,0.07202862722230995,0.023735192440117247,0.37703559393668207,0.37703559393668207,0.12424247400519048,0.0,5.960203533143101,5.408720015628376,7.641575574561557,5.939036381611629,5.382064943617877,7.637223125978778,24908.61548702183,21172.323163968555,0.85,1.0735543104673753,0.6698704304758281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483490043313765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.51307570997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.510128852413,1539.1709022238947,0.37703559393668207,0.12424247400519048,6.112874298809886,3.4270772345361458
2040.0,-29.47829003226874,5.196061139715248,35.02444256828603,24.35425316160547,5.147341281156831,-26.01565164337929,-39.57333604395387,1.684702892267082,1.0152722656370088,-4.918418838807534,40.05123488559672,42743.61227150826,25761.283533939528,25761.283533939528,68504.89580544778,77756.89065607269,77756.89065607269,25761.283533939528,103518.17419001221,103518.17419001221,103518.17419001221,128426.9843871712,91774.96895255921,56762.353865902085,38902.90565184125,24908.81019715898,0.0,63811.715849000226,21172.48866758513,1539.1867601156487,0.0,0.8871478812147082,2.812984208914259,0.0014959135982669303,355785.13904862053,1556743.514558695,4.375515848473803,1556743.514558695,4.375515848473803,0.85,0.09576577018476576,4.027634451161993,1.2676752978889274,1.0,0.0,4.027634451161798,1.2838309543127993,1.2841474191867652,3.137199985427894,19368.37231769368,1975.024327134514,4632.441516551485,4632.441516551485,5.561059636024705,5.196061139715248,-2.2828628900705312,7.478924029785778,3.4273804416425735,3.4273804416425735,0.979251554755021,0.0,0.0,0.0002464875911227864,1.0002351667855376,0.00024642963905670826,198.49216479618966,0.0,1.1544484444031555e-05,32.71706891438543,0.03623205743834093,8.2749231214587e-05,0.0001637383599081994,0.0006594782593430256,0.09576577018316541,0.07202877755075132,0.023736992632414092,0.09576567905073209,0.072028777551955,0.02373699263281076,0.3770350204618631,0.3770350204618631,0.12425144884874771,0.0,5.955051815333377,5.402235043264568,7.640383938183561,5.933691104444563,5.375669550091004,7.634969893879884,24908.81019715898,21172.48866758513,0.85,1.0735473085781486,0.6698395694711279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448362587096212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.42167115278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.482062998226,1539.1867601156487,0.3770350204618631,0.12425144884874771,6.112874298809886,3.4273804416425735
2041.0,-29.480552411438865,5.195952796562995,35.024526575158994,24.35354485586288,5.1468862764965175,-26.017733615185563,-39.57533404519779,1.684067480243451,1.009629194251545,-4.918738077700204,40.05133204544397,42742.089595379075,25763.00117827023,25763.00117827023,68505.09077364931,77755.85684578521,77755.85684578521,25763.00117827023,103518.85802405544,103518.85802405544,103518.85802405544,128427.83407339409,91774.6639965971,56761.557998659126,38903.451108819965,24908.97604933864,0.0,63812.42715815861,21172.62964193784,1539.2008115919916,0.0,0.8871459102345556,2.81302051862761,0.0014959135982669303,355780.7150349405,1556747.7083154267,4.375582044019844,1556747.7083154267,4.375582044019844,0.85,0.0957676843199303,4.027634451161993,1.2676749846851454,1.0,0.0,4.027634451163051,1.2838340420883678,1.2841504333187632,3.1371924400839077,19368.307959179783,1975.0177643925076,4632.441516551485,4632.441516551485,5.561430421996761,5.195952796562995,-2.282818416488095,7.47877121305109,3.4276790013739173,3.4276790013739173,0.979336857535405,0.0,0.0,0.00024642963905670826,1.0002344965220942,0.00024637186571105715,198.4940261523678,0.0,1.1503031050260187e-05,32.599589996437366,0.036243560469391194,8.273059132962585e-05,0.0001636990477270824,0.0006593199242480084,0.09576768431842393,0.07202891546858317,0.023738768849840764,0.09576757668778182,0.07202891546971613,0.023738768850214163,0.37703444074036163,0.37703444074036163,0.1242603174813696,0.0,5.9498618563007994,5.395828309615013,7.638798278024183,5.928367271951743,5.369593560692351,7.63182654420217,24908.97604933864,21172.62964193784,0.85,1.0735383972131318,0.6698082411039332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448376124139524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.304192234835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.454075590484,1539.2008115919916,0.37703444074036163,0.1242603174813696,6.112874298809886,3.4276790013739173
2042.0,-29.482807757384023,5.195830236423452,35.02460803265774,24.352813185565196,5.146412018606008,-26.019811181697325,-39.577327541168756,1.6834154429189774,1.00393553865905,-4.919073951874587,40.05142580146034,42740.57889602724,25764.70721674512,25764.70721674512,68505.28611277236,77754.8064263969,77754.8064263969,25764.70721674512,103519.51364314201,103519.51364314201,103519.51364314201,128428.65474539045,91774.33179715811,56760.76332155842,38903.96497288855,24909.141102248443,0.0,63813.106075136995,21172.769936911176,1539.215252800356,0.0,0.8871438671030891,2.8130555538887267,0.0014959135982669303,355776.0605360679,1556751.7551590812,4.375650662985687,1556751.7551590812,4.375650662985687,0.85,0.09576958042691325,4.027634451161993,1.2676746280724185,1.0,0.0,4.027634451162888,1.2838372071717021,1.2841535250066762,3.137184705866942,19368.237851148246,1975.0106153628658,4632.441516551485,4632.441516551485,5.561798702625622,5.195830236423452,-2.282794579890645,7.478624816314097,3.4279730864225133,3.4279730864225133,0.9794208818350038,0.0,0.0,0.00024637186571105715,1.0002337717565268,0.00024631428438813807,198.49588175245566,0.0,1.1467663982581354e-05,32.499359726635554,0.03625502813337377,8.271199734363014e-05,0.000163659868367427,0.0006591621241092859,0.09576958042528497,0.07202905535890089,0.023740525066384077,0.09576944740984766,0.07202905536012554,0.02374052506678772,0.3770338564446812,0.3770338564446812,0.12426907644670958,0.0,5.944644486294976,5.389474048302702,7.636941610465215,5.923009490533616,5.363417451901171,7.62885311220964,24909.141102248443,21172.769936911176,0.85,1.0735300367938607,0.6697774411059411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483896225946737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.20396196503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.426142926699,1539.215252800356,0.3770338564446812,0.12426907644670958,6.112874298809886,3.4279730864225133
2043.0,-29.485056093156945,5.1956939199331345,35.024686958727926,24.352080921549373,5.145940657316833,-26.02188214829394,-39.5793162175454,1.6827667124534145,0.9980776535826976,-4.919408846636589,40.05151498149694,42739.07871784625,25766.357978838183,25766.357978838183,68505.43669668442,77753.74194583288,77753.74194583288,25766.357978838183,103520.09992467106,103520.09992467106,103520.09992467106,128429.39027715547,91773.98388049325,56759.9775176685,38904.451514249726,24909.29035248441,0.0,63813.74186673414,21172.89679961175,1539.2288184888703,0.0,0.8871418454420527,2.813092845048756,0.0014959135982669303,355771.41965733207,1556755.6044945244,4.375718561074812,1556755.6044945244,4.375718561074812,0.85,0.0957714477258074,4.027634451161993,1.267674259920605,1.0,0.0,4.02763445116235,1.2838403564263545,1.284156601108182,3.13717701036689,19368.164426122035,1975.0031280938992,4632.441516551485,4632.441516551485,5.562155050803396,5.1956939199331345,-2.282778230803093,7.478472150736227,3.4282627021080225,3.4282627021080225,0.9795036291737207,0.0,0.0,0.00024631428438813807,1.0002330493411027,0.00024625689438116053,198.49773161513764,0.0,1.14296554652968e-05,32.39164358865113,0.036266457788839065,8.26934521605375e-05,0.00016362083222760056,0.0006590049008076805,0.09577144772420024,0.07202918846901982,0.023742259255180413,0.09577134278915549,0.07202918847022854,0.02374225925557885,0.37703326740182364,0.37703326740182364,0.12427773018000167,0.0,5.939365368892709,5.3831458942182735,7.634755185639619,5.917486500219297,5.3571956383894985,7.625349659680296,24909.29035248441,21172.89679961175,0.85,1.0735217006980755,0.6697472592517877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448403079324755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.096245827044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.398275749216,1539.2288184888703,0.37703326740182364,0.12427773018000167,6.112874298809886,3.4282627021080225
2044.0,-29.487297228137923,5.195545187153504,35.02476366100312,24.351415503211342,5.14554446882566,-26.023939115148707,-39.581287711020536,1.6821863558363042,0.9916291021466463,-4.919699816807334,40.05160805943541,42737.538299750064,25767.847933555593,25767.847933555593,68505.38623330566,77752.64368795977,77752.64368795977,25767.847933555593,103520.49162151536,103520.49162151536,103520.49162151536,128429.94823527636,91773.62971605432,56759.17894907198,38904.94529664704,24909.456613760987,0.0,63814.40191040803,21173.038121696838,1539.2423952944848,0.0,0.8871400325816362,2.8131429450775163,0.0014959135982669303,355767.3875119671,1556759.6220852926,4.37577944671201,1556759.6220852926,4.37577944671201,0.85,0.09577327557631196,4.027634451161993,1.2676738247321926,1.0,0.0,4.0276344511631885,1.2838431859014183,1.284159357596617,3.1371700963105478,19368.089682553138,1974.9955063709972,4632.441516551485,4632.441516551485,5.562476685671766,5.195545187153504,-2.2827371517944557,7.47828233894796,3.428547963694149,3.428547963694149,0.9795851324840426,0.0,0.0,0.00024625689438116053,1.0002323071248922,0.00024619970043660277,198.49957558329274,0.0,1.1391786202417688e-05,32.284322097651724,0.03627784957504148,8.267507100862695e-05,0.00016358182337253358,0.0006588477873991123,0.09577327557503419,0.07202930674475351,0.023743968830280678,0.0957736974935369,0.07202930674571448,0.02374396883059749,0.3770326719088887,0.3770326719088887,0.1242862784846029,0.0,5.933893389949844,5.376800301534274,7.6318398329972865,5.911328918953984,5.350864207443919,7.619605334945163,24909.456613760987,21173.038121696838,0.85,1.0735098062892374,0.6697161929018979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484164944650983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.988924336045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.370473830651,1539.2423952944848,0.3770326719088887,0.1242862784846029,6.112874298809886,3.428547963694149
2045.0,-29.4895311962732,5.195381710238948,35.02483789076759,24.350590933486842,5.144957357242458,-26.026008724841027,-39.58327981000764,1.681434885810796,0.9866407975976017,-4.92012137853346,40.05168944524853,42736.114948981936,25769.617229746742,25769.617229746742,68505.73217872868,77751.67414504246,77751.67414504246,25769.617229746742,103521.2913747892,103521.2913747892,103521.2913747892,128430.91151800155,91773.32407440209,56758.417266925004,38905.45200830787,24909.62014321235,0.0,63815.07215152022,21173.177121730496,1539.2588909701324,0.0,0.8871375991910766,2.8131588301066484,0.0014959135982669303,355761.5457459661,1556763.135006771,4.375861173366916,1556763.135006771,4.375861173366916,0.85,0.0957751301974264,4.027634451161993,1.2676736780209468,1.0,0.0,4.027634451162943,1.283846814322104,1.2841629134787864,3.1371612300090974,19368.025179329834,1974.988928872738,4632.441516551485,4632.441516551485,5.56285862167351,5.195381710238948,-2.2828005760664376,7.478182286305385,3.4288292525055155,3.4288292525055155,0.9796655007158616,0.0,0.0,0.00024619970043660277,1.00023156838758,0.00024614270156808604,198.5014136845644,0.0,1.1352973720650467e-05,32.174327524323424,0.03628920254876213,8.265650157809185e-05,0.00016354319885851092,0.0006586922219757753,0.09577513019507049,0.07202946333159478,0.02374566686347571,0.09577500198147146,0.07202946333336659,0.02374566686405981,0.3770320659791807,0.3770320659791807,0.124294696767014,0.0,5.928652424526774,5.370610153929135,7.6293882225438665,5.906762176131053,5.345046530478214,7.618751251965193,24909.62014321235,21173.177121730496,0.85,1.0735039524216337,0.6696868546588938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448429866876097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.878929762715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.342741223429,1539.2588909701324,0.3770320659791807,0.124294696767014,6.112874298809886,3.4288292525055155
2046.0,-29.49175883030291,5.195206061205733,35.024909459672024,24.349881859403126,5.144503427823738,-26.028059312756717,-39.58524641403926,1.6808039102773809,0.9805201501676493,-4.920441270049032,40.05176039990693,42734.61314215099,25771.077883985836,25771.077883985836,68505.69102613683,77750.63295049722,77750.63295049722,25771.077883985836,103521.71083448306,103521.71083448306,103521.71083448306,128431.39899307364,91772.99815053787,56757.6287425992,38905.966008820746,24909.68815859058,0.0,63815.654167411325,21173.234934801992,1539.2676192528584,0.0,0.8871357194197771,2.813201300626393,0.0014959135982669303,355757.11291895853,1556766.1976847942,4.375924306647455,1556766.1976847942,4.375924306647455,0.85,0.09577689661749517,4.027634451161993,1.2676732933847235,1.0,0.0,4.027634451161573,1.2838498794796034,1.2841659062091657,3.1371537401199565,19367.956395708094,1974.9819148953104,4632.441516551485,4632.441516551485,5.563173931480202,5.195206061205733,-2.2827968703593577,7.47800293156509,3.42910584561488,3.42910584561488,0.9797445273185372,0.0,0.0,0.00024614270156808604,1.000230915942592,0.0002460858764159749,198.50324660385928,0.0,1.131435597899002e-05,32.064884844457715,0.03630051690474112,8.263817358148701e-05,0.00016350452798659902,0.0006585364698398064,0.09577689661607204,0.07202956461123922,0.02374733200483282,0.09577678805709555,0.07202956461230949,0.023747332005185674,0.37703145689999396,0.37703145689999396,0.12430303722179738,0.0,5.9232601795804385,5.364429016857628,7.626295338494515,5.9009614202166745,5.3390955504233375,7.6132938023889665,24909.68815859058,21173.234934801992,0.85,1.0734935169107858,0.6696572134173034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484431967580491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.76948708285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.315077487514,1539.2676192528584,0.37703145689999396,0.12430303722179738,6.112874298809886,3.42910584561488
2047.0,-29.493979466117068,5.195018221541925,35.02497890156864,24.349167791102104,5.144046808839222,-26.030103870898575,-39.58721204018218,1.680171213620712,0.9743545914019478,-4.920780371964171,40.05184158285919,42733.13787451032,25772.54075965687,25772.54075965687,68505.67863416718,77749.5826077825,77749.5826077825,25772.54075965687,103522.12336743937,103522.12336743937,103522.12336743937,128431.9622145495,91772.65916223972,56756.86264857016,38906.44057074396,24909.838847110124,0.0,63816.27941785408,21173.363020043606,1539.281573948959,0.0,0.8871337051772694,2.813242123736737,0.0014959135982669303,355752.4139353468,1556769.7018612043,4.375991956428794,1556769.7018612043,4.375991956428794,0.85,0.09577866909242959,4.027634451161993,1.2676729823788633,1.0,0.0,4.027634451161406,1.2838529523328714,1.2841689068598963,3.137146231461659,19367.88485494219,1974.9746197674222,4632.441516551485,4632.441516551485,5.563489720824938,5.195018221541925,-2.282814629559312,7.477832851101237,3.4293784943402588,3.4293784943402588,0.9798224269543596,0.0,0.0,0.0002460858764159749,1.0002301946110397,0.000246029241810352,198.5050737944766,0.0,1.1279977182821422e-05,31.96745533611591,0.036311796881923944,8.261985845224788e-05,0.00016346601796372702,0.0006583813655449722,0.09577866909081792,0.07202968491691038,0.02374898417390754,0.09577882873909385,0.07202968491812244,0.023748984174307153,0.3770308417210982,0.3770308417210982,0.12431127487614012,0.0,5.917788225907884,5.358274845248729,7.622797279088104,5.895134963366104,5.333012615693519,7.608137322511936,24909.838847110124,21173.363020043606,0.85,1.0734828050003984,0.6696275349226132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484564890777265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.67205757451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.287466179243,1539.281573948959,0.3770308417210982,0.12431127487614012,6.112874298809886,3.4293784943402588
2048.0,-29.4961929169679,5.194817457814783,35.02504602093199,24.348387750238203,5.1435081897310315,-26.03215016203698,-39.589181647729106,1.6794654347998887,0.9688041200757311,-4.921173127094924,40.05191281656825,42731.710339822086,25774.091647257057,25774.091647257057,68505.80198707915,77748.59710104966,77748.59710104966,25774.091647257057,103522.68874830671,103522.68874830671,103522.68874830671,128432.65206649237,91772.34891145409,56756.10813585175,38906.93419511371,24909.963318185666,0.0,63816.89751329938,21173.468820457816,1539.2953195915427,0.0,0.8871314545481279,2.813268692774124,0.0014959135982669303,355746.971532344,1556772.776593946,4.376067545672434,1556772.776593946,4.376067545672434,0.85,0.09578043321628442,4.027634451161993,1.2676727724773813,1.0,0.0,4.0276344511609645,1.2838563662078448,1.2841722488605354,3.137137889543288,19367.819378998185,1974.967943079256,4632.441516551485,4632.441516551485,5.563824509206969,5.194817457814783,-2.2828795306378784,7.477696988452662,3.4296471728103533,3.4296471728103533,0.9798991922315295,0.0,0.0,0.000246029241810352,1.0002294538793075,0.00024597280239663797,198.506895102475,0.0,1.124225656849368e-05,31.860555115111087,0.036323039138492434,8.260150998903934e-05,0.00016342773182131265,0.0006582271629587819,0.09578043321424318,0.07202981422863938,0.023750618985603798,0.09578034561284199,0.07202981423017446,0.023750618986109955,0.37703021917758184,0.37703021917758184,0.12431940364756931,0.0,5.912399500137894,5.352216492402931,7.619345099404029,5.889977247170634,5.3272351536190286,7.604762955880858,24909.963318185666,21173.468820457816,0.85,1.073474340754384,0.669598680050481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484697398703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.56515735351,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.25992081409,1539.2953195915427,0.37703021917758184,0.12431940364756931,6.112874298809886,3.4296471728103533
2049.0,-29.498399643439253,5.194605042658156,35.02511077064331,24.34765649903568,5.1430258901283725,-26.034184767583334,-39.591130579914875,1.6788110142721246,0.9627358165520832,-4.921524152255956,40.051978032807604,42730.22619369813,25775.489818795257,25775.489818795257,68505.71601249339,77747.5811336032,77747.5811336032,25775.489818795257,103523.07095239847,103523.07095239847,103523.07095239847,128433.1153638096,91772.02828973613,56755.317237210504,38907.456725028474,24910.044411411134,0.0,63817.501136439605,21173.537749699462,1539.3056655360444,0.0,0.8871294374115584,2.8133068684133855,0.0014959135982669303,355742.107436306,1556775.5915925733,4.376135293096578,1556775.5915925733,4.376135293096578,0.85,0.09578214738114585,4.027634451161993,1.2676724081719302,1.0,0.0,4.027634451161465,1.2838595397779018,1.2841753507473719,3.137130134857855,19367.75171435196,1974.961043205576,4632.441516551485,4632.441516551485,5.564126330942487,5.194605042658156,-2.28292098338068,7.477526026038836,3.429911639455235,3.429911639455235,0.9799747541300672,0.0,0.0,0.00024597280239663797,1.000228760860245,0.0002459165463159543,198.50871090656503,0.0,1.1203612777776955e-05,31.75103861221989,0.03633424275127021,8.258335784087825e-05,0.00016338944455575972,0.0006580729558490002,0.09578214737949325,0.07202991821427457,0.02375222916521869,0.09578207132028073,0.07202991821551737,0.023752229165628483,0.377029592452593,0.377029592452593,0.1243274457639979,0.0,5.906928783447654,5.346188720177565,7.615467291063965,5.884259968808067,5.3214093772884326,7.599265019030952,24910.044411411134,21173.537749699462,0.85,1.0734628400135966,0.6695690904967023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484829480192183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.45564085062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.232445366506,1539.3056655360444,0.377029592452593,0.1243274457639979,6.112874298809886,3.429911639455235
2050.0,-29.5005996294704,5.194380800310747,35.025173333388764,24.346903210412734,5.14251589349078,-26.03621607574085,-39.593086497019954,1.678132339761189,0.9568548779865864,-4.921901277887555,40.052043831029046,42728.800503927545,25776.909081689093,25776.909081689093,68505.70958561664,77746.58819149973,77746.58819149973,25776.909081689093,103523.49727318883,103523.49727318883,103523.49727318883,128433.648857967,91771.71675920402,56754.57085734766,38907.939890951515,24910.15158477817,0.0,63818.091475729685,21173.628847061445,1539.3181570830775,0.0,0.8871272856733756,2.813339568345972,0.0014959135982669303,355736.8817286334,1556778.431715817,4.376207561473408,1556778.431715817,4.376207561473408,0.85,0.09578385722471974,4.027634451161993,1.267672165301629,1.0,0.0,4.027634451160326,1.2838628262875498,1.2841785658366032,3.1371221042425557,19367.68596832771,1974.9543389768894,4632.441516551485,4632.441516551485,5.564432705645494,5.194380800310747,-2.282988799198371,7.477369599509118,3.430172256646011,3.430172256646011,0.9800492161845745,0.0,0.0,0.0002459165463159543,1.0002280661388776,0.00024586047386697683,198.5105211932663,0.0,1.1167322057175179e-05,31.648190710034456,0.03634541007332738,8.256514434310268e-05,0.0001633514019728516,0.0006579197342314682,0.09578385722284605,0.07203003268051099,0.023753824542335066,0.09578372958580829,0.07203003268192,0.02375382454279974,0.3770289601987485,0.3770289601987485,0.12433539043350107,0.0,5.901461240112667,5.340226750227998,7.611402067828578,5.878756155874157,5.315660837125904,7.59439880695021,24910.15158477817,21173.628847061445,0.85,1.0734528094070266,0.6695405568525581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484961162707317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.352792948426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.205030848965,1539.3181570830775,0.3770289601987485,0.12433539043350107,6.112874298809886,3.430172256646011
