time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2051.0,-29.502793377566938,5.194145780027287,35.02523382722302,24.346194380801194,5.142056692160162,-26.038236688795713,-39.59502565031869,1.677500003388883,0.950536402397745,-4.922245874553084,40.05210869400722,42727.332408231865,25778.202434015217,25778.202434015217,68505.53484224709,77745.56944619898,77745.56944619898,25778.202434015217,103523.77188021419,103523.77188021419,103523.77188021419,128434.02163690292,91771.39747439176,56753.80026828557,38908.44134011799,24910.249756688736,0.0,63818.691096806724,21173.712293185425,1539.3294274161274,0.0,0.8871253023781144,2.8133817591345345,0.0014959135982669303,355732.10681696975,1556781.2314739267,4.376274172729978,1556781.2314739267,4.376274172729978,0.85,0.09578552920559505,4.027634451161993,1.267671848800965,1.0,0.0,4.027634451161626,1.283865895964326,1.2841815642750503,3.137114603497425,19367.61858582473,1974.9474678738134,4632.441516551485,4632.441516551485,5.564711900174234,5.194145780027287,-2.2830394437444883,7.477185223771775,3.430428951942306,3.430428951942306,0.9801225576978017,0.0,0.0,0.00024586047386697683,1.0002274234810073,0.00024580457213553423,198.5123263758174,0.0,1.1130971071094743e-05,31.5451720154825,0.03635654104439848,8.254709061539782e-05,0.00016331338325157902,0.0006577666087198816,0.095785529203994,0.07203013166085277,0.023755397543141224,0.09578565318693223,0.07203013166205677,0.02375539754353829,0.3770283234953094,0.3770283234953094,0.12434324319042138,0.0,5.895879666311885,5.334281751472872,7.606822947090279,5.872782276950829,5.309845833566101,7.5878284052216145,24910.249756688736,21173.712293185425,0.85,1.073439985447694,0.6695112618875037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485092445269219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.249774253876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.17767780736,1539.3294274161274,0.3770283234953094,0.12434324319042138,6.112874298809886,3.430428951942306
2052.0,-29.504980110696998,5.1938981516060085,35.02529202664189,24.345346830692165,5.141443535009037,-26.040266384282496,-39.5969812181778,1.676729808594341,0.9452098527322619,-4.922694912318989,40.05216285077054,42725.96289166203,25779.715410553374,25779.715410553374,68505.6783022154,77744.6124534489,77744.6124534489,25779.715410553374,103524.32786400228,103524.32786400228,103524.32786400228,128434.66653526237,91771.07477810235,56753.0628689294,38908.902121303276,24910.338671260084,0.0,63819.24079256336,21173.787870571072,1539.342627516716,0.0,0.8871228276411935,2.8133988707488418,0.0014959135982669303,355725.8847902501,1556783.569109828,4.376357289905312,1556783.569109828,4.376357289905312,0.85,0.09578722013887225,4.027634451161993,1.2676717345090585,1.0,0.0,4.0276344511604,1.2838696093165733,1.284185206766041,3.137105529981331,19367.550483356805,1974.9405233547445,4632.441516551485,4632.441516551485,5.565038504737454,5.1938981516060085,-2.283174323861484,7.477072475467493,3.4306820221573133,3.4306820221573133,0.9801948634735181,0.0,0.0,0.00024580457213553423,1.0002267002235448,0.00024574886081385185,198.51412581455813,0.0,1.1097182757107949e-05,31.449415933643927,0.03636763822715559,8.252888776188934e-05,0.00016327568437364488,0.000657614771420344,0.09578722013636928,0.07203026000880369,0.023756960127565598,0.0957867899565112,0.07203026001068588,0.023756960128186375,0.3770276802871338,0.3770276802871338,0.12435098853067804,0.0,5.890478813438278,5.328441053220274,7.602659719890653,5.867904765051264,5.304223093635699,7.585122886978411,24910.338671260084,21173.787870571072,0.85,1.0734329874729274,0.6694840358652581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448522335784456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.15401817204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.15037639951,1539.342627516716,0.3770276802871338,0.12435098853067804,6.112874298809886,3.4306820221573133
2053.0,-29.507160601035373,5.193641051316648,35.02534802574893,24.34466932844373,5.141017264268099,-26.0422717695412,-39.598902909178264,1.676128432773682,0.9385221796502492,-4.923012259782733,40.05221515978404,42724.47991865294,25780.85203472324,25780.85203472324,68505.33195337618,77743.58736576939,77743.58736576939,25780.85203472324,103524.43940049263,103524.43940049263,103524.43940049263,128434.80937609584,91770.75713545419,56752.28538810678,38909.41305260823,24910.369975603215,0.0,63819.783028211445,21173.81447926273,1539.3495331273396,0.0,0.8871210279418524,2.8134490521276945,0.0014959135982669303,355721.487562618,1556785.8269915201,4.376417735286451,1556785.8269915201,4.376417735286451,0.85,0.09578882265518297,4.027634451161993,1.2676713229482997,1.0,0.0,4.027634451162547,1.2838725336447454,1.2841880602831044,3.1370983844697324,19367.483447419414,1974.9336875915237,4632.441516551485,4632.441516551485,5.5652838665333455,5.193641051316648,-2.283218686687812,7.47685973800446,3.43093089721694,3.43093089721694,0.9802659706334114,0.0,0.0,0.00024574886081385185,1.0002260569908152,0.00024569332012124186,198.5159201446442,0.0,1.1059484321751629e-05,31.342578567844118,0.03637869771147734,8.25110038561599e-05,0.00016323785695769195,0.0006574624164166536,0.09578882265383952,0.07203033088809846,0.02375849176574106,0.09578873385243085,0.0720303308891087,0.023758491766074263,0.3770270342394003,0.3770270342394003,0.12435867011573132,0.0,5.884833221310316,5.322573866205062,7.597584593903036,5.861534439433001,5.298501239603581,7.5766599809023205,24910.369975603215,21173.81447926273,0.85,1.073418440220856,0.6694551108042258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485353854043372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.047180806236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.123142399885,1539.3495331273396,0.3770270342394003,0.12435867011573132,6.112874298809886,3.43093089721694
2054.0,-29.50933455119764,5.1933728170487,35.02540219281181,24.343894177023344,5.140476616482738,-26.04428270708508,-39.60084045594556,1.6754247723703175,0.9327137780683756,-4.9234241030213255,40.052273794984366,42723.09131818237,25782.188112153726,25782.188112153726,68505.2794303361,77742.63000839516,77742.63000839516,25782.188112153726,103524.8181205489,103524.8181205489,103524.8181205489,128435.30934885994,91770.45827257799,56751.553243779796,38909.89447644244,24910.49122831105,0.0,63820.385704753484,21173.917544064392,1539.3638194675395,0.0,0.8871187257329856,2.813476778886974,0.0014959135982669303,355715.7810469085,1556788.3579415472,4.376495058385538,1556788.3579415472,4.376495058385538,0.85,0.09579046510582133,4.027634451161993,1.2676711256848652,1.0,0.0,4.0276344511610445,1.283875935466677,1.2841913916300025,3.137090072256853,19367.420374802507,1974.9272559745182,4632.441516551485,4632.441516551485,5.565572284082862,5.1933728170487,-2.2833391804221663,7.476711997470867,3.4311765022156595,3.4311765022156595,0.9803361434901884,0.0,0.0,0.00024569332012124186,1.0002253828891017,0.000245637957528701,198.5177091211089,0.0,1.1025711698942393e-05,31.24686695480274,0.03638972342317628,8.249297601808698e-05,0.0001632003441031549,0.0006573113283513586,0.09579046510366065,0.07203044709401432,0.02376001800964633,0.09579031826874124,0.07203044709563908,0.023760018010182255,0.37702638041923675,0.37702638041923675,0.1243662425992773,0.0,5.879273495642167,5.31680367143332,7.592562653438449,5.856137881089694,5.292938771229387,7.571664665208573,24910.49122831105,21173.917544064392,0.85,1.0734074806011973,0.6694270309776623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485483979925928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.9514691932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.095960573082,1539.3638194675395,0.37702638041923675,0.1243662425992773,6.112874298809886,3.4311765022156595
2055.0,-29.511501487702496,5.193093798029073,35.025454130183455,24.343095311801903,5.13991884958829,-26.046289042802282,-39.6027734974399,1.674706404687701,0.9267796767035748,-4.92383617867969,40.05231718357056,42721.71447691097,25783.48228235517,25783.48228235517,68505.19675926614,77741.64603183213,77741.64603183213,25783.48228235517,103525.1283141873,103525.1283141873,103525.1283141873,128435.65799879628,91770.12303101104,56750.822962389975,38910.33340957896,24910.52968460898,0.0,63820.86309418794,21173.95023191763,1539.3734105820101,0.0,0.8871164773901091,2.8135061197195017,0.0014959135982669303,355710.07138267736,1556790.2307834593,4.376570572579163,1556790.2307834593,4.376570572579163,0.85,0.09579206596623877,4.027634451161993,1.2676709372131159,1.0,0.0,4.027634451160769,1.2838794056455098,1.2841947915788865,3.137081593062065,19367.34962475422,1974.9200414773875,4632.441516551485,4632.441516551485,5.565851655165438,5.193093798029073,-2.2834665798881115,7.476560377917185,3.431418319963689,3.431418319963689,0.9804052342753398,0.0,0.0,0.000245637957528701,1.0002246596571276,0.00024558278498443,198.5194923540543,0.0,1.0990455042213628e-05,31.146949589633422,0.03640071387821849,8.247499372749403e-05,0.00016316296380120698,0.0006571607741594384,0.09579206596414278,0.07203054437954559,0.02376152158459719,0.09579167129111324,0.07203054438112165,0.02376152158511711,0.3770257223538672,0.3770257223538672,0.12437372764478849,0.0,5.873721160436048,5.311062541769502,7.5874828990819765,5.850615855383239,5.287313505243901,7.566353272493416,24910.52968460898,21173.95023191763,0.85,1.073398155994302,0.6694004500356181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485613717725603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.851551828026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.068837084798,1539.3734105820101,0.3770257223538672,0.12437372764478849,6.112874298809886,3.431418319963689
2056.0,-29.51366206056105,5.1928066316559,35.02550436909282,24.342462932132207,5.139537378648236,-26.04827201939704,-39.60467280177397,1.6741473374843951,0.9197298863830952,-4.924137978707656,40.052371586289055,42720.225280450686,25784.4599647808,25784.4599647808,68504.68524523149,77740.62234328563,77740.62234328563,25784.4599647808,103525.08230806643,103525.08230806643,103525.08230806643,128435.6800019134,91769.8168862985,56750.049325312575,38910.85284553992,24910.59769384697,0.0,63821.45053938689,21174.008039769924,1539.3821929839187,0.0,0.8871147489570875,2.8135628437295113,0.0014959135982669303,355705.8897281922,1556792.5790460955,4.376628624945449,1556792.5790460955,4.376628624945449,0.85,0.09579360766563183,4.027634451161993,1.2676705174101524,1.0,0.0,4.027634451162841,1.2838821312538824,1.2841974470180753,3.1370749332171717,19367.28501536406,1974.9134531531217,4632.441516551485,4632.441516551485,5.566062706383707,5.1928066316559,-2.2835184429951507,7.476325074651051,3.4316564372545164,3.4316564372545164,0.9804732677870047,0.0,0.0,0.00024558278498443,1.0002240037871086,0.00024552778583056354,198.52127037813426,0.0,1.095282548056538e-05,31.04030741192229,0.03641166670369906,8.245732880896435e-05,0.00016312545617546564,0.0006570097071538214,0.09579360766439335,0.07203060794755768,0.023762999716835667,0.09579396245515241,0.07203060794848892,0.023762999717142904,0.3770250588088196,0.3770250588088196,0.12438113588453545,0.0,5.867887049095771,5.305292671832376,7.58134814892469,5.843867865090772,5.28163905792502,7.556216268400476,24910.59769384697,21174.008039769924,0.85,1.073380261123247,0.6693709547401504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485743039165173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.74490965032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.041781638445,1539.3821929839187,0.3770250588088196,0.12438113588453545,6.112874298809886,3.4316564372545164
2057.0,-29.515816737604496,5.192507037936425,35.025552622371244,24.34154382152485,5.138841327211729,-26.050281149699867,-39.60660989452151,1.673305739307702,0.914770609469997,-4.924658275959164,40.05241422752634,42718.91864941888,25785.951246337132,25785.951246337132,68504.86989575601,77739.71141886595,77739.71141886595,25785.951246337132,103525.66266520308,103525.66266520308,103525.66266520308,128436.36114357725,91769.49376162839,56749.32864701484,38911.29457179283,24910.69847837416,0.0,63821.99305016699,21174.093706618038,1539.3979424526826,0.0,0.8871119539214246,2.813566886455611,0.0014959135982669303,355698.6807295246,1556794.4196329068,4.3767225013035755,1556794.4196329068,4.3767225013035755,0.8500000000000001,0.09579522490983358,4.027634451161993,1.2676704767486084,1.0,0.0,4.027634451163381,1.2838861764081408,1.2842014225494762,3.1370650492007703,19367.216822489823,1974.906499415175,4632.441516551485,4632.441516551485,5.566384627675321,5.192507037936425,-2.283738043483839,7.476245081420263,3.431891631728658,3.431891631728658,0.980540466208188,0.0,0.0,0.00024552778583056354,1.000223396393141,0.00024547294805935335,198.5230435781101,0.0,1.0918501895290384e-05,30.94303437125295,0.03642258520559435,8.243931603305465e-05,0.00016308846979750887,0.000656860739543739,0.0957952249066221,0.07203074634754184,0.023764478559080267,0.09579477834930748,0.07203074634995663,0.023764478559876963,0.37702438530903315,0.37702438530903315,0.12438841529008952,0.0,5.86241566180388,5.2996762429605155,7.5762181359594365,5.839428885429186,5.2762196953849525,7.554674483502936,24910.69847837416,21174.093706618038,0.85,1.0733740302015964,0.6693447917842344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485871983016612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.64763660965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15440.014781445921,1539.3979424526826,0.37702438530903315,0.12438841529008952,6.112874298809886,3.431891631728658
2058.0,-29.517964490943168,5.1921997430306925,35.02559869511572,24.340879904944472,5.138425336641536,-26.052256038409226,-39.608507906645514,1.67271688410765,0.9077884490333759,-4.9249703277886105,40.05244722050006,42717.47983317927,25786.875388687873,25786.875388687873,68504.35522186714,77738.69976895467,77738.69976895467,25786.875388687873,103525.57515764254,103525.57515764254,103525.57515764254,128436.23521941973,91769.1805085455,56748.58608233636,38911.77158467682,24910.6600617772,0.0,63822.43164645402,21174.061052510617,1539.4009540234917,0.0,0.887110250747096,2.813621544276245,0.0014959135982669303,355694.3571383472,1556795.8437585712,4.376779705709686,1556795.8437585712,4.376779705709686,0.85,0.09579670246804459,4.027634451161993,1.2676701327739286,1.0,0.0,4.027634451160297,1.2838890405139578,1.2842042169492685,3.1370580510210426,19367.150712935025,1974.8997581166889,4632.441516551485,4632.441516551485,5.566584121257146,5.1921997430306925,-2.28381014257312,7.476009885603812,3.4321225986760426,3.4321225986760426,0.9806064567645836,0.0,0.0,0.00024547294805935335,1.00022268238135,0.00024541829772838834,198.52481110782955,0.0,1.0886561243686846e-05,30.85251456460852,0.03643347176683803,8.242167019080199e-05,0.00016305127786855135,0.0006567109440493644,0.09579670246680275,0.07203078622947885,0.0237659162373239,0.09579664279739684,0.07203078623041262,0.02376591623763197,0.3770237093076337,0.3770237093076337,0.12439564849251218,0.0,5.856624295477559,5.294002317094851,7.5699657449941355,5.832758776822004,5.270712971576415,7.544343257680907,24910.6600617772,21174.061052510617,0.85,1.0733585896781364,0.6693176479049535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486000577181728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.557116803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.987827347133,1539.4009540234917,0.3770237093076337,0.12439564849251218,6.112874298809886,3.4321225986760426
2059.0,-29.520105702656963,5.191883569038268,35.02564344631039,24.340167093928926,5.13795210269456,-26.05423076476356,-39.6104020421393,1.6720771648009551,0.9013138455860599,-4.925351113853101,40.05250087259297,42716.053404903476,25787.9408790909,25787.9408790909,68503.99428399437,77737.72202229944,77737.72202229944,25787.9408790909,103525.66290139034,103525.66290139034,103525.66290139034,128436.45009223644,91768.8753377806,56747.83019719069,38912.27237843323,24910.7871908461,0.0,63823.05956927933,21174.169112219184,1539.4150755866042,0.0,0.8871081240058037,2.813661588204828,0.0014959135982669303,355689.0812653009,1556798.1596271696,4.376851136641968,1556798.1596271696,4.376851136641968,0.85,0.0957982283235378,4.027634451161993,1.2676698008878158,1.0,0.0,4.027634451160953,1.2838921418681695,1.284207248896035,3.1370504731818447,19367.08630908872,1974.8931907520634,4632.441516551485,4632.441516551485,5.566814127485874,5.191883569038268,-2.2839382761723885,7.475821845210657,3.432350743109374,3.432350743109374,0.9806716408883925,0.0,0.0,0.00024541829772838834,1.0002220079524065,0.0002453638250080037,198.5265732814736,0.0,1.0849446631808291e-05,30.7473317545447,0.03644432121346984,8.240406387032643e-05,0.0001630142338580619,0.000656561744316508,0.09579822832167867,0.07203087756401716,0.023767350757661516,0.09579865531950314,0.07203087756541507,0.023767350758122738,0.3770230240725069,0.3770230240725069,0.12440277322148904,0.0,5.850798558897225,5.288379132286934,7.563420099574898,5.826664959439142,5.2651617185318855,7.53648945859743,24910.7871908461,21174.169112219184,0.85,1.073342374156067,0.6692887130949214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448612876029528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.45193399294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.96094013066,1539.4150755866042,0.3770230240725069,0.12440277322148904,6.112874298809886,3.432350743109374
2060.0,-29.52224020327199,5.1915568778605525,35.02568624071713,24.339310568198584,5.137323313096103,-26.05621500623728,-39.61231636404989,1.6712981160608888,0.8957708841849126,-4.925824500116931,40.05253337859106,42714.74017516824,25789.202941325828,25789.202941325828,68503.94311649408,77736.79226541464,77736.79226541464,25789.202941325828,103525.99520674047,103525.99520674047,103525.99520674047,128436.82965381935,91768.5524714905,56747.12177714892,38912.70077149065,24910.83444707889,0.0,63823.53521856954,21174.209280017058,1539.4268022515464,0.0,0.887105603579786,2.813678709399484,0.0014959135982669303,355682.52248214255,1556799.5627353082,4.376935790578434,1556799.5627353082,4.376935790578434,0.85,0.09579974945232284,4.027634451161993,1.2676696948381143,1.0,0.0,4.027634451161732,1.2838958937820328,1.2842109317897916,3.137041305816159,19367.018170743522,1974.8862425745308,4632.441516551485,4632.441516551485,5.567086567457415,5.1915568778605525,-2.2841408824404916,7.475697760301044,3.432575696860044,3.432575696860044,0.9807359133885839,0.0,0.0,0.0002453638250080037,1.0002213159144,0.00024530953410415243,198.5283299593155,0.0,1.081428251528035e-05,30.64767664830451,0.03645513549598512,8.23862734458595e-05,0.00016297755156214423,0.0006564140014377222,0.0957997494496742,0.07203098057463031,0.0237687688750439,0.09579969583370411,0.07203098057662176,0.02376876887570108,0.37702233074607183,0.37702233074607183,0.12440978921267844,0.0,5.845159363207927,5.282844705820594,7.557361626444106,5.821595384301872,5.259805791478755,7.5321971643368215,24910.83444707889,21174.209280017058,0.85,1.0733335732954317,0.6692631492268127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486256555140473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.3522788867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.934112372965,1539.4268022515464,0.37702233074607183,0.12440978921267844,6.112874298809886,3.432575696860044
2061.0,-29.52436886543017,5.191221905556125,35.02572695848847,24.33857142403724,5.136815852864489,-26.058181857730215,-39.614205435477174,1.6706288451646096,0.8894300380372329,-4.926206650658264,40.05255848022977,42713.347341007466,25790.196676531345,25790.196676531345,68503.5440175388,77735.84649578667,77735.84649578667,25790.196676531345,103526.04317231801,103526.04317231801,103526.04317231801,128436.84978738696,91768.26036191641,56746.38077732756,38913.199538432054,24910.806615068956,0.0,63824.00615350101,21174.18562280861,1539.4321669594071,0.0,0.8871035729972307,2.813716858599986,0.0014959135982669303,355677.22784232465,1556800.6462379496,4.377003992305336,1556800.6462379496,4.377003992305336,0.85,0.09580119568504103,4.027634451161993,1.267669481639751,1.0,0.0,4.027634451162322,1.2838991324848184,1.2842141015796058,3.1370333924652125,19366.956523356952,1974.8799562905735,4632.441516551485,4632.441516551485,5.567301083971432,5.191221905556125,-2.2842820659443523,7.475503971500477,3.43279695096983,3.43279695096983,0.9807991288485229,0.0,0.0,0.00024530953410415243,1.0002207143328328,0.0002452554027215671,198.53008185929394,0.0,1.0778282473577094e-05,30.545652530117483,0.036465913778458696,8.236872116287981e-05,0.0001629408129412726,0.0006562660317026114,0.09580119568328117,0.0720310359148598,0.02377015976842137,0.09580110929711275,0.07203103591618301,0.023770159768858014,0.377021632582473,0.377021632582473,0.12441674340499306,0.0,5.839421003775271,5.277338079642732,7.550816515017971,5.81563668869552,5.254584350723917,7.523885443373899,24910.806615068956,21174.18562280861,0.85,1.0733194004272184,0.6692363879239891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448638395158265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.250254768514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.90734768722,1539.4321669594071,0.377021632582473,0.12441674340499306,6.112874298809886,3.43279695096983
2062.0,-29.52649108091395,5.190878693081737,35.02576609971535,24.33783112736421,5.136314988818716,-26.060142247363636,-39.61608972223473,1.6699661552681617,0.8829305816317969,-4.9265998484744955,40.0525939950609,42711.962699848096,25791.185496926537,25791.185496926537,68503.14819677464,77734.86934389581,77734.86934389581,25791.185496926537,103526.05484082235,103526.05484082235,103526.05484082235,128436.91131430499,91767.93693556859,56745.64786007748,38913.65452832346,24910.856473482632,0.0,63824.511001806095,21174.228002460237,1539.4422720730013,0.0,0.8871014486774769,2.8137557930781916,0.0014959135982669303,355671.7802086843,1556802.1792230352,4.377075342636428,1556802.1792230352,4.377075342636428,0.85,0.0958026475801472,4.027634451161993,1.2676692041521895,1.0,0.0,4.027634451163774,1.2839023401291445,1.2842172405078116,3.137025555040941,19366.88826681605,1974.8729960604337,4632.441516551485,4632.441516551485,5.5675145395308085,5.190878693081737,-2.2844367153339964,7.475315408415733,3.4330151624544287,3.4330151624544287,0.9808614749869796,0.0,0.0,0.0002452554027215671,1.0002200496473668,0.0002452014462297904,198.53182848060942,0.0,1.0746707815826191e-05,30.456169950051425,0.03647666048627452,8.235121678016874e-05,0.00016290418594139836,0.0006561185115360752,0.09580264757825503,0.07203110715071331,0.023771540427541718,0.0958028343817653,0.07203110715213597,0.02377154042801124,0.3770209285460764,0.3770209285460764,0.12442361459650254,0.0,5.833613062553923,5.271845151843877,7.543948304490868,5.809530430106292,5.249125205362759,7.515703331538589,24910.856473482632,21174.228002460237,0.85,1.0733047088263026,0.6692093997968812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486511001686186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.16077218844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.880628815208,1539.4422720730013,0.3770209285460764,0.12442361459650254,6.112874298809886,3.4330151624544287
2063.0,-29.528607181848926,5.190526270350047,35.025803453889424,24.3370157777332,5.135722775198251,-26.06210626842394,-39.6179820067249,1.6692218617727161,0.8771308985213295,-4.9270526570357855,40.052620225198616,42710.63800480185,25792.290727802818,25792.290727802818,68502.92873260466,77733.958380866,77733.958380866,25792.290727802818,103526.24910866881,103526.24910866881,103526.24910866881,128437.13331494413,91767.64024716706,56744.935535808145,38914.116345954346,24910.884206275317,0.0,63825.00055222966,21174.25157533402,1539.4525297309078,0.0,0.8870990552615879,2.8137786667843483,0.0014959135982669303,355665.5067677969,1556803.3114383584,4.37715573147988,1556803.3114383584,4.37715573147988,0.85,0.0958040989681049,4.027634451161993,1.2676690766727554,1.0,0.0,4.02763445116274,1.283905928665278,1.2842207606454326,3.1370167870079375,19366.825653104614,1974.866611238763,4632.441516551485,4632.441516551485,5.567753124491315,5.190526270350047,-2.2846409650588213,7.475167235408868,3.4332303298672486,3.4332303298672486,0.9809229513906425,0.0,0.0,0.0002452014462297904,1.0002194193699814,0.00024514765608553966,198.53357009636943,0.0,1.071208097082723e-05,30.35803747132437,0.03648737256724535,8.233364156175221e-05,0.00016286780466803817,0.0006559719810661127,0.09580409896569544,0.0720311906223564,0.023772908343339044,0.0958039930662295,0.07203119062416798,0.023772908343936933,0.3770202169713924,0.3770202169713924,0.12443039542261483,0.0,5.827919994620061,5.266441277651268,7.537275239191217,5.804183555557131,5.243963933165901,7.5096934698818245,24910.884206275317,21174.25157533402,0.85,1.0732930378362775,0.6691835117157675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486637669131055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.06263970972,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.85396813617,1539.4525297309078,0.3770202169713924,0.12443039542261483,6.112874298809886,3.4332303298672486
2064.0,-29.530716912010398,5.1901660003995564,35.025838958597944,24.336268461216264,5.135198568991845,-26.064057753221388,-39.61986105479298,1.6685394102028404,0.8708997925834296,-4.927454359048911,40.05264106334533,42709.28607730754,25793.23239405895,25793.23239405895,68502.5184713665,77733.04731160887,77733.04731160887,25793.23239405895,103526.27970566781,103526.27970566781,103526.27970566781,128437.14542997966,91767.36841691745,56744.22087005003,38914.608385408246,24910.865724311843,0.0,63825.47410972009,21174.235865665065,1539.4590018028,0.0,0.887096940729464,2.8138131201749728,0.0014959135982669303,355659.9414557916,1556804.210910595,4.377226753562026,1556804.210910595,4.377226753562026,0.85,0.09580550031454298,4.027634451161993,1.2676688953442503,1.0,0.0,4.027634451161201,1.283909227961738,1.2842239916856688,3.137008725730587,19366.76828550709,1974.8607613718334,4632.441516551485,4632.441516551485,5.567956400939118,5.1901660003995564,-2.284812973243063,7.474978973642619,3.4334421468316587,3.4334421468316587,0.980983470523331,0.0,0.0,0.00024514765608553966,1.0002187624885535,0.00024509403870370323,198.53530649545738,0.0,1.067914937409467e-05,30.264709326184292,0.03649805171661945,8.231619271190443e-05,0.00016283146337363523,0.0006558256116167755,0.09580550031263435,0.07203124560308581,0.023774254709548533,0.09580534055229394,0.0720312456045208,0.02377425471002217,0.37701950110671206,0.37701950110671206,0.12443711121641281,0.0,5.822179816617506,5.261092731586871,7.530242762903754,5.7983541516323385,5.238934143458039,7.501324217239471,24910.865724311843,21174.235865665065,0.85,1.0732786466044304,0.6691573650340228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486763973721974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.96931156458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.82735921141,1539.4590018028,0.37701950110671206,0.12443711121641281,6.112874298809886,3.4334421468316587
2065.0,-29.53282043947979,5.1897977170980605,35.02587284802407,24.335492262057983,5.134656618170552,-26.06600542963515,-39.62173570236189,1.6678416083256329,0.864559719049339,-4.927876489880579,40.05266502376323,42707.94287088699,25794.19399617954,25794.19399617954,68502.13686706653,77732.09132275001,77732.09132275001,25794.19399617954,103526.28531892956,103526.28531892956,103526.28531892956,128437.16923930403,91767.04197838226,56743.50528669761,38915.04076853849,24910.88392037447,0.0,63825.92468891296,21174.251332318298,1539.4680776809862,0.0,0.8870947111716332,2.813846618968751,0.0014959135982669303,355654.0931898409,1556805.2451551973,4.37730163933248,1556805.2451551973,4.37730163933248,0.85,0.09580690225104045,4.027634451161993,1.2676686914870516,1.0,0.0,4.0276344511622355,1.283912598632702,1.2842272943393722,3.1370004901043944,19366.699393268158,1974.8537363185349,4632.441516551485,4632.441516551485,5.568163980919815,5.1897977170980605,-2.2850052271129133,7.474802944210974,3.4336510091805104,3.4336510091805104,0.9810431454801458,0.0,0.0,0.00024509403870370323,1.0002181230045415,0.00024504058971404016,198.53703781597483,0.0,1.0644943336379736e-05,30.16776941530017,0.036508696659955826,8.229878813137921e-05,0.00016279525057232401,0.0006556797596906414,0.09580690224893533,0.0720313120913795,0.023775590157555832,0.09580680516001021,0.07203131209296225,0.0237755901580782,0.377018781564025,0.377018781564025,0.12444374873138254,0.0,5.8164116979008895,5.255756710461981,7.523059801814895,5.792436208929928,5.233609337248595,7.493499272647853,24910.88392037447,21174.251332318298,0.85,1.0732650909633568,0.6691315962760455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486889900147053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.87237165369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.800807377778,1539.4680776809862,0.377018781564025,0.12444374873138254,6.112874298809886,3.4336510091805104
2066.0,-29.534917380792276,5.189422781267769,35.02590534983214,24.33479216359558,5.134197863935282,-26.067938857174727,-39.623589360248275,1.6672193403174043,0.8576431132425455,-4.928245913614273,40.05269238490879,42706.54092818091,25794.99229963488,25794.99229963488,68501.53322781579,77731.10653744926,77731.10653744926,25794.99229963488,103526.09883708414,103526.09883708414,103526.09883708414,128437.0070893039,91766.71776916624,56742.761882442064,38915.506540804636,24910.90825221976,0.0,63826.41479302439,21174.272014386795,1539.4763233410613,0.0,0.8870927368654734,2.813893777925401,0.0014959135982669303,355648.9751981094,1556806.426191875,4.377367951994455,1556806.426191875,4.377367951994455,0.85,0.09580826476514284,4.027634451161993,1.2676683475123722,1.0,0.0,4.027634451164043,1.2839156160873502,1.2842302439060538,3.1369931175352073,19366.630971509196,1974.8467592408413,4632.441516551485,4632.441516551485,5.568336309799195,5.189422781267769,-2.2851634050542198,7.474586186321989,3.433856853718558,3.433856853718558,0.9811019582053023,0.0,0.0,0.00024504058971404016,1.000217443719555,0.00024498731876020514,198.53876374206874,0.0,1.061160408196258e-05,30.07328596828195,0.03651930826403779,8.228158176776102e-05,0.00016275900794627914,0.0006555337876413825,0.09580826476348193,0.0720313596431644,0.023776905120317538,0.09580871077970879,0.07203135964441314,0.023776905120729698,0.3770180562730815,0.3770180562730815,0.12445030980556088,0.0,5.810467265062414,5.250390077009854,7.51525618859381,5.7858890268568075,5.228220771115389,7.48331722926747,24910.90825221976,21174.272014386795,0.85,1.0732473921643855,0.6691044932833721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487015458420227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.77788820668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.774309480408,1539.4763233410613,0.3770180562730815,0.12445030980556088,6.112874298809886,3.433856853718558
2067.0,-29.537008563225985,5.189038619771699,35.02593619289519,24.333923519030236,5.1335413261535345,-26.069886880751515,-39.62547144675625,1.6664196436797227,0.8522244435624202,-4.928749751350638,40.05270907357501,42705.28252135255,25796.099379528485,25796.099379528485,68501.38190088104,77730.24016690017,77730.24016690017,25796.099379528485,103526.33954642866,103526.33954642866,103526.33954642866,128437.27349148397,91766.42957497104,56742.07985598358,38915.94413220829,24910.93394505531,0.0,63826.8780772636,21174.29385329701,1539.4877949191919,0.0,0.8870901187036438,2.8139057537264907,0.0014959135982669303,355641.99512964545,1556807.1465541115,4.377455890681848,1556807.1465541115,4.377455890681848,0.85,0.09580966289760998,4.027634451161993,1.2676683052023874,1.0,0.0,4.0276344511626005,1.283919462119565,1.2842340224815767,3.136983720546577,19366.570150431988,1974.8405572169893,4632.441516551485,4632.441516551485,5.568575293905016,5.189038619771699,-2.285426007110198,7.474464626881897,3.4340600776049173,3.4340600776049173,0.9811600221728335,0.0,0.0,0.00024498731876020514,1.0002168501966242,0.0002449342047297495,198.5404849544145,0.0,1.0576349317765575e-05,29.97337396654764,0.03652988461335556,8.22641149209847e-05,0.00016272320383922044,0.0006553895817862997,0.09580966289472065,0.07203144837258611,0.023778214522134532,0.09580954969663044,0.07203144837475839,0.023778214522851594,0.37701732096903756,0.37701732096903756,0.12445676728556934,0.0,5.80478012089435,5.245159207070799,7.508082990458547,5.780974194913085,5.223276806652223,7.4784008989317385,24910.93394505531,21174.29385329701,0.85,1.0732372311545437,0.6690799206825849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487140625633876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.67797620494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.747873408132,1539.4877949191919,0.37701732096903756,0.12445676728556934,6.112874298809886,3.4340600776049173
2068.0,-29.539092835930063,5.18864777589033,35.025965155503506,24.333179869595938,5.133024135993306,-26.071814748123067,-39.62732793353496,1.665746048186474,0.8457352462913832,-4.929145860870943,40.05271598695513,42703.94751506525,25796.901265764227,25796.901265764227,68500.84878082947,77729.3157564498,77729.3157564498,25796.901265764227,103526.21702221403,103526.21702221403,103526.21702221403,128437.07878911286,91766.13697146406,56741.37452721039,38916.40271583741,24910.86176689883,0.0,63827.26448273624,21174.232501864004,1539.4912092581783,0.0,0.8870880827371949,2.8139442394741145,0.0014959135982669303,355636.507582084,1556807.444968566,4.377524274864389,1556807.444968566,4.377524274864389,0.85,0.09581097582541503,4.027634451161993,1.2676681156316776,1.0,0.0,4.027634451163968,1.283922718713092,1.2842372116751084,3.1369757637741564,19366.508398804835,1974.834260303451,4632.441516551485,4632.441516551485,5.568748396195218,5.18864777589033,-2.285614297813717,7.474262073704047,3.4342598935223823,3.4342598935223823,0.9812171124349663,0.0,0.0,0.0002449342047297495,1.000216137287351,0.00024488127675486866,198.54220050553226,0.0,1.054528536454194e-05,29.885338723111857,0.036540429898720105,8.224688901232227e-05,0.00016268731571742725,0.000655245037550578,0.09581097582361273,0.07203148003896094,0.023779495784651786,0.09581085267904477,0.07203148004031593,0.023779495785099112,0.3770165823130775,0.3770165823130775,0.12446317493301497,0.0,5.798970224236712,5.23993447440705,7.50039380726821,5.774881107162344,5.2182819564748115,7.468860132809823,24910.86176689883,21174.232501864004,0.85,1.073222381312571,0.6690549541977575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487265451150408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.58994096151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.72148280735,1539.4912092581783,0.3770165823130775,0.12446317493301497,6.112874298809886,3.4342598935223823
2069.0,-29.541171596511614,5.188249726980571,35.025992683445146,24.332404124457412,5.132476707746638,-26.0737406783759,-39.62917645750565,1.665045789611499,0.8393875305918073,-4.929577904609909,40.052732124136924,42702.60364789269,25797.76586917116,25797.76586917116,68500.36951706385,77728.38379723913,77728.38379723913,25797.76586917116,103526.14966641029,103526.14966641029,103526.14966641029,128437.01949608757,91765.82235096836,56740.646276643274,38916.86230480565,24910.869829677285,0.0,63827.73213448293,21174.23935522569,1539.5000825708787,0.0,0.8870858309705144,2.813976698988982,0.0014959135982669303,355630.5222915613,1556808.1415264502,4.377599907608919,1556808.1415264502,4.377599907608919,0.85,0.09581230763848333,4.027634451161993,1.2676678634202112,1.0,0.0,4.027634451161612,1.2839260995076203,1.284240525338606,3.1369675035865168,19366.442000668514,1974.827489577839,4632.441516551485,4632.441516551485,5.568935037171439,5.188249726980571,-2.285833767671737,7.474083494652308,3.434457053317789,3.434457053317789,0.9812734438050825,0.0,0.0,0.00024488127675486866,1.0002155692919672,0.00024482849924863223,198.54391154555202,0.0,1.0508436601147996e-05,29.780909327653422,0.036550938335321255,8.222974030157606e-05,0.00016265153645329258,0.000655100931753712,0.09581230763631836,0.07203153653206044,0.02378077110425791,0.09581226691195797,0.07203153653368805,0.02378077110479529,0.3770158378606659,0.3770158378606659,0.12446950662918489,0.0,5.793152744511758,5.234739171006595,7.492585097213919,5.7689654352017214,5.213135943790348,7.46050277835468,24910.869829677285,21174.23935522569,0.85,1.0732070093409527,0.6690289975824256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487389866255422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.48551156605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.695160925405,1539.5000825708787,0.3770158378606659,0.12446950662918489,6.112874298809886,3.434457053317789
2070.0,-29.54324409484929,5.187845285187251,35.026018827163256,24.331674409937136,5.1319697607500885,-26.075656922994906,-39.63101977771146,1.664382588895567,0.8328895148156334,-4.929982509945779,40.05274686124776,42701.26522322895,25798.533015198318,25798.533015198318,68499.79823842726,77727.47441517896,77727.47441517896,25798.533015198318,103526.00743037729,103526.00743037729,103526.00743037729,128436.87248310755,91765.5441705582,56739.93711457447,38917.34117331525,24910.865052730274,0.0,63828.20622604553,21174.235294820734,1539.5076247094003,0.0,0.8870837235304307,2.814014318633526,0.0014959135982669303,355624.91718888853,1556808.7776507887,4.377670692922501,1556808.7776507887,4.377670692922501,0.85,0.09581360688589602,4.027634451161993,1.2676676408806822,1.0,0.0,4.027634451162447,1.2839293068750244,1.2842436657253604,3.136959667168059,19366.383292920455,1974.8215030535866,4632.441516551485,4632.441516551485,5.569100640131437,5.187845285187251,-2.28603756445006,7.473882849637311,3.4346513881898284,3.4346513881898284,0.9813289680542366,0.0,0.0,0.00024482849924863223,1.0002149234693098,0.00024477589116489966,198.5456174568262,0.0,1.0478652529800212e-05,29.6965012694538,0.03656141698785106,8.221264315725496e-05,0.00016261585609137727,0.000654957224298832,0.09581360688398688,0.07203157874273382,0.023782028141253055,0.09581378958639915,0.07203157874416909,0.02378202814172693,0.3770150870733132,0.3770150870733132,0.12447576518691571,0.0,5.787269306046539,5.2295813187107,7.48439548232858,5.762872024761407,5.208180210888031,7.450843853608944,24910.865052730274,21174.235294820734,0.85,1.0731900877150995,0.669003059117842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487513954357207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.40110350785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.66887999389,1539.5076247094003,0.3770150870733132,0.12447576518691571,6.112874298809886,3.4346513881898284
2071.0,-29.545310657097144,5.187433197726988,35.026043450194045,24.330850643478357,5.131359043810329,-26.077578202208663,-39.632875042129285,1.6636265889220008,0.8270702069736444,-4.930457748818937,40.05275485508649,42700.00251921838,25799.45049523153,25799.45049523153,68499.45301444991,77726.60433647521,77726.60433647521,25799.45049523153,103526.05483170674,103526.05483170674,103526.05483170674,128436.91231246271,91765.2608844117,56739.2593599026,38917.77947167678,24910.857480755963,0.0,63828.636952432746,21174.228858642568,1539.5166734430381,0.0,0.8870812818080129,2.8140348627737364,0.0014959135982669303,355618.33367003297,1556809.122703264,4.377752706495099,1556809.122703264,4.377752706495099,0.85,0.0958149166692559,4.027634451161993,1.2676675677997995,1.0,0.0,4.027634451162925,1.2839329474675416,1.2842472396604763,3.1369507723173475,19366.323507647623,1974.8154066523864,4632.441516551485,4632.441516551485,5.569298695526187,5.187433197726988,-2.2862982188535703,7.473731416580558,3.4348431311271446,3.4348431311271446,0.9813837517506128,0.0,0.0,0.00024477589116489966,1.0002143114416326,0.0002447234441307867,198.54731850759228,0.0,1.0445104467903508e-05,29.60142606203854,0.03657186209231896,8.219543854612079e-05,0.0001625804526187789,0.0006548146320529039,0.09581491666671205,0.0720316410427092,0.023783275624002842,0.09581478852292674,0.07203164104462165,0.023783275624634257,0.3770143300265058,0.3770143300265058,0.12448193691986213,0.0,5.781520621475124,5.224514051612914,7.476477029896159,5.757527955792568,5.2033407360142405,7.443871031831861,24910.857480755963,21174.228858642568,0.85,1.073177437041277,0.6689787618532395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487637670661409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.30602830043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.642655223975,1539.5166734430381,0.3770143300265058,0.12448193691986213,6.112874298809886,3.4348431311271446
2072.0,-29.54737051904854,5.187014829681509,35.02606643978449,24.330084153357916,5.130817322255408,-26.079486549865766,-39.634713263344,1.6629333530725066,0.8206302643957883,-4.930879655309751,40.05275652337746,42698.69807823892,25800.20416545754,25800.20416545754,68498.90224369646,77725.6869096455,77725.6869096455,25800.20416545754,103525.89107510305,103525.89107510305,103525.89107510305,128436.68709612245,91764.95548064173,56738.56487788323,38918.21178084277,24910.796021019392,0.0,63829.007801862164,21174.176617866484,1539.5214356640724,0.0,0.8870791336797283,2.814069717506862,0.0014959135982669303,355612.48904871015,1556809.1947147225,4.377824858961795,1556809.1947147225,4.377824858961795,0.85,0.09581617520744135,4.027634451161993,1.2676673787785697,1.0,0.0,4.027634451161916,1.2839362945113688,1.2842505201814656,3.136942594721805,19366.259054627466,1974.8088342734234,4632.441516551485,4632.441516551485,5.569461389479972,5.187014829681509,-2.286524204684828,7.473539034366337,3.4350318935519444,3.4350318935519444,0.9814376838719842,0.0,0.0,0.0002447234441307867,1.0002136201212497,0.00024467117744419477,198.54901406857533,0.0,1.0413217986805637e-05,29.511059774607176,0.036582275310305765,8.217839526587202e-05,0.00016254504886491466,0.0006546720386741399,0.09581617520543254,0.07203167307179671,0.023784502133635817,0.09581603965220362,0.07203167307330688,0.023784502134134473,0.37701357002906843,0.37701357002906843,0.12448805018375993,0.0,5.775697384142916,5.219448591023422,7.468251647033242,5.751509919705541,5.1983841554928745,7.434523111957446,24910.796021019392,21174.176617866484,0.85,1.0731625729845367,0.668954438564737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487761034619833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.215662013004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.616480290448,1539.5214356640724,0.37701357002906843,0.12448805018375993,6.112874298809886,3.4350318935519444
2073.0,-29.549426162902858,5.186590048304461,35.02608804215217,24.329303833097242,5.1302631162693535,-26.081392348912043,-39.63654729360712,1.6622293022782613,0.8142280832086612,-4.931318234318028,40.05276209649349,42697.394493210624,25800.973765245846,25800.973765245846,68498.36825845647,77724.76390295768,77724.76390295768,25800.973765245846,103525.73766820352,103525.73766820352,103525.73766820352,128436.5110253706,91764.6377428867,56737.86521952958,38918.63613706346,24910.773357167065,0.0,63829.409494230524,21174.157353592003,1539.5288373179324,0.0,0.8870768867524934,2.8141021416884766,0.0014959135982669303,355606.41354485427,1556809.4352772215,4.377900330194281,1556809.4352772215,4.377900330194281,0.8499999999999999,0.09581743458138012,4.027634451161993,1.267667187559419,1.0,0.0,4.027634451162713,1.283939691728026,1.2842538511187773,3.136934294586134,19366.191998618524,1974.8019964634739,4632.441516551485,4632.441516551485,5.569627522130661,5.186590048304461,-2.2867668550316917,7.473356903336152,3.435218074521103,3.435218074521103,0.9814908784346008,0.0,0.0,0.00024467117744419477,1.000213186219236,0.00024461902803845406,198.55070618277952,0.0,1.0377499091457645e-05,29.409832425190967,0.03659265280939722,8.216139409805718e-05,0.0001625097833461376,0.0006545300020557753,0.09581743457920754,0.07203171560820364,0.0237857189710039,0.09581736162550748,0.07203171560983687,0.023785718971543246,0.3770128044025438,0.3770128044025438,0.12449409277300441,0.0,5.769852252605688,5.2143960187103175,7.459899255391292,5.745546317526703,5.193351427138282,7.4256300759811324,24910.773357167065,21174.157353592003,0.85,1.07314745352059,0.6689298057358654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487884000594693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.114434663585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.590370700784,1539.5288373179324,0.3770128044025438,0.12449409277300441,6.112874298809886,3.435218074521103
2074.0,-29.55147415106866,5.186160170644255,35.026108496118184,24.32860474744814,5.129792543254132,-26.08328289338816,-39.63836389649657,1.6616012855736217,0.8073410057638171,-4.931704022366783,40.0527718513945,42696.05197610402,25801.585319224723,25801.585319224723,68497.63729532875,77723.83125977899,77723.83125977899,25801.585319224723,103525.41657900371,103525.41657900371,103525.41657900371,128436.17710345858,91764.34113462798,56737.15639796603,38919.094151846606,24910.76052445487,0.0,63829.854676301475,21174.14644578664,1539.5356164376612,0.0,0.8870748927147262,2.814147044997917,0.0014959135982669303,355601.0694057099,1556809.856345745,4.377967307431127,1556809.856345745,4.377967307431127,0.85,0.09581865675133086,4.027634451161993,1.267666936446913,1.0,0.0,4.0276344511612265,1.283942733482379,1.2842568266570624,3.1369268629590863,19366.12940182058,1974.7956133664995,4632.441516551485,4632.441516551485,5.569759537608177,5.186160170644255,-2.2869745706702314,7.473134741314487,3.4354016235218294,3.4354016235218294,0.981543321006237,0.0,0.0,0.00024461902803845406,1.0002123957437705,0.0002445670830309519,198.55239202031544,0.0,1.035430133683116e-05,29.34408998857951,0.036603007110734054,8.214455768427982e-05,0.00016247447035417425,0.0006543877742327701,0.0958186567496034,0.07203173985057165,0.02378691689903174,0.09581909707475539,0.07203173985187025,0.0237869168994606,0.3770120316776645,0.3770120316776645,0.1245000656337384,0.0,5.763855381695748,5.209334853526229,7.450958820333426,5.73904502813059,5.188356499935367,7.414441776401986,24910.76052445487,21174.14644578664,0.85,1.0731285170975067,0.6689041075313001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488006716748145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.04869222698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.564276951602,1539.5356164376612,0.3770120316776645,0.1245000656337384,6.112874298809886,3.4354016235218294
