time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2075.0,-29.55351667642075,5.185722566666646,35.026127519270666,24.327732051629596,5.129122921746463,-26.085188426712048,-39.64020529584957,1.6607946720381515,0.8019083123616042,-4.9322247880841905,40.052771083571194,42694.83619865751,25802.51247731313,25802.51247731313,68497.34867597064,77723.00169927964,77723.00169927964,25802.51247731313,103525.51417659277,103525.51417659277,103525.51417659277,128436.26335926524,91764.06481841904,56736.49216318044,38919.52517248733,24910.74918267247,0.0,63830.274355159796,21174.1368052716,1539.545636304442,0.0,0.8870722513265454,2.814157255656757,0.0014959135982669303,355593.85558479617,1556809.82320279,4.37805602867496,1556809.82320279,4.37805602867496,0.85,0.09581991642310689,4.027634451161993,1.2676669595250862,1.0,0.0,4.027634451162106,1.2839466092525804,1.2842606366773117,3.1369173937120225,19366.07108749726,1974.7896669604056,4632.441516551485,4632.441516551485,5.569959682193941,5.185722566666646,-2.2872863266402046,7.473008893306851,3.4355829271748415,3.4355829271748415,0.9815951220499547,0.0,0.0,0.0002445670830309519,1.0002118326807166,0.0002445152867022936,198.55407338604655,0.0,1.0313805493064212e-05,29.22932476734398,0.03661332091622712,8.212749470979634e-05,0.00016243958832115558,0.0006542472821548576,0.09581991642012715,0.07203180576079914,0.023788110659328014,0.09581978304907338,0.0720318057630391,0.02378811066006779,0.377011249384419,0.377011249384419,0.12450594146876902,0.0,5.758127064376481,5.204410170718177,7.442692124888197,5.734133100445774,5.1837206647285825,7.408604290009919,24910.74918267247,21174.1368052716,0.85,1.073116939696086,0.6688806625066029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488128977848573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.93392700574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.538268049917,1539.545636304442,0.377011249384419,0.12450594146876902,6.112874298809886,3.4355829271748415
2076.0,-29.55555307610733,5.185279792152063,35.026144887749766,24.326989065762632,5.128596051642754,-26.087074169061538,-39.64201728869227,1.6601171445965563,0.7954205108658243,-4.932635189446008,40.05276093371319,42693.52495427363,25803.13294174996,25803.13294174996,68496.6578960236,77722.11947676881,77722.11947676881,25803.13294174996,103525.25241851876,103525.25241851876,103525.25241851876,128435.8925918205,91763.79116613076,56735.78759599486,38920.00396681767,24910.64017330174,0.0,63830.64414011941,21174.04414730648,1539.5475454267455,0.0,0.8870702041762275,2.8141940908451115,0.0014959135982669303,355588.17064876185,1556809.3850860284,4.378124790387903,1556809.3850860284,4.378124790387903,0.85,0.09582109153486909,4.027634451161993,1.267666745227762,1.0,0.0,4.027634451162597,1.283949881630838,1.2842638433485747,3.136909398711266,19366.013335373067,1974.7837778826681,4632.441516551485,4632.441516551485,5.570093621162111,5.185279792152063,-2.2875210732365363,7.472800865388599,3.43576118359267,3.43576118359267,0.9816460524550485,0.0,0.0,0.0002445152867022936,1.0002112008355724,0.00024446365577392707,198.55574973411512,0.0,1.028437204155426e-05,29.145910365764774,0.036623605288268676,8.211070742334101e-05,0.00016240457927895255,0.0006541062785303785,0.09582109153301553,0.07203181410455779,0.023789277428457736,0.09582093494864485,0.07203181410595118,0.023789277428917916,0.3770104643423013,0.3770104643423013,0.1245117745964834,0.0,5.752286391685288,5.199497348040438,7.433934329078454,5.728055700311813,5.179065521525786,7.398099495777444,24910.64017330174,21174.04414730648,0.85,1.073099900819761,0.6688562449809199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488250914787708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.85051260416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.512300320328,1539.5475454267455,0.3770104643423013,0.1245117745964834,6.112874298809886,3.43576118359267
2077.0,-29.557583589989243,5.184831226561442,35.02616103891577,24.32620944399389,5.128034635865675,-26.088958068905047,-39.64383270414544,1.6594091147818306,0.789102453200087,-4.933084138898054,40.05276021369085,42692.25364393015,25803.82787087453,25803.82787087453,68496.08151480468,77721.22859276233,77721.22859276233,25803.82787087453,103525.05646363687,103525.05646363687,103525.05646363687,128435.6692260116,91763.49248777019,56735.106668922504,38920.42868760853,24910.61276237473,0.0,63831.04144998326,21174.02084801852,1539.5550475229625,0.0,0.8870679271788577,2.8142242249046188,0.0014959135982669303,355581.95182096865,1556809.3540063994,4.378201272685051,1556809.3540063994,4.378201272685051,0.85,0.0958222887376469,4.027634451161993,1.2676665721414615,1.0,0.0,4.027634451162129,1.2839532961958537,1.2842671924533955,3.1369010563664763,19365.950301696706,1974.7773502364932,4632.441516551485,4632.441516551485,5.570243634739634,5.184831226561442,-2.28778817543225,7.472619401993692,3.4359371508918817,3.4359371508918817,0.9816963288262519,0.0,0.0,0.00024446365577392707,1.0002105938390748,0.0002444121840737663,198.55742126175437,0.0,1.0251617691280346e-05,29.053084537088502,0.03663385690595996,8.209389160889306e-05,0.00016236976416503403,0.0006539660559781391,0.09582228873539998,0.07203184880141691,0.023790439933983068,0.09582218195687235,0.072031848803106,0.0237904399345409,0.37700967453747847,0.37700967453747847,0.12451753825379236,0.0,5.746454610550245,5.194617842306002,7.425112012153136,5.722186592098126,5.174245913165407,7.388943467007152,24910.61276237473,21174.02084801852,0.85,1.0730841916229246,0.6688321649488196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488372487977303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.75768677548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.48638722406,1539.5550475229625,0.37700967453747847,0.12451753825379236,6.112874298809886,3.4359371508918817
2078.0,-29.559608208825992,5.184377119547632,35.026175878655394,24.325424548611068,5.127472538975842,-26.09083673002405,-39.64563977262003,1.6587010601739642,0.782679328875588,-4.933530742108661,40.05275431775363,42690.97316588913,25804.49284165713,25804.49284165713,68495.46600754626,77720.31921563369,77720.31921563369,25804.49284165713,103524.81205729082,103524.81205729082,103524.81205729082,128435.37156166695,91763.1726632907,56734.41391948404,38920.84304867406,24910.559504376124,0.0,63831.40255305018,21173.975578719706,1539.5610430331826,0.0,0.887065680760885,2.814256007045285,0.0014959135982669303,355575.76557788433,1556809.0995093943,4.378276728109569,1556809.0995093943,4.378276728109569,0.8500000000000001,0.09582346297584529,4.027634451161993,1.2676663990551607,1.0,0.0,4.027634451160529,1.2839567105657355,1.2842705415671345,3.136892714542799,19365.882805301277,1974.7704675196196,4632.441516551485,4632.441516551485,5.570387181243185,5.184377119547632,-2.2880575662655707,7.4724346858132025,3.436110633258964,3.436110633258964,0.9817458952168469,0.0,0.0,0.0002444121840737663,1.0002099858541311,0.0002443608717473962,198.55908796114375,0.0,1.0220088051875994e-05,28.963729539016565,0.036644076994011836,8.207715627222663e-05,0.0001623350278015397,0.0006538261506038213,0.09582346297364877,0.072031875373922,0.02379158759972677,0.09582339461574106,0.07203187537557318,0.02379158760027211,0.3770088796685043,0.3770088796685043,0.12452323658196544,0.0,5.740592765755025,5.189736663404858,7.4161740694733,5.716210070984232,5.169362565247468,7.379547818688195,24910.559504376124,21173.975578719706,0.85,1.0730684783343085,0.6688083209578346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488493711719932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.66833177741,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.460524160088,1539.5610430331826,0.3770088796685043,0.12452323658196544,6.112874298809886,3.436110633258964
2079.0,-29.56162686817564,5.183917714357392,35.02618945154227,24.324654531106376,5.126915516461581,-26.092709519301522,-39.64744593305511,1.6579981675875832,0.7763742226519526,-4.9339749556414665,40.0527470972951,42689.71480646827,25805.128622828764,25805.128622828764,68494.84342929703,77719.4495047216,77719.4495047216,25805.128622828764,103524.57812755037,103524.57812755037,103524.57812755037,128435.0820648831,91762.89215423384,56733.7429201969,38921.27692670771,24910.50393733273,0.0,63831.78086404044,21173.92834673282,1539.5668863884728,0.0,0.8870634512248635,2.814286531507941,0.0014959135982669303,355569.6125198348,1556808.7878397233,4.378351616739689,1556808.7878397233,4.378351616739689,0.85,0.09582461992671062,4.027634451161993,1.2676662776200103,1.0,0.0,4.02763445116161,1.2839601005063046,1.2842738664498798,3.13688443244753,19365.82360611098,1974.7644308822055,4632.441516551485,4632.441516551485,5.570524426617869,5.183917714357392,-2.288329082399808,7.4722467967572,3.4362816963540674,3.4362816963540674,0.9817947703868765,0.0,0.0,0.0002443608717473962,1.00020937115475,0.00024430972033913216,198.56074977901935,0.0,1.018852872521276e-05,28.87429040725296,0.036654265522737046,8.206043249620672e-05,0.0001623004392511895,0.000653686840566815,0.095824619924539,0.07203189795420659,0.02379272197033241,0.09582455680592851,0.07203189795583902,0.023792721970871615,0.3770080773936999,0.3770080773936999,0.12452886975065611,0.0,5.734729984425655,5.184901081324313,7.407094181567572,5.710349178293427,5.164713955613138,7.369905053813852,24910.50393733273,21173.92834673282,0.85,1.0730523651719628,0.6687846434583414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488614585447164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.578892645644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.434711509724,1539.5668863884728,0.3770080773936999,0.12452886975065611,6.112874298809886,3.4362816963540674
2080.0,-29.563639590001696,5.183453597663729,35.02620190245188,24.323915980663173,5.126391388548804,-26.09457367433586,-39.64923938093705,1.6573254728827218,0.769868646316695,-4.934399935572949,40.05274156297443,42688.42970140485,25805.69400323953,25805.69400323953,68494.12370464439,77718.57411294668,77718.57411294668,25805.69400323953,103524.2681161862,103524.2681161862,103524.2681161862,128434.72509974884,91762.61688568929,56733.056104027266,38921.734201846695,24910.45698356264,0.0,63832.191185409334,21173.888436028243,1539.572808936005,0.0,0.8870613132230081,2.8143219166491376,0.0014959135982669303,355563.7259557033,1556808.5489518952,4.378423431038758,1556808.5489518952,4.378423431038758,0.85,0.0958257549610078,4.027634451161993,1.267666073762812,1.0,0.0,4.027634451161199,1.2839633490406601,1.2842770500981389,3.1368764958683,19365.76551288884,1974.7585070221576,4632.441516551485,4632.441516551485,5.570646474658572,5.183453597663729,-2.288590065071471,7.4720436627352,3.4364504043209245,3.4364504043209245,0.9818429726631213,0.0,0.0,0.00024430972033913216,1.0002087587035093,0.0002442587292035028,198.5624067332475,0.0,1.0156661977165056e-05,28.783980043285766,0.03666442218471421,8.20438295462359e-05,0.00016226589079289624,0.0006535476920059586,0.09582575495900882,0.07203191333079784,0.02379384162821098,0.09582589931715343,0.07203191333230044,0.02379384162870736,0.37700726870631907,0.37700726870631907,0.12453443622178867,0.0,5.728816036999945,5.180096664523319,7.3977128007313695,5.704268581889664,5.16007086016117,7.359355825074772,24910.45698356264,21173.888436028243,0.85,1.0730341921945594,0.668760211871945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488735105294872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.48858228168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.40895076046,1539.572808936005,0.37700726870631907,0.12453443622178867,6.112874298809886,3.4364504043209245
2081.0,-29.565647600295357,5.182984310824389,35.02621324492608,24.32313656844201,5.1258260470887365,-26.096437709990337,-39.65103275896979,1.6566161567837931,0.7635850219035092,-4.93485506199313,40.05273417913714,42687.164791091665,25806.31442072082,25806.31442072082,68493.47921181249,77717.70013316101,77717.70013316101,25806.31442072082,103524.01455388183,103524.01455388183,103524.01455388183,128434.43287608815,91762.3244424776,56732.37125236556,38922.1702112356,24910.418322206315,0.0,63832.588533441914,21173.855573875368,1539.5799307947268,0.0,0.887059028785327,2.8143508971663813,0.0014959135982669303,355557.4219055063,1556808.230230097,4.378500164296494,1556808.230230097,4.378500164296494,0.85,0.09582688763361931,4.027634451161993,1.2676659215567638,1.0,0.0,4.027634451160708,1.2839667683646874,1.2842804047832515,3.13686814207174,19365.703795090725,1974.7522135582208,4632.441516551485,4632.441516551485,5.570780403490499,5.182984310824389,-2.288876927951545,7.471861238775934,3.4366169253089316,3.4366169253089316,0.9818905500882662,0.0,0.0,0.0002442587292035028,1.0002082733980002,0.0002442078672011824,198.56405983292254,0.0,1.0124922612631298e-05,28.6940306841971,0.036674547107326844,8.20272303479209e-05,0.00016223149885558188,0.0006534091738543891,0.09582688763134664,0.07203193778073688,0.023794949850609756,0.09582708258513294,0.07203193778244521,0.023794949851174103,0.37700645355584933,0.37700645355584933,0.12453992499104503,0.0,5.722930507500962,5.175329072505974,7.388335533944257,5.698440083896628,5.155393209770466,7.349935889570531,24910.418322206315,21173.855573875368,0.85,1.073017416110718,0.6687362328840518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488855272557515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.398632922595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.383241670937,1539.5799307947268,0.37700645355584933,0.12453992499104503,6.112874298809886,3.4366169253089316
2082.0,-29.56764871286905,5.182509463386864,35.02622321104771,24.322317621577554,5.125210875784668,-26.098300519912534,-39.652833506092406,1.6558626828277851,0.7576951238169727,-4.935337740695777,40.05271677473693,42685.96032950605,25806.981692502995,25806.981692502995,68492.94202200905,77716.86782696443,77716.86782696443,25806.981692502995,103523.84951946742,103523.84951946742,103523.84951946742,128434.186516004,91762.05071383619,56731.72325758761,38922.58606249841,24910.336996536582,0.0,63832.92305903499,21173.786447056093,1539.5852784801218,0.0,0.8870566406100225,2.814371532671241,0.0014959135982669303,355550.73631877574,1556807.4789729877,4.378580382342965,1556807.4789729877,4.378580382342965,0.8499999999999999,0.09582800541821174,4.027634451161993,1.2676658957311888,1.0,0.0,4.027634451158788,1.2839703937578124,1.2842839657532517,3.13685928487359,19365.646026852814,1974.7463228373415,4632.441516551485,4632.441516551485,5.570924446708268,5.182509463386864,-2.289188006904865,7.471697470291728,3.4367811131085038,3.4367811131085038,0.9819374608881439,0.0,0.0,0.0002442078672011824,1.0002075612855035,0.00024415718962103974,198.56570727805172,0.0,1.0099365671961106e-05,28.621602314337775,0.03668464647299881,8.201056606616877e-05,0.00016219730113501365,0.0006532714379368772,0.09582800541572066,0.07203196053419265,0.023796044881528006,0.09582786007533618,0.07203196053606517,0.02379604488214656,0.37700563226600087,0.37700563226600087,0.12454534559413219,0.0,5.717151004373875,5.170635883129648,7.379162140626761,5.693032864512759,5.150945202392961,7.341523821731869,24910.336996536582,21173.786447056093,0.85,1.0730033772488268,0.668713859304681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448897516041648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.32620455273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.35755987839,1539.5852784801218,0.37700563226600087,0.12454534559413219,6.112874298809886,3.4367811131085038
2083.0,-29.569644862657785,5.182031325397253,35.02623211611494,24.321621748991333,5.124747236100869,-26.100143708031997,-39.6546010748483,1.6552460814751586,0.7505293585593336,-4.935720729268463,40.05270580144544,42684.63970178994,25807.376558753178,25807.376558753178,68492.01626054313,77715.920464321,77715.920464321,25807.376558753178,103523.29702307418,103523.29702307418,103523.29702307418,128433.55535104513,91761.72127846022,56731.019008259005,38923.002522445786,24910.258327970947,0.0,63833.26085041673,21173.719578775304,1539.5884962670223,0.0,0.887054735392993,2.8144204389295853,0.0014959135982669303,355545.4316110552,1556807.0053134114,4.378644378185858,1556807.0053134114,4.378644378185858,0.85,0.095829068405663,4.027634451161993,1.2676655951654543,1.0,0.0,4.027634451162882,1.2839733792796582,1.284286886932172,3.1368519909825534,19365.576502154636,1974.7392332911481,4632.441516551485,4632.441516551485,5.571009686046697,5.182031325397253,-2.289428875164756,7.471460200562009,3.436942841316224,3.436942841316224,0.9819836689474926,0.0,0.0,0.00024415718962103974,1.000207049861253,0.00024410664737357013,198.56735066138646,0.0,1.006282954417223e-05,28.5180589281841,0.03669470930254298,8.199421186361804e-05,0.0001621629777574217,0.0006531331959188076,0.09582906840404085,0.07203194887866508,0.023797119525375766,0.09582951977184193,0.07203194887988441,0.02379711952577859,0.37700480740001496,0.37700480740001496,0.12455071778109662,0.0,5.711132395771017,5.165862292945576,7.369265881178308,5.686250087827773,5.146039867988009,7.328932580195101,24910.258327970947,21173.719578775304,0.85,1.072983196347175,0.6686896319117196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448909463832954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.222661166576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.331949336485,1539.5884962670223,0.37700480740001496,0.12455071778109662,6.112874298809886,3.436942841316224
2084.0,-29.57163448408139,5.181546854677041,35.026239863039656,24.320754850655817,5.1240683954760335,-26.102002541971334,-39.65640108855439,1.6544364533655258,0.7452433077801857,-4.936255944927757,40.052689878119715,42683.48232855262,25808.136486425577,25808.136486425577,68491.6188149782,77715.1518742878,77715.1518742878,25808.136486425577,103523.28836071337,103523.28836071337,103523.28836071337,128433.50992655002,91761.48084995404,56730.387794923634,38923.43672781156,24910.221565836644,0.0,63833.6582936482,21173.688330961148,1539.5976722876928,0.0,0.8870520749854185,2.814427078405046,0.0014959135982669303,355538.0185366264,1556806.3179869554,4.378733741034725,1556806.3179869554,4.378733741034725,0.85,0.09583018861010086,4.027634451161993,1.2676656253868717,1.0,0.0,4.0276344511602185,1.2839772664198934,1.2842907101230545,3.136842494409752,19365.52576164362,1974.7340591989744,4632.441516551485,4632.441516551485,5.571173730788479,5.181546854677041,-2.2897856600382838,7.471332514715325,3.43710278546167,3.43710278546167,0.9820293672747628,0.0,0.0,0.00024410664737357013,1.0002063760022806,0.00024405628001416933,198.56898869381632,0.0,1.0036040176512731e-05,28.44213786023708,0.036704745342719496,8.197756056654222e-05,0.0001621290868070279,0.000652996695559419,0.09583018860704738,0.07203199244942816,0.023798196157619213,0.09583002958308473,0.07203199245172336,0.0237981961583775,0.37700397166667715,0.37700397166667715,0.12455600126568872,0.0,5.705425515982142,5.161262093813434,7.360105388494446,5.681499252707965,5.141843447861618,7.3224157253148405,24910.221565836644,21173.688330961148,0.85,1.072970289434179,0.6686673374131192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489213821806792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.14674009863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.306371511955,1539.5976722876928,0.37700397166667715,0.12455600126568872,6.112874298809886,3.43710278546167
2085.0,-29.573618095894336,5.181059279314126,35.02624631448277,24.320041096676164,5.1235835463775015,-26.103836564923515,-39.65815961183978,1.6538020154071482,0.7381893531263586,-4.936646599276116,40.05266763821562,42682.17880247914,25808.509043549824,25808.509043549824,68490.68784602896,77714.21799763177,77714.21799763177,25808.509043549824,103522.7270411816,103522.7270411816,103522.7270411816,128432.81695404017,91761.15125405228,56729.686699348065,38923.849505226906,24910.089912858566,0.0,63833.93941808547,21173.57642592978,1539.5980894172496,0.0,0.8870501714925727,2.8144736409112245,0.0014959135982669303,355532.6078040976,1556805.358007321,4.37879767941043,1556805.358007321,4.37879767941043,0.85,0.0958312123668343,4.027634451161993,1.267665342953988,1.0,0.0,4.027634451162493,1.2839803346714127,1.2842937144495277,3.1368349984836157,19365.456203067763,1974.7269661982189,4632.441516551485,4632.441516551485,5.5712541542806955,5.181059279314126,-2.290039309144314,7.47109858845844,3.4372600223367344,3.4372600223367344,0.9820742920962099,0.0,0.0,0.00024405628001416933,1.0002057559260682,0.0002440060743183817,198.5706218022029,0.0,1.0001395619393692e-05,28.34395518536172,0.03671474673833889,8.19612961014355e-05,0.00016209498391273384,0.0006528593415674758,0.09583121236520002,0.07203196818628137,0.02379924417891865,0.09583143533877712,0.07203196818750977,0.02379924417932452,0.3770031345761215,0.3770031345761215,0.12456125182739369,0.0,5.6994717282226475,5.156571593434194,7.350220505508162,5.674835952402475,5.13706699177709,7.309917837264493,24910.089912858566,21173.57642592978,0.85,1.0729509798454353,0.668643972024487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489332617356565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.048557423754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.280857934014,1539.5980894172496,0.3770031345761215,0.12456125182739369,6.112874298809886,3.4372600223367344
2086.0,-29.57559624549899,5.180566261292969,35.02625171639017,24.319204373192065,5.122945461983818,-26.105680996563734,-39.65994226802138,1.6530302130484156,0.7324807087427416,-4.937155395090548,40.0526499710998,42680.99928859912,25809.162162538898,25809.162162538898,68490.16145113802,77713.4064759297,77713.4064759297,25809.162162538898,103522.5686384686,103522.5686384686,103522.5686384686,128432.61220797204,91760.87976606566,56729.04552846255,38924.26026400345,24910.04356950344,0.0,63834.30383350689,21173.537034077923,1539.6061584636143,0.0,0.8870476514650363,2.8144888808399333,0.0014959135982669303,355525.5608577926,1556804.5954112152,4.378882327490159,1556804.5954112152,4.378882327490159,0.85,0.09583229221967665,4.027634451161993,1.267665343503468,1.0,0.0,4.027634451161751,1.283984044421786,1.2842973606386676,3.1368259353843837,19365.398907702096,1974.721123696889,4632.441516551485,4632.441516551485,5.571395142350753,5.180566261292969,-2.290383426685242,7.470949687978211,3.4374155151933836,3.4374155151933836,0.982118718626681,0.0,0.0,0.0002440060743183817,1.0002051926080884,0.0002439560163471286,198.57225043701956,0.0,9.9693762305627e-06,28.25321223741469,0.036724716114569456,8.194481147735993e-05,0.00016206126284102175,0.0006527235254173182,0.09583229221691301,0.07203199659652183,0.023800295620391182,0.09583218425572908,0.07203199659859914,0.023800295621077504,0.3770022878547165,0.3770022878547165,0.12456642599744883,0.0,5.693713836425616,5.1519929139760166,7.340789637599187,5.669636103833284,5.132710745211682,7.30207081589316,24910.04356950344,21173.537034077923,0.85,1.0729366083442309,0.668621677145881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489451055934959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.95781447581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.255398427891,1539.6061584636143,0.3770022878547165,0.12456642599744883,6.112874298809886,3.4374155151933836
2087.0,-29.577568615869083,5.180069536161201,35.0262558382953,24.318452760949754,5.122399766817825,-26.107510985625797,-39.661703899595864,1.652342136574986,0.7261035639622833,-4.93759006007483,40.05262349204908,42679.7574406355,25809.607015812137,25809.607015812137,68489.36445644763,77712.5656697326,77712.5656697326,25809.607015812137,103522.17268554473,103522.17268554473,103522.17268554473,128432.08986101185,91760.61406966682,56728.37700869915,38924.707845519624,24909.917175467108,0.0,63834.62502098673,21173.429599147043,1539.6079563016413,0.0,0.8870455397173495,2.8145214884265815,0.0014959135982669303,355519.5407284064,1556803.452450934,4.378953261644287,1556803.452450934,4.378953261644287,0.8500000000000001,0.0958333086762712,4.027634451161993,1.2676651649223643,1.0,0.0,4.027634451161632,1.2839873626869407,1.2843006154363925,3.1368178287468105,19365.342834604664,1974.7154058322328,4632.441516551485,4632.441516551485,5.571491172332276,5.180069536161201,-2.290676315348707,7.470745851509909,3.437568553555858,3.437568553555858,0.9821624438731024,0.0,0.0,0.0002439560163471286,1.0002045963738744,0.00024390611404063008,198.57387433705583,0.0,9.94012400403921e-06,28.170311427447118,0.03673465623857349,8.192852428338184e-05,0.00016202749206374676,0.0006525875090713229,0.0958333086742769,0.07203198292833922,0.02380132574593768,0.09583317829206292,0.07203198292983824,0.02380132574643296,0.3770014370854343,0.3770014370854343,0.12457156000784346,0.0,5.687890432994379,5.147437522224152,7.331022977929138,5.663693624037137,5.1283896321976385,7.291106905381298,24909.917175467108,21173.429599147043,0.85,1.0729187244999179,0.6685988587949533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448956917021063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.874913665844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.229982227616,1539.6079563016413,0.3770014370854343,0.12457156000784346,6.112874298809886,3.437568553555858
2088.0,-29.579534664235084,5.179568746390244,35.02625897058038,24.31768326731401,5.121833384088063,-26.109337353429837,-39.66346486760301,1.6516360732822672,0.7199016917189169,-4.938048620625894,40.052602911054045,42678.54064884713,25810.09477251488,25810.09477251488,68488.635421362,77711.73632178444,77711.73632178444,25810.09477251488,103521.83109429933,103521.83109429933,103521.83109429933,128431.67417487738,91760.3489018677,56727.72245928519,38925.14049175835,24909.843080578044,0.0,63834.983572336394,21173.366618491338,1539.6133284431833,0.0,0.8870432852580368,2.8145490272922777,0.0014959135982669303,355513.18973106664,1556802.564078898,4.379028989772686,1556802.564078898,4.379028989772686,0.85,0.09583433553714635,4.027634451161993,1.267665095138364,1.0,0.0,4.027634451160798,1.2839907646895956,1.2843039541915933,3.136809517579102,19365.28687306397,1974.709699343198,4632.441516551485,4632.441516551485,5.571596463829428,5.179568746390244,-2.2909899207606927,7.470558667150936,3.43771965190993,3.43771965190993,0.9822056148314086,0.0,0.0,0.00024390611404063008,1.0002039438018553,0.00024385638104317345,198.5754930552233,0.0,9.909294339766232e-06,28.0829401588975,0.036744565532913255,8.191224621518203e-05,0.00016199386782544804,0.0006524520829307569,0.09583433553490722,0.07203198528722665,0.023802350247680563,0.0958342068043054,0.07203198528890964,0.023802350248236702,0.377000581438185,0.377000581438185,0.12457663523189759,0.0,5.682092020756784,5.142936313562586,7.321193320143095,5.657950312344838,5.124059709963035,7.280978512850936,24909.843080578044,21173.366618491338,0.85,1.0729012774594389,0.6685760418577494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489686941238513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.787542397295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.204615866352,1539.6133284431833,0.377000581438185,0.12457663523189759,6.112874298809886,3.43771965190993
2089.0,-29.581495264174997,5.179063343225562,35.02626089510203,24.316854297090345,5.121210612538873,-26.11116445571487,-39.665229712240375,1.65087980407919,0.7139116796924441,-4.938540794875061,40.052573996895504,42677.36344100018,25810.648379761755,25810.648379761755,68488.01182076194,77710.89436199298,77710.89436199298,25810.648379761755,103521.54274175473,103521.54274175473,103521.54274175473,128431.28113642673,91760.04609587454,56727.08272137545,38925.51486055454,24909.73839467199,0.0,63835.25325522653,21173.27763547119,1539.6177472193456,0.0,0.8870408901643616,2.814569886791612,0.0014959135982669303,355506.37328792515,1556801.3160091804,4.379109442148663,1556801.3160091804,4.379109442148663,0.85,0.09583535607556509,4.027634451161993,1.2676650259038436,1.0,0.0,4.027634451161839,1.2839944009451016,1.2843075274738358,3.1368006341751937,19365.222968283804,1974.7031828691556,4632.441516551485,4632.441516551485,5.57171597041033,5.179063343225562,-2.2913316785538522,7.470395021779414,3.437868696222626,3.437868696222626,0.9822481989207503,0.0,0.0,0.00024385638104317345,1.0002033818288087,0.00024380679517129548,198.57710731056315,0.0,9.875754491065527e-06,27.987888227679704,0.03675444128740432,8.189593531168513e-05,0.00016196044573148831,0.0006523174709536947,0.09583535607303503,0.07203199095486752,0.023803365118167504,0.09583493334969911,0.07203199095676918,0.023803365118795917,0.3769997221387415,0.3769997221387415,0.12458165309388716,0.0,5.67636643013185,5.138464603945408,7.311569919682654,5.652452474567497,5.119642072436932,7.272114121862444,24909.73839467199,21173.27763547119,0.85,1.0728869758992372,0.6685547760007666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489804336592897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.69249046608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.179310410225,1539.6177472193456,0.3769997221387415,0.12458165309388716,6.112874298809886,3.437868696222626
2090.0,-29.58345058709942,5.178555205871671,35.02626181187788,24.316142533812695,5.120710145374623,-26.112974576555114,-39.66696934131903,1.6502341348301863,0.7071803080562518,-4.938950760570453,40.05254849319425,42676.10448287707,25810.976482466904,25810.976482466904,68487.08096534398,77710.0318499194,77710.0318499194,25810.976482466904,103521.0083323863,103521.0083323863,103521.0083323863,128430.63292898335,91759.77012508156,56726.40867117434,38925.95717100803,24909.624596597056,0.0,63835.58176760508,21173.180907107497,1539.6197720490534,0.0,0.8870389002214367,2.8146100090470676,0.0014959135982669303,355500.695483116,1556800.2151513095,4.3791762855362615,1556800.2151513095,4.3791762855362615,0.85,0.09583632819475715,4.027634451161993,1.267664790726267,1.0,0.0,4.027634451161317,1.2839975201411706,1.284310583759129,3.136793013992091,19365.164726857754,1974.6972438965147,4632.441516551485,4632.441516551485,5.571786797576517,5.178555205871671,-2.2916157570659954,7.470170962937667,3.4380155141785975,3.4380155141785975,0.9822901469081707,0.0,0.0,0.00024380679517129548,1.0002028376124057,0.00024375735201200702,198.57871724401795,0.0,9.846619000997717e-06,27.90531824882753,0.03676428790640532,8.187986039169736e-05,0.00016192693477959814,0.0006521825010893706,0.09583632819297071,0.07203196576522757,0.02380436242774314,0.09583621054038091,0.07203196576657028,0.023804362428186863,0.37699885870634564,0.37699885870634564,0.1245866310260643,0.0,5.670489982915683,5.133979726990049,7.301376178537339,5.646131068626687,5.115261011363145,7.259800928663708,24909.624596597056,21173.180907107497,0.85,1.0728668725018093,0.6685316135794049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489921408420054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.60992048722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.154048569286,1539.6197720490534,0.37699885870634564,0.1245866310260643,6.112874298809886,3.4380155141785975
2091.0,-29.58539975380847,5.178043009648981,35.026261901756826,24.315349955018632,5.120122033512244,-26.114787921498817,-39.66872070506213,1.6495102012022616,0.7010574866910133,-4.939429685258286,40.0525262416178,42674.92112342134,25811.463546722833,25811.463546722833,68486.38467014418,77709.19684631831,77709.19684631831,25811.463546722833,103520.66039304115,103520.66039304115,103520.66039304115,128430.22641273626,91759.4836914528,56725.77199481825,38926.346329593944,24909.56601969511,0.0,63835.91234928905,21173.131116740842,1539.6265778392333,0.0,0.8870365482545547,2.8146341536886177,0.0014959135982669303,355494.06272339734,1556799.2546706873,4.379255289790876,1556799.2546706873,4.379255289790876,0.85,0.09583732828061342,4.027634451161993,1.267664739075117,1.0,0.0,4.027634451162237,1.2840010047476906,1.2843140057268927,3.1367845011565496,19365.104277333998,1974.6910797605706,4632.441516551485,4632.441516551485,5.571891939595945,5.178043009648981,-2.2919535401863915,7.469996549835372,3.4381606649822167,3.4381606649822167,0.9823316185663477,0.0,0.0,0.00024375735201200702,1.0002022021539416,0.00024370807371456899,198.58032213149048,0.0,9.818359147995364e-06,27.825229825418862,0.036774106265553316,8.1863679984643e-05,0.00016189367202736402,0.000652048530882532,0.09583732827818148,0.07203197173283153,0.02380535654534995,0.0958372021848493,0.0720319717346594,0.023805356545954018,0.37699798818762964,0.37699798818762964,0.124591535998123,0.0,5.66468626867379,5.129543057730245,7.291331405327128,5.640487171949303,5.110885993248246,7.250216708994515,24909.56601969511,21173.131116740842,0.85,1.0728504089580373,0.6685096139915453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490038166940555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.52983206381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.128827091228,1539.6265778392333,0.37699798818762964,0.124591535998123,6.112874298809886,3.4381606649822167
2092.0,-29.587343945898233,5.177527488479211,35.02626096347374,24.31458409354093,5.119563530894367,-26.116593826869032,-39.67045960072426,1.6488134118652695,0.6947014428805005,-4.939880625920452,40.052496473951905,42673.707552441774,25811.86254037235,25811.86254037235,68485.57009281413,77708.35035298612,77708.35035298612,25811.86254037235,103520.21289335846,103520.21289335846,103520.21289335846,128429.66770774219,91759.19575129771,56725.11543297886,38926.75590924316,24909.45481438373,0.0,63836.21072362689,21173.03659222617,1539.6297471499631,0.0,0.887034365544221,2.814664608334913,0.0014959135982669303,355487.81761091005,1556797.9697616969,4.379328608851653,1556797.9697616969,4.379328608851653,0.85,0.09583828914977352,4.027634451161993,1.267664607749321,1.0,0.0,4.0276344511618625,1.2840043621999686,1.284317300720774,3.136776299000405,19365.04350986992,1974.6848832037363,4632.441516551485,4632.441516551485,5.571978069911479,5.177527488479211,-2.292273675873994,7.469801164353205,3.438303744464825,3.438303744464825,0.9823724984185214,0.0,0.0,0.00024370807371456899,1.0002016892567898,0.00024365893032600133,198.58192294567883,0.0,9.785700179335652e-06,27.73267430823724,0.03678389196573265,8.18476176912358e-05,0.0001618604560233332,0.0006519147489603674,0.09583828914764864,0.07203195601031667,0.023806333137331964,0.09583820060868475,0.07203195601191371,0.023806333137859802,0.3769971119345397,0.3769971119345397,0.12459638484364756,0.0,5.658851352681268,5.125115421027488,7.281133746844034,5.634582068800967,5.106547777160074,7.239462661324524,24909.45481438373,21173.03659222617,0.85,1.0728326339625047,0.6684874786380058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490154559638921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.43727654663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.103663765254,1539.6297471499631,0.3769971119345397,0.12459638484364756,6.112874298809886,3.438303744464825
2093.0,-29.589281952294556,5.177008512924617,35.02625907926834,24.31381505392494,5.118991265891603,-26.118395540893005,-39.672194060962624,1.648104854490476,0.6886026911461727,-4.9403439902269115,40.05246704539665,42672.502434563234,25812.277066551225,25812.277066551225,68484.77950111446,77707.54671029921,77707.54671029921,25812.277066551225,103519.82377685043,103519.82377685043,103519.82377685043,128429.18036726426,91758.94259135974,56724.45890434753,38927.20409668023,24909.356590413827,0.0,63836.560687094054,21172.953101851752,1539.63397671878,0.0,0.8870321184692584,2.8146902588890583,0.0014959135982669303,355481.4005320839,1556796.6994910638,4.379404090230469,1556796.6994910638,4.379404090230469,0.85,0.09583924445255922,4.027634451161993,1.2676644901605325,1.0,0.0,4.027634451161876,1.2840077743776162,1.284320650626262,3.1367679631957577,19364.990082492168,1974.6794351274052,4632.441516551485,4632.441516551485,5.572067553216859,5.177008512924617,-2.292605810470968,7.469614323395586,3.4384449672613586,3.4384449672613586,0.9824128477889597,0.0,0.0,0.00024365893032600133,1.0002010506837113,0.00024360995237851673,198.58351868921162,0.0,9.758988601832743e-06,27.656973697593994,0.036793650954334484,8.183159927025854e-05,0.0001618273310557428,0.0006517813336997068,0.09583924445031462,0.072031944510261,0.023807299940053622,0.09583909449803729,0.07203194451194804,0.02380729994061118,0.37699622868414634,0.37699622868414634,0.12460117281638945,0.0,5.653060910922818,5.1207532186857065,7.270917773260862,5.6289466813730655,5.102423700534587,7.229149192580508,24909.356590413827,21172.953101851752,0.85,1.072814367879317,0.668464935693041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449027065705787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.36157593599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.078535125262,1539.63397671878,0.37699622868414634,0.12460117281638945,6.112874298809886,3.4384449672613586
2094.0,-29.591214780464977,5.176486959502743,35.02625638371848,24.313079262524866,5.118474068872136,-26.12018708640317,-39.673919370956696,1.6474463748102561,0.6818609776796052,-4.94077165528061,40.05243964487185,42671.2820244117,25812.58641062498,25812.58641062498,68483.86843503668,77706.65471037549,77706.65471037549,25812.58641062498,103519.24112100046,103519.24112100046,103519.24112100046,128428.50177928407,91758.62128086743,56723.80758247273,38927.570775994114,24909.2606582836,0.0,63836.831434277716,21172.87155954106,1539.637528622201,0.0,0.8870300453463024,2.8147284705168825,0.0014959135982669303,355475.4779287544,1556795.5167601765,4.379473728627196,1556795.5167601765,4.379473728627196,0.85,0.0958401715631234,4.027634451161993,1.2676642797095705,1.0,0.0,4.027634451161363,1.2840109522397611,1.2843237663712668,3.136760199853747,19364.92227248563,1974.6725204310983,4632.441516551485,4632.441516551485,5.572134330978143,5.176486959502743,-2.2929142317067575,7.4694011912095,3.4385842887831886,3.4385842887831886,0.9824526539380539,0.0,0.0,0.00024360995237851673,1.0002005166091947,0.00024356111432973965,198.5851101914349,0.0,9.72621314966726e-06,27.564088066157016,0.03680337716748415,8.181566823043187e-05,0.00016179428414808485,0.0006516482328359193,0.09584017156119168,0.07203191973024556,0.023808251830946113,0.09584039269725425,0.07203191973169744,0.023808251831425962,0.3769953408538369,0.3769953408538369,0.12460590418135015,0.0,5.647151856502148,5.116342211941571,7.26037128003793,5.622632632960233,5.0978854583053135,7.217351043639326,24909.2606582836,21172.87155954106,0.85,1.072795546024919,0.6684429829250423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490386386862906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.268690304554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.053465598925,1539.637528622201,0.3769953408538369,0.12460590418135015,6.112874298809886,3.4385842887831886
2095.0,-29.593142278856828,5.175961366328877,35.02625275054567,24.312260979227744,5.117846559205462,-26.121984866540075,-39.67565313270313,1.646689146888768,0.6761681727307973,-4.941274667793416,40.052406943518854,42670.11976174988,25813.071180863968,25813.071180863968,68483.19094261384,77705.87532924252,77705.87532924252,25813.071180863968,103518.9465101065,103518.9465101065,103518.9465101065,128428.11670799108,91758.36577583621,56723.16755178898,38927.99802671914,24909.170197884585,0.0,63837.16822460372,21172.794668201896,1539.6431683122828,0.0,0.8870276086409017,2.8147442057667686,0.0014959135982669303,355468.5119604649,1556794.1052223984,4.379555580426613,1556794.1052223984,4.379555580426613,0.85,0.09584111627167878,4.027634451161993,1.2676642731158068,1.0,0.0,4.027634451163023,1.2840145912391583,1.2843273435451745,3.13675131002605,19364.868350194723,1974.6670218876707,4632.441516551485,4632.441516551485,5.572238977790684,5.175961366328877,-2.293281038987951,7.469242405316828,3.4387219676891307,3.4387219676891307,0.982491990768323,0.0,0.0,0.00024356111432973965,1.000199966785162,0.00024351241993397844,198.58669732737775,0.0,9.698509297929612e-06,27.48557535033252,0.03681307567678208,8.179966203751615e-05,0.0001617614522922235,0.0006515159981221565,0.09584111626905635,0.07203191808103204,0.023809198188024308,0.09584101626182889,0.07203191808300297,0.023809198188675815,0.37699444349065936,0.37699444349065936,0.12461056339791202,0.0,5.64141533346492,5.112034562544466,7.2502097979052,5.617442840524234,5.093847915419701,7.20858163627247,24909.170197884585,21172.794668201896,0.85,1.0727792733797907,0.6684212496961014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490501809200418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.19017758873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.0284352095,1539.6431683122828,0.37699444349065936,0.12461056339791202,6.112874298809886,3.4387219676891307
2096.0,-29.59506494435864,5.175434197624904,35.026248288869795,24.311575199849926,5.117377536820568,-26.123762445926612,-39.67736118994651,1.6460750383884883,0.6691999179015511,-4.941666593083127,40.052375545288776,42668.87187074311,25813.260244476634,25813.260244476634,68482.13211521975,77704.99084660284,77704.99084660284,25813.260244476634,103518.25109107948,103518.25109107948,103518.25109107948,128427.29587352378,91758.06738754624,56722.50425551265,38928.40348003732,24909.0447824443,0.0,63837.448262481616,21172.688065077655,1539.6442560498838,0.0,0.8870257314303835,2.8147895497048765,0.0014959135982669303,355463.08445772156,1556792.749934189,4.3796186383437306,1556792.749934189,4.3796186383437306,0.85,0.09584199295193616,4.027634451161993,1.2676640209043404,1.0,0.0,4.0276344511621955,1.2840175612191889,1.2843302517209,3.136744054604448,19364.805377735443,1974.6606004839007,4632.441516551485,4632.441516551485,5.572279790742556,5.175434197624904,-2.293568407417153,7.469002605042057,3.4388575586808523,3.4388575586808523,0.9825307310516721,0.0,0.0,0.00024351241993397844,1.0001994684910136,0.0002434638565658929,198.58828050601193,0.0,9.6700592325713e-06,27.404947865107065,0.036822745736014656,8.178389598072337e-05,0.00016172852395325506,0.0006513833748097076,0.09584199295033087,0.07203187104185495,0.023810121908475923,0.0958424250868275,0.07203187104306143,0.023810121908874732,0.3769935418308618,0.3769935418308618,0.12461518122209882,0.0,5.63546808844626,5.107667773539333,7.239375931028121,5.6108665109846925,5.08945594771518,7.195276760161505,24909.0447824443,21172.688065077655,0.85,1.072757981077823,0.66839876956392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449061691500592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.1095501035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.003447165704,1539.6442560498838,0.3769935418308618,0.12461518122209882,6.112874298809886,3.4388575586808523
2097.0,-29.59698059192544,5.174903111761046,35.02624309012399,24.31076173614713,5.1167514176130355,-26.125549420021514,-39.679085661750264,1.6453202457096034,0.6635926057032293,-4.942174666714593,40.052345153238605,42667.72277134276,25813.730303662953,25813.730303662953,68481.4530750057,77704.2254276612,77704.2254276612,25813.730303662953,103517.95573132415,103517.95573132415,103517.95573132415,128426.93655173849,91757.8216219966,56721.87267915033,38928.832158718076,24908.98082041433,0.0,63837.8129791324,21172.63369735218,1539.651579051559,0.0,0.887023260585448,2.814803584760446,0.0014959135982669303,355456.0485935772,1556791.438078059,4.379701637481684,1556791.438078059,4.379701637481684,0.85,0.09584291808591196,4.027634451161993,1.267663975297474,1.0,0.0,4.027634451160688,1.2840211883090997,1.2843338173344585,3.1367351939619468,19364.753510884137,1974.6553115369813,4632.441516551485,4632.441516551485,5.572381261896512,5.174903111761046,-2.29394394879217,7.468847060553216,3.4389917983990355,3.4389917983990355,0.9825690852568673,0.0,0.0,0.0002434638565658929,1.0001987434564683,0.0002434154793321725,198.58985792790423,0.0,9.644115763689964e-06,27.33142407429736,0.03683238985177835,8.176798126054453e-05,0.00016169587530534836,0.0006512518779906148,0.09584291808322878,0.07203187153044519,0.023811046552783596,0.09584309185634109,0.07203187153246177,0.02381104655345019,0.37699263027419916,0.37699263027419916,0.12461971836672299,0.0,5.6297347434077665,5.103425043227105,7.229031609522906,5.605767272417836,5.085488529312556,7.186662598418309,24908.98082041433,21172.63369735218,0.85,1.0727412152636124,0.668376950590243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490731733938742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.03602631269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.978491690854,1539.651579051559,0.37699263027419916,0.12461971836672299,6.112874298809886,3.4389917983990355
2098.0,-29.598890954071006,5.174368978712362,35.02623670726054,24.309959483239822,5.116153395508785,-26.127328825422495,-39.68080143732948,1.644591266860051,0.6574948860933887,-4.9426480635899495,40.05230026581958,42666.56038675608,25814.095965842138,25814.095965842138,68480.65635259822,77703.39172045568,77703.39172045568,25814.095965842138,103517.48768629781,103517.48768629781,103517.48768629781,128426.30611364816,91757.51681644001,56721.23756762513,38929.19916534986,24908.818427350343,0.0,63838.017592700206,21172.49566324779,1539.6524790427272,0.0,0.8870210182362576,2.81482807017057,0.0014959135982669303,355449.4930356299,1556789.5005388325,4.379776961400199,1556789.5005388325,4.379776961400199,0.85,0.09584379237195889,4.027634451161993,1.2676638703467327,1.0,0.0,4.027634451163536,1.284024694415281,1.2843372621734979,3.1367266289189994,19364.68918411212,1974.648752031746,4632.441516551485,4632.441516551485,5.572460196984603,5.174368978712362,-2.2942968191224136,7.468665797834776,3.439123977826146,3.439123977826146,0.9826068508074703,0.0,0.0,0.0002434154793321725,1.0001981981540695,0.00024336724439357274,198.5914310194658,0.0,9.607227971476557e-06,27.226884071164562,0.036841997079749826,8.175214963681557e-05,0.00016166332969535694,0.0006511207961705793,0.09584379236969091,0.07203183968585132,0.023811952683839597,0.09584373931226876,0.07203183968755582,0.02381195268440308,0.37699171541507914,0.37699171541507914,0.12462421344420503,0.0,5.624009757508361,5.099179091796827,7.218731979049494,5.600142949683345,5.081295700030182,7.176609803157135,24908.818427350343,21172.49566324779,0.85,1.0727252965391096,0.6683565999648922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490846135495032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.93148630956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.953612719788,1539.6524790427272,0.37699171541507914,0.12462421344420503,6.112874298809886,3.439123977826146
